time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1725.0,-30.207818038016313,4.984149786292289,35.036142819192506,30.42420685468244,5.0413238323781,-26.682903850980008,-40.176946053374536,1.516409645310869,-7.172066664660633,-7.172104906774376,40.07234548604037,35509.27781333555,15451.761740056892,15451.761740056892,50961.039553392446,86692.48793819804,86684.8595430346,15451.761740056892,102136.62128309149,102136.62128309149,102136.62128309149,130000.98989895525,125581.64195914914,4419.347939806096,0.0,98731.45058091955,47548.40788867152,56870.04743583115,27864.36861586376,84734.4160516949,21084.435591792986,1584.737786516215,0.0,0.8751012859981298,2.661082110991538,0.0014947306463915918,1.0,1.0,-7.137918278892414,325612.06378926395,1557654.9220886277,4.783775220001497,1557654.9220886277,4.783775220001497,0.7566809024981525,0.09192970484109753,3.398002695162168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398002695162168,1.2846548229838473,1.2849483184343202,2.645070593569782,5604.587188003611,14247.284845550825,6454.446462545673,0.0004749566151537284,29055.730509421403,2962.8599480374446,19292.77240810629,1967.3152817839214,0.6639919929684974,0.6639919929684974,30687.850872290186,30484.863174865135,1.0083302149230136,0.8,4353.228162369939,4324.433322199387,1.0083302149230136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3141396077706,2034.6934298245008,8.955912077304172,4.984149786292289,-0.7985222948676904,5.78267208115998,2.658785953578585,3.5,0.7596531295938814,0.6,0.00022845060505220693,1.000075899837973,0.00022843326700425367,199.0939730359052,0.0,3.4618845003947253e-06,9.810980674118651,0.03896612638593277,7.729120136338834e-05,0.0001511594036888186,0.0005136400611337117,0.0919297048396939,0.0919297048396939,0.0919297048396939,0.09193602013582748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.6017291222,595.4324098692356,0.0,0.0919297048396939,0.09192970484109753,0.09192970484109753,0.36821310329684964,0.36821310329684964,0.5,9.859528404856853,0.03413920919683733,0.03413920919683733,3.89945853385143e-11,3.824211376013409e-05,0.03418662788197935,3.89945853385143e-11,27864.36861586376,21084.435591792986,0.7566809024981525,0.6014207913146183,0.41906558713606995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452736946703212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.56419605772,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56862777043494,260.56862777043494,-12.581372229565034,244.70781543217072,276.4294401086992,108308.01753553314,108367.99491612348,-59.977380590338555,0.0,nan,276.4294401086992,3.279440108699248,270.0851151733933,-3.064884826606658,263.7407902380877,-9.40920976191228,257.3964653027823,-15.753534697217674,251.05214036747634,-22.097859632523637,244.70781543217072,-28.44218456782926,1.0,1.0,25732.562594343566,25732.562594343566,276.000579348529,2.8505793485290383,276.000579348529,276.000579348529,86682.34602785626,86684.8595430346,-2.5135151783470064,0.0,8648.866644398773,8648.866644398773,0.9205491295916112,3414.9927086379785,276.000579348529,2.8505793485290383,1.0,0.002,0.1341836236814859,0.004771360759690775,0.00020698511139131655,0.0017930148886552897,0.10349255569565827,0.10349255569565827,0.0,4.660594826733089e-14,1.0,1.0000688771208406,0.03418662784298476,0.09192970484109753,0.0,6.32475512579695e-06,8.137875809519008,0.0,1599346.6580918427,265.97793333533934,3.824207476554875e-05,1.0,1286670.4951669723,2589.3987135689854,,,,,,,,,,,,,,,,,,,3.0,14247.284845550825,1584.737786516215,0.36821310329684964,6.175450102142607,2.658785953578585
1726.0,-30.20854373801753,4.984135348895445,35.03614508927265,30.424180905707203,5.0412307032891475,-26.683566293881636,-40.177586814947404,1.5162532591441007,-7.17215882943276,-7.17219713571089,40.07235113533732,35508.807872534104,15451.732487884245,15451.732487884245,50960.54036041835,86692.55319464413,86684.8986211187,15451.732487884245,102136.63110900295,102136.63110900295,102136.63110900295,130001.06915408379,125581.64033689766,4419.428817186132,0.0,98731.70909439906,47548.13066992348,56870.64269386176,27864.43804508083,84735.08073894259,21084.479414968802,1584.7432377553664,0.0,0.8751007518007617,2.6610729154722543,0.0014947306463915918,1.0,1.0,-7.137948491082,325610.8716329271,1557655.1660400114,4.783793484008767,1557655.1660400114,4.783793484008767,0.7566805898205093,0.09192963593901425,3.397996371625317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397996371625317,1.2846555902245287,1.2849490635757075,2.6450640914826242,5604.573410861153,14247.263358795459,6454.443223452924,0.00047495798665381716,29055.860659196074,2962.8732196209794,19292.762726241304,1967.3142945084514,0.6639886855368442,0.6639886855368442,30687.805185265333,30484.863174865135,1.0083283384638568,0.8,4353.221681432448,4324.433322199387,1.0083283384638568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.3021393925014,2034.6934298245008,8.955957414696634,4.984135348895445,-0.7985928198856804,5.782728168781126,2.6587551322061254,3.5,0.7596443234874644,0.6,0.00022843326700425367,1.0000756631501975,0.00022841598433132369,199.09457328779038,0.0,3.451900851701676e-06,9.78268701372255,0.03896957828678447,7.728558856267795e-05,0.00015114767844157573,0.0005135992629240645,0.09192963593423292,0.09192963593423292,0.09192963593423292,0.09193596256804669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488404.7138392595,595.4326989938359,0.0,0.09192963593423292,0.09192963593901425,0.09192963593901425,0.3682125233078901,0.3682125233078901,0.5,9.859718202734927,0.03419474662683797,0.03419474662683797,1.8815171642927453e-11,3.830627815659682e-05,0.03424864462891719,1.8815171642927453e-11,27864.43804508083,21084.479414968802,0.7566805898205093,0.6014101823708758,0.41905675386009217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452741315118398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.53590239732,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56821244538065,260.56821244538065,-12.581787554619325,244.70711171433078,276.42931317643007,108309.85466097978,108369.64296379768,-59.788302817905816,0.0,nan,276.42931317643007,3.279313176430094,270.08487288401005,-3.065127115989924,263.7404325915897,-9.409567408410282,257.3959922991725,-15.754007700827458,251.0515520067509,-22.098447993249067,244.70711171433078,-28.4428882856692,1.0,1.0,25732.562594343566,25732.562594343566,276.0004916378821,2.850491637882101,276.0004916378821,276.0004916378821,86682.4141340696,86684.8986211187,-2.484487049106974,0.0,8648.866644398773,8648.866644398773,0.9205495040505473,3414.986353483444,276.0004916378821,2.850491637882101,1.0,0.002,0.13417728746162702,0.004771370385023167,0.00020697529835114582,0.0017930247010688252,0.1034876491755729,0.1034876491755729,0.0,-5.800290803215091e-13,1.0,1.0000690020071945,0.03424864461010202,0.09192963593901425,0.0,6.3362192587518465e-06,8.152628358557992,0.0,1599346.5492708283,265.9778411705672,3.8306259341425175e-05,1.0,1286670.8088261383,2589.3974505201454,,,,,,,,,,,,,,,,,,,3.0,14247.263358795459,1584.7432377553664,0.3682125233078901,6.175450102142607,2.6587551322061254
1727.0,-30.20926663245922,4.984121212630752,35.036147461027134,30.424128763284557,5.041141788190032,-26.684225790387853,-40.17822335064409,1.5161009461205865,-7.172244993159552,-7.172283489197202,40.07235860905023,35508.35397337205,15451.69635218291,15451.69635218291,50960.05032555496,86692.56501894198,86684.97462658348,15451.69635218291,102136.6709787664,102136.6709787664,102136.6709787664,130001.18120129751,125581.67101648604,4419.510184811477,0.0,98731.92164755391,47547.87684265957,56871.16089432705,27864.510222531117,84735.67111685817,21084.52563825621,1584.748674970317,0.0,0.8751002431598629,2.661064304102174,0.0014947306463915918,1.0,1.0,-7.137851501333216,325609.7554260525,1557655.4887732398,4.78381087426292,1557655.4887732398,4.78381087426292,0.7566802886492998,0.09192956782073468,3.3979920210505767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979920210505767,1.2846563383010199,1.284949789619642,2.645059164651365,5604.562971496918,14247.241893337501,6454.438615367941,0.00047495861938197446,29055.960413064302,2962.8833916846534,19292.748952366914,1967.3128899641483,0.6639859319085664,0.6639859319085664,30687.773752716847,30484.863174865135,1.0083270474654804,0.8,4353.217222565131,4324.433322199387,1.0083270474654804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2901582263,2034.6934298245008,8.955998664055535,4.984121212630752,-0.7986603621938464,5.7827815748245985,2.658724359901898,3.5,0.7596355314005423,0.6,0.00022841598433132369,1.000075371072674,0.00022839876967105615,199.09517122228132,0.0,3.440886392267148e-06,9.751472035685097,0.038973019173176734,7.728001315198077e-05,0.00015113597117934291,0.0005135588241611371,0.09192956782812967,0.09192956782812967,0.09192956782812967,0.0919359270509088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488403.8300404978,595.4329868769053,0.0,0.09192956782812967,0.09192956782073468,0.09192956782073468,0.3682119464822856,0.3682119464822856,0.5,9.859908982191786,0.03427370158198073,0.03427370158198073,-3.524291969370097e-12,3.849603763228515e-05,0.03443198786396806,-3.524291969370097e-12,27864.510222531117,21084.52563825621,0.7566802886492998,0.6014002090722387,0.41904847752256325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527456699105774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.504687419285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5677988331065,260.5677988331065,-12.58220116689347,244.70641027328605,276.42918739292526,108311.78775690614,108371.3294959155,-59.54173900933842,0.0,nan,276.42918739292526,3.27918739292528,270.0846319689969,-3.065368031003061,263.74007654506795,-9.409923454932027,257.39552112114785,-15.754478878852126,251.0509656972148,-22.099034302785185,244.70641027328605,-28.443589726713924,1.0,1.0,25732.562594343566,25732.562594343566,276.00041407230617,2.8504140723061937,276.00041407230617,276.00041407230617,86682.40733233107,86684.97462658348,-2.5672942524106475,0.0,8648.866644398773,8648.866644398773,0.9205497616769776,3414.9819811558295,276.00041407230617,2.8504140723061937,1.0,0.002,0.13417091733397338,0.004771381199804794,0.00020696543550072978,0.0017930345658382066,0.10348271775036488,0.10348271775036488,0.0,1.3389363402727117e-12,1.0,1.0000693713164481,0.03443198786749235,0.09192956782073468,0.0,6.37012985574928e-06,8.19626200458734,0.0,1599346.4477183628,265.9777550068404,3.849604115657712e-05,1.0,1286671.1025034925,2589.396267935271,,,,,,,,,,,,,,,,,,,3.0,14247.241893337501,1584.748674970317,0.3682119464822856,6.175450102142607,2.658724359901898
1728.0,-30.209989904947616,4.984107270498925,35.03614984556501,30.42410494470971,5.04105367983268,-26.684885546478128,-40.17885992126537,1.5159493213318136,-7.172341043396386,-7.172379533245698,40.07236372137858,35507.87932510027,15451.67305616114,15451.67305616114,50959.55238126141,86692.62338454607,86684.99558496146,15451.67305616114,102136.66864112261,102136.66864112261,102136.66864112261,130001.24914843256,125581.65748571693,4419.591662715624,0.0,98732.17456283115,47547.59681903838,56871.75304865863,27864.580507309947,84736.33355596858,21084.56979892834,1584.7542609859502,0.0,0.8750996898504633,2.6610547292005893,0.0014947306463915918,1.0,1.0,-7.137953458725917,325608.51396268763,1557655.709536234,4.7838297917318275,1557655.709536234,4.7838297917318275,0.7566799648534831,0.09192950229947962,3.3979858119911635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979858119911635,1.2846570830189252,1.284950512391575,2.645052798063392,5604.549481460973,14247.220459894254,6454.4352798864165,0.00047495993132448916,29056.087937275915,2962.896395535266,19292.73898238943,1967.31187330938,0.6639826746132217,0.6639826746132217,30687.728892753872,30484.863174865135,1.0083252049765907,0.8,4353.210858950585,4324.433322199387,1.0083252049765907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2782030052272,2034.6934298245008,8.956047221396634,4.984107270498925,-0.798732371648673,5.782839642147598,2.6586936543768744,3.5,0.7596267583933927,0.6,0.00022839876967105615,1.0000754109374848,0.00022838154720447723,199.09576947264833,0.0,3.4273557334974796e-06,9.713126148731858,0.03897644652891023,7.727443780727481e-05,0.00015112433186378134,0.0005135183355197731,0.09192950230455314,0.09192950230455314,0.09192950230455314,0.09193586218255612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.9347300541,595.4332783887987,0.0,0.09192950230455314,0.09192950229947962,0.09192950229947962,0.3682113753999435,0.3682113753999435,0.5,9.86009978051071,0.03433921867747358,0.03433921867747358,7.958078640513122e-13,3.848984931664745e-05,0.03442607451978574,7.958078640513122e-13,27864.580507309947,21084.56979892834,0.7566799648534831,0.6013896311386011,0.41903960007482766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45275000789192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.46634153233,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5673866611685,260.5673866611685,-12.582613338831493,244.70571063710477,276.4290626852301,108313.64562253322,108372.98001723534,-59.33439470211202,0.0,nan,276.4290626852301,3.2790626852301443,270.0843922756053,-3.065607724394681,263.7397218659795,-9.410278134020473,257.3950514563614,-15.75494854363859,251.0503810467299,-22.099618953270067,244.70571063710477,-28.444289362895205,1.0,1.0,25732.562594343566,25732.562594343566,276.000320451509,2.850320451509049,276.000320451509,276.000320451509,86682.50299609895,86684.99558496146,-2.492588862514822,0.0,8648.866644398773,8648.866644398773,0.9205501293563265,3414.9757410511193,276.000320451509,2.850320451509049,1.0,0.002,0.13416454830915076,0.00477139028251774,0.0002069555702474918,0.0017930444307177051,0.10347778512374589,0.10347778512374589,0.0,9.651966725865435e-13,1.0,1.0000693593506522,0.034426074518989935,0.09192950229947962,0.0,6.369026458420068e-06,8.194844375466506,0.0,1599346.3342063422,265.9776589566036,3.848984852083959e-05,1.0,1286671.4291369673,2589.394952643073,,,,,,,,,,,,,,,,,,,3.0,14247.220459894254,1584.7542609859502,0.3682113753999435,6.175450102142607,2.6586936543768744
1729.0,-30.210709017514077,4.984093550536809,35.03615228084005,30.42406499097126,5.040956475757853,-26.685542468184984,-40.1794960378669,1.5157899264219898,-7.172434035260551,-7.172472595443664,40.07236995433025,35507.425255730865,15451.646395731017,15451.646395731017,50959.07165146188,86692.6744912037,86685.03836220222,15451.646395731017,102136.68475793324,102136.68475793324,102136.68475793324,130001.33739441932,125581.66404670657,4419.673347712739,0.0,98732.41801190065,47547.3341238795,56872.315431134615,27864.65263648608,84736.96806762069,21084.615508653464,1584.7598596916189,0.0,0.8750991487547696,2.661045450608959,0.0014947306463915918,1.0,1.0,-7.137978497313952,325607.3110462566,1557655.9786917067,4.783848291632561,1557655.9786917067,4.783848291632561,0.7566796465657422,0.09192943754407086,3.3979802580213705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979802580213705,1.284657864095929,1.2849512715208562,2.645046866554373,5604.536913305124,14247.198994780987,6454.4315506887315,0.0004749610362591327,29056.20707443195,2962.908544144224,19292.727835567992,1967.3107366499255,0.6639795685013773,0.6639795685013773,30687.68876574768,30484.863174865135,1.0083235568803244,0.8,4353.205166730098,4324.433322199387,1.0083235568803244,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2662613574562,2034.6934298245008,8.956093758869144,4.984093550536809,-0.798802824984107,5.782896375520916,2.658662983854825,3.5,0.7596179953870928,0.6,0.00022838154720447723,1.0000749776364561,0.00022836442497964156,199.09636428531383,0.0,3.42892023574863e-06,9.717559948111617,0.03897987544914598,7.726886681054467e-05,0.00015111268039393256,0.0005134779047152758,0.09192943753226378,0.09192943753226378,0.09192943753226378,0.09193580956834262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488402.04310368205,595.4335687570222,0.0,0.09192943753226378,0.09192943754407086,0.09192943754407086,0.36821080621017643,0.36821080621017643,0.5,9.860290938901242,0.03440414921402635,0.03440414921402635,7.958078640513122e-12,3.85601830998894e-05,0.034494098129698614,7.958078640513122e-12,27864.65263648608,21084.615508653464,0.7566796465657422,0.6013794547238955,0.41903110372553914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527543481666463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.47077533171,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5669752189792,260.5669752189792,-12.583024781020754,244.7050131134767,276.4289373244801,108315.43248128881,108374.66182470814,-59.22934341930309,0.0,nan,276.4289373244801,3.2789373244801254,270.0841524822796,-3.0658475177203854,263.7393676400783,-9.410632359921692,257.39458279788323,-15.755417202116746,251.04979795567738,-22.1002020443226,244.7050131134767,-28.44498688652328,1.0,1.0,25732.562594343566,25732.562594343566,276.0002323353049,2.850232335304895,276.0002323353049,276.0002323353049,86682.54368975433,86685.03836220222,-2.494672447894118,0.0,8648.866644398773,8648.866644398773,0.9205504582431965,3414.9701593114773,276.0002323353049,2.850232335304895,1.0,0.002,0.13415816670551103,0.004771399941285689,0.0002069456868585394,0.0017930543118211241,0.1034728434292697,0.1034728434292697,0.0,-1.3203366351632884e-12,1.0,1.0000694963368992,0.034494098121740535,0.09192943754407086,0.0,6.381602019523439e-06,8.211027010372131,0.0,1599346.2244162522,265.9775659647394,3.856017514181076e-05,1.0,1286671.7456293693,2589.3936781880134,,,,,,,,,,,,,,,,,,,3.0,14247.198994780987,1584.7598596916189,0.36821080621017643,6.175450102142607,2.658662983854825
1730.0,-30.21142610830689,4.984080072611791,35.03615472211488,30.42402825029569,5.0408641408718795,-26.68619708338594,-40.18012803336603,1.5156351159482528,-7.172524827924292,-7.172563398402745,40.07237499798214,35506.964368879926,15451.617351214669,15451.617351214669,50958.5817200946,86692.72080247555,86685.06820326168,15451.617351214669,102136.68555447634,102136.68555447634,102136.68555447634,130001.40341566311,125581.64847472348,4419.754940939637,0.0,98732.65775814399,47547.06619551093,56872.87951403673,27864.717861186764,84737.5973752235,21084.6564282601,1584.7650729676832,0.0,0.8750986248194769,2.661036398046937,0.0014947306463915918,1.0,1.0,-7.138059280785114,325606.1373358354,1557656.1964887192,4.783866204837926,1557656.1964887192,4.783866204837926,0.756679343867654,0.09192937072594087,3.397974737495011,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397974737495011,1.2846586235246626,1.2849520091256794,2.6450410056580895,5604.524494769187,14247.17758889574,6454.427784324903,0.0004749621126232041,29056.324836284617,2962.920552511267,19292.71657765446,1967.3095886622305,0.663976490019217,0.663976490019217,30687.648880354733,30484.863174865135,1.0083219187081303,0.8,4353.199508783683,4324.433322199387,1.0083219187081303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2543367022342,2034.6934298245008,8.95613882689895,4.984080072611791,-0.7988720500807887,5.7829521226925795,2.6586323571170847,3.5,0.7596092448905957,0.6,0.00022836442497964156,1.000074767270335,0.00022834735207143895,199.09695742880282,0.0,3.4089727132563277e-06,9.661028669368433,0.038983284421859235,7.726333227343087e-05,0.0001511010927062107,0.0005134376958235956,0.09192937071330581,0.09192937071330581,0.09192937071330581,0.09193574420412602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488401.14551853563,595.4338610051501,0.0,0.09192937071330581,0.09192937072594087,0.09192937072594087,0.3682102402812519,0.3682102402812519,0.5,9.860482140211232,0.03445727332200477,0.03445727332200477,4.320099833421409e-12,3.857047846622663e-05,0.034504117617643715,4.320099833421409e-12,27864.717861186764,21084.6564282601,0.756679343867654,0.6013692068049409,0.4190225527831857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527586635027359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.41424405297,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5665650003068,260.5665650003068,-12.583434999693168,244.7043177117822,276.4288122888304,108317.26469203205,108376.3179033098,-59.05321127772632,0.0,nan,276.4288122888304,3.2788122888304088,270.0839133734214,-3.066086626578567,263.73901445801135,-9.410985541988623,257.3941155426041,-15.755884457395894,251.04921662719153,-22.10078337280845,244.7043177117822,-28.445682288217768,1.0,1.0,25732.562594343566,25732.562594343566,276.0001449826313,2.8501449826313205,276.0001449826313,276.0001449826313,86682.59275002517,86685.06820326168,-2.4754532365041086,0.0,8648.866644398773,8648.866644398773,0.9205507851493782,3414.964611182486,276.0001449826313,2.8501449826313205,1.0,0.002,0.1341517832570363,0.0047714100138734295,0.00020693580158513575,0.0017930641967227128,0.10346790079256787,0.10346790079256787,0.0,-1.6921516271528603e-12,1.0,1.00006951647155,0.034504117613323615,0.09192937072594087,0.0,6.383446444404518e-06,8.213402151018661,0.0,1599346.1171401727,265.9774751720757,3.85704741461268e-05,1.0,1286672.0544382748,2589.3924346738213,,,,,,,,,,,,,,,,,,,3.0,14247.17758889574,1584.7650729676832,0.3682102402812519,6.175450102142607,2.6586323571170847
1731.0,-30.21214108046946,4.984066826164112,35.03615719140244,30.42398808700966,5.04077214424314,-26.686849757994295,-40.1807597145438,1.5154808217629339,-7.17261619500141,-7.172654804738866,40.072380688792066,35506.51284430572,15451.589574194122,15451.589574194122,50958.10241849984,86692.760795112,86685.10516975753,15451.589574194122,102136.69474395165,102136.69474395165,102136.69474395165,130001.48115823399,125581.6444379857,4419.836720248285,0.0,98732.89149064019,47546.8079121291,56873.42619834565,27864.786414282342,84738.21261262799,21084.69968992376,1584.770460492438,0.0,0.8750980950201912,2.6610272849808174,0.0014947306463915918,1.0,1.0,-7.138112651137931,325604.95582932816,1557656.4422325448,4.783884318545259,1557656.4422325448,4.783884318545259,0.7566790348379132,0.09192930568627111,3.397969474504532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397969474504532,1.2846593804376532,1.2849527442775175,2.6450353504186643,5604.5125119954555,14247.15619954294,6454.423844940869,0.00047496309359420326,29056.438626493764,2962.9321558833817,19292.70480257196,1967.308387937977,0.6639734845199096,0.6639734845199096,30687.610855627325,30484.863174865135,1.008320356957656,0.8,4353.194114782164,4324.433322199387,1.008320356957656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.242431517513,2034.6934298245008,8.95618452915223,4.984066826164112,-0.7989414102833292,5.783008236447441,2.6586017805272655,3.5,0.7596005087220759,0.6,0.00022834735207143895,1.0000745468013688,0.00022833033077562415,199.09754882297312,0.0,3.399164077601083e-06,9.633230995921469,0.038986683585936835,7.725780085514366e-05,0.0001510895512162953,0.0005133976829495605,0.09192930567471484,0.09192930567471484,0.09192930567471484,0.0919356862399678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.25003594946,595.4341526008512,0.0,0.09192930567471484,0.09192930568627111,0.09192930568627111,0.36820967634497004,0.36820967634497004,0.5,9.860673554673932,0.03450760002743891,0.03450760002743891,-1.9326762412674725e-11,3.860973743030627e-05,0.03454215360090984,-1.9326762412674725e-11,27864.786414282342,21084.69968992376,0.7566790348379132,0.6013591843322157,0.41901418202694557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452762966730727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.38644637952,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5661560060485,260.5661560060485,-12.583843993951461,244.70362441523292,276.42868759686365,108319.09970093535,108377.97665116398,-58.87695022864669,0.0,nan,276.42868759686365,3.2786875968636764,270.0836749605377,-3.066325039462299,263.73866232421324,-9.41133767578674,257.39364968788584,-15.756350312114137,251.04863705155805,-22.10136294844193,244.70362441523292,-28.446375584767054,1.0,1.0,25732.562594343566,25732.562594343566,276.00005785043857,2.8500578504385885,276.00005785043857,276.00005785043857,86682.6354909235,86685.10516975753,-2.4696788340370404,0.0,8648.866644398773,8648.866644398773,0.9205510968049262,3414.9593218770547,276.00005785043857,2.8500578504385885,1.0,0.002,0.13414539278140533,0.004771420010114247,0.00020692590521996144,0.0017930740935179963,0.10346295260998072,0.10346295260998072,0.0,-1.2620425537956947e-12,1.0,1.0000695930466692,0.034542153620236604,0.09192930568627111,0.0,6.390474154774811e-06,8.222446496106828,0.0,1599346.0092260744,265.97738380499857,3.860975675706868e-05,1.0,1286672.365299093,2589.391182897854,,,,,,,,,,,,,,,,,,,3.0,14247.15619954294,1584.770460492438,0.36820967634497004,6.175450102142607,2.6586017805272655
1732.0,-30.212853917802647,4.984053808112389,35.036159687467716,30.42394540915268,5.040680320811662,-26.687500493942174,-40.181387309543766,1.5153268969359437,-7.1727074738332135,-7.172746120006198,40.07238639994306,35506.056784171735,15451.562166510292,15451.562166510292,50957.61895068202,86692.79639677059,86685.14192447098,15451.562166510292,102136.70409098128,102136.70409098128,102136.70409098128,130001.55896969662,125581.64035216895,4419.918617527676,0.0,98733.12082869731,47546.54508608761,56873.973047344116,27864.854878715338,84738.82792605946,21084.742896639378,1584.775841103787,0.0,0.8750975656463071,2.661018181064595,0.0014947306463915918,1.0,1.0,-7.138168738608329,325603.7755044715,1557656.6888552248,4.783902417721914,1557656.6888552248,4.783902417721914,0.7566787262454049,0.09192924131277098,3.397964399474979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397964399474979,1.28466013551737,1.284953477661945,2.645029845272283,5604.5008472508725,14247.13482873034,6454.419781971419,0.00047496400544619344,29056.549516514246,2962.943463518556,19292.692658084383,1967.3071495448887,0.6639705326029648,0.6639705326029648,30687.57418889293,30484.863174865135,1.0083188509830883,0.8,4353.1889134188805,4324.433322199387,1.0083188509830883,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2305447203141,2034.6934298245008,8.95623035066031,4.984053808112389,-0.799010578579944,5.783064386692333,2.6585712513032353,3.5,0.7595917860866387,0.6,0.00022833033077562415,1.0000743246394725,0.00022831336146734635,199.09813845439785,0.0,3.388898274517205e-06,9.604137709981758,0.03899007248421135,7.725230558071386e-05,0.0001510780251949103,0.0005133577511552891,0.09192924131364004,0.09192924131364004,0.09192924131364004,0.09193562823342473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.3537177055,595.4344444692075,0.0,0.09192924131364004,0.09192924131277098,0.09192924131277098,0.36820911508429394,0.36820911508429394,0.5,9.860865162910711,0.034554873842296274,0.034554873842296274,4.524736141320318e-11,3.864617298177109e-05,0.0345773813978667,4.524736141320318e-11,27864.854878715338,21084.742896639378,0.7566787262454049,0.6013491123000438,0.41900575749234165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527672572691774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.35735309358,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5657482234047,260.5657482234047,-12.584251776595295,244.7029332113957,276.4285632354135,108320.9337470559,108379.63627890106,-58.70253184517141,0.0,nan,276.4285632354135,3.2785632354135146,270.0834372306107,-3.066562769389293,263.73831122580873,-9.411688774191248,257.3931852210015,-15.75681477899849,251.0480592161982,-22.10194078380178,244.7029332113957,-28.447066788604275,1.0,1.0,25732.562594343566,25732.562594343566,275.99997078482784,2.8499707848278604,275.99997078482784,275.99997078482784,86682.67386397049,86685.14192447098,-2.4680605004978133,0.0,8648.866644398773,8648.866644398773,0.9205513973298541,3414.9542214723538,275.99997078482784,2.8499707848278604,1.0,0.002,0.13413899579983318,0.004771430052106241,0.0002069159988614009,0.0017930840014339835,0.10345799943070046,0.10345799943070046,0.0,2.9538437668064077e-13,1.0,1.0000696639642943,0.03457738135261934,0.09192924131277098,0.0,6.3969823516478395e-06,8.230822399758281,0.0,1599345.9014120314,265.97729252616676,3.8646127734409674e-05,1.0,1286672.675849739,2589.389932371772,,,,,,,,,,,,,,,,,,,3.0,14247.13482873034,1584.775841103787,0.36820911508429394,6.175450102142607,2.6585712513032353
1733.0,-30.213563959453325,4.984041082301426,35.03616227757809,30.42390968129041,5.040592686550837,-26.68814829486004,-40.18201445052398,1.515177021924369,-7.172792142113224,-7.172830963857934,40.07239410548224,35505.60676408767,15451.527097556078,15451.527097556078,50957.13386164375,86692.83525021507,86685.2193508427,15451.527097556078,102136.74644839877,102136.74644839877,102136.74644839877,130001.67285083825,125581.67188578838,4420.0009650498705,0.0,98733.35301814048,47546.28774785664,56874.516966982046,27864.926402439487,84739.44336942153,21084.788767991275,1584.7812082378193,0.0,0.8750970644799556,2.661009720513393,0.0014947306463915918,1.0,1.0,-7.138083659808558,325602.6788295905,1557657.021599861,4.783919552501859,1557657.021599861,4.783919552501859,0.7566784302055565,0.09192917756661337,3.397959076986697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397959076986697,1.2846608715488401,1.284954192060541,2.64502418672562,5604.4888574695005,14247.113476853083,6454.415861033471,0.00047496499086138304,29056.663362084102,2962.9550725358918,19292.680938138463,1967.3059544430018,0.6639675277827456,0.6639675277827456,30687.53573427472,30484.863174865135,1.0083172715771151,0.8,4353.183458435158,4324.433322199387,1.0083172715771151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2186760991735,2034.6934298245008,8.95627163768766,4.984041082301426,-0.7990764866528659,5.7831175689542915,2.658540768901239,3.5,0.7595830768289255,0.6,0.00022831336146734635,1.000074033566124,0.00022829645986628894,199.0987257764129,0.0,3.378557688969242e-06,9.574832490538832,0.03899345104190032,7.724681464270991e-05,0.00015106654682463645,0.0005133179440118094,0.09192917756849879,0.09192917756849879,0.09192917756849879,0.09193559463403146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488398.46268390556,595.4347347161638,0.0,0.09192917756849879,0.09192917756661337,0.09192917756661337,0.3682085564235545,0.3682085564235545,0.5,9.861057675734846,0.03462431626047646,0.03462431626047646,-3.637978807091713e-12,3.8821744738015695e-05,0.03474730404940374,-3.637978807091713e-12,27864.926402439487,21084.788767991275,0.7566784302055565,0.6013390203602845,0.41899740371554023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527715350206605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.328047874136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56534206706687,260.56534206706687,-12.584657932933112,244.7022442407513,276.42843989338303,108322.79402817618,108381.26244425637,-58.46841608018015,0.0,nan,276.42843989338303,3.2784398933830516,270.08320076285673,-3.0667992371432433,263.73796163233146,-9.412038367668515,257.3927225018015,-15.757277498198505,251.0474833712775,-22.10251662872247,244.7022442407513,-28.44775575924868,1.0,1.0,25732.562594343566,25732.562594343566,275.99989489317466,2.849894893174678,275.99989489317466,275.99989489317466,86682.6940250895,86685.2193508427,-2.525325753202196,0.0,8648.866644398773,8648.866644398773,0.9205517125081379,3414.948872371631,275.99989489317466,2.849894893174678,1.0,0.002,0.13413256739044932,0.004771441368628763,0.0002069060467699266,0.0017930939536464003,0.1034530233849633,0.1034530233849633,0.0,4.163266953405298e-13,1.0,1.0000700062353447,0.03474730405304172,0.09192917756661337,0.0,6.428410087159598e-06,8.27126146317449,0.0,1599345.8016061066,265.97720785788675,3.88217483759945e-05,1.0,1286672.9643922201,2589.3887704690214,,,,,,,,,,,,,,,,,,,3.0,14247.113476853083,1584.7812082378193,0.3682085564235545,6.175450102142607,2.658540768901239
1734.0,-30.214272518657033,4.9840285709754975,35.03616490375202,30.42389592099937,5.040506762714377,-26.688794590516213,-40.18263757517559,1.515028834576494,-7.172883853197902,-7.172922718634814,40.07240032621573,35505.13367644603,15451.50135933344,15451.50135933344,50956.63503577947,86692.90806462013,86685.25986519524,15451.50135933344,102136.76122452869,102136.76122452869,102136.76122452869,130001.75867660854,125581.67513770724,4420.08353890131,0.0,98733.61436721204,47546.00284282839,56875.12391598183,27864.99745207986,84740.1213680617,21084.8337958111,1584.7867234643977,0.0,0.8750965306838864,2.6610005727295625,0.0014947306463915918,1.0,1.0,-7.138133079457759,325601.4928295687,1557657.29022772,4.783937802898996,1557657.29022772,4.783937802898996,0.75667811676894,0.0919291163336613,3.3979523773647773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979523773647773,1.284661599547784,1.2849548985117372,2.6450174727421576,5604.4746313442,14247.092157221421,6454.412876622571,0.0004749664748687081,29056.797565769055,2962.968757503231,19292.67201753457,1967.3050447945598,0.6639641541317922,0.6639641541317922,30687.487329941898,30484.863174865135,1.008315283517712,0.8,4353.176592033673,4324.433322199387,1.008315283517712,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.2068333016177,2034.6934298245008,8.956318199692673,4.9840285709754975,-0.7991455291793912,5.783174100154889,2.6585103529617857,3.5,0.7595743865605102,0.6,0.00022829645986628894,1.0000738794204937,0.0002282795947021218,199.0993118752538,0.0,3.3650872341118086e-06,9.536657221472865,0.038996816129134436,7.72413592270831e-05,0.00015105510063920583,0.0005132780383300652,0.09192911633216808,0.09192911633216808,0.09192911633216808,0.09193554245231608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.5631640742,595.435027650673,0.0,0.09192911633216808,0.0919291163336613,0.0919291163336613,0.36820800321461994,0.36820800321461994,0.5,9.86125045918809,0.03469085888320933,0.03469085888320933,9.663381206337363e-12,3.8865436920332286e-05,0.034789639177063236,9.663381206337363e-12,27864.99745207986,21084.8337958111,0.75667811676894,0.6013283225599071,0.4189884685464684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527757960191334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.28987260507,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5649375316058,260.5649375316058,-12.585062468394199,244.70155736887156,276.4283176943402,108324.61069907996,108382.84578126493,-58.23508218497647,0.0,nan,276.4283176943402,3.278317694340217,270.08296562924716,-3.067034370752822,263.7376135641547,-9.412386435845292,257.3922614990562,-15.757738500943788,251.04690943396474,-22.103090566035235,244.70155736887156,-28.448442631128415,1.0,1.0,25732.562594343566,25732.562594343566,275.99980782275173,2.8498078227517567,275.99980782275173,275.99980782275173,86682.79093357279,86685.25986519524,-2.4689316224539652,0.0,8648.866644398773,8648.866644398773,0.9205521092348636,3414.942139251601,275.99980782275173,2.8498078227517567,1.0,0.002,0.13412613115724942,0.004771451487898662,0.00020689607968487085,0.0017931039202330665,0.10344803984243542,0.10344803984243542,0.0,-8.206282875455884e-14,1.0,1.0000700914704233,0.034789639167399855,0.0919291163336613,0.0,6.436233305522537e-06,8.281329395132499,0.0,1599345.693291347,265.9771161468021,3.886542725695108e-05,1.0,1286673.2764374465,2589.3875139262673,,,,,,,,,,,,,,,,,,,3.0,14247.092157221421,1584.7867234643977,0.36820800321461994,6.175450102142607,2.6585103529617857
1735.0,-30.21497894851613,4.984016265331037,35.03616757016123,30.42384978560733,5.040414742384052,-26.689439579427443,-40.18326049027962,1.5148753732678835,-7.172976045445807,-7.17301495846171,40.072406739459545,35504.68727534225,15451.476677711902,15451.476677711902,50956.16395305415,86692.93904162805,86685.30162630962,15451.476677711902,102136.77830402153,102136.77830402153,102136.77830402153,130001.84762501958,125581.681334924,4420.16629009558,0.0,98733.8377281867,47545.7483248973,56875.654892543775,27865.069320998045,84740.72421354182,21084.879385041913,1584.7922880137646,0.0,0.8750959934445717,2.6609913765616477,0.0014947306463915918,1.0,1.0,-7.138179184066189,325600.3005629509,1557657.5671687098,4.783956171034171,1557657.5671687098,4.783956171034171,0.7566778012338609,0.09192905638081099,3.397947556792831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397947556792831,1.284662352139644,1.284955629608251,2.6450121708116114,5604.463397189586,14247.070843620058,6454.408659653874,0.0004749672956162521,29056.904521910015,2962.979663994332,19292.659412732934,1967.303759462501,0.663961276335734,0.663961276335734,30687.452501611166,30484.863174865135,1.0083138530514109,0.8,4353.1716514573245,4324.433322199387,1.0083138530514109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1950073846,2034.6934298245008,8.956365287154625,4.984016265331037,-0.7992146681713495,5.783230933502386,2.658479980515633,3.5,0.7595657087187523,0.6,0.0002282795947021218,1.0000736578189868,0.00022826278136349066,199.09989621580308,0.0,3.357842580342613e-06,9.516125872690965,0.03900017397171478,7.723590600206229e-05,0.0001510436887000595,0.0005132385329873441,0.09192905637667437,0.09192905637667437,0.09192905637667437,0.09193549109628661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488396.66333471396,595.4353206951264,0.0,0.09192905637667437,0.09192905638081099,0.09192905638081099,0.3682074529242347,0.3682074529242347,0.5,9.861443499996495,0.03475349708213571,0.03475349708213571,-7.673861546209082e-12,3.891301588510032e-05,0.03483577439550345,-7.673861546209082e-12,27865.069320998045,21084.879385041913,0.7566778012338609,0.6013184856037754,0.4189802200164404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527800481451778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.26934125629,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56453396166506,260.56453396166506,-12.585466038334914,244.7008725265364,276.4281953967938,108326.41482997153,108384.51092010472,-58.096090133178706,0.0,nan,276.4281953967938,3.2781953967938193,270.0827308227439,-3.067269177256094,263.7372662486915,-9.412733751308451,257.3918016746373,-15.758198325362684,251.04633710058755,-22.103662899412427,244.7008725265364,-28.44912747346359,1.0,1.0,25732.562594343566,25732.562594343566,275.999720411432,2.849720411432031,275.999720411432,275.999720411432,86682.82459514486,86685.30162630962,-2.477031164758955,0.0,8648.866644398773,8648.866644398773,0.9205523946909715,3414.937294576795,275.999720411432,2.849720411432031,1.0,0.002,0.13411968639737457,0.00477146155626945,0.00020688609924522514,0.0017931139003300178,0.10344304962261257,0.10344304962261257,0.0,-4.247570177529081e-13,1.0,1.0000701843606143,0.03483577440317731,0.09192905638081099,0.0,6.444759604884099e-06,8.292301978355209,0.0,1599345.5844133943,265.97702395455417,3.891302355896187e-05,1.0,1286673.5901322009,2589.386250742116,,,,,,,,,,,,,,,,,,,3.0,14247.070843620058,1584.7922880137646,0.3682074529242347,6.175450102142607,2.658479980515633
1736.0,-30.21568323447917,4.984004184324363,35.03617025331669,30.42383057707923,5.04032350920806,-26.690082560110177,-40.18388305613769,1.5147228348213178,-7.173066116495818,-7.173105050631693,40.07241255543466,35504.229280979955,15451.449721093815,15451.449721093815,50955.67900207377,86693.0146165042,86685.33876213653,15451.449721093815,102136.78848323034,102136.78848323034,102136.78848323034,130001.92525740419,125581.67623487058,4420.249022533613,0.0,98734.09901170789,47545.47553519698,56876.248307234346,27865.136774173843,84741.3850814082,21084.921964169902,1584.797588254415,0.0,0.8750954704498877,2.6609823948655382,0.0014947306463915918,1.0,1.0,-7.1382487689504615,325599.13605992444,1557657.8183167228,4.783974052161017,1557657.8183167228,4.783974052161017,0.7566774975858713,0.09192899522428251,3.39794098311386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39794098311386,1.2846631003089237,1.2849563563477309,2.645005513349574,5604.449290826403,14247.049549057927,6454.405636198134,0.00047496875497434366,29057.037630249935,2962.993237267562,19292.650375421395,1967.3028379131913,0.6639579237539587,0.6639579237539587,30687.405007175927,30484.863174865135,1.0083119023645737,0.8,4353.164914129452,4324.433322199387,1.0083119023645737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1831974534844,2034.6934298245008,8.956410973571652,4.984004184324363,-0.7992826427038642,5.783286827028228,2.658449649264513,3.5,0.7595570426470036,0.6,0.00022826278136349066,1.000073434696359,0.00022824602018630316,199.10047878599661,0.0,3.347533976498389e-06,9.486911289396433,0.03900352150569127,7.723045619011763e-05,0.00015103232517337304,0.0005131989274815834,0.09192899522147581,0.09192899522147581,0.09192899522147581,0.09193543331163746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.7601271624,595.4356148090336,0.0,0.09192899522147581,0.09192899522428251,0.09192899522428251,0.368206905501754,0.368206905501754,0.5,9.86163664238093,0.0348069255894643,0.0348069255894643,-3.751665644813329e-12,3.89341358868478e-05,0.03485628168124322,-3.751665644813329e-12,27865.136774173843,21084.921964169902,0.7566774975858713,0.6013080734179924,0.4189715479263436,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527842875165229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.240126672994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.564131448157,260.564131448157,-12.585868551842964,244.70018972220402,276.42807317410956,108328.16542416667,108386.10943533547,-57.94401116878072,0.0,nan,276.42807317410956,3.278073174109579,270.0824964837322,-3.0675035162677773,263.73691979334757,-9.41308020665241,257.3913431029637,-15.758656897036303,251.04576641258512,-22.104233587414853,244.70018972220402,-28.44981027779596,1.0,1.0,25732.562594343566,25732.562594343566,275.99963461298375,2.8496346129837775,275.99963461298375,275.99963461298375,86682.90288692017,86685.33876213653,-2.435875216353452,0.0,8648.866644398773,8648.866644398773,0.9205527839591244,3414.9306880294293,275.99963461298375,2.8496346129837775,1.0,0.002,0.13411323785264265,0.004771472023096254,0.00020687611388101385,0.0017931238859429629,0.10343805694050692,0.10343805694050692,0.0,-1.760232584691046e-13,1.0,1.000070225623175,0.03485628168499488,0.09192899522428251,0.0,6.448544637151026e-06,8.297174055184628,0.0,1599345.4780046237,265.97693388350416,3.893413963851344e-05,1.0,1286673.8965228484,2589.385016970944,,,,,,,,,,,,,,,,,,,3.0,14247.049549057927,1584.797588254415,0.368206905501754,6.175450102142607,2.658449649264513
1737.0,-30.216385376519778,4.9839923293304835,35.03617295881806,30.423770297225587,5.040233410207914,-26.690723497851554,-40.184501570742555,1.5145715315100432,-7.173155669630432,-7.173194634222062,40.07241856649585,35503.79416082624,15451.422599711657,15451.422599711657,50955.2167605379,86693.01791510849,86685.3789534933,15451.422599711657,102136.80155320496,102136.80155320496,102136.80155320496,130002.00626962903,125581.67441155537,4420.331858073647,0.0,98734.29764389635,47545.23524480059,56876.73599899529,27865.204716424072,84741.94071541936,21084.96492898864,1584.8028997071992,0.0,0.8750949495216279,2.660973463775116,0.0014947306463915918,1.0,1.0,-7.138308815897972,325597.97813404805,1557658.0778886897,4.783991862650342,1557658.0778886897,4.783991862650342,0.7566771944998818,0.09192893469756061,3.3979372227090683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979372227090683,1.2846638425943464,1.2849570772689993,2.6450010579008896,5604.439850265279,14247.028273897517,6454.400694814086,0.00047496918081490027,29057.12824358144,2963.002477255887,19292.6356052938,1967.3013317793334,0.6639553449180043,0.6639553449180043,30687.37783846919,30484.863174865135,1.0083107864944254,0.8,4353.161060109834,4324.433322199387,1.0083107864944254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1714058685616,2034.6934298245008,8.95645646986157,4.9839923293304835,-0.79935022802389,5.7833425573543735,2.658419365269718,3.5,0.7595483900770622,0.6,0.00022824602018630316,1.0000732115671664,0.00022822931116075974,199.10105958578515,0.0,3.337158403049131e-06,9.457506914241236,0.03900685866409432,7.722504219406648e-05,0.00015102097799223667,0.000513159802529748,0.09192893469207021,0.09192893469207021,0.09192893469207021,0.09193537814083494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488394.85709028307,595.4359088767966,0.0,0.09192893469207021,0.09192893469756061,0.09192893469756061,0.3682063603250287,0.3682063603250287,0.5,9.861829945119675,0.03485539024620721,0.03485539024620721,1.1880274541908875e-11,3.89645916243353e-05,0.034885818324084994,1.1880274541908875e-11,27865.204716424072,21084.96492898864,0.7566771944998818,0.6012986760788953,0.4189636661739337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452788514045629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.210722297845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5637300970077,260.5637300970077,-12.586269902992285,244.6995089659507,276.4279512280642,108330.01024659119,108387.78692942401,-57.77668283282995,0.0,nan,276.4279512280642,3.2779512280642393,270.08226277564466,-3.0677372243553123,263.7365743232189,-9.41342567678106,257.39088587079414,-15.759114129205841,251.04519741837342,-22.104802581626558,244.6995089659507,-28.450491034049264,1.0,1.0,25732.562594343566,25732.562594343566,275.9995496764019,2.849549676401921,275.9995496764019,275.9995496764019,86682.90543691868,86685.3789534933,-2.4735165746242274,0.0,8648.866644398773,8648.866644398773,0.9205530066357486,3414.9269088226138,275.9995496764019,2.849549676401921,1.0,0.002,0.13410678385236044,0.00477148260131019,0.0002068661203205332,0.001793133879300392,0.1034330601602666,0.1034330601602666,0.0,-3.7907480973653485e-13,1.0,1.000070285075967,0.03488581831220472,0.09192893469756061,0.0,6.4540001901356434e-06,8.304195539082187,0.0,1599345.3722209225,265.97684433036954,3.896457974406076e-05,1.0,1286674.2011836937,2589.383790166191,,,,,,,,,,,,,,,,,,,3.0,14247.028273897517,1584.8028997071992,0.3682063603250287,6.175450102142607,2.658419365269718
