time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1738.0,-30.217085427092133,4.983980698008943,35.036175691558114,30.423738026898377,5.04014392211379,-26.691362492173795,-40.185119736101456,1.5144209871669794,-7.1732450575015605,-7.173284059391575,40.07242476338283,35503.34646708653,15451.395758924638,15451.395758924638,50954.74222601116,86693.0679659248,86685.42138989895,15451.395758924638,102136.8171488236,102136.8171488236,102136.8171488236,130002.09042341812,125581.67560008503,4420.414823333087,0.0,98734.5360319316,47544.9753965654,56877.289594851325,27865.27327459453,84742.56286944586,21085.00834791264,1584.8082365050172,0.0,0.8750944287502892,2.6609645484140185,0.0014947306463915918,1.0,1.0,-7.138362081636444,325596.8222591954,1557658.3454889795,4.784009667787808,1557658.3454889795,4.784009667787808,0.7566768909866164,0.09192887500344356,3.3979316305309313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979316305309313,1.2846645812230482,1.284957794599688,2.6449951841094386,5604.427404406031,14247.00701821082,6454.397002058513,0.00047497027482375096,29057.246221432713,2963.0145076486583,19292.624567400275,1967.300206227435,0.6639522692680346,0.6639522692680346,30687.337435295045,30484.863174865135,1.0083091270601374,0.8,4353.155328713515,4324.433322199387,1.0083091270601374,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1596329373683,2034.6934298245008,8.95650203257776,4.983980698008943,-0.7994175914426753,5.783398289451618,2.6583891293204376,3.5,0.7595397512344108,0.6,0.00022822931116075974,1.0000729939037372,0.000228212653028333,199.10163865853085,0.0,3.3267846903403923e-06,9.428107812424672,0.03901018544878466,7.72196316056425e-05,0.00015100967955511725,0.000513120566676673,0.09192887500735694,0.09192887500735694,0.09192887500735694,0.09193532499816767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.9539948665,595.4362029725256,0.0,0.09192887500735694,0.09192887500344356,0.09192887500344356,0.3682058176306991,0.3682058176306991,0.5,9.862023446458496,0.034901336135192196,0.034901336135192196,3.5356606531422585e-11,3.9001890002055006e-05,0.034921977755118405,3.5356606531422585e-11,27865.27327459453,21085.00834791264,0.7566768909866164,0.6012886618087288,0.41895530728499303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527927277321235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.181323196026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56332994255195,260.56332994255195,-12.586670057448032,244.69883025220832,276.42782963289545,108331.79457002658,108389.3989822588,-57.60441223224088,0.0,nan,276.42782963289545,3.2778296328954752,270.08202975676136,-3.0679702432386193,263.73622988062107,-9.41377011937891,257.3904300044799,-15.759569995520053,251.04463012834555,-22.105369871654432,244.69883025220832,-28.451169747791653,1.0,1.0,25732.562594343566,25732.562594343566,275.9994651578181,2.8494651578181447,275.9994651578181,275.9994651578181,86682.95820850843,86685.42138989895,-2.4631813905289164,0.0,8648.866644398773,8648.866644398773,0.9205533377826611,3414.9212886835858,275.9994651578181,2.8494651578181447,1.0,0.002,0.13410032317239953,0.004771493238539192,0.000206856116527129,0.0017931438842439893,0.1034280582635645,0.1034280582635645,0.0,7.711184121794723e-13,1.0,1.0000703578706238,0.0349219777197618,0.09192887500344356,0.0,6.46068103099494e-06,8.312793569492644,0.0,1599345.266642046,265.9767549424984,3.9001854645448475e-05,1.0,1286674.5053055931,2589.3825655325054,,,,,,,,,,,,,,,,,,,3.0,14247.00701821082,1584.8082365050172,0.3682058176306991,6.175450102142607,2.6583891293204376
1739.0,-30.217783361973257,4.9839692877155155,35.036178451780685,30.42373565202581,5.040054712385412,-26.691999554537947,-40.18573385020716,1.5142709049422916,-7.1733343204168705,-7.173373358681446,40.07243102177749,35502.871569266994,15451.369235365077,15451.369235365077,50954.24080463207,86693.16874743596,86685.46419617101,15451.369235365077,102136.8334315361,102136.8334315361,102136.8334315361,130002.17542389012,125581.67751347437,4420.497910415757,0.0,98734.81752338927,47544.680711484536,56877.929791005256,27865.341992354013,84743.27178335926,21085.051890201954,1584.813577852833,0.0,0.8750939084376419,2.6609556456300583,0.0014947306463915918,1.0,1.0,-7.138416047443059,325595.6680137852,1557658.6157415193,4.784027457255882,1557658.6157415193,4.784027457255882,0.7566765875684387,0.09192881603969345,3.397924063047673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397924063047673,1.2846653175860479,1.284958509729517,2.644987777386679,5604.411710449285,14246.98578101847,6454.39465773633,0.0004749720907847914,29057.393776726087,2963.0295541011546,19292.617560064387,1967.2994916780335,0.6639486565211871,0.6639486565211871,30687.282760630744,30484.863174865135,1.0083068814697995,0.8,4353.147572833528,4324.433322199387,1.0083068814697995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1478785319205,2034.6934298245008,8.956547683618869,4.9839692877155155,-0.7994847500294995,5.783454037745015,2.6583589410873234,3.5,0.7595311260249495,0.6,0.000228212653028333,1.000072773710781,0.00022819604635525417,199.10221598416985,0.0,3.316661463154365e-06,9.39941858657947,0.03901350211024781,7.721425682348304e-05,0.00015099839620484997,0.0005130810839460661,0.09192881603530781,0.09192881603530781,0.09192881603530781,0.09193527260009564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488393.05025902716,595.4364972794074,0.0,0.09192881603530781,0.09192881603969345,0.09192881603969345,0.3682052775736397,0.3682052775736397,0.5,9.86221714237584,0.03494511365983044,0.03494511365983044,-6.650680006714538e-12,3.903826456053139e-05,0.03495731123837231,-6.650680006714538e-12,27865.341992354013,21085.051890201954,0.7566765875684387,0.6012777148242909,0.418946198584683,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527969288905833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.15263397018,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56293098485344,260.56293098485344,-12.58706901514654,244.6981535775792,276.4277083921283,108333.51025085301,108390.94238380545,-57.43213295245326,0.0,nan,276.4277083921283,3.277708392128318,270.0817974292199,-3.0682025707801017,263.7358864663093,-9.414113533690681,257.3899755033954,-15.760024496604558,251.0440645404885,-22.10593545951147,244.6981535775792,-28.451846422420772,1.0,1.0,25732.562594343566,25732.562594343566,275.9993808078787,2.849380807878731,275.9993808078787,275.9993808078787,86683.0650522714,86685.46419617101,-2.3991438996163197,0.0,8648.866644398773,8648.866644398773,0.9205537858989533,3414.9136833629113,275.9993808078787,2.849380807878731,1.0,0.002,0.13409385596277434,0.004771503918354244,0.00020684610271838504,0.0017931538967907116,0.10342305135919252,0.10342305135919252,0.0,-4.909033249345107e-13,1.0,1.0000704290014626,0.03495731124502299,0.09192881603969345,0.0,6.467209120783849e-06,8.321195060244156,0.0,1599345.1612095078,265.9766656795831,3.9038271211211395e-05,1.0,1286674.8089994648,2589.3813426232327,,,,,,,,,,,,,,,,,,,3.0,14246.98578101847,1584.813577852833,0.3682052775736397,6.175450102142607,2.6583589410873234
1740.0,-30.218479223575862,4.983958095466767,35.03618123762914,30.423698177933716,5.0399656077776305,-26.692634740438223,-40.186347684916086,1.5141211246328725,-7.173423498165221,-7.173462568816064,40.07243728159974,35502.42790365499,15451.3430701522,15451.3430701522,50953.77097380719,86693.20964126947,86685.50650141735,15451.3430701522,102136.84957156955,102136.84957156955,102136.84957156955,130002.26015139131,125581.67904702718,4420.581104364133,0.0,98735.04683202389,47544.42497335396,56878.46873185547,27865.41057982176,84743.87931167723,21085.095346711576,1584.8189105108945,0.0,0.8750933886128949,2.6609467518135825,0.0014947306463915918,1.0,1.0,-7.138473820058266,325594.51492449496,1557658.8860568872,4.784045230055877,1557658.8860568872,4.784045230055877,0.7566762846114304,0.09192875770605612,3.3979188592857126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979188592857126,1.2846660524314746,1.2849592234075136,2.6449822137469154,5604.399921764245,14246.964562875448,6454.3907092863,0.0004749730419089435,29057.50576185898,2963.040973406717,19292.605757883015,1967.2982881904643,0.6639456915536976,0.6639456915536976,30687.245163713054,30484.863174865135,1.008305337294916,0.8,4353.142239519,4324.433322199387,1.008305337294916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1361424870306,2034.6934298245008,8.956593447678209,4.983958095466767,-0.7995517230808566,5.783509818547624,2.6583288001454877,3.5,0.7595225143272822,0.6,0.00022819604635525417,1.000072557936676,0.00022817949012225911,199.10279159775908,0.0,3.306425410120365e-06,9.370409612281113,0.03901680853565793,7.720888483227392e-05,0.00015098716152298026,0.0005130421236489527,0.09192875769788442,0.09192875769788442,0.09192875769788442,0.09193522005693817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488392.1456961679,595.4367918552,0.0,0.09192875769788442,0.09192875770605612,0.09192875770605612,0.3682047401396174,0.3682047401396174,0.5,9.862411011308192,0.03498639074496168,0.03498639074496168,-8.355982572538778e-12,3.907065087105366e-05,0.03498874875782576,-8.355982572538778e-12,27865.41057982176,21085.095346711576,0.7566762846114304,0.6012678601413288,0.4189379597915452,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452801117375431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.12362499588,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5625332043525,260.5625332043525,-12.587466795647458,244.69747893038158,276.4275874783241,108335.2938489029,108392.55651764436,-57.26266874143123,0.0,nan,276.4275874783241,3.277587478324108,270.0815657687358,-3.0684342312641775,263.7355440591456,-9.414455940854396,257.3895223495576,-15.760477650442397,251.04350063997052,-22.10649936002946,244.69747893038158,-28.4525210696184,1.0,1.0,25732.562594343566,25732.562594343566,275.99929648916486,2.8492964891648853,275.99929648916486,275.99929648916486,86683.10857854199,86685.50650141735,-2.3979228753596544,0.0,8648.866644398773,8648.866644398773,0.920554094044753,3414.908453582141,275.99929648916486,2.8492964891648853,1.0,0.002,0.13408738294511507,0.00477151463990242,0.000206836079991935,0.0017931639190800065,0.10341803999596749,0.10341803999596749,0.0,-9.28058411370225e-13,1.0,1.000070492283587,0.03498874876618174,0.09192875770605612,0.0,6.473016470227402e-06,8.328669194331166,0.0,1599345.0558718175,265.97657650183476,3.907065922703623e-05,1.0,1286675.112389846,2589.380120936909,,,,,,,,,,,,,,,,,,,3.0,14246.964562875448,1584.8189105108945,0.3682047401396174,6.175450102142607,2.6583288001454877
1741.0,-30.219173048154957,4.983947118264906,35.03618404618717,30.4236588877626,5.039876563687797,-26.69326808697283,-40.18695739852262,1.513971602493825,-7.173512598172067,-7.173551695517302,40.072443508521495,35501.9788369351,15451.317264539744,15451.317264539744,50953.29610147484,86693.24758885478,86685.54784198503,15451.317264539744,102136.86510652477,102136.86510652477,102136.86510652477,130002.343996508,125581.67960895736,4420.664387550642,0.0,98735.27299575935,47544.16364387874,56879.01039097846,27865.47888998323,84744.48928096169,21085.13861169169,1584.824227572756,0.0,0.8750928693771373,2.6609378664067433,0.0014947306463915918,1.0,1.0,-7.138536977904437,325593.362916283,1557659.154950858,4.784062982731516,1557659.154950858,4.784062982731516,0.7566759823126937,0.09192869992255742,3.397913789812887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397913789812887,1.2846667859660332,1.2849599358391208,2.6449767573447085,5604.388360302719,14246.94336300261,6454.386674625445,0.00047497394403677893,29057.615673408953,2963.052181265667,19292.593698011722,1967.2970584258358,0.6639427651204932,0.6639427651204932,30687.208537016522,30484.863174865135,1.008303832969263,0.8,4353.137043835291,4324.433322199387,1.008303832969263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1244245959479,2034.6934298245008,8.956639326556804,4.983947118264906,-0.7996185152185866,5.783565633483493,2.658298705963308,3.5,0.7595139159895166,0.6,0.00022817949012225911,1.0000723459394025,0.00022816298345688403,199.10336552926242,0.0,3.2963922076585365e-06,9.341975516504291,0.03902010492786558,7.720354924907764e-05,0.00015097594087318147,0.0005130032314229584,0.09192869992175752,0.09192869992175752,0.09192869992175752,0.0919351669594096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488391.2402865864,595.4370867046257,0.0,0.09192869992175752,0.09192869992255742,0.09192869992255742,0.3682042052440259,0.3682042052440259,0.5,9.862605022909282,0.035024575795318924,0.035024575795318924,-5.2295945351943374e-11,3.909734522267172e-05,0.03501471761285302,-5.2295945351943374e-11,27865.47888998323,21085.13861169169,0.7566759823126937,0.601257928790442,0.41892964531571986,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528052934409892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.0951909001,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5621365777009,260.5621365777009,-12.587863422299051,244.69680629439154,276.42746686101054,108337.07396861126,108394.170534614,-57.09656600272244,0.0,nan,276.42746686101054,3.2774668610105664,270.0813347476874,-3.0686652523125986,263.7352026343617,-9.414797365638265,257.3890705210385,-15.760929478961486,251.04293840771578,-22.107061592284197,244.69680629439154,-28.45319370560844,1.0,1.0,25732.562594343566,25732.562594343566,275.9992121423463,2.849212142346346,275.9992121423463,275.9992121423463,86683.1491606761,86685.54784198503,-2.3986813089286443,0.0,8648.866644398773,8648.866644398773,0.9205543942382499,3414.9033587619515,275.9992121423463,2.849212142346346,1.0,0.002,0.13408090513333354,0.004771525400038287,0.0002068260499093258,0.0017931739503198292,0.1034130249546629,0.1034130249546629,0.0,2.2915480277219125e-13,1.0,1.0000705445489204,0.035014717665148964,0.09192869992255742,0.0,6.477812138065294e-06,8.334841624253258,0.0,1599344.9506179153,265.9764874018279,3.909739751861707e-05,1.0,1286675.415496473,2589.3789003940233,,,,,,,,,,,,,,,,,,,3.0,14246.94336300261,1584.824227572756,0.3682042052440259,6.175450102142607,2.658298705963308
1742.0,-30.21986480548841,4.983936353173626,35.03618687392713,30.423618130758427,5.039787522088623,-26.693899572731684,-40.18757063951341,1.5138222893064834,-7.1736016204784505,-7.173640737799838,40.07244967908328,35501.550672055084,15451.291811296416,15451.291811296416,50952.8424833515,86693.28326658673,86685.5878891985,15451.291811296416,102136.87970049492,102136.87970049492,102136.87970049492,130002.426581431,125581.67884026826,4420.747741162742,0.0,98735.4965755731,47543.922895303105,56879.5263114111,27865.546880936097,84745.07319234719,21085.18165384128,1584.8295272677599,0.0,0.8750923508274462,2.6609289895380654,0.0014947306463915918,1.0,1.0,-7.138606663713347,325592.2120038388,1557659.421413156,4.784080711963685,1557659.421413156,4.784080711963685,0.7566756806867648,0.0919286426371601,3.3979088305487974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979088305487974,1.2846675184217284,1.2849606472552753,2.6449713889577287,5604.376985334898,14246.922180742757,6454.382570293845,0.00047497480615184317,29057.72388237571,2963.0632155094463,19292.581429889906,1967.295807425564,0.6639398704449585,0.6639398704449585,30687.172706562196,30484.863174865135,1.0083023613471738,0.8,4353.1319611026,4324.433322199387,1.0083023613471738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.1127246482945,2034.6934298245008,8.956685317156033,4.983936353173626,-0.7996851278473391,5.783621481020965,2.658268657999858,3.5,0.7595053308571023,0.6,0.00022816298345688403,1.0000721307871234,0.0002281465270683071,199.1039377536542,0.0,3.286532629844165e-06,9.314033472978364,0.039023391460495424,7.719818314172599e-05,0.00015096480031515804,0.0005129646280929114,0.09192864263709075,0.09192864263709075,0.09192864263709075,0.09193511321944736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488390.33409179945,595.4373818065219,0.0,0.09192864263709075,0.0919286426371601,0.0919286426371601,0.36820367276683896,0.36820367276683896,0.5,9.86279914089185,0.03505896444590917,0.03505896444590917,1.2448708730516955e-11,3.911732136430146e-05,0.03503407408646808,1.2448708730516955e-11,27865.546880936097,21085.18165384128,0.7566756806867648,0.6012484332593949,0.41892170641562454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528094573046308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.067248856576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5617410832636,260.5617410832636,-12.588258916736379,244.6961356610282,276.4273465054997,108338.84969469767,108395.78327207385,-56.933577376213236,0.0,nan,276.4273465054997,3.277346505499736,270.08110433660556,-3.0688956633944144,263.7348621677095,-9.415137832290497,257.38861999881544,-15.761380001184534,251.04237782992297,-22.107622170077008,244.6961356610282,-28.453864338971783,1.0,1.0,25732.562594343566,25732.562594343566,275.99912773040614,2.849127730406167,275.99912773040614,275.99912773040614,86683.18753293467,86685.5878891985,-2.4003562638390576,0.0,8648.866644398773,8648.866644398773,0.9205546879054044,3414.8983747015413,275.99912773040614,2.849127730406167,1.0,0.002,0.13407442374923118,0.004771536186629509,0.00020681601435572288,0.0017931839858743774,0.10340800717786143,0.10340800717786143,0.0,2.301002270665986e-13,1.0,1.0000705834931265,0.03503407407401937,0.0919286426371601,0.0,6.4813845066354575e-06,8.339440065754019,0.0,1599344.8454460877,265.9763983795215,3.911730891559273e-05,1.0,1286675.7183154828,2589.377681010159,,,,,,,,,,,,,,,,,,,3.0,14246.922180742757,1584.8295272677599,0.36820367276683896,6.175450102142607,2.658268657999858
1743.0,-30.22055443708467,4.9839258070763055,35.03618972731166,30.423571855668,5.039699170214639,-26.694529076352428,-40.18817598754538,1.5136738094758815,-7.173689612118665,-7.173728763213845,40.07245607445621,35501.10702316537,15451.265531921192,15451.265531921192,50952.372555086564,86693.30837816768,86685.63255343414,15451.265531921192,102136.89808535534,102136.89808535534,102136.89808535534,130002.51306927738,125581.68187309384,4420.831196183548,0.0,98735.7105568045,47543.66761707744,56880.04771080784,27865.61498392204,84745.66269472988,21085.224849896313,1584.8348072753683,0.0,0.8750918370519511,2.660920213875294,0.0014947306463915918,1.0,1.0,-7.138661870647525,325591.074236838,1557659.6975817496,4.784098277978878,1557659.6975817496,4.784098277978878,0.7566753815432428,0.09192858579704075,3.3979042825647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3979042825647,1.2846682468765993,1.2849613547342607,2.6449663489589548,5604.366306182279,14246.901016769238,6454.378186334745,0.00047497551532385627,29057.8257496647,2963.0736030820617,19292.568325942782,1967.2944711948303,0.6639370919266181,0.6639370919266181,30687.139847577662,30484.863174865135,1.008301011769144,0.8,4353.127299888054,4324.433322199387,1.008301011769144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.101042438966,2034.6934298245008,8.956730737392649,4.9839258070763055,-0.7997511140959732,5.783676921172279,2.6582386557277635,3.5,0.759496758779361,0.6,0.0002281465270683071,1.0000719095319341,0.0002281301223379897,199.1045082225237,0.0,3.2765317668694515e-06,9.285691027308026,0.039026667992262294,7.719288643917249e-05,0.00015095364062913462,0.0005129260219624692,0.09192858578652519,0.09192858578652519,0.09192858578652519,0.0919350623336222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488389.4281365645,595.4376768413205,0.0,0.09192858578652519,0.09192858579704075,0.09192858579704075,0.36820314256392056,0.36820314256392056,0.5,9.862993434759359,0.03509266806298683,0.03509266806298683,-1.5688783605583012e-11,3.9151095165834704e-05,0.035066892566305796,-1.5688783605583012e-11,27865.61498392204,21085.224849896313,0.7566753815432428,0.6012387057332571,0.418913557276048,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528136087847814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.03890641091,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56134677113585,260.56134677113585,-12.588653228864132,244.6954670396185,276.42722650265415,108340.6377244728,108397.4011019638,-56.76337749101564,0.0,nan,276.42722650265415,3.277226502654173,270.08087461004567,-3.0691253899543085,263.73452271743827,-9.41547728256171,257.3881708248322,-15.761829175167804,251.0418189322263,-22.10818106777367,244.6954670396185,-28.45453296038147,1.0,1.0,25732.562594343566,25732.562594343566,275.9990448691642,2.8490448691642314,275.9990448691642,275.9990448691642,86683.21188214561,86685.63255343414,-2.4206712885352317,0.0,8648.866644398773,8648.866644398773,0.9205549572180541,3414.8938039775235,275.9990448691642,2.8490448691642314,1.0,0.002,0.13406793630030603,0.004771547174613566,0.00020680596988118509,0.0017931940288577672,0.10340298494059254,0.10340298494059254,0.0,-1.261047689882222e-12,1.0,1.0000706495576936,0.03506689258199458,0.09192858579704075,0.0,6.487447465513157e-06,8.347243069811622,0.0,1599344.7415117119,265.9763103878813,3.915111085461831e-05,1.0,1286676.0176764461,2589.376475551889,,,,,,,,,,,,,,,,,,,3.0,14246.901016769238,1584.8348072753683,0.36820314256392056,6.175450102142607,2.6582386557277635
1744.0,-30.22124212362927,4.98391547776758,35.03619260796786,30.423566756676905,5.039614904677753,-26.695156420800384,-40.188784793112404,1.5135292018278634,-7.17377743784192,-7.173816624473352,40.072462568096434,35500.65597946169,15451.239517458407,15451.239517458407,50951.8954969201,86693.39514519762,86685.67820690246,15451.239517458407,102136.91772436087,102136.91772436087,102136.91772436087,130002.60106481293,125581.68629427254,4420.914770540389,0.0,98735.97792128898,47543.39671320982,56880.64578675463,27865.683340452055,84746.32912720669,21085.268240190548,1584.8400952382344,0.0,0.8750913238054973,2.6609114545821457,0.0014947306463915918,1.0,1.0,-7.138715244411628,325589.9385953061,1557659.9779938017,4.784115825919007,1557659.9779938017,4.784115825919007,0.7566750824869055,0.09192852967560464,3.3978971939881544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978971939881544,1.2846689571144438,1.284962044058407,2.644959368848091,5604.351516164948,14246.879872322743,6454.375507353846,0.0004749771379185773,29057.96505438157,2963.0878082098957,19292.560318289597,1967.2936546414523,0.6639336334180265,0.6639336334180265,30687.08863290719,30484.863174865135,1.0082989082905558,0.8,4353.12003482584,4324.433322199387,1.0082989082905558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0893789143975,2034.6934298245008,8.95677621479642,4.98391547776758,-0.7998168792674365,5.783732357035016,2.6582087015770277,3.5,0.7594882004505793,0.6,0.0002281301223379897,1.0000717071143936,0.00022811376495815108,199.10507708530974,0.0,3.2662557623711904e-06,9.256568830559953,0.039029934248024666,7.718755982259803e-05,0.00015094256251539168,0.000512887309624431,0.09192852966373885,0.09192852966373885,0.09192852966373885,0.09193501252840326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488388.5217435908,595.4379720231426,0.0,0.09192852966373885,0.09192852967560464,0.09192852967560464,0.36820261491495976,0.36820261491495976,0.5,9.863187918044357,0.035126468646353715,0.035126468646353715,1.4779288903810084e-12,3.9186631454413146e-05,0.03510138006174657,1.4779288903810084e-12,27865.683340452055,21085.268240190548,0.7566750824869055,0.6012283484331201,0.4189049407222605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528177475302069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.00978421416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5609539746609,260.5609539746609,-12.589046025339087,244.69480043746705,276.42710751185535,108342.3752953208,108398.92048644976,-56.54519112896002,0.0,nan,276.42710751185535,3.2771075118553767,270.08064609697607,-3.0693539030239094,263.734184682099,-9.415815317900979,257.38772326722284,-15.762276732777138,251.04126185234531,-22.108738147654662,244.69480043746705,-28.455199562532925,1.0,1.0,25732.562594343566,25732.562594343566,275.9989622864539,2.8489622864539115,275.9989622864539,275.9989622864539,86683.31415001684,86685.67820690246,-2.364056885620812,0.0,8648.866644398773,8648.866644398773,0.9205553769736097,3414.886679958095,275.9989622864539,2.8489622864539115,1.0,0.002,0.13406144247960688,0.004771558221543791,0.00020679591565107107,0.0017932040830134902,0.10339795782553553,0.10339795782553553,0.0,-1.3354387040642735e-12,1.0,1.0000707189844438,0.03510138006026864,0.09192852967560464,0.0,6.493819230183394e-06,8.355443406971848,0.0,1599344.6377757185,265.97622256215806,3.9186629976484255e-05,1.0,1286676.3164788433,2589.37527234365,,,,,,,,,,,,,,,,,,,3.0,14246.879872322743,1584.8400952382344,0.36820261491495976,6.175450102142607,2.6582087015770277
1745.0,-30.22192762856582,4.983905351420784,35.036195528701825,30.4235324257985,5.039523962416302,-26.695782469466256,-40.189389617275424,1.5133788033069413,-7.173866197703433,-7.173905433251711,40.07246948572561,35500.21603406572,15451.215161904041,15451.215161904041,50951.431195969766,86693.44679934725,86685.72709786662,15451.215161904041,102136.94225977066,102136.94225977066,102136.94225977066,130002.69650104779,125581.697948339,4420.998552708778,0.0,98736.2129459893,47543.13962667042,56881.192577020985,27865.75424127712,84746.9468182981,21085.3133877954,1584.8455279289096,0.0,0.8750908036489082,2.6609026006795147,0.0014947306463915918,1.0,1.0,-7.138756567595351,325588.79070961865,1557660.2767155915,4.784133610130377,1557660.2767155915,4.784133610130377,0.7566747774069593,0.091928475329366,3.3978917414254566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978917414254566,1.284669694340636,1.2849627604378673,2.6449536066696457,5604.339306800266,14246.858743854396,6454.371769765032,0.00047497818927523663,29058.080851206953,2963.099616199921,19292.549146386515,1967.292515424382,0.6639306031659411,0.6639306031659411,30687.04923835413,30484.863174865135,1.0082972902860368,0.8,4353.114446507566,4324.433322199387,1.0082972902860368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.077733957912,2034.6934298245008,8.956822558050021,4.983905351420784,-0.7998829596472774,5.7837883110680615,2.658178795247356,3.5,0.7594796557849588,0.6,0.00022811376495815108,1.0000714800259247,0.00022809746054575788,199.1056441463042,0.0,3.2568373736823467e-06,9.229877117015771,0.03903319108539835,7.718226837698365e-05,0.00015093149658116744,0.0005128488857541334,0.09192847531464449,0.09192847531464449,0.09192847531464449,0.09193496712189711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488387.61611273146,595.4382669776512,0.0,0.09192847531464449,0.091928475329366,0.091928475329366,0.36820208987589065,0.36820208987589065,0.5,9.863382668623288,0.0351633520143082,0.0351633520143082,-2.3305801732931286e-12,3.923554828588749e-05,0.035148865656367434,-2.3305801732931286e-12,27865.75424127712,21085.3133877954,0.7566747774069593,0.6012184876136282,0.418896696186354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452821874625071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.98309250062,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56056200961876,260.56056200961876,-12.589437990381214,244.69413580356044,276.42698821567734,108344.08856369047,108400.5140656836,-56.42550199312274,0.0,nan,276.42698821567734,3.2769882156773633,270.0804177332543,-3.0695822667456696,263.73384725082815,-9.416152749171829,257.3872767684076,-15.76272323159236,251.04070628598495,-22.109293714015024,244.69413580356044,-28.455864196439535,1.0,1.0,25732.562594343566,25732.562594343566,275.9988791305508,2.848879130550813,275.9988791305508,275.9988791305508,86683.35893960478,86685.72709786662,-2.3681582618446555,0.0,8648.866644398773,8648.866644398773,0.9205556998510195,3414.8812001325837,275.9988791305508,2.848879130550813,1.0,0.002,0.1340549398817838,0.004771569134971631,0.00020678584748417555,0.001793214150705443,0.10339292374208778,0.10339292374208778,0.0,-1.8103817056580596e-12,1.0,1.000070814595652,0.035148865658698014,0.091928475329366,0.0,6.502595727634577e-06,8.366737882328335,0.0,1599344.5329546228,265.97613380229654,3.923555061646766e-05,1.0,1286676.6185035263,2589.374056160853,,,,,,,,,,,,,,,,,,,3.0,14246.858743854396,1584.8455279289096,0.36820208987589065,6.175450102142607,2.658178795247356
1746.0,-30.222611087108195,4.983895443910367,35.03619845930506,30.42350874692204,5.039436654890045,-26.696406312910835,-40.18999032033605,1.5132318806686678,-7.1739531360487945,-7.173992382036454,40.07247561194676,35499.76366611779,15451.188901556974,15451.188901556974,50950.952567674765,86693.5090307143,86685.76807429934,15451.188901556974,102136.95697585632,102136.95697585632,102136.95697585632,130002.77707683944,125581.69479454475,4421.082282294695,0.0,98736.4572382281,47542.86883894308,56881.76488809447,27865.820100983117,84747.58498907759,21085.355056759854,1584.8506733412107,0.0,0.8750902968925527,2.6608939327173697,0.0014947306463915918,1.0,1.0,-7.138833329135764,325587.66686811036,1557660.541261918,4.784150936198999,1557660.541261918,4.784150936198999,0.7566744843808115,0.09192841962764402,3.397885766122415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397885766122415,1.2846704152006743,1.2849634605154656,2.644947471287133,5604.326306660947,14246.837636168046,6454.368367212466,0.00047497941765593766,29058.20384624165,2963.1121582030205,19292.538975929194,1967.2914783263598,0.6639274429353439,0.6639274429353439,30687.006067007933,30484.863174865135,1.0082955171624872,0.8,4353.108322431923,4324.433322199387,1.0082955171624872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.066106086314,2034.6934298245008,8.956867709036,4.983895443910367,-0.7999480136648556,5.783843457575222,2.6581489329290187,3.5,0.7594711236940054,0.6,0.00022809746054575788,1.0000712670335248,0.00022808120587481244,199.10620951733188,0.0,3.2463005319742222e-06,9.200015707614945,0.03903643738593032,7.717701331775418e-05,0.0001509204472280037,0.0005128104394528628,0.09192841962203702,0.09192841962203702,0.09192841962203702,0.09193491288079032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488386.70643285825,595.438563210301,0.0,0.09192841962203702,0.09192841962764402,0.09192841962764402,0.3682015677607647,0.3682015677607647,0.5,9.863577465173028,0.03519421756215024,0.03519421756215024,-4.888534022029489e-12,3.9245987636604696e-05,0.03515905290066712,-4.888534022029489e-12,27865.820100983117,21085.355056759854,0.7566744843808115,0.601208312593703,0.4188882039611283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528259886494983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.95323109122,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56017124130375,260.56017124130375,-12.589828758696228,244.69347316654716,276.4268693160605,108345.81632849463,108402.0695548239,-56.25322632927638,0.0,nan,276.4268693160605,3.2768693160605267,270.08019008615804,-3.0698099138419366,263.73351085625194,-9.416489143748038,257.38683162635317,-15.763168373646806,251.04015239645156,-22.109847603548417,244.69347316654716,-28.456526833452813,1.0,1.0,25732.562594343566,25732.562594343566,275.9987969195467,2.8487969195467144,275.9987969195467,275.9987969195467,86683.42382295588,86685.76807429934,-2.3442513434565626,0.0,8648.866644398773,8648.866644398773,0.9205560536825566,3414.875194953027,275.9987969195467,2.8487969195467144,1.0,0.002,0.1340484354093464,0.004771580390772929,0.0002067757772169738,0.0017932242221590923,0.1033878886084869,0.1033878886084869,0.0,-6.239340641367441e-13,1.0,1.0000708350691767,0.035159052905555654,0.09192841962764402,0.0,6.504471957306534e-06,8.369153906543968,0.0,1599344.430231674,265.9760468639512,3.924599252513872e-05,1.0,1286676.9142025155,2589.372865450938,,,,,,,,,,,,,,,,,,,3.0,14246.837636168046,1584.8506733412107,0.3682015677607647,6.175450102142607,2.6581489329290187
1747.0,-30.223292474095032,4.983885748249871,35.03620141642362,30.423480562772625,5.039349868395424,-26.697028239845714,-40.19059067415071,1.5130856341316619,-7.17404034084052,-7.174079619483098,40.07248223818124,35499.32131301082,15451.16347956995,15451.16347956995,50950.48479258077,86693.56277022502,86685.8147573716,15451.16347956995,102136.97823694155,102136.97823694155,102136.97823694155,130002.8666749213,125581.70051106723,4421.1661638540645,0.0,98736.6936984352,47542.60872029455,56882.31664237851,27865.888437979756,84748.20508035827,21085.398479217583,1584.8559447412472,0.0,0.8750897865913438,2.660885235716694,0.0014947306463915918,1.0,1.0,-7.1388888573133045,325586.539298877,1557660.8274001342,4.784168383479319,1557660.8274001342,4.784168383479319,0.756674187013513,0.09192836535892401,3.3978801263001257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978801263001257,1.2846711327964766,1.2849641573919646,2.6449416037734172,5604.313874103465,14246.816546627628,6454.364737905456,0.00047498052152917316,29058.321667735625,2963.124172651785,19292.52812768767,1967.2903721135833,0.6639243776115527,0.6639243776115527,30686.965319483985,30484.863174865135,1.008293843590177,0.8,4353.102542187827,4324.433322199387,1.008293843590177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0544972962361,2034.6934298245008,8.956913247545122,4.983885748249871,-0.800013063976384,5.783898812226255,2.6581191197490774,3.5,0.7594626056425936,0.6,0.00022808120587481244,1.000071051413811,0.00022806500153401267,199.10677317755307,0.0,3.236405918899206e-06,9.17197437416035,0.03903967379184922,7.717176164430635e-05,0.00015090944423050607,0.0005127722014218337,0.09192836534543598,0.09192836534543598,0.09192836534543598,0.0919348645703706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488385.7983192008,595.438858957783,0.0,0.09192836534543598,0.09192836535892401,0.09192836535892401,0.3682010476847272,0.3682010476847272,0.5,9.86377243851483,0.03522535725215903,0.03522535725215903,1.1652900866465643e-11,3.92786425891245e-05,0.03519076216980466,1.1652900866465643e-11,27865.888437979756,21085.398479217583,0.756674187013513,0.6011983940458622,0.4188799193959371,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830090414763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.92518975776,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5597816878212,260.5597816878212,-12.590218312178763,244.69281252590767,276.42675084973484,108347.55132465306,108403.62966937425,-56.07834472117687,0.0,nan,276.42675084973484,3.276750849734867,270.0799631849694,-3.070036815030562,263.7331755202006,-9.416824479799402,257.38638785544003,-15.763612144559943,251.039600190675,-22.110399809324974,244.69281252590767,-28.457187474092308,1.0,1.0,25732.562594343566,25732.562594343566,275.9987150796942,2.848715079694216,275.9987150796942,275.9987150796942,86683.48006405181,86685.8147573716,-2.334693319789949,0.0,8648.866644398773,8648.866644398773,0.9205563876480741,3414.8695269316263,275.9987150796942,2.848715079694216,1.0,0.002,0.13404192507728294,0.0047715916131584385,0.0002067656977924001,0.0017932343004968547,0.10338284889620004,0.10338284889620004,0.0,-1.7107452607301177e-12,1.0,1.0000708988991633,0.035190762158151756,0.09192836535892401,0.0,6.510329863463581e-06,8.376693070649535,0.0,1599344.3272250637,265.97595965915946,3.9278630936223635e-05,1.0,1286677.2108829867,2589.3716707896497,,,,,,,,,,,,,,,,,,,3.0,14246.816546627628,1584.8559447412472,0.3682010476847272,6.175450102142607,2.6581191197490774
1748.0,-30.22397116712349,4.983876318724887,35.036204460681176,30.423461947962664,5.039266843940961,-26.697647366002396,-40.19119064379481,1.512943042832887,-7.174121876155311,-7.174161311395309,40.07249066656929,35498.882712873296,15451.131543244655,15451.131543244655,50950.01425611795,86693.62498008338,86685.897587425,15451.131543244655,102137.02913066966,102137.02913066966,102137.02913066966,130002.98881200507,125581.73835515568,4421.250456849392,0.0,98736.93744325628,47542.35102609937,56882.873796841006,27865.95968133542,84748.83347817643,21085.444391960762,1584.8612176966615,0.0,0.8750893001022063,2.660877089957368,0.0014947306463915918,1.0,1.0,-7.138818562014876,325585.48340942996,1557661.1913605873,4.784185016632939,1557661.1913605873,4.784185016632939,0.7566739000948086,0.09192831182127978,3.3978740489028967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978740489028967,1.2846718331925975,1.2849648371294968,2.6449354310654436,5604.300794875974,14246.79547580542,6454.36138329227,0.0004749817702979543,29058.44537561255,2963.1367873445624,19292.518100524365,1967.289349627484,0.6639212060778623,0.6639212060778623,30686.92141048086,30484.863174865135,1.008292040170991,0.8,4353.096313471787,4324.433322199387,1.008292040170991,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0429069092904,2034.6934298245008,8.956954914778322,4.983876318724887,-0.8000753076954119,5.783951626420299,2.6580893539646784,3.5,0.7594541011327652,0.6,0.00022806500153401267,1.0000707708868148,0.00022804886231378958,199.10733461207118,0.0,3.226394008111281e-06,9.14360061898737,0.039042900185857335,7.716651366152416e-05,0.0001508984878724885,0.0005127340559606171,0.09192831182392525,0.09192831182392525,0.09192831182392525,0.09193483789551694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488384.8950167091,595.4391532284036,0.0,0.09192831182392525,0.09192831182127978,0.09192831182127978,0.36820053017274695,0.36820053017274695,0.5,9.863968221773467,0.0352786430542551,0.0352786430542551,-2.233946361229755e-11,3.943524001215337e-05,0.03534274938044746,-2.233946361229755e-11,27865.95968133542,21085.444391960762,0.7566739000948086,0.6011883841355531,0.418871638180301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528341797696593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.89681600259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55939371520253,260.55939371520253,-12.590606284797445,244.69215401818585,276.42663341221953,108349.30198666335,108405.15275774711,-55.85077108374625,0.0,nan,276.42663341221953,3.276633412219553,270.07973753340985,-3.0702624665901226,263.73284165459836,-9.417158345401617,257.38594577580506,-15.764054224194922,251.03904989699632,-22.11095010300366,244.69215401818585,-28.45784598181413,1.0,1.0,25732.562594343566,25732.562594343566,275.9986429647655,2.8486429647655314,275.9986429647655,275.9986429647655,86683.52709237771,86685.897587425,-2.370495047289296,0.0,8648.866644398773,8648.866644398773,0.9205567475245282,3414.863419147411,275.9986429647655,2.8486429647655314,1.0,0.002,0.13403538663840617,0.0047716039447393485,0.0002067555773636737,0.0017932444231769766,0.10337778868183685,0.10337778868183685,0.0,5.406504237359666e-13,1.0,1.0000712050351241,0.03534274940278692,0.09192831182127978,0.0,6.5384396270110265e-06,8.412863079325428,0.0,1599344.2310930775,265.97587812384467,3.9435262351616984e-05,1.0,1286677.4887040248,2589.3705520715157,,,,,,,,,,,,,,,,,,,3.0,14246.79547580542,1584.8612176966615,0.36820053017274695,6.175450102142607,2.6580893539646784
1749.0,-30.224650668689605,4.983867083606791,35.03620753771389,30.42343638315799,5.039185064766035,-26.698267095341954,-40.19178691143168,1.5128014914052395,-7.17420990457282,-7.174249373709811,40.07249770073043,35498.43358249205,15451.108214491129,15451.108214491129,50949.541796983176,86693.672554194,86685.94601948098,15451.108214491129,102137.05423397211,102137.05423397211,102137.05423397211,130003.08462648441,125581.74968370752,4421.334942776902,0.0,98737.16909165207,47542.08614515422,56883.42549610872,27866.030392512304,84749.45588862103,21085.489458414573,1584.8666226838031,0.0,0.8750887836330411,2.6608683107589326,0.0014947306463915918,1.0,1.0,-7.138873718028719,325584.34518504015,1557661.4951144103,4.7842026748219135,1557661.4951144103,4.7842026748219135,0.7566735972584138,0.09192826058903018,3.3978684898087868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978684898087868,1.284672528591226,1.2849655119520373,2.644929672104762,5604.288592329346,14246.77443623928,6454.357679785482,0.0004749828270200491,29058.56109140011,2963.14858707103,19292.507030494737,1967.288220798615,0.663918181282705,0.663918181282705,30686.881246187648,30484.863174865135,1.0082903905541243,0.8,4353.090615961945,4324.433322199387,1.0082903905541243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0313414399025,2034.6934298245008,8.957001442996345,4.983867083606791,-0.8001404408338031,5.784007524440594,2.658059652305058,3.5,0.7594456149443023,0.6,0.00022804886231378958,1.0000708555948175,0.0002280327049208446,199.10789671824068,0.0,3.213437121335836e-06,9.10688080186576,0.03904611362297867,7.716129838740754e-05,0.00015088756392638204,0.0005126960989694625,0.09192826059225045,0.09192826059225045,0.09192826059225045,0.09193479384226846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.98393091233,595.4394499623808,0.0,0.09192826059225045,0.09192826058903018,0.09192826058903018,0.36820001776503647,0.36820001776503647,0.5,9.864164220792787,0.03533017747594158,0.03533017747594158,3.177547114319168e-11,3.946913699337529e-05,0.035375655681093576,3.177547114319168e-11,27866.030392512304,21085.489458414573,0.7566735972584138,0.6011783941591532,0.41886326242783917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528382529785964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.86009618547,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55900707571834,260.55900707571834,-12.590992924281636,244.69149712724055,276.42651702419636,108351.05765543783,108406.71651428261,-55.6588588447854,0.0,nan,276.42651702419636,3.27651702419638,270.0795130448018,-3.0704869551981915,263.7325090654078,-9.417490934592195,257.3855050860286,-15.764494913971362,251.03850110663478,-22.111498893365194,244.69149712724055,-28.458502872759425,1.0,1.0,25732.562594343566,25732.562594343566,275.99856050226634,2.8485605022663663,275.99856050226634,275.99856050226634,86683.59513307069,86685.94601948098,-2.350886410291423,0.0,8648.866644398773,8648.866644398773,0.9205570767090747,3414.8578322578305,275.99856050226634,2.8485605022663663,1.0,0.002,0.1340288421202505,0.0047716151640506375,0.00020674544486339115,0.001793254555874753,0.10337272243169557,0.10337272243169557,0.0,7.381439209863672e-13,1.0,1.0000712712756146,0.035375655649318105,0.09192826058903018,0.0,6.544519092871719e-06,8.420687351179005,0.0,1599344.12711465,265.97579009542716,3.9469105217904144e-05,1.0,1286677.788189327,2589.3693461174157,,,,,,,,,,,,,,,,,,,3.0,14246.77443623928,1584.8666226838031,0.36820001776503647,6.175450102142607,2.658059652305058
1750.0,-30.225325721738027,4.983858038159879,35.03621065245782,30.42340613845738,5.039097923809958,-26.698883357184787,-40.192382655199594,1.5126555592317574,-7.174298044696513,-7.17433755467445,40.072504942857094,35497.99970955047,15451.085454007512,15451.085454007512,50949.08516355799,86693.72435932304,86685.99669736851,15451.085454007512,102137.08215137602,102137.08215137602,102137.08215137602,130003.18388826231,125581.76430821959,4421.419580042728,0.0,98737.40188591366,47541.832229521766,56883.966284879876,27866.10173688629,84750.06802176617,21085.53497817659,1584.8720593089763,0.0,0.8750882656959436,2.6608595196585956,0.0014947306463915918,1.0,1.0,-7.138922185454874,325583.205429384,1557661.8078470493,4.784220383212892,1557661.8078470493,4.784220383212892,0.7566732934971568,0.09192821043687747,3.3978630058767902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978630058767902,1.2846732445180566,1.284966207284092,2.644923929393029,5604.27642421229,14246.753357852334,6454.353945931719,0.00047498387303615753,29058.67650200785,2963.1603556778155,19292.49586975597,1967.2870827199881,0.6639151603626177,0.6639151603626177,30686.841624925648,30484.863174865135,1.0082887632410158,0.8,4353.084995483852,4324.433322199387,1.0082887632410158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0197926354379,2034.6934298245008,8.95704821473484,4.983858038159879,-0.8002055048610535,5.784063543020933,2.658029993575641,3.5,0.7594371410216116,0.6,0.0002280327049208446,1.0000703920964853,0.0002280166543505113,199.10845514722902,0.0,3.2170645257261195e-06,9.117160865907822,0.039049330687504394,7.715608802077766e-05,0.00015087661690006693,0.0005126580750165824,0.09192821043610763,0.09192821043610763,0.09192821043610763,0.09193475105675034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488383.0727905667,595.4397467241079,0.0,0.09192821043610763,0.09192821043687747,0.09192821043687747,0.36819950808702606,0.36819950808702606,0.5,9.864360439792717,0.035379391062576815,0.035379391062576815,2.1884716261411086e-11,3.950997790980182e-05,0.035415369219549575,2.1884716261411086e-11,27866.10173688629,21085.53497817659,0.7566732934971568,0.6011686639646454,0.41885511761988914,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528423310618817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.870376249506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5586214439574,260.5586214439574,-12.59137855604257,244.6908422787486,276.42640060916676,108352.76214254204,108408.27593401032,-55.513791468260116,0.0,nan,276.42640060916676,3.276400609166785,270.0792889430798,-3.0707110569201745,263.73217727699597,-9.417822723004008,257.38506561091936,-15.764934389080622,251.03795394483413,-22.112046055165848,244.6908422787486,-28.459157721251387,1.0,1.0,25732.562594343566,25732.562594343566,275.9984781807848,2.8484781807848094,275.9984781807848,275.9984781807848,86683.64951668584,86685.99669736851,-2.3471806826710235,0.0,8648.866644398773,8648.866644398773,0.9205574014425779,3414.852320906174,275.9984781807848,2.8484781807848094,1.0,0.002,0.134022290262909,0.004771626390201096,0.00020673530099549103,0.0017932646991698946,0.10336765049774552,0.10336765049774552,0.0,1.6538550043354583e-13,1.0,1.0000713512293826,0.03541536919766486,0.09192821043687747,0.0,6.551857967906314e-06,8.430132083505661,0.0,1599344.0230139932,265.97570195530346,3.950995602508556e-05,1.0,1286678.0880782069,2589.368138539035,,,,,,,,,,,,,,,,,,,3.0,14246.753357852334,1584.8720593089763,0.36819950808702606,6.175450102142607,2.658029993575641
