time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1751.0,-30.225998884530213,4.98384919171552,35.03621377626889,30.423372086975746,5.039011132956655,-26.69949788277952,-40.19297808464614,1.5125101311965579,-7.174385008899719,-7.174424520122633,40.072511433935844,35497.57463301124,15451.061573560391,15451.061573560391,50948.63620657163,86693.76911817011,86686.03866857213,15451.061573560391,102137.10024213252,102137.10024213252,102137.10024213252,130003.26906169573,125581.76490079344,4421.504160902287,0.0,98737.62810504335,47541.588169074465,56884.4888177432,27866.168819563198,84750.6576373064,21085.577530079434,1584.8772620982465,0.0,0.8750877574222928,2.6608508502634844,0.0014947306463915918,1.0,1.0,-7.139007862863593,325582.08138750563,1557662.0881510652,4.784237761221098,1557662.0881510652,4.784237761221098,0.7566729989547932,0.0919281592617037,3.397857802798034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397857802798034,1.2846739578670836,1.284966900174971,2.6449184106132453,5604.264730580164,14246.732345933975,6454.350043830321,0.00047498481898671863,29058.78757602389,2963.1716820753154,19292.48420611376,1967.2858933594819,0.6639122212391199,0.6639122212391199,30686.804032808974,30484.863174865135,1.0082872192688677,0.8,4353.079662850372,4324.433322199387,1.0082872192688677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1725.0082600659996,2034.6934298245008,8.957094253548224,4.98384919171552,-0.8002698608591103,5.78411905257463,2.658000376671834,3.5,0.7594286790490955,0.6,0.0002280166543505113,1.0000701953684614,0.00022800064976089189,199.1090120152863,0.0,3.1958042632957385e-06,9.056909282180122,0.039052526491767686,7.71508807282306e-05,0.00015086577362228068,0.0005126204460776283,0.09192815925839284,0.09192815925839284,0.09192815925839284,0.09193469992514954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488382.1580162002,595.4400446309514,0.0,0.09192815925839284,0.0919281592617037,0.0919281592617037,0.3681990011576905,0.3681990011576905,0.5,9.864556659185759,0.035418576097356436,0.035418576097356436,6.991740519879386e-12,3.951122289436171e-05,0.03541665725902021,6.991740519879386e-12,27866.168819563198,21085.577530079434,0.7566729989547932,0.6011591842107965,0.41884718800560145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528463824687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.81012466578,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55823684036824,260.55823684036824,-12.59176315963174,244.69018943104015,276.4262842496961,108354.47232046672,108409.83810121972,-55.36578075297641,0.0,nan,276.4262842496961,3.2762842496961184,270.0790652859642,-3.0709347140357863,263.73184632223143,-9.418153677768544,257.38462735850493,-15.765372641495048,251.03740839477265,-22.112591605227323,244.69018943104015,-28.459810568959824,1.0,1.0,25732.562594343566,25732.562594343566,275.9983960681347,2.8483960681347185,275.9983960681347,275.9983960681347,86683.69687532439,86686.03866857213,-2.3417932477459544,0.0,8648.866644398773,8648.866644398773,0.9205577095449718,3414.8470918120242,275.9983960681347,2.8483960681347185,1.0,0.002,0.1340157381746056,0.004771637833334754,0.00020672515728963216,0.0017932748424000606,0.10336257864481607,0.10336257864481607,0.0,-3.1030733538273125e-13,1.0,1.0000713537748396,0.03541665725202847,0.0919281592617037,0.0,6.552088091463845e-06,8.430430116257389,0.0,1599343.9202470032,265.97561499110026,3.951121590262119e-05,1.0,1286678.3838331897,2589.3669476076257,,,,,,,,,,,,,,,,,,,3.0,14246.732345933975,1584.8772620982465,0.3681990011576905,6.175450102142607,2.658000376671834
1752.0,-30.22666992879465,4.983840551549202,35.036216918729046,30.423364543262892,5.038925213430822,-26.700110414573253,-40.193569427914895,1.5123656992045933,-7.174470915539018,-7.174510446892727,40.072518219624875,35497.12500619541,15451.036820181187,15451.036820181187,50948.1618263766,86693.85757307213,86686.08635567909,15451.036820181187,102137.12317586027,102137.12317586027,102137.12317586027,130003.35950003187,125581.77069040042,4421.588809631457,0.0,98737.89149770586,47541.312983395845,56885.087238122236,27866.236324171605,84751.32356229384,21085.62045909952,1584.8824596047714,0.0,0.8750872537742488,2.6608422841944,0.0014947306463915918,1.0,1.0,-7.139074208975103,325580.97077422467,1557662.3811750475,4.784254981091061,1557662.3811750475,4.784254981091061,0.7566727064899512,0.09192810849789955,3.3978508796428017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978508796428017,1.2846746664631463,1.2849675883708527,2.6449115627051842,5604.250220684709,14246.71134938198,6454.347310563229,0.0004749863908525471,29058.924301023373,2963.1856241451846,19292.476036195516,1967.2850602596725,0.6639088163189885,0.6639088163189885,30686.75401316401,30484.863174865135,1.0082851648777358,0.8,4353.07256730862,4324.433322199387,1.0082851648777358,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9967449510289,2034.6934298245008,8.957139696295386,4.983840551549202,-0.8003335871965804,5.784174138745782,2.657970804724719,3.5,0.7594202299213483,0.6,0.00022800064976089189,1.0000699748327362,0.00022798469656988302,199.10956713355213,0.0,3.18665802683078e-06,9.030988848038431,0.039055713149794516,7.714570949269682e-05,0.00015085494026819508,0.000512582591488749,0.09192810849869283,0.09192810849869283,0.09192810849869283,0.09193465254111091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488381.2441735503,595.4403422489503,0.0,0.09192810849869283,0.09192810849789955,0.09192810849789955,0.3681984960986835,0.3681984960986835,0.5,9.864752980931915,0.03545346134990268,0.03545346134990268,3.2457592169521376e-11,3.953135370693417e-05,0.03543623791762229,3.2457592169521376e-11,27866.236324171605,21085.62045909952,0.7566727064899512,0.6011488633440483,0.41883859170770765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528504225524417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.78420423164,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.557853349814,260.557853349814,-12.592146650185953,244.68953859418124,276.4261681054464,108356.12990163527,108411.335454889,-55.205553253729704,0.0,nan,276.4261681054464,3.276168105446402,270.07884220319477,-3.0711577968052097,263.7315163009378,-9.418483699062165,257.3841903986884,-15.76580960131156,251.0368644964355,-22.11313550356448,244.68953859418124,-28.460461405818734,1.0,1.0,25732.562594343566,25732.562594343566,275.99831565504735,2.8483156550473723,275.99831565504735,275.99831565504735,86683.7879291954,86686.08635567909,-2.2984264836850343,0.0,8648.866644398773,8648.866644398773,0.920558119501994,3414.840134041016,275.99831565504735,2.8483156550473723,1.0,0.002,0.13400918247256077,0.004771649478355912,0.00020671500845280465,0.0017932849917688977,0.10335750422640232,0.10335750422640232,0.0,2.2170243071939488e-13,1.0,1.0000713931715994,0.0354362378851647,0.09192810849789955,0.0,6.5557024239983035e-06,8.43508251552412,0.0,1599343.8187562556,265.97552908446096,3.9531321249342e-05,1.0,1286678.676055523,2589.3657709021095,,,,,,,,,,,,,,,,,,,3.0,14246.71134938198,1584.8824596047714,0.3681984960986835,6.175450102142607,2.657970804724719
1753.0,-30.227338934105486,4.983832119082231,35.03622008645427,30.423348722420656,5.03884047492911,-26.700720993201077,-40.19415668500585,1.5122225340215263,-7.174556315403606,-7.174595877985005,40.07252523350001,35496.67501018337,15451.011896261474,15451.011896261474,50947.68690644484,86693.92963203156,86686.1375930822,15451.011896261474,102137.14948934368,102137.14948934368,102137.14948934368,130003.45390107381,125581.78033400602,4421.673567067793,0.0,98738.14040313533,47541.03935561183,56885.66783058167,27866.304411730125,84751.9722423118,21085.663841533085,1584.887672871167,0.0,0.8750867519923524,2.6608337674086293,0.0014947306463915918,1.0,1.0,-7.139129217274558,325579.8665696923,1557662.6840526555,4.784272137169233,1557662.6840526555,4.784272137169233,0.7566724144683219,0.09192805842778387,3.397844577523866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397844577523866,1.2846753690285913,1.2849682706007528,2.6449052106394397,5604.236761419624,14246.690372832398,6454.344151927538,0.0004749877312017829,29059.051451696898,2963.198589905513,19292.46659482206,1967.284097507514,0.6639055864191149,0.6639055864191149,30686.70848047496,30484.863174865135,1.0082832947741747,0.8,4353.06610826445,4324.433322199387,1.0082832947741747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9852482745457,2034.6934298245008,8.957184945040364,4.983832119082231,-0.8003969398839441,5.784229058966175,2.6579412802607387,3.5,0.7594117943602111,0.6,0.00022798469656988302,1.0000697625915627,0.00022796879287609656,199.11012056782866,0.0,3.1764329561735874e-06,9.002010997795947,0.03905888958275069,7.714057430751491e-05,0.0001508441222623681,0.0005125448828805346,0.09192805842946537,0.09192805842946537,0.09192805842946537,0.0919346079681514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488380.3306378763,595.4406397780817,0.0,0.09192805842946537,0.09192805842778387,0.09192805842778387,0.36819799331881986,0.36819799331881986,0.5,9.864949467966863,0.03548727328183077,0.03548727328183077,-1.2050804798491299e-11,3.95625813780498e-05,0.03546666071042637,-1.2050804798491299e-11,27866.304411730125,21085.663841533085,0.7566724144683219,0.6011386585881666,0.41883007641044506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528544499429088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.7552263814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55747106265113,260.55747106265113,-12.592528937348845,244.68888976548354,276.4260523598179,108357.81115228226,108412.84347094197,-55.03231865974772,0.0,nan,276.4260523598179,3.2760523598179248,270.07861984095257,-3.0713801590474077,263.7311873220827,-9.418812677917288,257.3837548032189,-15.766245196781085,251.03632228435117,-22.113677715648805,244.68888976548354,-28.46111023451644,1.0,1.0,25732.562594343566,25732.562594343566,275.9982361481305,2.8482361481305247,275.9982361481305,275.9982361481305,86683.86249458307,86686.1375930822,-2.2750984991289442,0.0,8648.866644398773,8648.866644398773,0.920558492683751,3414.8338004114853,275.9982361481305,2.8482361481305247,1.0,0.002,0.13400262115082143,0.0047716612334731505,0.0002067048511607523,0.00179329514926748,0.10335242558037615,0.10335242558037615,0.0,4.282321025561586e-13,1.0,1.000071454410374,0.03546666072247717,0.09192805842778387,0.0,6.561322627723058e-06,8.44231581811697,0.0,1599343.7178800318,265.97544368459637,3.95625934288546e-05,1.0,1286678.9665922378,2589.3646009849363,,,,,,,,,,,,,,,,,,,3.0,14246.690372832398,1584.887672871167,0.36819799331881986,6.175450102142607,2.6579412802607387
1754.0,-30.228007744369805,4.983823857001927,35.03622324738664,30.423300840798788,5.038755520550007,-26.701331417881942,-40.194747713953234,1.5120791940212575,-7.174644981276288,-7.174684505783753,40.072531372964015,35496.26110701617,15450.991449881285,15450.991449881285,50947.25255689746,86693.94741492537,86686.16920946697,15450.991449881285,102137.16065934826,102137.16065934826,102137.16065934826,130003.53210360935,125581.77382971141,4421.7582738979445,0.0,98738.34245697172,47540.80966843824,56886.14754281497,27866.371444261098,84752.51898707607,21085.706234930163,1584.8929145477496,0.0,0.8750862358431428,2.6608249328779245,0.0014947306463915918,1.0,1.0,-7.139254768241926,325578.7210515012,1557662.9491717783,4.784289784483125,1557662.9491717783,4.784289784483125,0.7566721156037928,0.09192800920867274,3.3978404093811023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978404093811023,1.28467607231024,1.2849689536105886,2.6449005182067005,5604.226818717726,14246.66941476171,6454.339549449407,0.0004749882928957455,29059.146563907147,2963.2082886517974,19292.452837706925,1967.2826946721793,0.6639029400013102,0.6639029400013102,30686.678365713757,30484.863174865135,1.008282057911033,0.8,4353.06183633198,4324.433322199387,1.008282057911033,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.973770337627,2034.6934298245008,8.957232692794559,4.983823857001927,-0.8004616946151302,5.7842855516170575,2.657911804052451,3.5,0.7594033725864147,0.6,0.00022796879287609656,1.0000697426342875,0.0002279528948407169,199.11067384347328,0.0,3.166586387296176e-06,8.974105821597362,0.039062056169137986,7.713540645896093e-05,0.00015083338641713563,0.0005125077754519382,0.09192800920512878,0.09192800920512878,0.09192800920512878,0.09193455255338168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488379.413776013,595.4409383461281,0.0,0.09192800920512878,0.09192800920867274,0.09192800920867274,0.36819749307141647,0.36819749307141647,0.5,9.86514576782078,0.03550810470170518,0.03550810470170518,1.6143530956469476e-11,3.9524507485566573e-05,0.03542973754184686,1.6143530956469476e-11,27866.371444261098,21085.706234930163,0.7566721156037928,0.6011296556821683,0.41882249083863815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528584651174834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.727321205195,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5570897581866,260.5570897581866,-12.5929102418134,244.6882426115565,276.42593690481596,108359.54331970632,108414.43417357901,-54.890853872687764,0.0,nan,276.42593690481596,3.2759369048159783,270.07839804616447,-3.0716019538355113,263.7308591875089,-9.419140812491094,257.3833203288635,-15.766679671136501,251.03578147021005,-22.114218529789923,244.6882426115565,-28.461757388443488,1.0,1.0,25732.562594343566,25732.562594343566,275.99815117588406,2.848151175884084,275.99815117588406,275.99815117588406,86683.89599699856,86686.16920946697,-2.273212468411657,0.0,8648.866644398773,8648.866644398773,0.9205587395013023,3414.829611428008,275.99815117588406,2.848151175884084,1.0,0.002,0.13399606666704328,0.004771672390063174,0.0002066947030668922,0.0017933052966435082,0.1033473515334461,0.1033473515334461,0.0,-2.895995075691271e-13,1.0,1.0000713799776955,0.03542973752570333,0.09192800920867274,0.0,6.554483729351179e-06,8.433518326999566,0.0,1599343.6130462629,265.9753550187237,3.952449134203562e-05,1.0,1286679.2680000123,2589.363387293573,,,,,,,,,,,,,,,,,,,3.0,14246.66941476171,1584.8929145477496,0.36819749307141647,6.175450102142607,2.657911804052451
1755.0,-30.22867268980314,4.983815795564433,35.03622643325547,30.423271434288495,5.038666958732073,-26.70193872494811,-40.19533448209984,1.511932993867143,-7.174730402622572,-7.17476995519929,40.072538414293135,35495.83196011989,15450.96737264718,15450.96737264718,50946.79933276707,86694.00503186615,86686.219889822,15450.96737264718,102137.18726246918,102137.18726246918,102137.18726246918,130003.62681364892,125581.78375976927,4421.843053879653,0.0,98738.5768696811,47540.55642025847,56886.68938824736,27866.43955117975,84753.12893942712,21085.74963211509,1584.8981287104855,0.0,0.875085733849498,2.660816414354082,0.0014947306463915918,1.0,1.0,-7.139312895033129,325577.61661658704,1557663.2532353718,4.784306947826014,1557663.2532353718,4.784306947826014,0.7566718235886869,0.09192796009840296,3.3978348525319886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978348525319886,1.2846767889587436,1.284969649997574,2.6448947172821593,5604.214527254715,14246.648438298278,6454.335908806755,0.0004749893741506665,29059.26307633915,2963.22016961339,19292.441955582406,1967.281585004299,0.6638999036176813,0.6638999036176813,30686.638217561085,30484.863174865135,1.0082804089603512,0.8,4353.056141111758,4324.433322199387,1.0082804089603512,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9623068922447,2034.6934298245008,8.957278261044562,4.983815795564433,-0.8005248094069799,5.784340604971413,2.65788236519003,3.5,0.7593949614828658,0.6,0.0002279528948407169,1.0000693399801028,0.0002279370896874533,199.11122392461928,0.0,3.165468537232907e-06,8.97093783451806,0.03906522163767522,7.71302761827025e-05,0.0001508226186580144,0.0005124703502263427,0.0919279600906836,0.0919279600906836,0.0919279600906836,0.0919345079461908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.5006309374,595.4412357491248,0.0,0.0919279600906836,0.09192796009840296,0.09192796009840296,0.36819699394481137,0.36819699394481137,0.5,9.865342201539686,0.035529074673945615,0.035529074673945615,6.0254023992456496e-12,3.955257670895662e-05,0.03545706016615213,6.0254023992456496e-12,27866.43955117975,21085.74963211509,0.7566718235886869,0.6011199818850186,0.41881441315858303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528624791426503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.72415321812,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5567092811462,260.5567092811462,-12.59329071885378,244.68759746265977,276.4258210996318,108361.19704291668,108415.96878438526,-54.7717414685713,0.0,nan,276.4258210996318,3.2758210996317985,270.0781763722379,-3.0718236277620576,263.73053164484054,-9.419468355159438,257.38288691745146,-15.76711308254852,251.0352421900557,-22.11475780994428,244.68759746265977,-28.46240253734021,1.0,1.0,25732.562594343566,25732.562594343566,275.9980715862369,2.8480715862369266,275.9980715862369,275.9980715862369,86683.94297142784,86686.219889822,-2.2769183941563824,0.0,8648.866644398773,8648.866644398773,0.9205590685511749,3414.8240267946485,275.9980715862369,2.8480715862369266,1.0,0.002,0.13398950713521804,0.0047716841319998425,0.00020668454853531122,0.001793315450518925,0.1033422742676556,0.1033422742676556,0.0,-9.457638665277823e-13,1.0,1.0000714349709863,0.03545706016012673,0.09192796009840296,0.0,6.559530452973638e-06,8.44001374784646,0.0,1599343.5121399395,265.9752695973774,3.955257068355422e-05,1.0,1286679.5585986406,2589.3622171286656,,,,,,,,,,,,,,,,,,,3.0,14246.648438298278,1584.8981287104855,0.36819699394481137,6.175450102142607,2.65788236519003
1756.0,-30.229335107922378,4.983808000025176,35.036229685979954,30.423259105905913,5.038586542296349,-26.702542942897555,-40.19591695452107,1.5117943772778568,-7.174809145451718,-7.174848825362375,40.072546714977335,35495.38944279603,15450.935464971306,15450.935464971306,50946.32490776734,86694.07458333761,86686.3011219665,15450.935464971306,102137.23658693781,102137.23658693781,102137.23658693781,130003.74420024596,125581.81609690443,4421.928103341525,0.0,98738.82253988436,47540.28943166954,56887.259009127585,27866.50761330815,84753.76662243574,21085.793472765163,1584.903178895264,0.0,0.8750852635169872,2.66080855043083,0.0014947306463915918,1.0,1.0,-7.1392680374783595,325576.59722117643,1557663.6116827708,4.784323028674543,1557663.6116827708,4.784323028674543,0.7566715487051296,0.09192791036489395,3.397828563017374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397828563017374,1.2846774699455665,1.2849703108340567,2.6448884194733675,5604.201182953601,14246.627516966617,6454.332725628679,0.00047499069325863084,29059.389168299094,2963.233027414978,19292.432440850123,1967.2806147716217,0.6638966954575993,0.6638966954575993,30686.592775895173,30484.863174865135,1.008278542597022,0.8,4353.049694979683,4324.433322199387,1.008278542597022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9508616033393,2034.6934298245008,8.957319196101441,4.983808000025176,-0.8005846262650902,5.784392626290266,2.6578529730847227,3.5,0.7593865637384922,0.6,0.0002279370896874533,1.0000690768006104,0.00022792134561010774,199.1117719176988,0.0,3.146983410632834e-06,8.918550985733452,0.039068368621085856,7.712518377717545e-05,0.00015081190591027783,0.0005124330015450308,0.09192791036347268,0.09192791036347268,0.09192791036347268,0.09193447976885945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488377.5904504573,595.4415322493292,0.0,0.09192791036347268,0.09192791036489395,0.09192791036489395,0.36819649722446357,0.36819649722446357,0.5,9.865539283683514,0.03556819560168378,0.03556819560168378,-6.0254023992456496e-12,3.967991062836518e-05,0.035580787883986886,-6.0254023992456496e-12,27866.50761330815,21085.793472765163,0.7566715487051296,0.6011098614026789,0.4188060408090442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452866469993126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.671766369334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5563304513342,260.5563304513342,-12.593669548665787,244.68695446482758,276.42570643783984,108362.90366229232,108417.43827604955,-54.534613757253496,0.0,nan,276.42570643783984,3.275706437839858,270.07795604324076,-3.0720439567592166,263.7302056486291,-9.419794351370854,257.3824552540352,-15.767544745964756,251.03470485943288,-22.1152951405671,244.68695446482758,-28.463045535172398,1.0,1.0,25732.562594343566,25732.562594343566,275.9980021083038,2.848002108303831,275.9980021083038,275.9980021083038,86683.99723840281,86686.3011219665,-2.3038835636980366,0.0,8648.866644398773,8648.866644398773,0.9205594409856279,3414.817705832461,275.9980021083038,2.848002108303831,1.0,0.002,0.13398292472319023,0.004771697140653559,0.0002066743614985072,0.001793325638474091,0.10333718074925359,0.10333718074925359,0.0,-2.7401692026529645e-14,1.0,1.0000716841770518,0.03558078789001229,0.09192791036489395,0.0,6.582412314462844e-06,8.46945713684575,0.0,1599343.4192658437,265.97519085454826,3.967991665376758e-05,1.0,1286679.8268222578,2589.3611370627577,,,,,,,,,,,,,,,,,,,3.0,14246.627516966617,1584.903178895264,0.36819649722446357,6.175450102142607,2.6578529730847227
1757.0,-30.229995515395625,4.983800447358182,35.03623303357484,30.42325065415355,5.038510931022669,-26.70314487076665,-40.19649911262093,1.5116602863490733,-7.174889571281881,-7.174929409893629,40.07255595765274,35494.952872574475,15450.906320298196,15450.906320298196,50945.85919287267,86694.14060776915,86686.39049486503,15450.906320298196,102137.29681516322,102137.29681516322,102137.29681516322,130003.87803983233,125581.86432997302,4422.013709859312,0.0,98739.0655931089,47540.02941869732,56887.817971568424,27866.581224669102,84754.39919623753,21085.84116697464,1584.908537025012,0.0,0.8750847800051179,2.660800515218027,0.0014947306463915918,1.0,1.0,-7.139194291956926,325575.55566966906,1557664.0108054979,4.7843395601416505,1557664.0108054979,4.7843395601416505,0.756671261428662,0.0919278640831616,3.3978222607775965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3978222607775965,1.2846781296390433,1.284970950450785,2.6448821556044426,5604.187910566993,14246.606624100636,6454.329524580761,0.00047499199862332164,29059.514599363512,2963.245817823978,19292.42287270368,1967.279639092216,0.6638935005860779,0.6638935005860779,30686.547242273235,30484.863174865135,1.008276672457602,0.8,4353.043235803178,4324.433322199387,1.008276672457602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9394422669131,2034.6934298245008,8.957361598731046,4.983800447358182,-0.8006450904707236,5.784445537828906,2.657823647756321,3.5,0.7593781850732346,0.6,0.00022792134561010774,1.0000688674972062,0.00022790565031837113,199.1123182501042,0.0,3.1348311374812284e-06,8.884111443621801,0.039071503452223336,7.712009443027902e-05,0.00015080125117982872,0.0005123958482119358,0.09192786408972067,0.09192786408972067,0.09192786408972067,0.09193446214958792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.6806703361,595.4418286653314,0.0,0.09192786408972067,0.0919278640831616,0.0919278640831616,0.36819600497478827,0.36819600497478827,0.5,9.865737227711085,0.03563098393163955,0.03563098393163955,-5.826450433232822e-11,3.983861176948267e-05,0.03573511793672424,-5.826450433232822e-11,27866.581224669102,21085.84116697464,0.756671261428662,0.60109988007719,0.4187977640003162,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528704456960786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.63732682722,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5559535888726,260.5559535888726,-12.594046411127351,244.68631361793234,276.42559355981143,108364.64149930548,108418.89290189932,-54.25140259386715,0.0,nan,276.42559355981143,3.2755935598114547,270.0777375714397,-3.0722624285602933,263.72988158305395,-9.420118416946025,257.3820255946873,-15.767974405312657,251.03416960631102,-22.115830393688952,244.68631361793234,-28.463686382067635,1.0,1.0,25732.562594343566,25732.562594343566,275.99793185725343,2.8479318572534567,275.99793185725343,275.99793185725343,86684.06586766722,86686.39049486503,-2.3246271978132427,0.0,8648.866644398773,8648.866644398773,0.9205598141732348,3414.8113720814845,275.99793185725343,2.8479318572534567,1.0,0.002,0.13397631376872324,0.004771709962278473,0.00020666412971143643,0.0017933358713721444,0.1033320648557182,0.1033320648557182,0.0,1.0835807078002357e-12,1.0,1.0000719950303982,0.03573511799498874,0.0919278640831616,0.0,6.610955684914119e-06,8.5061851275531,0.0,1599343.3244470903,265.9751104287181,3.9838670033987e-05,1.0,1286680.1008761567,2589.360033520537,,,,,,,,,,,,,,,,,,,3.0,14246.606624100636,1584.908537025012,0.36819600497478827,6.175450102142607,2.657823647756321
1758.0,-30.230656624017925,4.983793063932028,35.03623642896523,30.423234484065347,5.038430966817018,-26.703747864936005,-40.19708137549458,1.5115222077179276,-7.174976696033752,-7.175016582681294,40.07256403186415,35494.517344725464,15450.886011490862,15450.886011490862,50945.403356216324,86694.20276694764,86686.4484670328,15450.886011490862,102137.33447852365,102137.33447852365,102137.33447852365,130003.98960706728,125581.89003575053,4422.099571316755,0.0,98739.30458937807,47539.770879052296,56888.370789250854,27866.65512854362,84755.02591779447,21085.88859771771,1584.9140705587365,0.0,0.8750842644262669,2.6607918247106452,0.0014947306463915918,1.0,1.0,-7.139234758113162,325574.4289697218,1557664.3594717388,4.784357188004469,1557664.3594717388,4.784357188004469,0.7566709567564706,0.0919278206331009,3.397816256226767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397816256226767,1.2846788078841773,1.2849716086860552,2.644876085270571,5604.175048257939,14246.58574943399,6454.326161819109,0.000474993214424589,29059.636290935534,2963.2582269108752,19292.412821184065,1967.2786141224644,0.6638903745399551,0.6638903745399551,30686.50385943538,30484.863174865135,1.0082748906550045,0.8,4353.037081726364,4324.433322199387,1.0082748906550045,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9280463510102,2034.6934298245008,8.957409002756002,4.983793063932028,-0.8007085633921385,5.7845016273241665,2.6577943827018196,3.5,0.7593698236290913,0.6,0.00022790565031837113,1.0000689409892982,0.00022788993936050052,199.11286516520244,0.0,3.1251259232886282e-06,8.856606866599972,0.03907462857814662,7.711500447801215e-05,0.000150790645840359,0.0005123589077233049,0.09192782061439202,0.09192782061439202,0.09192782061439202,0.09193442869256004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488375.7638237429,595.442127322565,0.0,0.09192782061439202,0.0919278206331009,0.0919278206331009,0.36819551805782913,0.36819551805782913,0.5,9.865935465290601,0.035692959993468776,0.035692959993468776,3.581135388230905e-12,3.988664752796467e-05,0.035781824568118736,3.581135388230905e-12,27866.65512854362,21085.88859771771,0.7566709567564706,0.6010900569557875,0.4187895285307597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528744093522354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.6098222502,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5555778766056,260.5555778766056,-12.594422123394395,244.68567437022148,276.4254813829889,108366.31878552384,108420.40461206653,-54.08582654271883,0.0,nan,276.4254813829889,3.2754813829889144,270.07751998043733,-3.072480019562647,263.7295585778767,-9.420441422123304,257.3815971753318,-15.768402824668158,251.03363577277747,-22.116364227222505,244.68567437022148,-28.4643256297785,1.0,1.0,25732.562594343566,25732.562594343566,275.99785138732875,2.847851387328774,275.99785138732875,275.99785138732875,86684.14829138813,86686.4484670328,-2.300175644661067,0.0,8648.866644398773,8648.866644398773,0.9205601697328251,3414.8053375079007,275.99785138732875,2.847851387328774,1.0,0.002,0.1339696941770403,0.0047717216366795845,0.0002066538818161004,0.0017933461157988966,0.1033269409080502,0.1033269409080502,0.0,-2.385002785543211e-12,1.0,1.0000720890711474,0.0357818245645376,0.0919278206331009,0.0,6.619588640733899e-06,8.517294942453878,0.0,1599343.221555545,265.9750233039662,3.988664394682928e-05,1.0,1286680.39733502,2589.35883976025,,,,,,,,,,,,,,,,,,,3.0,14246.58574943399,1584.9140705587365,0.36819551805782913,6.175450102142607,2.6577943827018196
1759.0,-30.231313363965768,4.983785857432589,35.036239851809,30.42321129413324,5.038346049251186,-26.70434742264821,-40.197663149423875,1.5113801079158566,-7.175062819181619,-7.17510272834483,40.07257161472675,35494.09862029279,15450.864780213149,15450.864780213149,50944.963400505934,86694.26429641855,86686.50130170718,15450.864780213149,102137.36608192032,102137.36608192032,102137.36608192032,130004.09167423556,125581.90621896874,4422.185455266827,0.0,98739.5406573362,47539.5256807889,56888.905529496995,27866.725592315233,84755.63112181223,21085.93364621891,1584.9194122053589,0.0,0.8750837564570333,2.660783236935838,0.0014947306463915918,1.0,1.0,-7.13929893089329,325573.31554728496,1557664.6869205846,4.784374555703892,1557664.6869205846,4.784374555703892,0.7566706600087147,0.09192777669031567,3.397810501623117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397810501623117,1.2846795049706503,1.28497228574681,2.644870170712923,5604.16251602001,14246.56483870741,6454.322647828209,0.00047499435415408715,29059.754983442665,2963.2703301782635,19292.40231763011,1967.2775430580382,0.6638873014800818,0.6638873014800818,30686.462282449756,30484.863174865135,1.0082731830222402,0.8,4353.0311838189,4324.433322199387,1.0082731830222402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9166653640214,2034.6934298245008,8.957455795090508,4.983785857432589,-0.8007714315424224,5.784557288975011,2.65776515611386,3.5,0.7593614731753886,0.6,0.00022788993936050052,1.0000684857744981,0.00022787433321030235,199.11340846886043,0.0,3.12825383610721e-06,8.865471371527832,0.03907775683198273,7.710991911014038e-05,0.00015078002025036013,0.0005123219362416199,0.09192777668826824,0.09192777668826824,0.09192777668826824,0.09193438845188973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488374.844045714,595.4424269090966,0.0,0.09192777668826824,0.09192777669031567,0.09192777669031567,0.3681950342030547,0.3681950342030547,0.5,9.86613381804512,0.03574656068707327,0.03574656068707327,-1.1311840353300795e-11,3.9909163206175435e-05,0.0358037974515355,-1.1311840353300795e-11,27866.725592315233,21085.93364621891,0.7566706600087147,0.6010805739536877,0.41878159775932844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528783772372782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.61868675513,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55520305224854,260.55520305224854,-12.594796947751433,244.6850371404891,276.4253689640071,108367.95651130333,108421.91451820124,-53.958006897944,0.0,nan,276.4253689640071,3.2753689640071,270.0773025993038,-3.0726974006961996,263.7292362345967,-9.420763765403251,257.38116986990036,-15.768830130099616,251.03310350519425,-22.11689649480573,244.6850371404891,-28.464962859510877,1.0,1.0,25732.562594343566,25732.562594343566,275.99777135052045,2.8477713505204747,275.99777135052045,275.99777135052045,86684.21226870683,86686.50130170718,-2.289033000342897,0.0,8648.866644398773,8648.866644398773,0.9205605104914741,3414.7995541312325,275.99777135052045,2.8477713505204747,1.0,0.002,0.1339630705314147,0.004771733525349139,0.0002066436281057266,0.0017933563718009525,0.1033218140528633,0.1033218140528633,0.0,-9.332075043277932e-14,1.0,1.0000721332862532,0.03580379746284734,0.09192777669031567,0.0,6.623645904854581e-06,8.52251728516725,0.0,1599343.1198116406,265.97493718081836,3.990917451801579e-05,1.0,1286680.6903009345,2589.357660065915,,,,,,,,,,,,,,,,,,,3.0,14246.56483870741,1584.9194122053589,0.3681950342030547,6.175450102142607,2.65776515611386
1760.0,-30.231968366134574,4.983778844143649,35.03624328309116,30.423195578064792,5.038265290012647,-26.70494500052069,-40.198240837175376,1.5112419243792734,-7.175147100018648,-7.175187010315974,40.07257870388065,35493.66888022139,15450.84159494538,15450.84159494538,50944.51047516677,86694.32971512325,86686.55039967508,15450.84159494538,102137.39199462046,102137.39199462046,102137.39199462046,130004.18446445267,125581.91318150864,4422.271282944032,0.0,98739.78043393005,47539.26989010929,56889.456159800844,27866.792469832224,84756.24862963308,21085.976255761245,1584.9245368470035,0.0,0.8750832607546407,2.6607748352449367,0.0014947306463915918,1.0,1.0,-7.139382061470656,325572.22621613496,1557664.9930489897,4.784391504006596,1557664.9930489897,4.784391504006596,0.7566703731184099,0.09192773171275988,3.39780446241298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39780446241298,1.2846801835237858,1.2849729444046334,2.644864072778834,5604.149595229408,14246.543993462989,6454.319321407578,0.0004749955851899709,29059.877201941497,2963.282792996742,19292.39237473624,1967.2765291650298,0.663884167185927,0.663884167185927,30686.4186491684,30484.863174865135,1.0082713909347696,0.8,4353.024994215399,4324.433322199387,1.0082713909347696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.9053003188535,2034.6934298245008,8.957501372445922,4.983778844143649,-0.8008332867721641,5.784612130915813,2.6577359705930825,3.5,0.7593531344551664,0.6,0.00022787433321030235,1.0000683049175894,0.00022785876933584083,199.11395033751194,0.0,3.1073937590344637e-06,8.80635391310367,0.039080864225741765,7.710486976692049e-05,0.00015076946344338185,0.0005122851556835336,0.09192773171212182,0.09192773171212182,0.09192773171212182,0.0919343433399688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488373.9218977336,595.442727242149,0.0,0.09192773171212182,0.09192773171275988,0.09192773171275988,0.3681945526980542,0.3681945526980542,0.5,9.866332167165481,0.035788991575543605,0.035788991575543605,4.433786671143025e-12,3.9910297346068546e-05,0.03580494884533891,4.433786671143025e-12,27866.792469832224,21085.976255761245,0.7566703731184099,0.6010708508086942,0.41877347634062045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528823189226374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.5595692967,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5548294903752,260.5548294903752,-12.59517050962478,244.68440189979552,276.4252570809543,108369.61955150809,108423.3958172266,-53.776265718494315,0.0,nan,276.4252570809543,3.2752570809543045,270.077086044723,-3.072913955276988,263.7289150084872,-9.421084991512771,257.3807439722623,-15.769256027737697,251.03257293602894,-22.117427063971036,244.68440189979552,-28.46559810020446,1.0,1.0,25732.562594343566,25732.562594343566,275.99769274535873,2.8476927453587564,275.99769274535873,275.99769274535873,86684.2895653905,86686.55039967508,-2.260834284577868,0.0,8648.866644398773,8648.866644398773,0.9205608681027556,3414.793484725045,275.99769274535873,2.8476927453587564,1.0,0.002,0.13395644668063839,0.004771745740291223,0.00020663337487125647,0.001793366625257759,0.10331668743562823,0.10331668743562823,0.0,1.290152880362161e-13,1.0,1.0000721355573534,0.035804948840905126,0.09192773171275988,0.0,6.623851239058595e-06,8.522783383301167,0.0,1599343.0202145728,265.97485289998133,3.9910292912281875e-05,1.0,1286680.97692853,2589.356505895035,,,,,,,,,,,,,,,,,,,3.0,14246.543993462989,1584.9245368470035,0.3681945526980542,6.175450102142607,2.6577359705930825
1761.0,-30.23262291531267,4.983771986541615,35.036246711229,30.423156218044483,5.038177077901279,-26.705542915995178,-40.198814718145854,1.5110970785729414,-7.17523465649117,-7.1752745303104675,40.072585475732396,35493.24037728637,15450.822912601312,15450.822912601312,50944.06328988768,86694.37099127902,86686.58769686367,15450.822912601312,102137.41060946499,102137.41060946499,102137.41060946499,130004.27138397236,125581.9142819115,4422.357102060864,0.0,98739.99767451509,47539.01723804102,56889.97826274896,27866.860774507368,84756.83903725633,21086.019652063635,1584.9298098752424,0.0,0.8750827482934359,2.6607661112778827,0.0014947306463915918,1.0,1.0,-7.139504996088419,325571.09503702936,1557665.2854764452,4.784409025313754,1557665.2854764452,4.784409025313754,0.7566700757106142,0.09192768826995382,3.39779963792966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.39779963792966,1.2846808931519536,1.2849736341988625,2.6448588564224598,5604.1385423961965,14246.52316114074,6454.3152293385365,0.00047499640284603305,29059.98239927977,2963.293520139882,19292.380143268034,1967.275281902386,0.6638813430164425,0.6638813430164425,30686.38379227476,30484.863174865135,1.0082699593077995,0.8,4353.020049587256,4324.433322199387,1.0082699593077995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8939532434313,2034.6934298245008,8.957549467634298,4.983771986541615,-0.8008965726602719,5.7846685592018865,2.6577068313466397,3.5,0.7593448089561827,0.6,0.00022785876933584083,1.0000682580436862,0.00022784321720356737,199.11449183402073,0.0,3.098984526590326e-06,8.782522148356984,0.03908396321026836,7.709985399997135e-05,0.00015075891533586946,0.0005122485879428855,0.09192768826948904,0.09192768826948904,0.09192768826948904,0.09193429393749945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.9990771311,595.4430277782244,0.0,0.09192768826948904,0.09192768826995382,0.09192768826995382,0.36819407306755625,0.36819407306755625,0.5,9.866530337592836,0.03581703493597388,0.03581703493597388,1.6143530956469476e-11,3.987381927572642e-05,0.03576953422202678,1.6143530956469476e-11,27866.860774507368,21086.019652063635,0.7566700757106142,0.6010613877128469,0.41876550353281466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528862501983892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.53573753196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.554456325088,260.554456325088,-12.595543674911994,244.68376829698622,276.4251443531904,108371.23471588243,108424.95389071266,-53.719174830244775,0.0,nan,276.4251443531904,3.2751443531903988,270.0768691419463,-3.0731308580536734,263.7285939307084,-9.42140606929155,257.3803187194692,-15.76968128053079,251.03204350822728,-22.117956491772702,244.68376829698622,-28.46623170301376,1.0,1.0,25732.562594343566,25732.562594343566,275.997609537743,2.8476095377430397,275.997609537743,275.997609537743,86684.33122077133,86686.58769686367,-2.2564760923414724,0.0,8648.866644398773,8648.866644398773,0.9205611537838552,3414.7886361193086,275.997609537743,2.8476095377430397,1.0,0.002,0.1339498293895181,0.00477175735245859,0.00020662313038860984,0.0017933768697814068,0.10331156519430491,0.10331156519430491,0.0,1.700167784335349e-13,1.0,1.0000720641643015,0.03576953420588325,0.09192768826995382,0.0,6.617291874379306e-06,8.514345543114311,0.0,1599342.9166933699,265.9747653435088,3.987380313219546e-05,1.0,1286681.274567921,2589.355307383471,,,,,,,,,,,,,,,,,,,3.0,14246.52316114074,1584.9298098752424,0.36819407306755625,6.175450102142607,2.6577068313466397
1762.0,-30.23327375211939,4.983765326140993,35.036250129556066,30.423131177108758,5.038091727463564,-26.70613720416078,-40.19939188202841,1.510955179506432,-7.1753179697832365,-7.175357818705109,40.07259204893414,35492.828438592594,15450.79924832778,15450.79924832778,50943.62768692037,86694.43106217311,86686.63084753024,15450.79924832778,102137.43009585801,102137.43009585801,102137.43009585801,130004.3547171484,125581.91196653241,4422.442750615977,0.0,98740.23059314226,47538.77728576553,56890.50367486303,27866.924621290385,84757.42829615342,21086.06015951076,1584.934765185877,0.0,0.8750822601084691,2.6607578090084805,0.0014947306463915918,1.0,1.0,-7.13961242823558,325570.01855326974,1557665.5693254187,4.7844257166160205,1557665.5693254187,4.7844257166160205,0.7566697956831938,0.09192764276342516,3.3977940163413156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977940163413156,1.2846815889737337,1.2849743101986217,2.644853048026974,5604.12623510315,14246.502316060001,6454.311649745043,0.00047499749775587743,29060.099028446697,2963.305413005124,19292.369443623535,1967.2741908422893,0.6638783104193275,0.6638783104193275,30686.343176284558,30484.863174865135,1.0082682911462668,0.8,4353.014288001894,4324.433322199387,1.0082682911462668,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8826198554018,2034.6934298245008,8.957594604102994,4.983765326140993,-0.8009577205844165,5.78472304672541,2.657677727376932,3.5,0.7593364935362663,0.6,0.00022784321720356737,1.000067871258311,0.00022782775424720844,199.11503026193608,0.0,3.096654914565512e-06,8.77592002787866,0.039087059865182926,7.709480984436026e-05,0.0001507484073592071,0.000512212036498097,0.09192764276338129,0.09192764276338129,0.09192764276338129,0.09193424322465697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.076049386,595.4433283717206,0.0,0.09192764276338129,0.09192764276342516,0.09192764276342516,0.3681935946096237,0.3681935946096237,0.5,9.866728351804758,0.035833096871897396,0.035833096871897396,1.6996182239381596e-11,3.9848921858265385e-05,0.03574539046951486,1.6996182239381596e-11,27866.924621290385,21086.06015951076,0.7566697956831938,0.6010520695474236,0.4187577319426925,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528901787756399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.52913541148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5540840819229,260.5540840819229,-12.595915918077083,244.68313670150988,276.4250314623357,108372.8596575576,108426.4460881011,-53.58643054350675,0.0,nan,276.4250314623357,3.2750314623357326,270.0766525101686,-3.073347489831349,263.7282735580042,-9.421726441995759,257.3798946058428,-15.770105394157156,251.03151565367602,-22.118484346323953,244.68313670150988,-28.466863298490097,1.0,1.0,25732.562594343566,25732.562594343566,275.99753123851843,2.8475312385184566,275.99753123851843,275.99753123851843,86684.38656733713,86686.63084753024,-2.2442801931028953,0.0,8648.866644398773,8648.866644398773,0.9205614866651439,3414.782986423022,275.99753123851843,2.8475312385184566,1.0,0.002,0.1339432165718794,0.004771769697734471,0.0002066128946008052,0.0017933871055675493,0.1033064473004026,0.1033064473004026,0.0,1.6835447966268013e-13,1.0,1.000072015478959,0.03574539045251868,0.09192764276342516,0.0,6.6128176864975925e-06,8.50859056241803,0.0,1599342.8182027915,265.97468203021674,3.9848904862083145e-05,1.0,1286681.5578163192,2589.3541668211997,,,,,,,,,,,,,,,,,,,3.0,14246.502316060001,1584.934765185877,0.3681935946096237,6.175450102142607,2.657677727376932
1763.0,-30.233922702776653,4.983758862648947,35.03625355653429,30.423120071087055,5.038009404145743,-26.706729492080353,-40.19996115295214,1.510816193448472,-7.175400930236492,-7.175440782154933,40.07259913518958,35492.38768419966,15450.775619252607,15450.775619252607,50943.16330345227,86694.50864192186,86686.68127329653,15450.775619252607,102137.45689254915,102137.45689254915,102137.45689254915,130004.4475050094,125581.91904994726,4422.528455062147,0.0,98740.47866310427,47538.506579285175,56891.080093132325,27866.990612460253,84758.07070559257,21086.10222341282,1584.9398159966936,0.0,0.8750817717365099,2.6607495387888873,0.0014947306463915918,1.0,1.0,-7.139692394842427,325568.94627184223,1557665.8753295483,4.784442414323308,1557665.8753295483,4.784442414323308,0.7566695132837389,0.09192759818367732,3.3977876194686485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977876194686485,1.284682270986967,1.2849749725012352,2.644846664582887,5604.112709351123,14246.48152353213,6454.308594894498,0.0004749988670570738,29060.226747940607,2963.318436768989,19292.360312470824,1967.273259723843,0.6638750784640042,0.6638750784640042,30686.296958846793,30484.863174865135,1.0082663929252913,0.8,4353.007731822626,4324.433322199387,1.0082663929252913,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8713051328189,2034.6934298245008,8.957639664637393,4.983758862648947,-0.8010185813622694,5.784777444011216,2.6576486714669807,3.5,0.7593281918477087,0.6,0.00022782775424720844,1.0000676749188444,0.00022781233706578577,199.11556713203203,0.0,3.0789070233460333e-06,8.725622504162658,0.039090138772206275,7.708983496857808e-05,0.00015073791927863037,0.0005121754359093948,0.09192759818301827,0.09192759818301827,0.09192759818301827,0.0919341991372337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488371.155432996,595.4436282057552,0.0,0.09192759818301827,0.09192759818367732,0.09192759818367732,0.368193117412679,0.368193117412679,0.5,9.866926380620098,0.035846427261958524,0.035846427261958524,-4.547473508864641e-12,3.985191841593405e-05,0.035748387312480645,-4.547473508864641e-12,27866.990612460253,21086.10222341282,0.7566695132837389,0.6010420350458838,0.4187493578928027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528940850915264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.478837887764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55371303988136,260.55371303988136,-12.596286960118618,244.68250710170344,276.42491897805854,108374.48344773395,108427.89697006604,-53.41352233209326,0.0,nan,276.42491897805854,3.2749189780585652,270.0764366027869,-3.0735633972130927,263.7279542275142,-9.422045772485774,257.37947185224914,-15.770528147750838,251.030989476976,-22.119010523023974,244.68250710170344,-28.46749289829654,1.0,1.0,25732.562594343566,25732.562594343566,275.9974541054009,2.8474541054009137,275.9974541054009,275.9974541054009,86684.46659611857,86686.68127329653,-2.214677177966223,0.0,8648.866644398773,8648.866644398773,0.9205618654543899,3414.776557565992,275.9974541054009,2.8474541054009137,1.0,0.002,0.13393660320757225,0.004771782102636905,0.00020660265811073107,0.0017933973419821518,0.10330132905536553,0.10330132905536553,0.0,9.288273275509518e-14,1.0,1.0000720214686207,0.03574838731702812,0.09192759818367732,0.0,6.6133645407729106e-06,8.509296055645176,0.0,1599342.7201684653,265.9745990697635,3.985192296340756e-05,1.0,1286681.8399595867,2589.353030709717,,,,,,,,,,,,,,,,,,,3.0,14246.48152353213,1584.9398159966936,0.368193117412679,6.175450102142607,2.6576486714669807
