time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1764.0,-30.234571800268256,4.983752591356093,35.036257008019426,30.423104913812153,5.037927783421401,-26.707321841902086,-40.2005341957323,1.510677825042977,-7.175483964192438,-7.175523841681376,40.07260669622958,35491.962796760425,15450.752555391473,15450.752555391473,50942.7153521519,86694.57769446219,86686.73759368491,15450.752555391473,102137.49014907639,102137.49014907639,102137.49014907639,130004.54885396315,125581.93456832744,4422.6142856357,0.0,98740.71958176185,47538.25358206525,56891.62888855178,27867.058704886767,84758.68759343855,21086.14578746418,1584.9449695982353,0.0,0.8750812809873618,2.660741258723725,0.0014947306463915918,1.0,1.0,-7.13975053490185,325567.87275176006,1557666.2018367096,4.78445919331974,1557666.2018367096,4.78445919331974,0.7566692276629292,0.09192755486094607,3.3977815287859845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977815287859845,1.2846829500174002,1.2849756318791572,2.64484052562538,5604.09970163682,14246.460747095558,6454.3053328964315,0.00047500012268086064,29060.349744452687,2963.33097892274,19292.35056214031,1967.2722654668323,0.6638719331250655,0.6638719331250655,30686.25295361719,30484.863174865135,1.0082645855637584,0.8,4353.001489456368,4324.433322199387,1.0082645855637584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8600091695155,2034.6934298245008,8.957684956027645,4.983752591356093,-0.8010793576144559,5.784831948970549,2.657619663857115,3.5,0.7593199039591757,0.6,0.00022781233706578577,1.0000676905920243,0.00022779691735758855,199.11610412616446,0.0,3.0698008225529825e-06,8.699815531115153,0.03909320857302883,7.708482743019124e-05,0.00015072750963559454,0.0005121391481197347,0.09192755485982147,0.09192755485982147,0.09192755485982147,0.09193416042039274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488370.23644766764,595.4439275322885,0.0,0.09192755485982147,0.09192755486094607,0.09192755486094607,0.36819264216013675,0.36819264216013675,0.5,9.867124547473878,0.03586211058660638,0.03586211058660638,-1.1368683772161603e-12,3.9877488916317816e-05,0.035773306779503855,-1.1368683772161603e-12,27867.058704886767,21086.14578746418,0.7566692276629292,0.6010323755425343,0.4187412972579813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528979801067554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.453030914716,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5533430310994,260.5533430310994,-12.596656968900561,244.68187911574182,276.4248069464561,108376.10752823166,108429.37230703438,-53.26477880271593,0.0,nan,276.4248069464561,3.274806946456124,270.07622138031303,-3.073778619686948,263.7276358141687,-9.42236418583127,257.37905024803115,-15.770949751968828,251.03046468188577,-22.119535318114202,244.68187911574182,-28.468120884258155,1.0,1.0,25732.562594343566,25732.562594343566,275.9973775577552,2.8473775577552374,275.9973775577552,275.9973775577552,86684.53815278846,86686.73759368491,-2.19944089645287,0.0,8648.866644398773,8648.866644398773,0.920562226112317,3414.7704364299143,275.9973775577552,2.8473775577552374,1.0,0.002,0.13392998524059216,0.0047717945091845055,0.00020659241448369483,0.0017934075855186697,0.10329620724184742,0.10329620724184742,0.0,2.364428097756388e-15,1.0,1.0000720716212492,0.03577330678064072,0.09192755486094607,0.0,6.6179671020198505e-06,8.51521995699468,0.0,1599342.6220789885,265.97451603580754,3.987749005318619e-05,1.0,1286682.1224293746,2589.3518932841635,,,,,,,,,,,,,,,,,,,3.0,14246.460747095558,1584.9449695982353,0.36819264216013675,6.175450102142607,2.657619663857115
1765.0,-30.235216645049203,4.983746509846956,35.0362604856078,30.42308479724454,5.037846594567331,-26.707910321086565,-40.20110290786249,1.510540270594935,-7.175566881875852,-7.175606786523453,40.072614352335286,35491.542149801164,15450.729781317757,15450.729781317757,50942.27193111892,86694.63792477969,86686.79482865719,15450.729781317757,102137.52460997495,102137.52460997495,102137.52460997495,130004.65167830058,125581.95146227711,4422.700216023465,0.0,98740.95170924245,47538.003847302614,56892.16429104426,27867.12706832563,84759.29135936989,21086.18955493738,1584.9501331655774,0.0,0.8750807905048272,2.660732990088014,0.0014947306463915918,1.0,1.0,-7.139806990883585,325566.80071642133,1557666.5324476345,4.7844759632122615,1557666.5324476345,4.7844759632122615,0.756668941984493,0.09192751225445629,3.3977758151308546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977758151308546,1.2846836252465723,1.284976287451685,2.6448346879790825,5604.087332364814,14246.439946085717,6454.301797163606,0.0004750012347277412,29060.46692943447,2963.3429284653243,19292.339993598285,1967.2711877754673,0.6638688924181619,0.6638688924181619,30686.211672400106,30484.863174865135,1.008262890082141,0.8,4352.99563350518,4324.433322199387,1.008262890082141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.848731540306,2034.6934298245008,8.957730320803329,4.983746509846956,-0.8011399510129547,5.78488646085991,2.6575907034548525,3.5,0.7593116295585293,0.6,0.00022779691735758855,1.0000672474434642,0.00022778159962734542,199.1166376045942,0.0,3.0703122229938235e-06,8.701264839964496,0.03909627888525182,7.707985803255551e-05,0.00015071705932503303,0.0005121027791022395,0.09192751224961265,0.09192751224961265,0.09192751224961265,0.09193412270265969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488369.317220266,595.4442269420272,0.0,0.09192751224961265,0.09192751225445629,0.09192751225445629,0.3681921693470516,0.3681921693470516,0.5,9.867322859958662,0.03587991321342088,0.03587991321342088,-1.9610979506978765e-11,3.990464762182455e-05,0.035799795639889,-1.9610979506978765e-11,27867.12706832563,21086.18955493738,0.756668941984493,0.6010228626750712,0.41873335159588587,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529018760232573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.45448022356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55297429358353,260.55297429358353,-12.597025706416446,244.68125318868607,276.4246953984804,108377.74901989206,108430.83079298875,-53.08177309669334,0.0,nan,276.4246953984804,3.2746953984804463,270.07600695652116,-3.073993043478822,263.72731851456297,-9.42268148543701,257.37863007260546,-15.771369927394517,251.0299416306452,-22.12005836935478,244.68125318868607,-28.468746811313906,1.0,1.0,25732.562594343566,25732.562594343566,275.99730123053996,2.8473012305399834,275.99730123053996,275.99730123053996,86684.60094278886,86686.79482865719,-2.193885868327925,0.0,8648.866644398773,8648.866644398773,0.9205625644443597,3414.764694206509,275.99730123053996,2.8473012305399834,1.0,0.002,0.13392336238001998,0.004771806954783655,0.00020658216336010433,0.001793417836078099,0.10329108168005216,0.10329108168005216,0.0,-5.617967029081239e-13,1.0,1.0000721249354516,0.03579979565949998,0.09192751225445629,0.0,6.622860047821734e-06,8.521517491058448,0.0,1599342.524129094,265.9744331181241,3.990466723280406e-05,1.0,1286682.404509089,2589.3507574300393,,,,,,,,,,,,,,,,,,,3.0,14246.439946085717,1584.9501331655774,0.3681921693470516,6.175450102142607,2.6575907034548525
1766.0,-30.23585964628855,4.983740615151145,35.0362639885255,30.423062096256785,5.037765539110346,-26.708497127748355,-40.20167134059591,1.5104030205566232,-7.175649743934571,-7.175689673508025,40.07262203832627,35491.12914466008,15450.707363771047,15450.707363771047,50941.83650843113,86694.69379341965,86686.85194634396,15450.707363771047,102137.559310115,102137.559310115,102137.559310115,130004.75476106224,125581.96852434576,4422.786236716479,0.0,98741.1795415039,47537.76237354559,56892.68574217589,27867.195450947238,84759.88119312313,21086.233341556017,1584.955295965763,0.0,0.8750803002262002,2.660724727274022,0.0014947306463915918,1.0,1.0,-7.139865600893927,325565.7294322357,1557666.8643505622,4.784492726144814,1557666.8643505622,4.784492726144814,0.7566686564736198,0.09192747029078019,3.3977702844945115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977702844945115,1.2846842988420222,1.2849769415211136,2.6448289961644,5604.0752720925,14246.419208635261,6454.298160286906,0.0004750022831922696,29060.58128535128,2963.354589523566,19292.329122730447,1967.270079255449,0.6638659059602237,0.6638659059602237,30686.171713482432,30484.863174865135,1.00826124890989,0.8,4352.989965128907,4324.433322199387,1.00826124890989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.837472086417,2034.6934298245008,8.957775798482272,4.983740615151145,-0.8012003904024896,5.784941005553635,2.657561789851856,3.5,0.7593033685291017,0.6,0.00022778159962734542,1.0000670555378974,0.0002277663266337981,199.11716956038478,0.0,3.0500149417447384e-06,8.643742344904588,0.03909932890019357,7.70748913722575e-05,0.00015070670825508792,0.0005120667749831214,0.09192747028900344,0.09192747028900344,0.09192747028900344,0.091934085161127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488368.3974937316,595.4445265153968,0.0,0.09192747028900344,0.09192747029078019,0.09192747029078019,0.36819169900518084,0.36819169900518084,0.5,9.86752130600778,0.03589898967067029,0.03589898967067029,6.366462912410498e-12,3.9929573460995016e-05,0.03582407261410481,6.366462912410498e-12,27867.195450947238,21086.233341556017,0.7566686564736198,0.6010135430978426,0.41872556503228797,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452905746434548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.3969577285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55260677591673,260.55260677591673,-12.597393224083248,244.68062926583133,276.4245842860015,108379.387388252,108432.2935575023,-52.90616925031769,0.0,nan,276.4245842860015,3.2745842860015273,270.075793281968,-3.0742067180319737,263.7270022779337,-9.42299772206627,257.3782112739003,-15.771788726099658,251.02942026986534,-22.120579730134637,244.68062926583133,-28.46937073416865,1.0,1.0,25732.562594343566,25732.562594343566,275.9972249476215,2.8472249476214984,275.9972249476215,275.9972249476215,86684.65911753167,86686.85194634396,-2.192828812287189,0.0,8648.866644398773,8648.866644398773,0.9205628919387219,3414.759135916984,275.9972249476215,2.8472249476214984,1.0,0.002,0.13391673503629056,0.004771819431718321,0.00020657190534905428,0.0017934280945740592,0.10328595267452714,0.10328595267452714,0.0,-7.688641390224404e-14,1.0,1.0000721737936877,0.035824072607738344,0.09192747029078019,0.0,6.627343831634838e-06,8.52728856492974,0.0,1599342.4262416223,265.9743502560654,3.9929567094532104e-05,1.0,1286682.686391755,2589.349622370115,,,,,,,,,,,,,,,,,,,3.0,14246.419208635261,1584.955295965763,0.36819169900518084,6.175450102142607,2.657561789851856
1767.0,-30.236500745014187,4.983734904589524,35.03626751403119,30.423070827405923,5.037684535503991,-26.709082216958155,-40.20223568715153,1.510266007438545,-7.175732530427979,-7.175772479584557,40.07262969587373,35490.687128384634,15450.685267648283,15450.685267648283,50941.372396032915,86694.80340373267,86686.9081788046,15450.685267648283,102137.59344645288,102137.59344645288,102137.59344645288,130004.85705925556,125581.98472980275,4422.872329452817,0.0,98741.45308902374,47537.48384873167,56893.29915588008,27867.26361280268,84760.56276868275,21086.276976249643,1584.9604460895082,0.0,0.8750798105055448,2.660716472610319,0.0014947306463915918,1.0,1.0,-7.139929288651274,325564.65919605026,1557667.1950246291,4.784509470011685,1557667.1950246291,4.784509470011685,0.7566683715067833,0.09192742886488225,3.397762668169369,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397762668169369,1.2846849712376116,1.2849775944478636,2.644821683323739,5604.059777060656,14246.398486622265,6454.295947494975,0.0004750040947802643,29060.726934828326,2963.3694416368817,19292.322508547288,1967.2694047964685,0.6638623511315567,0.6638623511315567,30686.116685415436,30484.863174865135,1.0082589888261122,0.8,4352.982159116946,4324.433322199387,1.0082589888261122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8262305823148,2034.6934298245008,8.957821369884904,4.983734904589524,-0.8012606665792532,5.7849955711687775,2.657532922468365,3.5,0.7592951207052472,0.6,0.0002277663266337981,1.0000668574791527,0.00022775109976939324,199.1176999447265,0.0,3.0411152458582203e-06,8.618520606762196,0.039102370015439425,7.706996070749015e-05,0.00015069636592630794,0.0005120304863731997,0.09192742886455524,0.09192742886455524,0.09192742886455524,0.09193404722266554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488367.4771235306,595.4448262965502,0.0,0.09192742886455524,0.09192742886488225,0.09192742886488225,0.36819123108752977,0.36819123108752977,0.5,9.867719857089936,0.03591804501417073,0.03591804501417073,-3.694822225952521e-12,3.994915658722675e-05,0.035843190933292135,-3.694822225952521e-12,27867.26361280268,21086.276976249643,0.7566683715067833,0.60100323466534,0.41871698310027855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529096058003785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.37173599036,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5522404339767,260.5522404339767,-12.597759566023285,244.68000731186459,276.4244735560887,108380.95034270994,108433.68725957775,-52.73691686780844,0.0,nan,276.4244735560887,3.274473556088708,270.0755803072427,-3.0744196927572602,263.72668705840084,-9.423312941599136,257.3777938095552,-15.772206190444763,251.0289005607083,-22.12109943929167,244.68000731186459,-28.46999268813539,1.0,1.0,25732.562594343566,25732.562594343566,275.9971486432593,2.847148643259345,275.9971486432593,275.9971486432593,86684.77458486138,86686.9081788046,-2.13359394321742,0.0,8648.866644398773,8648.866644398773,0.9205633429358258,3414.751481510216,275.9971486432593,2.847148643259345,1.0,0.002,0.13391010416330443,0.004771831936689138,0.00020656164193169128,0.0017934383582233295,0.10328082096584563,0.10328082096584563,0.0,1.550209613454534e-13,1.0,1.0000722122598986,0.03584319093698696,0.09192742886488225,0.0,6.630873320828561e-06,8.53183176487081,0.0,1599342.3284358678,265.974267469572,3.994916028204898e-05,1.0,1286682.9679992613,2589.3484884188892,,,,,,,,,,,,,,,,,,,3.0,14246.398486622265,1584.9604460895082,0.36819123108752977,6.175450102142607,2.657532922468365
1768.0,-30.237141899112842,4.983729385588379,35.036271069473514,30.423042398784332,5.037604227958699,-26.709667286408383,-40.20280003370715,1.5101296152378216,-7.1758142603045485,-7.175854244692356,40.07263761062835,35490.27112854183,15450.662280414008,15450.662280414008,50940.93340895584,86694.8480539316,86686.969547093,15450.662280414008,102137.63182750701,102137.63182750701,102137.63182750701,130004.96380773102,125582.00527823286,4422.9585294981625,0.0,98741.67085473637,47537.24096780772,56893.81098547627,27867.331980224015,84761.14296570029,21086.32083429951,1584.965580286477,0.0,0.8750793255683575,2.660708321532978,0.0014947306463915918,1.0,1.0,-7.139976720291088,325563.60241680517,1557667.5368058141,4.784526050340231,1557667.5368058141,4.784526050340231,0.7566680889746951,0.09192738792414266,3.397757568122639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397757568122639,1.284685640634367,1.2849782444343405,2.6448163353369893,5604.048445318475,14246.377781289586,6454.292023243858,0.00047500498410860825,29060.834646096908,2963.380425129571,19292.310778698087,1967.268208684728,0.6638594869569306,0.6638594869569306,30686.07983748512,30484.863174865135,1.0082574754278968,0.8,4352.976932050096,4324.433322199387,1.0082574754278968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8150068347488,2034.6934298245008,8.957866333020784,4.983729385588379,-0.8013203191978508,5.78504970478623,2.657504100807528,3.5,0.759286885945008,0.6,0.00022775109976939324,1.0000668636054775,0.00022773587252785947,199.11823037737867,0.0,3.0319382176656245e-06,8.59251290886438,0.03910540195365709,7.706503033435297e-05,0.00015068606943504026,0.0005119947328335615,0.0919273879212648,0.0919273879212648,0.0919273879212648,0.09193401244022664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488366.5571100678,595.4451259740702,0.0,0.0919273879212648,0.09192738792414266,0.09192738792414266,0.3681907654809735,0.3681907654809735,0.5,9.867918592249854,0.035939776200279994,0.035939776200279994,-6.139089236967266e-12,3.998438779717617e-05,0.03587752440125769,-6.139089236967266e-12,27867.331980224015,21086.32083429951,0.7566680889746951,0.6009939416410389,0.41870920904055575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529134537666202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.345728292465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.551875112241,260.551875112241,-12.598124887758956,244.67938696556956,276.4243632589128,108382.58468890999,108435.17474199344,-52.5900530834204,0.0,nan,276.4243632589128,3.2743632589128424,270.07536800024207,-3.074631999757912,263.7263727415761,-9.423627258423892,257.377377482908,-15.772622517091975,251.02838222423753,-22.121617775762445,244.67938696556956,-28.470613034430414,1.0,1.0,25732.562594343566,25732.562594343566,275.99707397368104,2.847073973681063,275.99707397368104,275.99707397368104,86684.81826637544,86686.969547093,-2.1512807175604394,0.0,8648.866644398773,8648.866644398773,0.9205636449323882,3414.7463559632524,275.99707397368104,2.847073973681063,1.0,0.002,0.13390346694533345,0.0047718446508655515,0.00020655136917079514,0.0017934486306056402,0.10327568458539757,0.10327568458539757,0.0,-2.2356465637085599e-13,1.0,1.000072281377426,0.03587752440739678,0.09192738792414266,0.0,6.637217640359815e-06,8.539996738347849,0.0,1599342.2319007441,265.97418573969543,3.9984393936265406e-05,1.0,1286683.246066477,2589.3473687241108,,,,,,,,,,,,,,,,,,,3.0,14246.377781289586,1584.965580286477,0.3681907654809735,6.175450102142607,2.657504100807528
1769.0,-30.237778872439954,4.983724049810534,35.036274649445694,30.423008766397857,5.0375244029849915,-26.71024854489562,-40.203363821469225,1.5099940754182564,-7.175896450382538,-7.175936457442624,40.07264542925238,35489.872566211656,15450.64029359913,15450.64029359913,50940.512859810784,86694.88330647402,86687.02787532855,15450.64029359913,102137.66816892769,102137.66816892769,102137.66816892769,130005.06849342573,125582.02367371021,4423.044819715514,0.0,98741.87936604049,47537.01469626128,56894.29407753246,27867.400324498045,84761.69440203051,21086.364642798555,1584.9707244797673,0.0,0.875078838515998,2.660700126021385,0.0014947306463915918,1.0,1.0,-7.140036867020399,325562.5398554102,1557667.874435189,4.784542702999507,1557667.874435189,4.784542702999507,0.756667805294406,0.09192734773436967,3.3977528648493163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977528648493163,1.284686306045666,1.2849788904339485,2.6448113044092327,5604.037785386254,14246.35705347764,6454.287812363208,0.0004750057226221928,29060.936240405317,2963.390784865914,19292.298192094033,1967.266925208306,0.6638567330556505,0.6638567330556505,30686.045856240074,30484.863174865135,1.0082560797690272,0.8,4352.972111637173,4324.433322199387,1.0082560797690272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.8038018358704,2034.6934298245008,8.95791177938822,4.983724049810534,-0.8013800592698956,5.78510410908043,2.657475327416498,3.5,0.7592786649761424,0.6,0.00022773587252785947,1.0000664279417886,0.00022772074550743283,199.11875735371595,0.0,3.0320213877330343e-06,8.59274861283542,0.03910843397504482,7.706010513425669e-05,0.00015067576739360278,0.000511959020324983,0.09192734772132405,0.09192734772132405,0.09192734772132405,0.09193397647823524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488365.636032867,595.4454259927035,0.0,0.09192734772132405,0.09192734773436967,0.09192734773436967,0.36819030250344414,0.36819030250344414,0.5,9.868117451668704,0.03596173777128797,0.03596173777128797,4.814637577510439e-11,4.0007060079005896e-05,0.03589959042221835,4.814637577510439e-11,27867.400324498045,21086.364642798555,0.756667805294406,0.6009850701921607,0.4187017828817905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529173020847055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.345963996435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5515110491555,260.5515110491555,-12.598488950844455,244.6787686611628,276.4242534371478,108384.23748706443,108436.64635030457,-52.40886324015198,0.0,nan,276.4242534371478,3.27425343714782,270.07515648195084,-3.0748435180491356,263.72605952675326,-9.423940473246716,257.3769625715587,-15.773037428441285,251.02786561635966,-22.122134383640315,244.6787686611628,-28.471231338837185,1.0,1.0,25732.562594343566,25732.562594343566,275.996998504963,2.8469985049630395,275.996998504963,275.996998504963,86684.85601182337,86687.02787532855,-2.1718635051802266,0.0,8648.866644398773,8648.866644398773,0.9205639234340097,3414.741629173563,275.996998504963,2.8469985049630395,1.0,0.002,0.13389682565096445,0.004771857299352929,0.00020654108993601247,0.001793458908423176,0.10327054496800624,0.10327054496800624,0.0,-1.6408116185195887e-12,1.0,1.0000723257818325,0.03589959037407198,0.09192734773436967,0.0,6.641292533499691e-06,8.545241691914397,0.0,1599342.1348038835,265.97410354961744,4.000701193263012e-05,1.0,1286683.5256557208,2589.3462429012775,,,,,,,,,,,,,,,,,,,3.0,14246.35705347764,1584.9707244797673,0.36819030250344414,6.175450102142607,2.657475327416498
1770.0,-30.238414066572386,4.983718906163453,35.03627826673426,30.42301934855061,5.037448080818471,-26.71082785183315,-40.20392348812891,1.5098618660639807,-7.175977432451134,-7.176017487533552,40.07265366585355,35489.43712979986,15450.617237854001,15450.617237854001,50940.05436765386,86694.98673324293,86687.0939475836,15450.617237854001,102137.71118543761,102137.71118543761,102137.71118543761,130005.18050968114,125582.04925279554,4423.131256885607,0.0,98742.1467967031,47536.742846548106,56894.893277949996,27867.469324243535,84762.36260219353,21086.40901028658,1584.975870237038,0.0,0.875078356410045,2.660692048084613,0.0014947306463915918,1.0,1.0,-7.140071088520244,325561.49258102087,1557668.2301151648,4.784559186549115,1557668.2301151648,4.784559186549115,0.7566675238767477,0.09192730819740023,3.3977453848830175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977453848830175,1.28468695567285,1.284979520774586,2.6448041446045982,5604.022614619386,14246.336388048683,6454.285489199539,0.00047500746664922767,29061.078924871454,2963.4053346322603,19292.29124800236,1967.2662171080196,0.6638532346949915,0.6638532346949915,30685.99181331264,30484.863174865135,1.0082538601486495,0.8,4352.964445372283,4324.433322199387,1.0082538601486495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7926147308317,2034.6934298245008,8.957956513667705,4.983718906163453,-0.8014391078495171,5.78515801401297,2.657446600099495,3.5,0.7592704571712844,0.6,0.00022772074550743283,1.0000662427345497,0.0002277056616617319,199.11928286055965,0.0,3.0120735098167836e-06,8.536216326820764,0.03911144604855464,7.705521622358439e-05,0.00015066552928384843,0.0005119231067851532,0.09192730820251863,0.09192730820251863,0.09192730820251863,0.09193394518728519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488364.71576338616,595.4457257688883,0.0,0.09192730820251863,0.09192730819740023,0.09192730819740023,0.3681898419168497,0.3681898419168497,0.5,9.86831656289449,0.03598823722427369,0.03598823722427369,2.5295321393059567e-11,4.0055082422441046e-05,0.0359463990133122,2.5295321393059567e-11,27867.469324243535,21086.40901028658,0.7566675238767477,0.6009749233480616,0.4186933450210535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452921125328372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.28943171042,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5511484960579,260.5511484960579,-12.598851503942058,244.67815236655082,276.42414462556496,108385.82507221143,108438.01656439049,-52.19149217905055,0.0,nan,276.42414462556496,3.274144625564986,270.07494617376176,-3.075053826238218,263.7257477219591,-9.424252278040854,257.3765492701576,-15.773450729842352,251.02735081835334,-22.122649181646636,244.67815236655082,-28.47184763344916,1.0,1.0,25732.562594343566,25732.562594343566,275.996925114284,2.8469251142840335,275.996925114284,275.996925114284,86684.97085459181,86687.0939475836,-2.1230929917946924,0.0,8648.866644398773,8648.866644398773,0.9205643663554838,3414.734111807433,275.996925114284,2.8469251142840335,1.0,0.002,0.13389017570698813,0.0047718702035851905,0.00020653079786256393,0.0017934692029498258,0.10326539893128196,0.10326539893128196,0.0,8.123896520773055e-13,1.0,1.0000724200306295,0.03594639898801688,0.09192730819740023,0.0,6.649944821353554e-06,8.556376280663102,0.0,1599342.0391703737,265.97402256754884,4.005505712711965e-05,1.0,1286683.8012231064,2589.3451332739714,,,,,,,,,,,,,,,,,,,3.0,14246.336388048683,1584.975870237038,0.3681898419168497,6.175450102142607,2.657446600099495
1771.0,-30.239047236333146,4.983713940102041,35.03628192814654,30.422993678972148,5.037366321419973,-26.711405880558274,-40.20447920830918,1.5097249656307965,-7.176059448271701,-7.176099554664585,40.0726621735023,35489.01775221685,15450.595927589906,15450.595927589906,50939.61367980676,86695.04033378184,86687.16079563065,15450.595927589906,102137.75672322056,102137.75672322056,102137.75672322056,130005.29708707568,125582.07918451726,4423.217902558424,0.0,98742.36952932207,47536.49212778315,56895.41933504323,27867.540363855118,84762.95969889835,21086.454765079987,1584.9811391461146,0.0,0.875077867489968,2.660683866753646,0.0014947306463915918,1.0,1.0,-7.140103166716983,325560.43190652033,1557668.597499552,4.784575903090129,1557668.597499552,4.784575903090129,0.756667236855594,0.0919272703451945,3.397740069877151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397740069877151,1.2846876271534655,1.2849801730290809,2.6447986250211355,5604.010919284361,14246.315737030482,6454.281737557566,0.00047500844082650997,29061.189937608207,2963.416654781012,19292.28003409344,1967.2650736075461,0.6638503129263548,0.6638503129263548,30685.95341225935,30484.863174865135,1.0082522829630236,0.8,4352.958997987019,4324.433322199387,1.0082522829630236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7814466852071,2034.6934298245008,8.958002161539847,4.983713940102041,-0.801498526756582,5.785212466858623,2.657417921848977,3.5,0.7592622633854219,0.6,0.0002277056616617319,1.0000660319545407,0.0002276906268046134,199.11980669504865,0.0,3.003484538749815e-06,8.511875182816976,0.03911444953309339,7.705036207071945e-05,0.00015065529959101245,0.0005118875481597298,0.09192727034717976,0.09192727034717976,0.09192727034717976,0.09193391674926502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.79544618214,595.4460255736949,0.0,0.09192727034717976,0.0919272703451945,0.0919272703451945,0.36818938423378045,0.36818938423378045,0.5,9.868515955960136,0.0360198130513254,0.0360198130513254,3.456079866737127e-11,4.01063928734402e-05,0.0359963879475913,3.456079866737127e-11,27867.540363855118,21086.454765079987,0.756667236855594,0.6009654908318263,0.41868544796316376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529249379121039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.26509056642,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5507868681462,260.5507868681462,-12.599213131853787,244.67753801655144,276.42403571974074,108387.41670407452,108439.47501084987,-52.05830677536103,0.0,nan,276.42403571974074,3.274035719740766,270.0747361791032,-3.0752638208967937,263.7254366384642,-9.424563361535775,257.3761370978285,-15.773862902171459,251.02683755718928,-22.123162442810695,244.67753801655144,-28.47246198344854,1.0,1.0,25732.562594343566,25732.562594343566,275.9968507762636,2.8468507762636364,275.9968507762636,275.9968507762636,86685.01787971397,86687.16079563065,-2.1429159166873433,0.0,8648.866644398773,8648.866644398773,0.9205646810798793,3414.7287702265367,275.9968507762636,2.8468507762636364,1.0,0.002,0.1338835165222414,0.004771882954002309,0.00020652049109967562,0.0017934795093949088,0.10326024554983781,0.10326024554983781,0.0,4.945844081505335e-13,1.0,1.0000725206853793,0.0359963879130305,0.0919272703451945,0.0,6.659185502527275e-06,8.568267973979758,0.0,1599341.942319716,265.9739405517283,4.010635831264153e-05,1.0,1286684.0803170227,2589.344009447101,,,,,,,,,,,,,,,,,,,3.0,14246.315737030482,1584.9811391461146,0.36818938423378045,6.175450102142607,2.657417921848977
1772.0,-30.23967843538626,4.9837091631569805,35.036285607192156,30.422982468176656,5.037287547039459,-26.71198183714514,-40.205038351099915,1.509590948787164,-7.176140075006742,-7.176180197895873,40.07267000508541,35488.60921416891,15450.573233596202,15450.573233596202,50939.18244776511,86695.11240211873,86687.22041990621,15450.573233596202,102137.79365350242,102137.79365350242,102137.79365350242,130005.40087118011,125582.09633848164,4423.304532698465,0.0,98742.60820884585,47536.24974002326,56895.95385424732,27867.607217677687,84763.56107192501,21086.49762325717,1584.986172397157,0.0,0.8750773891010293,2.6606758278228195,0.0014947306463915918,1.0,1.0,-7.140167643600478,325559.3896370521,1557668.9356894004,4.784592259574999,1557668.9356894004,4.784592259574999,0.7566669595472499,0.09192723155719257,3.397733946077273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397733946077273,1.2846882850459436,1.2849808117552621,2.6447925038529965,5603.997949263594,14246.295105394056,6454.278520071,0.00047500969926619554,29061.312561816514,2963.429158970343,19292.27041681078,1967.2640929176407,0.6638471808791865,0.6638471808791865,30685.90916763374,30484.863174865135,1.0082504657742215,0.8,4352.952721661217,4324.433322199387,1.0082504657742215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.770296115224,2034.6934298245008,8.958046916969877,4.9837091631569805,-0.8015571416381446,5.785266304795125,2.65738928859739,3.5,0.7592540824563973,0.6,0.0002276906268046134,1.000065826768011,0.00022767563965310023,199.1203289015573,0.0,2.9937378431205925e-06,8.48425304740376,0.03911744327093651,7.704547830707824e-05,0.00015064514849753516,0.0005118521348619269,0.09192723156093698,0.09192723156093698,0.09192723156093698,0.09193388066718662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.8714665243,595.4463265365256,0.0,0.09192723156093698,0.09192723155719257,0.09192723155719257,0.3681889295770522,0.3681889295770522,0.5,9.868715430531665,0.036047787442043955,0.036047787442043955,-1.5006662579253316e-11,4.01228891178107e-05,0.036012554295382415,-1.5006662579253316e-11,27867.607217677687,21086.49762325717,0.7566669595472499,0.6009561396853222,0.4186776577739049,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529287383641198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.237468431005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5504264477241,260.5504264477241,-12.5995735522759,244.67692562513022,276.4239272703184,108389.00596053746,108440.89044254243,-51.884482004969755,0.0,nan,276.4239272703184,3.2739272703184383,270.07452694127926,-3.0754730587207177,263.72512661224346,-9.42487338775652,257.3757262832058,-15.774273716794198,251.02632595416742,-22.12367404583256,244.67692562513022,-28.473074374869753,1.0,1.0,25732.562594343566,25732.562594343566,275.9967770269154,2.846777026915447,275.9967770269154,275.9967770269154,86685.09238000186,86687.22041990621,-2.128039904346224,0.0,8648.866644398773,8648.866644398773,0.9205650436961273,3414.7226158076596,275.9967770269154,2.846777026915447,1.0,0.002,0.13387685435403845,0.004771895970819975,0.0002065101803403729,0.00179348982034282,0.10325509017018644,0.10325509017018644,0.0,6.831930854378498e-13,1.0,1.00007255320583,0.03601255431038908,0.09192723155719257,0.0,6.662169147936296e-06,8.572108810139357,0.0,1599341.847061504,265.97385992499323,4.012290412447328e-05,1.0,1286684.3545686156,2589.3429051194767,,,,,,,,,,,,,,,,,,,3.0,14246.295105394056,1584.986172397157,0.3681889295770522,6.175450102142607,2.65738928859739
1773.0,-30.240307702697827,4.983704568530766,35.03628931638194,30.42296814909207,5.037209073697056,-26.712556025059936,-40.20558967078102,1.5094573960546664,-7.176220987171575,-7.176261142667689,40.07267823290467,35488.18274071051,15450.55135533492,15450.55135533492,50938.73409604543,86695.17873723344,86687.28429089164,15450.55135533492,102137.83564622655,102137.83564622655,102137.83564622655,130005.51169096783,125582.12038249857,4423.391308469254,0.0,98742.84142693513,47535.98969768015,56896.50192139443,27867.67604474128,84764.17796613571,21086.54187404392,1584.9913075435006,0.0,0.8750769074982973,2.660667758648154,0.0014947306463915918,1.0,1.0,-7.140216763708736,325558.34347333893,1557669.2909894132,4.784608725953221,1557669.2909894132,4.784608725953221,0.7566666786347624,0.09192719408494801,3.3977280558850285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977280558850285,1.2846889406697324,1.284981448273508,2.644786569201514,5603.985374449241,14246.274492131814,6454.275147090454,0.0004750108714559376,29061.431580996537,2963.4412955490957,19292.26033474621,1967.2630648331706,0.6638441152142535,0.6638441152142535,30685.866610814777,30484.863174865135,1.0082487179066226,0.8,4352.946684759396,4324.433322199387,1.0082487179066226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.759164490971,2034.6934298245008,8.958092047532242,4.983704568530766,-0.8016157746207115,5.7853203431514775,2.657360704119134,3.5,0.7592459154626097,0.6,0.00022767563965310023,1.0000656256422336,0.00022766069927349905,199.12084951230074,0.0,2.9842465386014385e-06,8.457354690396476,0.03912042751747511,7.704066315364306e-05,0.00015063497649945716,0.0005118166858497876,0.0919271940886096,0.0919271940886096,0.0919271940886096,0.09193384911088819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.9485485971,595.4466271732074,0.0,0.0919271940886096,0.09192719408494801,0.09192719408494801,0.36818847714610525,0.36818847714610525,0.5,9.868915082425854,0.03607664198432303,0.03607664198432303,-3.7118752516107634e-11,4.015549609448499e-05,0.036044378958933976,-3.7118752516107634e-11,27867.67604474128,21086.54187404392,0.7566666786347624,0.6009464766637158,0.4186695794406035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529325270063453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.210570074,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55006721822934,260.55006721822934,-12.599932781770633,244.67631517258314,276.4238192638758,108390.5964611702,108442.3095028689,-51.713041698716665,0.0,nan,276.4238192638758,3.2738192638758505,270.0743184456162,-3.0756815543837774,263.7248176273589,-9.425182372641075,257.3753168091005,-15.774683190899452,251.0258159908414,-22.12418400915857,244.67631517258314,-28.473684827416832,1.0,1.0,25732.562594343566,25732.562594343566,275.99670346704016,2.846703467040186,275.99670346704016,275.99670346704016,86685.16117054744,86687.28429089164,-2.123120344200288,0.0,8648.866644398773,8648.866644398773,0.9205653924791449,3414.7166961644534,275.99670346704016,2.846703467040186,1.0,0.002,0.13387018630539316,0.004771908957332708,0.00020649986038616175,0.0017935001402098526,0.10324993019308087,0.10324993019308087,0.0,5.960141234717664e-13,1.0,1.000072617269424,0.03604437899605273,0.09192719408494801,0.0,6.6680495800612415e-06,8.579676905712342,0.0,1599341.751488577,265.9737790128284,4.0155533213237504e-05,1.0,1286684.6298454702,2589.3417966641427,,,,,,,,,,,,,,,,,,,3.0,14246.274492131814,1584.9913075435006,0.36818847714610525,6.175450102142607,2.657360704119134
1774.0,-30.240935073977738,4.983700153662372,35.03629305409696,30.422951594833307,5.037130742140328,-26.71312849236258,-40.206144482921786,1.509324160513887,-7.176301812566976,-7.176341997236946,40.07268647432463,35487.777161950704,15450.529784577739,15450.529784577739,50938.30694652844,86695.24129292024,86687.34785072225,15450.529784577739,102137.87763529998,102137.87763529998,102137.87763529998,130005.62244472913,125582.14425934956,4423.478185379576,0.0,98743.0708429338,47535.75053560227,56897.0225637017,27867.74480942915,84764.76737313085,21086.586087496336,1584.9964372928484,0.0,0.875076426342514,2.6606596985349067,0.0014947306463915918,1.0,1.0,-7.140269184384124,325557.29847879335,1557669.6468776725,4.784625177061231,1557669.6468776725,4.784625177061231,0.7566663980775945,0.09192715727081378,3.3977223281320534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977223281320534,1.2846895947139532,1.284982083271897,2.6447807642503594,5603.973074454319,14246.253896528826,6454.271668008524,0.000475011984045238,29061.548092194815,2963.453176384883,19292.2499355375,1967.262004408998,0.6638410959503875,0.6638410959503875,30685.825227610352,30484.863174865135,1.0082470182415821,0.8,4352.940814340783,4324.433322199387,1.0082470182415821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7480511368783,2034.6934298245008,8.958137262073393,4.983700153662372,-0.8016742417433953,5.785374395405768,2.6573321666788203,3.5,0.7592377619082343,0.6,0.00022766069927349905,1.0000654282376695,0.00022764580480967749,199.12136855680083,0.0,2.974941078222798e-06,8.43098301568341,0.039123402458553336,7.703581777840647e-05,0.00015062488149509258,0.0005117815230281206,0.09192715726359528,0.09192715726359528,0.09192715726359528,0.09193381759977759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.0249413685,595.4469280345812,0.0,0.09192715726359528,0.09192715727081378,0.09192715727081378,0.3681880273258956,0.3681880273258956,0.5,9.869114890989652,0.03610537956177495,0.03610537956177495,-4.604316927725449e-12,4.018466995603376e-05,0.036072812852808056,-4.604316927725449e-12,27867.74480942915,21086.586087496336,0.7566663980775945,0.6009372587822982,0.41866188348910394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529363040724916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.184198399285,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5497091483846,260.5497091483846,-12.600290851615398,244.67570663517398,276.42371166159523,108392.18449682744,108443.73060054895,-51.54610372152155,0.0,nan,276.42371166159523,3.2737116615952573,270.07411065631135,-3.0758893436886297,263.72450965102723,-9.425490348972744,257.37490864574164,-15.775091354258336,251.02530764045798,-22.124692359541996,244.67570663517398,-28.474293364825996,1.0,1.0,25732.562594343566,25732.562594343566,275.9966299613911,2.846629961391102,275.9966299613911,275.9966299613911,86685.22600231797,86687.34785072225,-2.121848404276534,0.0,8648.866644398773,8648.866644398773,0.9205657316431423,3414.7109397727136,275.9966299613911,2.846629961391102,1.0,0.002,0.13386351300155896,0.004771921977868366,0.00020648953236722395,0.0017935104668490667,0.10324476618361197,0.10324476618361197,0.0,-7.83709468848981e-13,1.0,1.0000726745022241,0.03607281285741237,0.09192715727081378,0.0,6.6733027656517596e-06,8.586437933825986,0.0,1599341.656013178,265.973698187433,4.0184674560350686e-05,1.0,1286684.904815251,2589.3406894459945,,,,,,,,,,,,,,,,,,,3.0,14246.253896528826,1584.9964372928484,0.3681880273258956,6.175450102142607,2.6573321666788203
1775.0,-30.241560592317857,4.98369592168132,35.03629682412246,30.42294691493737,5.037055863488684,-26.71369894673498,-40.20669520888475,1.5091942178870101,-7.176382000200988,-7.176422222179013,40.0726948819684,35487.357620734416,15450.507837967869,15450.507837967869,50937.86545870228,86695.31686078786,86687.4144096882,15450.507837967869,102137.92224765607,102137.92224765607,102137.92224765607,130005.73590962196,125582.17073045672,4423.565179165233,0.0,98743.3116440537,47535.495793938404,56897.57316679477,27867.81366196589,84765.38682876066,21086.63041165785,1585.0015553066105,0.0,0.8750759480379913,2.6606517010939306,0.0014947306463915918,1.0,1.0,-7.140313014063054,325556.2616239082,1557670.0099430822,4.784641530693539,1557670.0099430822,4.784641530693539,0.756666119109192,0.09192712103666274,3.3977159873269813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977159873269813,1.2846902332617336,1.2849827028292888,2.6447745140090553,5603.959830943005,14246.233317934095,6454.268585404134,0.00047501330724736344,29061.673198216926,2963.465933648792,19292.24072142669,1967.26106483118,0.6638379211631339,0.6638379211631339,30685.779415068002,30484.863174865135,1.0082451366582184,0.8,4352.934315597994,4324.433322199387,1.0082451366582184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7369558706503,2034.6934298245008,8.958182165331074,4.98369592168132,-0.8017322850124087,5.785428206693728,2.6573036758077397,3.5,0.7592296216593543,0.6,0.00022764580480967749,1.0000652353242996,0.00022763095523049238,199.1218860706875,0.0,2.9658060200693977e-06,8.405094260876673,0.039126368264573406,7.70310083678886e-05,0.00015061479644178888,0.000511746301798265,0.09192712103837158,0.09192712103837158,0.09192712103837158,0.09193378787122172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.10118697793,595.4472289517759,0.0,0.09192712103837158,0.09192712103666274,0.09192712103666274,0.3681875800353031,0.3681875800353031,0.5,9.869314896874682,0.036135418967376154,0.036135418967376154,-9.43600753089413e-12,4.022197799713467e-05,0.036109208115931324,-9.43600753089413e-12,27867.81366196589,21086.63041165785,0.756666119109192,0.6009276588521296,0.4186538745163097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45294006977673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.158309644474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54935250969334,260.54935250969334,-12.600647490306642,244.6751000161371,276.42360500324924,108393.77742392718,108445.11750516378,-51.34008123661052,0.0,nan,276.42360500324924,3.2736050032492585,270.07390400582756,-3.0760959941724195,263.724203008404,-9.425796991595973,257.3745020109823,-15.775497989017651,251.02480101355982,-22.125198986440154,244.6751000161371,-28.474899983862883,1.0,1.0,25732.562594343566,25732.562594343566,275.9965574321355,2.846557432135512,275.9965574321355,275.9965574321355,86685.31286846417,86687.4144096882,-2.1015412240230944,0.0,8648.866644398773,8648.866644398773,0.9205661071081402,3414.7045672636164,275.9965574321355,2.846557432135512,1.0,0.002,0.13385683297332804,0.00477193514461728,0.00020647919424532273,0.0017935208061868478,0.10323959712266137,0.10323959712266137,0.0,4.3217035852749497e-13,1.0,1.0000727477734024,0.03610920812536733,0.09192712103666274,0.0,6.680028837487722e-06,8.595094091428615,0.0,1599341.5613028996,265.973617999799,4.02219874331422e-05,1.0,1286685.1776438027,2589.3395908505913,,,,,,,,,,,,,,,,,,,3.0,14246.233317934095,1585.0015553066105,0.3681875800353031,6.175450102142607,2.6573036758077397
1776.0,-30.242184151210655,4.983691854256921,35.036300629456605,30.422910733055346,5.036974733213606,-26.71426826276541,-40.20724572530014,1.5090588447503706,-7.176463604176092,-7.176503858950544,40.07270344076221,35486.9634874313,15450.488091238176,15450.488091238176,50937.451578669476,86695.35238650804,86687.47937743242,15450.488091238176,102137.9674686706,102137.9674686706,102137.9674686706,130005.85179720099,125582.19946343762,4423.652333763368,0.0,98743.51601717358,47535.27005010539,56898.051074520205,27867.884328530392,84765.9354030506,21086.67593452889,1585.0067947968755,0.0,0.8750754613019728,2.6606435629977936,0.0014947306463915918,1.0,1.0,-7.140362649435758,325555.2065247945,1557670.3795369456,4.784658172617222,1557670.3795369456,4.784658172617222,0.756665833901891,0.09192708641773716,3.3977114564770337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977114564770337,1.284690897118118,1.2849833477586927,2.644769620535919,5603.949462260629,14246.212755547549,6454.264322986145,0.00047501399397325227,29061.772102201176,2963.476019048419,19292.22798077408,1967.2597656461771,0.6638352235689324,0.6638352235689324,30685.74667950538,30484.863174865135,1.008243792164611,0.8,4352.929671891477,4324.433322199387,1.008243792164611,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7258791768465,2034.6934298245008,8.958228248196852,4.983691854256921,-0.8017908845312016,5.785482738788122,2.6572752327495595,3.5,0.7592214950713027,0.6,0.00022763095523049238,1.0000650312998958,0.00022761615305618183,199.12240196582147,0.0,2.9568762146950332e-06,8.379787192445724,0.0391293251407881,7.702620106476536e-05,0.00015060475416572703,0.000511711498628798,0.09192708641425555,0.09192708641425555,0.09192708641425555,0.09193375944087102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.17727492016,595.4475299274706,0.0,0.09192708641425555,0.09192708641773716,0.09192708641773716,0.3681871354388135,0.3681871354388135,0.5,9.869515087142286,0.03616636600020229,0.03616636600020229,-7.901235221652314e-12,4.025477443292402e-05,0.03614120951476707,-7.901235221652314e-12,27867.884328530392,21086.67593452889,0.756665833901891,0.6009188872448439,0.4186465154745898,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452943824377546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.13300257605,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54899665174895,260.54899665174895,-12.601003348251027,244.6744952482967,276.42349805520064,108395.35605101312,108446.58373950238,-51.22768848925373,0.0,nan,276.42349805520064,3.273498055200662,270.07369749382036,-3.0763025061796156,263.7238969324398,-9.426103067560177,257.3740963710589,-15.77590362894108,251.02429580967734,-22.125704190322637,244.6744952482967,-28.475504751703284,1.0,1.0,25732.562594343566,25732.562594343566,275.99648330707004,2.8464833070700593,275.99648330707004,275.99648330707004,86685.34181006065,86687.47937743242,-2.137567371770274,0.0,8648.866644398773,8648.866644398773,0.9205663753980652,3414.7000137594187,275.99648330707004,2.8464833070700593,1.0,0.002,0.13385014703124637,0.004771948079529736,0.00020646884640748868,0.00179353115330583,0.10323442320374433,0.10323442320374433,0.0,-2.8668126900166513e-13,1.0,1.0000728121922988,0.036141209522668305,0.09192708641773716,0.0,6.685942094083786e-06,8.602704447258787,0.0,1599341.464912372,265.9735363958239,4.0254782334159245e-05,1.0,1286685.4552735498,2589.338472922966,,,,,,,,,,,,,,,,,,,3.0,14246.212755547549,1585.0067947968755,0.3681871354388135,6.175450102142607,2.6572752327495595
