time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1777.0,-30.242805859926307,4.983687968557231,35.03630444429561,30.42293790439146,5.036899588133225,-26.714835315118723,-40.20779215553773,1.5089290432946283,-7.176543297804471,-7.176583554633745,40.072711325674476,35486.52059471701,15450.466284315009,15450.466284315009,50936.98687903202,86695.4834133175,86687.53834328409,15450.466284315009,102138.0046275991,102138.0046275991,102138.0046275991,130005.95502420327,125582.21560405381,4423.739420149465,0.0,98743.80336381817,47534.98304421128,56898.68924400765,27867.950396604163,84766.63964061181,21086.71830211955,1585.0117661932532,0.0,0.8750749879627211,2.66063561881311,0.0014947306463915918,1.0,1.0,-7.140440327931174,325554.1765160974,1557670.7200296775,4.784674356505012,1557670.7200296775,4.784674356505012,0.7566655603308761,0.09192705051328787,3.3977029943723336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3977029943723336,1.2846915348162558,1.28498396658478,2.6447617208424226,5603.932723758048,14246.192211564652,6454.262697231231,0.00047501609514232965,29061.929052471332,2963.49202352193,19292.22312128385,1967.2592701160793,0.6638314712850523,0.6638314712850523,30685.68554045477,30484.863174865135,1.0082412811024912,0.8,4352.920999005322,4324.433322199387,1.0082412811024912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7148190209218,2034.6934298245008,8.958273051243253,4.983687968557231,-0.8018484393133107,5.785536407870541,2.6572468322793346,3.5,0.7592133806512384,0.6,0.00022761615305618183,1.0000648386686781,0.00022760139568469634,199.12291633258465,0.0,2.947444503031831e-06,8.35305772159221,0.03913227258529114,7.702142971788196e-05,0.0001505947233382999,0.0005116761424232147,0.09192705050785548,0.09192705050785548,0.09192705050785548,0.09193372356639576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.25010119507,595.4478319309103,0.0,0.09192705050785548,0.09192705051328787,0.09192705051328787,0.36818669348642813,0.36818669348642813,0.5,9.869715277990393,0.03619081884295383,0.03619081884295383,3.859668140648864e-11,4.025682926567242e-05,0.036143226702563425,3.859668140648864e-11,27867.950396604163,21086.71830211955,0.7566655603308761,0.6009084127316053,0.41863781253061927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529475672354715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.10627310519,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5486421449043,260.5486421449043,-12.60135785509567,244.67389236905726,276.42339192075104,108396.86298588986,108447.89617628558,-51.03319039571357,0.0,nan,276.42339192075104,3.2733919207510667,270.0734920104133,-3.0765079895866734,263.7235921000739,-9.426407899926062,257.37369218973447,-15.776307810265507,251.02379227939593,-22.126207720604043,244.67389236905726,-28.47610763094272,1.0,1.0,25732.562594343566,25732.562594343566,275.9964104291416,2.8464104291415993,275.9964104291416,275.9964104291416,86685.4876013189,86687.53834328409,-2.050741965183988,0.0,8648.866644398773,8648.866644398773,0.9205668764729512,3414.6915093441953,275.9964104291416,2.8464104291415993,1.0,0.002,0.13384346072248957,0.004771961362091659,0.000206458498828301,0.0017935415007038086,0.1032292494141505,0.1032292494141505,0.0,-4.678904833022024e-13,1.0,1.0000728162096322,0.03614322666396674,0.09192705051328787,0.0,6.686308417044779e-06,8.603177601862978,0.0,1599341.3707359056,265.9734567021955,4.0256790668991016e-05,1.0,1286685.7263017818,2589.3373815782647,,,,,,,,,,,,,,,,,,,3.0,14246.192211564652,1585.0117661932532,0.36818669348642813,6.175450102142607,2.6572468322793346
1778.0,-30.24342551090783,4.983684251557994,35.03630829557703,30.422929138317727,5.036818945964385,-26.715401065225553,-40.20833837622774,1.5087945002606467,-7.176623861597193,-7.17666415582685,40.07272000678419,35486.106849928095,15450.44604016197,15450.44604016197,50936.55289009007,86695.56525885228,86687.60596243246,15450.44604016197,102138.05200259443,102138.05200259443,102138.05200259443,130006.0726561225,125582.24594854348,4423.8267075790145,0.0,98744.04654407664,47534.730153807475,56899.2404336324,27868.02065352807,84767.26108716047,21086.76360753864,1585.016960298512,0.0,0.8750745065019271,2.6606275839196103,0.0014947306463915918,1.0,1.0,-7.140484401926358,325553.13480587816,1557671.094905044,4.7846908180867525,1557671.094905044,4.7846908180867525,0.7566652784459262,0.09192701672769442,3.397696674060166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397696674060166,1.284692194600799,1.2849846075598417,2.644755442852173,5603.919421450048,14246.171683861676,6454.25965999881,0.00047501743531284013,29062.054684852097,2963.504834459484,19292.21404279289,1967.2583443676374,0.6638282892244538,0.6638282892244538,30685.639875922443,30484.863174865135,1.0082394056002335,0.8,4352.91452125851,4324.433322199387,1.0082394056002335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.7037775268072,2034.6934298245008,8.958318664041904,4.983684251557994,-0.8019063071380579,5.785590558696052,2.657218479850356,3.5,0.7592052799572446,0.6,0.00022760139568469634,1.0000646243873563,0.00022758668803441167,199.12342899923397,0.0,2.9385308475941717e-06,8.327796422081883,0.039135211116138734,7.701666047384088e-05,0.00015058473521085546,0.0005116412539901544,0.0919270167283056,0.0919270167283056,0.0919270167283056,0.09193369662014944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.3257833748,595.4481330441822,0.0,0.0919270167283056,0.09192701672769442,0.09192701672769442,0.36818625344294426,0.36818625344294426,0.5,9.869915675246217,0.03621801699125626,0.03621801699125626,2.8421709430404007e-12,4.0294229677328985e-05,0.036179753900512424,2.8421709430404007e-12,27868.02065352807,21086.76360753864,0.7566652784459262,0.6008988875754219,0.41862986245881084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529512990062219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.08101180568,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5482884308365,260.5482884308365,-12.601711569163456,244.67329134048936,276.4232855211832,108398.3748546828,108449.2939206373,-50.91906595450776,0.0,nan,276.4232855211832,3.2732855211831975,270.07328668504584,-3.0767133149541337,263.7232878489055,-9.426712151094478,257.373289012767,-15.776710987233002,251.02329017662825,-22.126709823371726,244.67329134048936,-28.47670865951062,1.0,1.0,25732.562594343566,25732.562594343566,275.9963376462154,2.8463376462154315,275.9963376462154,275.9963376462154,86685.56282634877,86687.60596243246,-2.04313608368102,0.0,8648.866644398773,8648.866644398773,0.9205672507233464,3414.685157430467,275.9963376462154,2.8463376462154315,1.0,0.002,0.13383676766377148,0.004771974513655295,0.00020644814045753593,0.0017935518597670425,0.10322407022876796,0.10322407022876796,0.0,2.2457816856169543e-13,1.0,1.000072889746179,0.03617975389767025,0.09192701672769442,0.0,6.693059026014853e-06,8.611865348688552,0.0,1599341.2755809936,265.9733761384028,4.029422683515804e-05,1.0,1286686.000409619,2589.33627783364,,,,,,,,,,,,,,,,,,,3.0,14246.171683861676,1585.016960298512,0.36818625344294426,6.175450102142607,2.657218479850356
1779.0,-30.244043238234568,4.983680718867261,35.03631216053642,30.42289725216108,5.036742077667959,-26.715964706642847,-40.20888424767179,1.5086635460743567,-7.176702650118557,-7.17674295466505,40.072728103977184,35485.7171450149,15450.423923024633,15450.423923024633,50936.141068039535,86695.59971324333,86687.66847721649,15450.423923024633,102138.09240024112,102138.09240024112,102138.09240024112,130006.17926908791,125582.26530944012,4423.913959647785,0.0,98744.24913491827,47534.50813592658,56899.71222110187,27868.086868846796,84767.79908994868,21086.806145771625,1585.0219165997505,0.0,0.8750740373181555,2.6606197290599436,0.0014947306463915918,1.0,1.0,-7.140553099975648,325552.11639286944,1557671.4445654105,4.784706859916848,1557671.4445654105,4.784706859916848,0.7566650070028368,0.09192698190126093,3.397692093515998,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397692093515998,1.284692837496789,1.2849852317063666,2.6447505538649745,5603.909062272836,14246.151176658348,6454.255416559876,0.00047501812419334713,29062.153490411132,2963.514909822532,19292.201358869945,1967.2570509674501,0.6638255958986412,0.6638255958986412,30685.606781279523,30484.863174865135,1.0082380463602625,0.8,4352.909826614621,4324.433322199387,1.0082380463602625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6927532825907,2034.6934298245008,8.958363101844078,4.983680718867261,-0.8019631937352178,5.785643912602479,2.657190171836515,3.5,0.75919719195329,0.6,0.00022758668803441167,1.0000644240867302,0.00022757202691441237,199.12394007667712,0.0,2.928637757205817e-06,8.299759403921286,0.03913813975389594,7.701189455196424e-05,0.00015057479348244744,0.000511606785298116,0.09192698189576948,0.09192698189576948,0.09192698189576948,0.09193366338966269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.39841917605,595.4484351195812,0.0,0.09192698189576948,0.09192698190126093,0.09192698190126093,0.36818581613363655,0.36818581613363655,0.5,9.870116118672199,0.03624113806517926,0.03624113806517926,1.3301360013429075e-11,4.030454647363513e-05,0.03618985468938263,1.3301360013429075e-11,27868.086868846796,21086.806145771625,0.7566650070028368,0.6008902155639343,0.4186226081835669,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452955018443776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.05297478752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54793588336037,260.54793588336037,-12.60206411663961,244.6726921926837,276.4231795740365,108399.97482840062,108450.72595706643,-50.75112866583247,0.0,nan,276.4231795740365,3.273179574036533,270.0730820977672,-3.076917902232765,263.7229846214954,-9.427015378504564,257.3728871452249,-15.777112854775055,251.02278966895437,-22.127210331045603,244.6726921926837,-28.477307807316265,1.0,1.0,25732.562594343566,25732.562594343566,275.99626607546696,2.8462660754669855,275.99626607546696,275.99626607546696,86685.59624964694,86687.66847721649,-2.0722275695443386,0.0,8648.866644398773,8648.866644398773,0.9205675219550442,3414.680553983578,275.99626607546696,2.8462660754669855,1.0,0.002,0.13383007274191405,0.004771987988680321,0.00020643777997828738,0.0017935622193391806,0.10321888998914369,0.10321888998914369,0.0,-6.825321557935027e-13,1.0,1.000072910048255,0.03618985467608127,0.09192698190126093,0.0,6.694920894744254e-06,8.614262783209655,0.0,1599341.1824856813,265.9732973498814,4.0304533172275114e-05,1.0,1286686.2683877493,2589.3351987720484,,,,,,,,,,,,,,,,,,,3.0,14246.151176658348,1585.0219165997505,0.36818581613363655,6.175450102142607,2.657190171836515
1780.0,-30.24465911662027,4.983677354412325,35.03631604767679,30.4228970426135,5.036665219020673,-26.716526683060756,-40.20942606786264,1.5085327854316282,-7.176782623545932,-7.176822943350005,40.07273647389988,35485.29805608371,15450.403735001199,15450.403735001199,50935.70179108491,86695.68844785102,86687.73169388363,15450.403735001199,102138.13542888482,102138.13542888482,102138.13542888482,130006.29069742648,125582.28937118243,4424.001326244047,0.0,98744.49791296748,47534.24865797109,56900.27694999598,27868.155268541654,84768.43221853764,21086.85016363197,1585.0270067740419,0.0,0.8750735604640656,2.6606117555408253,0.0014947306463915918,1.0,1.0,-7.1406180896801175,325551.08260348736,1557671.80600251,4.78472316401329,1557671.80600251,4.78472316401329,0.7566647293455908,0.09192694858246928,3.397685407742042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397685407742042,1.284693479392031,1.2849858549116773,2.6447440282408565,5603.895235258384,14246.130687337205,6454.2526118126525,0.0004750195837267406,29062.28389713952,2963.528207608054,19292.1929752928,1967.2561960804967,0.6638223287465598,0.6638223287465598,30685.558476238246,30484.863174865135,1.0082360624101319,0.8,4352.902974298147,4324.433322199387,1.0082360624101319,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6817482316483,2034.6934298245008,8.958408559053177,4.983677354412325,-0.8020205280530881,5.7856978824654135,2.657161913227408,3.5,0.7591891180649737,0.6,0.00022757202691441237,1.0000642315754429,0.00022755741054342944,199.12444962670747,0.0,2.9193799801972415e-06,8.273522863878982,0.03914105913387614,7.700716427061973e-05,0.00015056486264379264,0.0005115720367234991,0.0919269485773736,0.0919269485773736,0.0919269485773736,0.09193363301633607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.4719453682,595.4487369185055,0.0,0.0919269485773736,0.09192694858246928,0.09192694858246928,0.36818538091799446,0.36818538091799446,0.5,9.870316651075433,0.03626306890652131,0.03626306890652131,-6.150457920739427e-11,4.031980409990865e-05,0.03620485366991488,-6.150457920739427e-11,27868.155268541654,21086.85016363197,0.7566647293455908,0.6008805454814817,0.41861453759815537,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529587263527657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.02673824748,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54758445933084,260.54758445933084,-12.602415540669142,244.67209490313383,276.42307401552773,108401.49885764146,108452.08825994631,-50.589402304834245,0.0,nan,276.42307401552773,3.2730740155277545,270.07287819304923,-3.0771218069507427,263.7226823705708,-9.427317629429183,257.37248654809093,-15.777513451909044,251.02229072561255,-22.127709274387428,244.67209490313383,-28.477905096866152,1.0,1.0,25732.562594343566,25732.562594343566,275.99619339602486,2.846193396024887,275.99619339602486,275.99619339602486,86685.69075872858,86687.73169388363,-2.0409351550479187,0.0,8648.866644398773,8648.866644398773,0.9205679178451727,3414.6738347807523,275.99619339602486,2.846193396024887,1.0,0.002,0.13382337505291614,0.004772001266663717,0.0002064274147309038,0.001793572584860753,0.10321370736545189,0.10321370736545189,0.0,-4.0834349790408453e-13,1.0,1.0000729402170603,0.03620485373141946,0.09192694858246928,0.0,6.697688959313628e-06,8.617826235818038,0.0,1599341.0879970838,265.97321737645404,4.031986560448786e-05,1.0,1286686.5404124684,2589.3341034168334,,,,,,,,,,,,,,,,,,,3.0,14246.130687337205,1585.0270067740419,0.36818538091799446,6.175450102142607,2.657161913227408
1781.0,-30.245273059596702,4.983674161487234,35.036319960170026,30.42289592502641,5.036588271145714,-26.71708692652177,-40.20996764358131,1.50840213804605,-7.176861961391182,-7.176902303757017,40.07274497966164,35484.885742342405,15450.38315137026,15450.38315137026,50935.268893712666,86695.77615414691,86687.79757023105,15450.38315137026,102138.18072160131,102138.18072160131,102138.18072160131,130006.40437130866,125582.31560165281,4424.088769655848,0.0,98744.74519675657,47533.995469634516,56900.83303013562,27868.223649707354,84769.05667984296,21086.894215319273,1585.0320802545994,0.0,0.8750730865725067,2.6606038445870532,0.0014947306463915918,1.0,1.0,-7.140675454108077,325550.0569382323,1557672.1733057748,4.784739366828977,1557672.1733057748,4.784739366828977,0.7566644534066206,0.09192691574676465,3.3976787854960304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976787854960304,1.2846941206657334,1.2849864775527797,2.6447375533526536,5603.881515747247,14246.110214465603,6454.249769515735,0.0004750210206808959,29062.413321199445,2963.5414051892794,19292.18447947711,1967.2553297483962,0.6638190802070973,0.6638190802070973,30685.510630170716,30484.863174865135,1.0082340973114128,0.8,4352.89618708944,4324.433322199387,1.0082340973114128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6707606056,2034.6934298245008,8.958453696950844,4.983674161487234,-0.8020774461574991,5.785751607644733,2.6571336994816144,3.5,0.7591810569947469,0.6,0.00022755741054342944,1.0000640300429278,0.00022754284096555453,199.12495757776378,0.0,2.910476827515668e-06,8.248291329179404,0.039143969610703655,7.700243639204909e-05,0.00015055497415138034,0.0005115374417250482,0.09192691573855226,0.09192691573855226,0.09192691573855226,0.09193360414606344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.54555940797,595.4490386953063,0.0,0.09192691573855226,0.09192691574676465,0.09192691574676465,0.3681849479680938,0.3681849479680938,0.5,9.870517301587265,0.03628478362156784,0.03628478362156784,-1.2732925824820995e-11,4.0342365821288695e-05,0.03622684964892642,-1.2732925824820995e-11,27868.223649707354,21086.894215319273,0.7566644534066206,0.6008710122384132,0.4186065898593428,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529624231814955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.00150671278,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5472341223203,260.5472341223203,-12.602765877679701,244.67149946746167,276.4229687771781,108403.01606354113,108453.4489835628,-50.4329200216751,0.0,nan,276.4229687771781,3.2729687771781073,270.0726749152358,-3.0773250847641975,263.72238105329103,-9.427618946708947,257.37208719134946,-15.777912808650512,251.02179332940568,-22.128206670594295,244.67149946746167,-28.478500532538305,1.0,1.0,25732.562594343566,25732.562594343566,275.9961216523786,2.8461216523785993,275.9961216523786,275.9961216523786,86685.7807375273,86687.79757023105,-2.0168327037536073,0.0,8648.866644398773,8648.866644398773,0.9205683099731605,3414.667179423511,275.9961216523786,2.8461216523785993,1.0,0.002,0.13381667330039984,0.004772014670873055,0.00020641704348446028,0.0017935829556476087,0.10320852174223014,0.10320852174223014,0.0,-8.679311609693929e-13,1.0,1.000072984481193,0.036226849661659344,0.09192691574676465,0.0,6.701751467160213e-06,8.623055218703739,0.0,1599340.9942696383,265.9731380386088,4.034237855421452e-05,1.0,1286686.8103000028,2589.3330166680175,,,,,,,,,,,,,,,,,,,3.0,14246.110214465603,1585.0320802545994,0.3681849479680938,6.175450102142607,2.6571336994816144
1782.0,-30.245885058513725,4.983671141077825,35.036323897585085,30.422856390383117,5.036512022011114,-26.717645350460675,-40.21050893990321,1.508272313947476,-7.176940883850932,-7.176981248938299,40.072753523686075,35484.50683322529,15450.362449390159,15450.362449390159,50934.86928261545,86695.79690762247,86687.86420141172,15450.362449390159,102138.22665080188,102138.22665080188,102138.22665080188,130006.5184661735,125582.34217757067,4424.176288602825,0.0,98744.93437565923,47533.78453209442,56901.2776039609,27868.291815371616,84769.56941933252,21086.938143150986,1585.037133066522,0.0,0.8750726148375602,2.660595975034996,0.0014947306463915918,1.0,1.0,-7.140732206737368,325549.03664142586,1557672.5422611586,4.784755495918878,1557672.5422611586,4.784755495918878,0.756664178875859,0.09192688336862165,3.397674778081174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397674778081174,1.2846947579925592,1.2849870963062067,2.64473312196768,5603.872126174239,14246.089759837421,6454.245147718618,0.00047502149853207007,29062.503278028606,2963.5505782329956,19292.170664616235,1967.2539210246348,0.6638165501456033,0.6638165501456033,30685.48167638352,30484.863174865135,1.0082329081429966,0.8,4352.892079847054,4324.433322199387,1.0082329081429966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6597909008585,2034.6934298245008,8.958498673712235,4.983671141077825,-0.8021340481046364,5.785805189182462,2.657105531873232,3.5,0.7591730091066378,0.6,0.00022754284096555453,1.0000638276052165,0.00022752831837787355,199.1254639226676,0.0,2.901166576267964e-06,8.22190607714341,0.03914687077727992,7.699771122073638e-05,0.00015054512974481816,0.0005115033902969266,0.09192688336600224,0.09192688336600224,0.09192688336600224,0.09193357573237337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.61877969495,595.4493406018647,0.0,0.09192688336600224,0.09192688336862165,0.09192688336862165,0.3681845174015848,0.3681845174015848,0.5,9.87071807221258,0.036306442420766416,0.036306442420766416,-3.637978807091713e-12,4.0365087386362575e-05,0.036249042200950043,-3.637978807091713e-12,27868.291815371616,21086.938143150986,0.756664178875859,0.6008626637072343,0.41859958799239466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529661084107712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.975121460746,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5468849149423,260.5468849149423,-12.603115085057652,244.67090589074311,276.42286393914054,108404.61595014577,108454.88625323007,-50.27030308428734,0.0,nan,276.42286393914054,3.2728639391405636,270.07247232946145,-3.0775276705385295,263.72208071977957,-9.427919280220408,257.371689110105,-15.778310889894954,251.02129750042417,-22.12870249957581,244.67090589074311,-28.479094109256863,1.0,1.0,25732.562594343566,25732.562594343566,275.99605041123334,2.8460504112333638,275.99605041123334,275.99605041123334,86685.80050749167,86687.86420141172,-2.063693920048536,0.0,8648.866644398773,8648.866644398773,0.9205685472670049,3414.6631519715797,275.99605041123334,2.8460504112333638,1.0,0.002,0.13380996745002147,0.004772028168523602,0.0002064066660958103,0.001793593333704567,0.10320333304790515,0.10320333304790515,0.0,-1.9962287031716208e-13,1.0,1.0000730291415767,0.03624904220458802,0.09192688336862165,0.0,6.705850394587404e-06,8.628331054916938,0.0,1599340.9010332767,265.97305911614905,4.036509102434138e-05,1.0,1286687.0787754608,2589.331935605837,,,,,,,,,,,,,,,,,,,3.0,14246.089759837421,1585.037133066522,0.3681845174015848,6.175450102142607,2.657105531873232
1783.0,-30.246495222415774,4.983668291106808,35.03632786145512,30.42287944061684,5.036436143459319,-26.718202085833347,-40.21104615004731,1.5081430068628576,-7.17701967900598,-7.1770600684024695,40.07276216179227,35484.077044784455,15450.341996684547,15450.341996684547,50934.419041469,86695.9240642576,86687.93174516404,15450.341996684547,102138.27374184859,102138.27374184859,102138.27374184859,130006.6340179475,125582.37011813538,4424.263899812105,0.0,98745.21471467002,47533.507497011655,56901.89690850929,27868.360276098898,84770.25718460818,21086.982291633154,1585.0421968838073,0.0,0.8750721434348825,2.660588118020505,0.0014947306463915918,1.0,1.0,-7.140787355429097,325548.0179728556,1557672.9152794813,4.784771613659037,1557672.9152794813,4.784771613659037,0.7566639042526753,0.09192685169272459,3.397666613259832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397666613259832,1.2846953928046625,1.2849877126046918,2.6447254596611183,5603.855890666086,14246.069323690464,6454.243359064548,0.00047502349644829896,29062.65562645378,2963.566113448913,19292.16531820952,1967.2533758428742,0.663812886412526,0.663812886412526,30685.42268509041,30484.863174865135,1.0082304852973436,0.8,4352.883711631255,4324.433322199387,1.0082304852973436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6488393448071,2034.6934298245008,8.958543701310305,4.983668291106808,-0.8021904723623843,5.785858763469192,2.657077410985539,3.5,0.7591649745672969,0.6,0.00022752831837787355,1.0000636365375832,0.0002275138401848319,199.12596875161717,0.0,2.8918170093322726e-06,8.19540940444766,0.039149762594289254,7.699302198420017e-05,0.00015053529639367337,0.0005114687506739572,0.09192685168610965,0.09192685168610965,0.09192685168610965,0.09193354842337419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.69182822184,595.4496425687016,0.0,0.09192685168610965,0.09192685169272459,0.09192685169272459,0.36818408922763096,0.36818408922763096,0.5,9.870918972902144,0.03632845782186678,0.03632845782186678,7.815970093361102e-11,4.03893964744384e-05,0.0362727129733571,7.815970093361102e-11,27868.360276098898,21086.982291633154,0.7566639042526753,0.6008524774266841,0.4185911217363551,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529697819885006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.94862478805,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5465368323202,260.5465368323202,-12.603463167679763,244.6703141553127,276.4227595093264,108406.07830415793,108456.18669270938,-50.10838855144545,0.0,nan,276.4227595093264,3.27275950932642,270.0722704385251,-3.0777295614748823,263.7217813677192,-9.428218632280789,257.37129229692096,-15.778707703079021,251.02080322611684,-22.129196773883137,244.6703141553127,-28.479685844687282,1.0,1.0,25732.562594343566,25732.562594343566,275.9959794013187,2.8459794013187434,275.9959794013187,275.9959794013187,86685.93339323445,86687.93174516404,-1.9983519295929,0.0,8648.866644398773,8648.866644398773,0.9205690307357909,3414.6549463261313,275.9959794013187,2.8459794013187434,1.0,0.002,0.13380325722651099,0.004772041703240255,0.00020639628201798597,0.001793603717289234,0.10319814100899298,0.10319814100899298,0.0,-6.927800347278357e-13,1.0,1.0000730767796548,0.0362727128951974,0.09192685169272459,0.0,6.710222819928881e-06,8.633958796765553,0.0,1599340.8079494084,265.972980320994,4.0389318314737466e-05,1.0,1286687.3468230166,2589.3308562673446,,,,,,,,,,,,,,,,,,,3.0,14246.069323690464,1585.0421968838073,0.36818408922763096,6.175450102142607,2.657077410985539
1784.0,-30.247103525849646,4.983665614954105,35.03633185728201,30.422880697902315,5.036363823481827,-26.718756790920363,-40.21157930893821,1.5080170885303756,-7.1770978200719355,-7.17713824447545,40.07277101155638,35483.65685573563,15450.321138435653,15450.321138435653,50933.977994171284,86696.00653312412,86688.00296443784,15450.321138435653,102138.32410287349,102138.32410287349,102138.32410287349,130006.75313517111,125582.40150995977,4424.351625211332,0.0,98745.45676565713,47533.246455362176,56902.455900327725,27868.42903229761,84770.88493262534,21087.02670019026,1585.0472586625042,0.0,0.8750716747830649,2.660580325002811,0.0014947306463915918,1.0,1.0,-7.140831289017854,325547.00762013154,1557673.297438796,4.784787637355235,1557673.297438796,4.784787637355235,0.7566636309406546,0.09192682064060184,3.3976600894537032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976600894537032,1.2846960116750161,1.284988313014818,2.6447191075371643,5603.842431277662,14246.04890390501,6454.240431425351,0.0004750248797980565,29062.782669803215,2963.57906826523,19292.156567300044,1967.252483498447,0.6638096835560403,0.6638096835560403,30685.375550204077,30484.863174865135,1.008228549409875,0.8,4352.877025307229,4324.433322199387,1.008228549409875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6379058056052,2034.6934298245008,8.958588400745237,4.983665614954105,-0.802246471066856,5.785912086020961,2.6570493364794117,3.5,0.7591569532798319,0.6,0.0002275138401848319,1.0000634428123962,0.00022749940698263445,199.12647204353277,0.0,2.8829842151906152e-06,8.170377265850204,0.039152645578504446,7.698836837157413e-05,0.00015052547181325777,0.0005114343880260943,0.09192682064195669,0.09192682064195669,0.09192682064195669,0.09193352349471913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.76500639576,595.4499445035417,0.0,0.09192682064195669,0.09192682064060184,0.09192682064060184,0.368183663487274,0.368183663487274,0.5,9.871120059079653,0.03635268385210111,0.03635268385210111,1.4949819160392508e-11,4.042440349394383e-05,0.036306955457575896,1.4949819160392508e-11,27868.42903229761,21087.02670019026,0.7566636309406546,0.6008428251592851,0.41858306521086247,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529734445690687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.92359264945,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54619016259124,260.54619016259124,-12.603809837408733,244.6697242800949,276.4226560450869,108407.61897968609,108457.5239744469,-49.9049947608195,0.0,nan,276.4226560450869,3.272656045086933,270.07206969208954,-3.077930307910435,263.7214833390898,-9.42851666091019,257.3708969860928,-15.77910301390716,251.0203106330938,-22.129689366906177,244.6697242800949,-28.48027571990508,1.0,1.0,25732.562594343566,25732.562594343566,275.9959094597667,2.8459094597667445,275.9959094597667,275.9959094597667,86686.02713275078,86688.00296443784,-1.9758316870575072,0.0,8648.866644398773,8648.866644398773,0.9205694170336489,3414.648389900972,275.9959094597667,2.8459094597667445,1.0,0.002,0.13379654067567795,0.004772055382049796,0.00020638588845529708,0.0017936141118562463,0.10319294422764853,0.10319294422764853,0.0,3.1154332585936473e-13,1.0,1.000073145714695,0.03630695544262608,0.09192682064060184,0.0,6.716551041481596e-06,8.6421030250269,0.0,1599340.7156537357,265.97290217992804,4.042438854412467e-05,1.0,1286687.6126829148,2589.3297857384737,,,,,,,,,,,,,,,,,,,3.0,14246.04890390501,1585.0472586625042,0.368183663487274,6.175450102142607,2.6570493364794117
1785.0,-30.24770983478089,4.983663104142147,35.03633589915954,30.422846192400925,5.036285984575857,-26.719310252843005,-40.21211599521337,1.507886402629023,-7.177176424004074,-7.177216901346036,40.07278033187959,35483.27871135891,15450.301297587877,15450.301297587877,50933.58000894678,86696.0401171344,86688.0790200495,15450.301297587877,102138.38031763738,102138.38031763738,102138.38031763738,130006.88050107894,125582.44093897787,4424.439562101063,0.0,98745.65491920034,47533.0324153286,56902.913893190824,27868.500183441553,84771.41407663238,21087.072791813487,1585.0524467130672,0.0,0.8750712016332822,2.6605724838505416,0.0014947306463915918,1.0,1.0,-7.14085825342778,325545.9910565462,1557673.6999172864,4.784803814852458,1557673.6999172864,4.784803814852458,0.7566633529974698,0.09192679123522694,3.397655695394442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397655695394442,1.284696652753071,1.2849889356954827,2.644714367483838,5603.832387673455,14246.028501052138,6454.236101050938,0.0004750255067299735,29062.878576263956,2963.5888480025246,19292.143623521137,1967.251163600326,0.6638070476362685,0.6638070476362685,30685.343802855015,30484.863174865135,1.0082272455078134,0.8,4352.8725217838455,4324.433322199387,1.0082272455078134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.626990791197,2034.6934298245008,8.958633594444578,4.983663104142147,-0.8023025827227714,5.785965686864919,2.6570213096585245,3.5,0.7591489456167213,0.6,0.00022749940698263445,1.0000632351047212,0.00022748502194344934,199.12697368749699,0.0,2.874032633869588e-06,8.145008484386413,0.03915551961113831,7.698368423324528e-05,0.0001505157227493892,0.0005114006026458729,0.09192679123021937,0.09192679123021937,0.09192679123021937,0.09193350375233114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.8390707469,595.450246172991,0.0,0.09192679123021937,0.09192679123522694,0.09192679123522694,0.36818324040397526,0.36818324040397526,0.5,9.871321433534625,0.036382578680445476,0.036382578680445476,-8.981260180007666e-12,4.0477341940459155e-05,0.03635864791823451,-8.981260180007666e-12,27868.500183441553,21087.072791813487,0.7566633529974698,0.6008343798878171,0.41857599165778253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529770959995287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.89822386799,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5458443284651,260.5458443284651,-12.604155671534897,244.66913622120325,276.4225524357265,108409.16297612958,108458.94768147756,-49.78470534797093,0.0,nan,276.4225524357265,3.2725524357265385,270.0718691928212,-3.078130807178752,263.7211859499184,-9.428814050081598,257.3705027070133,-15.779497292986662,251.0198194641076,-22.13018053589238,244.66913622120325,-28.48086377879673,1.0,1.0,25732.562594343566,25732.562594343566,275.9958395966046,2.8458395966046055,275.9958395966046,275.9958395966046,86686.0506697576,86688.0790200495,-2.028350291890092,0.0,8648.866644398773,8648.866644398773,0.9205696772213667,3414.643973871414,275.9958395966046,2.8458395966046055,1.0,0.002,0.13378981456724984,0.004772069009445755,0.000206375479949819,0.001793624519454118,0.1031877399749095,0.1031877399749095,0.0,-5.960631294099628e-13,1.0,1.0000732498016471,0.03635864792721577,0.09192679123522694,0.0,6.726107467741134e-06,8.654400959514902,0.0,1599340.6228362122,265.9728235759959,4.0477350921719335e-05,1.0,1286687.8801776501,2589.3287086273117,,,,,,,,,,,,,,,,,,,3.0,14246.028501052138,1585.0524467130672,0.36818324040397526,6.175450102142607,2.6570213096585245
1786.0,-30.24831374355592,4.983660811977554,35.03634000407136,30.422841512504988,5.036214150874065,-26.719860954117898,-40.21264852546153,1.5077613614183492,-7.1772495723892575,-7.177290157444822,40.07279023432512,35482.87699533609,15450.275059989579,15450.275059989579,50933.15205532567,86696.11199795811,86688.17375322408,15450.275059989579,102138.44881321366,102138.44881321366,102138.44881321366,130007.01796714061,125582.49026240461,4424.5277047360005,0.0,98745.88661785756,47532.78995896226,56903.44073210588,27868.569153926943,84772.00988603283,21087.117714830874,1585.0573967089563,0.0,0.8750707562284821,2.660565180352815,0.0014947306463915918,1.0,1.0,-7.140826381053444,325545.0442948769,1557674.1275337425,4.784819043729045,1557674.1275337425,4.784819043729045,0.7566630923302893,0.09192676090808112,3.3976496141906485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976496141906485,1.2846972673295427,1.284989531930395,2.6447083687297237,5603.819677033317,14246.00811787902,6454.232879580188,0.0004750267268135095,29062.998787583845,2963.601106145712,19292.13399432948,1967.2501816960412,0.6638039706546516,0.6638039706546516,30685.29986576915,30484.863174865135,1.0082254409590599,0.8,4352.866289084124,4324.433322199387,1.0082254409590599,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.616093418656,2034.6934298245008,8.958674987987012,4.983660811977554,-0.802355982421294,5.786016794398848,2.656993328255174,3.5,0.7591409509300497,0.6,0.00022748502194344934,1.0000629850846308,0.00022747069468249373,199.12747334785854,0.0,2.8644493193069304e-06,8.11784937091584,0.03915838406045762,7.697903662869936e-05,0.00015050598531474998,0.0005113666029380436,0.09192676091719283,0.09192676091719283,0.09192676091719283,0.0919334916939666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.9132902951,595.4505478203199,0.0,0.09192676091719283,0.09192676090808112,0.09192676090808112,0.36818282039163835,0.36818282039163835,0.5,9.87152335976238,0.036425549532964396,0.036425549532964396,-3.5413449950283393e-11,4.058505555804004e-05,0.036463776391371994,-3.5413449950283393e-11,27868.569153926943,21087.117714830874,0.7566630923302893,0.6008251087098208,0.4185683109677255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529807354751532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.871064754516,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5454999421358,260.5454999421358,-12.604500057864186,244.66855011755834,276.42244976671157,108410.70826683815,108460.28455378495,-49.57628694677416,0.0,nan,276.42244976671157,3.2724497667115884,270.07166983688035,-3.078330163119631,263.7208899070508,-9.429110092949202,257.37010997722405,-15.77989002277593,251.01933004738945,-22.130669952610532,244.66855011755834,-28.481449882441638,1.0,1.0,25732.562594343566,25732.562594343566,275.995777293753,2.845777293753031,275.995777293753,275.995777293753,86686.11055777303,86688.17375322408,-2.06319545104634,0.0,8648.866644398773,8648.866644398773,0.9205700373105559,3414.6378622616016,275.995777293753,2.845777293753031,1.0,0.002,0.13378306901996415,0.00477208368379084,0.00020636504374520117,0.0017936349576800372,0.10318252187260059,0.10318252187260059,0.0,1.4252383995216888e-12,1.0,1.0000734615364697,0.036463776426785444,0.09192676090808112,0.0,6.745549394467123e-06,8.679418331504444,0.0,1599340.5365431167,265.9727504276107,4.058509097148999e-05,1.0,1286688.1293054544,2589.3277054741748,,,,,,,,,,,,,,,,,,,3.0,14246.00811787902,1585.0573967089563,0.36818282039163835,6.175450102142607,2.656993328255174
1787.0,-30.248916308722922,4.9836586735604,35.03634414081524,30.422831733617954,5.036143013073411,-26.720410376544315,-40.213177039381094,1.5076370808791208,-7.177328578934066,-7.177369188891966,40.07279936258261,35482.47021262083,15450.256610339238,15450.256610339238,50932.72682296007,86696.17381641509,86688.24424975486,15450.256610339238,102138.5008600941,102138.5008600941,102138.5008600941,130007.1406806495,125582.5246370178,4424.616043631694,0.0,98746.10938843516,47532.5438123542,56903.96175120107,27868.639820555418,84772.60157175649,21087.16343093984,1585.0625709499677,0.0,0.8750702817398294,2.660557302264593,0.0014947306463915918,1.0,1.0,-7.140881072158379,325544.02289559256,1557674.5217200175,4.7848352670249765,1557674.5217200175,4.7848352670249765,0.7566628140705425,0.0919267332910173,3.397643915005272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397643915005272,1.2846978782292675,1.2849901245619375,2.644702674910877,5603.807612514421,14245.987762578736,6454.22940301328,0.0004750278057329084,29063.1131038586,2963.6127631615896,19292.123602638345,1967.249122038448,0.6638010021052082,0.6638010021052082,30685.258688776474,30484.863174865135,1.0082237497712265,0.8,4352.860447917699,4324.433322199387,1.0082237497712265,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.6052200582542,2034.6934298245008,8.95872077310386,4.9836586735604,-0.8024120114849698,5.786070685045369,2.6569654086257586,3.5,0.7591329738930739,0.6,0.00022747069468249373,1.0000628452585683,0.0002274564001262148,199.12797189876068,0.0,2.852951274087243e-06,8.085263910763246,0.03916123701173171,7.697442433274795e-05,0.00015049627034974578,0.0005113327371848021,0.09192673328351482,0.09192673328351482,0.09192673328351482,0.09193346973016138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.98296752427,595.4508509070668,0.0,0.09192673328351482,0.0919267332910173,0.0919267332910173,0.36818240450949946,0.36818240450949946,0.5,9.871725451553973,0.036466901798235085,0.036466901798235085,-2.120259523508139e-11,4.0609957920878514e-05,0.03648811673360797,-2.120259523508139e-11,27868.639820555418,21087.16343093984,0.7566628140705425,0.6008158989888688,0.41856059097804604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529843605607458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.83847929436,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54515692577985,260.54515692577985,-12.604843074220128,244.66796585206893,276.4223479994898,108412.25815165933,108461.63722374082,-49.37907208148738,0.0,nan,276.4223479994898,3.2723479994897957,270.07147157000395,-3.0785284299960267,263.7205951405217,-9.429404859478268,257.36971871104134,-15.780281288958633,251.01884228155362,-22.13115771844636,244.66796585206893,-28.482034147931046,1.0,1.0,25732.562594343566,25732.562594343566,275.99570641326176,2.84570641326178,275.99570641326176,275.99570641326176,86686.18899652928,86688.24424975486,-2.055253225582419,0.0,8648.866644398773,8648.866644398773,0.9205703747787964,3414.6321345802985,275.99570641326176,2.84570641326178,1.0,0.002,0.13377631897325623,0.004772097339081346,0.00020635459816242198,0.001793645401028159,0.10317729908121098,0.10317729908121098,0.0,-8.094189381246952e-13,1.0,1.0000735105229452,0.03648811675481056,0.0919267332910173,0.0,6.750045929661797e-06,8.68520578416032,0.0,1599340.443210022,265.9726714210659,4.060997912347375e-05,1.0,1286688.3980736828,2589.326623236344,,,,,,,,,,,,,,,,,,,3.0,14245.987762578736,1585.0625709499677,0.36818240450949946,6.175450102142607,2.6569654086257586
1788.0,-30.24951886259511,4.98365669257521,35.036348319774845,30.422844585869484,5.036067927538448,-26.720960183581624,-40.21370936008168,1.5075092485060044,-7.177406922085481,-7.177447576900958,40.07280885407697,35482.05902641402,15450.237718395576,15450.237718395576,50932.296744809595,86696.28285899697,86688.32083114293,15450.237718395576,102138.55854953852,102138.55854953852,102138.55854953852,130007.26965641687,125582.56512226549,4424.704534151384,0.0,98746.37197614493,47532.28616039119,56904.53979528193,27868.711106878352,84773.25090216029,21087.209646912965,1585.0677572186246,0.0,0.8750698094152093,2.6605494880709313,0.0014947306463915918,1.0,1.0,-7.14091561658455,325543.00981419324,1557674.9315894032,4.78485141634115,1557674.9315894032,4.78485141634115,0.7566625369232943,0.0919267065572792,3.397636508527995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397636508527995,1.2846985056755635,1.2849907337858155,2.644695618090826,5603.792659959528,14245.967414065106,6454.2271211910065,0.000475029525816801,29063.253743681424,2963.627104432342,19292.11678211887,1967.248426539019,0.6637975552311697,0.6637975552311697,30685.20517646584,30484.863174865135,1.0082215519581303,0.8,4352.8528569235095,4324.433322199387,1.0082215519581303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.594363227417,2034.6934298245008,8.958766216469538,4.98365669257521,-0.8024676259249812,5.786124318500192,2.656937531556546,3.5,0.759125009016156,0.6,0.0002274564001262148,1.0000628443910529,0.00022744210666552164,199.12847044252644,0.0,2.846446001014303e-06,8.066827966874534,0.03916408345773272,7.696977907361363e-05,0.0001504866210526012,0.0005112988377333354,0.09192670655641288,0.09192670655641288,0.09192670655641288,0.09193345089733067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.05325222714,595.4511538138145,0.0,0.09192670655641288,0.0919267065572792,0.0919267065572792,0.3681819912142997,0.3681819912142997,0.5,9.871927781776222,0.03650851758004592,0.03650851758004592,-3.7346126191550866e-11,4.065481545012517e-05,0.036531960316381173,-3.7346126191550866e-11,27868.711106878352,21087.209646912965,0.7566625369232943,0.6008062236942205,0.4185525345414095,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452987977598292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.820043350475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54481467245114,260.54481467245114,-12.605185327548838,244.66738305658578,276.4222462883161,108413.69768821893,108462.96691829168,-49.26923007277105,0.0,nan,276.4222462883161,3.2722462883161256,270.0712736419683,-3.0787263580317017,263.7203009956251,-9.429699004374868,257.36932834928,-15.780671650719967,251.01835570293161,-22.131644297068362,244.66738305658578,-28.4826169434142,1.0,1.0,25732.562594343566,25732.562594343566,275.9956368797526,2.8456368797526466,275.9956368797526,275.9956368797526,86686.30029967277,86688.32083114293,-2.020531470159767,0.0,8648.866644398773,8648.866644398773,0.9205708133411737,3414.624691070635,275.9956368797526,2.8456368797526466,1.0,0.002,0.13376956082265165,0.004772111149867479,0.00020634414035440034,0.0017936558596334993,0.10317207017720018,0.10317207017720018,0.0,-1.2100563606676218e-14,1.0,1.0000735987982812,0.0365319603537273,0.0919267065572792,0.0,6.758150521052739e-06,8.695635669462094,0.0,1599340.3506890151,265.9725930779145,4.065485279625136e-05,1.0,1286688.6646537057,2589.3255498103476,,,,,,,,,,,,,,,,,,,3.0,14245.967414065106,1585.0677572186246,0.3681819912142997,6.175450102142607,2.656937531556546
1789.0,-30.250117541324915,4.983654869834864,35.0363525127332,30.422852548677497,5.035993300088335,-26.721506457184287,-40.21423741998149,1.5073822159287842,-7.1774849312113815,-7.177525587709468,40.07281761590746,35481.65082792599,15450.21872914284,15450.21872914284,50931.86955706883,86696.38304319551,86688.38721590038,15450.21872914284,102138.60594504322,102138.60594504322,102138.60594504322,130007.38488242295,125582.59188836615,4424.792994056792,0.0,98746.6258607576,47532.03076651264,56905.10566027218,27868.77893737972,84773.8845976519,21087.25341202144,1585.0727688922348,0.0,0.875069342015639,2.660541712056777,0.0014947306463915918,1.0,1.0,-7.140991957297615,325542.0016107853,1557675.309951091,4.784867397274996,1557675.309951091,4.784867397274996,0.7566622656630864,0.09192667927132131,3.3976294750781513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976294750781513,1.2846991293791687,1.284991339267541,2.6446888593440994,5603.778338986242,14245.94704569224,6454.224570439363,0.00047503110421584857,29063.388631712485,2963.640859183563,19292.109157751507,1967.2476490699178,0.6637942121002691,0.6637942121002691,30685.154359282616,30484.863174865135,1.0082194648379517,0.8,4352.845648246888,4324.433322199387,1.0082194648379517,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5835234590288,2034.6934298245008,8.958811515347227,4.983654869834864,-0.8025229511373064,5.786177820972171,2.656909698415281,3.5,0.7591170566900802,0.6,0.00022744210666552164,1.0000624405213387,0.00022742790594850726,199.12896578224684,0.0,2.8462349651609473e-06,8.066229891266124,0.03916692969269788,7.696517125213894e-05,0.00015047693541338268,0.0005112648710799403,0.09192667927771386,0.09192667927771386,0.09192667927771386,0.09193342377296312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.1199745801,595.4514578433748,0.0,0.09192667927771386,0.09192667927132131,0.09192667927132131,0.36818158079977703,0.36818158079977703,0.5,9.872130118990182,0.036542006661647974,0.036542006661647974,-4.263256414560601e-12,4.065649807216687e-05,0.03653363041183866,-4.263256414560601e-12,27868.77893737972,21087.25341202144,0.7566622656630864,0.6007966934486751,0.41854459066405425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529915945852534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.819445274865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54447343734716,260.54447343734716,-12.605526562652813,244.66680213734207,276.42214473735135,108415.15699074799,108464.27964174152,-49.1226509935234,0.0,nan,276.42214473735135,3.2721447373513683,270.0710762173485,-3.0789237826514864,263.7200076973475,-9.429992302652465,257.36893917734903,-15.781060822650943,251.01787065734453,-22.132129342655446,244.66680213734207,-28.483197862657903,1.0,1.0,25732.562594343566,25732.562594343566,275.9955665444882,2.8455665444882356,275.9955665444882,275.9955665444882,86686.40618986505,86688.38721590038,-1.9810260353260674,0.0,8648.866644398773,8648.866644398773,0.920571229814873,3414.617622453542,275.9955665444882,2.8455665444882356,1.0,0.002,0.13376280237071503,0.004772125029735996,0.00020633368224434842,0.001793666318902327,0.10316684112217421,0.10316684112217421,0.0,1.1466756363875952e-12,1.0,1.0000736021168881,0.036533630416101914,0.09192667927132131,0.0,6.758453282757822e-06,8.696027022513267,0.0,1599340.2585016945,265.9725150687886,4.0656502335423284e-05,1.0,1286688.9299506717,2589.3244815513895,,,,,,,,,,,,,,,,,,,3.0,14245.94704569224,1585.0727688922348,0.36818158079977703,6.175450102142607,2.656909698415281
