time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1790.0,-30.250714411868355,4.983653209186148,35.03635672581963,30.422825028095417,5.0359188019964725,-26.722051090482175,-40.214761428628094,1.5072554806000726,-7.177562259218689,-7.177602928876831,40.072826582553205,35481.2599340893,15450.19927806182,15450.19927806182,50931.45921215112,86696.42258688528,86688.45729188938,15450.19927806182,102138.6565699512,102138.6565699512,102138.6565699512,130007.50371376594,125582.62220394472,4424.881509821215,0.0,98746.82698993206,47531.80103601145,56905.58439324512,27868.847143814746,84774.43153705986,21087.297493884587,1585.077782305361,0.0,0.875068877540444,2.6605340026635744,0.0014947306463915918,1.0,1.0,-7.141056450569067,325541.00206447305,1557675.6971570652,4.784883278231629,1557675.6971570652,4.784883278231629,0.7566619955631977,0.09192665248439846,3.3976248261161692,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976248261161692,1.2846997515014802,1.2849919432867491,2.6446839599254446,5603.767957706026,14245.926734866267,6454.220417624494,0.00047503181316645106,29063.487596071554,2963.6509507397077,19292.09674470996,1967.246383291946,0.6637915247073661,0.6637915247073661,30685.120770184898,30484.863174865135,1.0082180852955394,0.8,4352.840883462063,4324.433322199387,1.0082180852955394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5727009509958,2034.6934298245008,8.958856457336928,4.983653209186148,-0.8025778456473693,5.786231054833517,2.6568819097095684,3.5,0.7591091170598767,0.6,0.00022742790594850726,1.0000622522318312,0.00022741374893508695,199.12945962806572,0.0,2.827774092440486e-06,8.013911777976336,0.03916975746679032,7.696059903378679e-05,0.00015046730691472047,0.0005112314574922954,0.09192665247799488,0.09192665247799488,0.09192665247799488,0.09193339935704717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.1873621141,595.4517616663866,0.0,0.09192665247799488,0.09192665248439846,0.09192665248439846,0.3681811723402423,0.3681811723402423,0.5,9.872332523767337,0.03657112321400291,0.03657112321400291,5.070432962384075e-11,4.066965811944101e-05,0.03654647830774138,5.070432962384075e-11,27868.847143814746,21087.297493884587,0.7566619955631977,0.6007879768546251,0.4185372793514795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529951883277106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.767127161576,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5441332114775,260.5441332114775,-12.605866788522462,244.6662230667025,276.4220433562518,108416.68658525519,108465.66395155052,-48.97736629532169,0.0,nan,276.4220433562518,3.2720433562517997,270.0708792983407,-3.079120701659292,263.7197152404312,-9.430284759568792,257.3685511825257,-15.781448817474256,251.01738712461324,-22.13261287538674,244.6662230667025,-28.483776933297463,1.0,1.0,25732.562594343566,25732.562594343566,275.99549730565286,2.8454973056528843,275.99549730565286,275.99549730565286,86686.4446361455,86688.45729188938,-2.0126557438779855,0.0,8648.866644398773,8648.866644398773,0.920571505094951,3414.61295024675,275.99549730565286,2.8454973056528843,1.0,0.002,0.1337560415458234,0.004772139029897802,0.0002063232207602563,0.0017936767784321095,0.10316161038012815,0.10316161038012815,0.0,-8.076343413487841e-13,1.0,1.000073627953038,0.03654647825703705,0.09192665248439846,0.0,6.760823921555146e-06,8.699079075439085,0.0,1599340.1671353793,265.9724377407813,4.0669607415111386e-05,1.0,1286689.1929701515,2589.3234224637454,,,,,,,,,,,,,,,,,,,3.0,14245.926734866267,1585.077782305361,0.3681811723402423,6.175450102142607,2.6568819097095684
1791.0,-30.251309454119788,4.983651711751111,35.036360960694644,30.422824539151065,5.03584511925113,-26.722593996782543,-40.215288929734356,1.507129661899078,-7.177639165885751,-7.177679852160984,40.07283563737151,35480.86963177464,15450.17969236458,15450.17969236458,50931.049324139225,86696.50681298444,86688.52889629523,15450.17969236458,102138.7085886598,102138.7085886598,102138.7085886598,130007.62392038654,125582.6538325046,4424.9700878819385,0.0,98747.06622096381,47531.5653118327,56906.11212125678,27868.915331726737,84775.02745298352,21087.34159369098,1585.0827843376858,0.0,0.8750684150427017,2.6605263348875385,0.0014947306463915918,1.0,1.0,-7.141117068761616,325540.0079201249,1557676.0881723263,4.784899091587294,1557676.0881723263,4.784899091587294,0.7566617266113896,0.09192662617010437,3.3976184191713505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976184191713505,1.2847003692466266,1.2849925429839282,2.6446777011232436,5603.754696055198,14245.906440308336,6454.217460320013,0.0004750331623247584,29063.61281295601,2963.66371930843,19292.087905128963,1967.2454819055401,0.6637883606999098,0.6637883606999098,30685.074479514762,30484.863174865135,1.008216184085733,0.8,4352.83431689441,4324.433322199387,1.008216184085733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5618962581975,2034.6934298245008,8.95890122928439,4.983651711751111,-0.8026324277653005,5.786284139516412,2.656854166863597,3.5,0.7591011905324564,0.6,0.00022741374893508695,1.0000620618425382,0.00022739963609467838,199.12995196332818,0.0,2.81907843233328e-06,7.989268277232515,0.03917257654522265,7.695599659574966e-05,0.00015045775233933729,0.0005111980306552538,0.09192662616765233,0.09192662616765233,0.09192662616765233,0.09193337592515599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.25475460145,595.4520654919024,0.0,0.09192662616765233,0.09192662617010437,0.09192662617010437,0.3681807660786249,0.3681807660786249,0.5,9.872535016034861,0.036597524999706366,0.036597524999706366,2.086153472191654e-11,4.068627521292001e-05,0.036562783399347154,2.086153472191654e-11,27868.915331726737,21087.34159369098,0.7566617266113896,0.6007789186784486,0.4185297333162462,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529987712329229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.74248366083,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.543794051676,260.543794051676,-12.606205948323975,244.6656458317654,276.4219422715854,108418.16104324449,108466.98494334005,-48.8239000955611,0.0,nan,276.4219422715854,3.2719422715854307,270.0706829836216,-3.0793170163783543,263.71942369565664,-9.430576304343333,257.3681644076968,-15.781835592303196,251.0169051197304,-22.133094880269567,244.6656458317654,-28.484354168234574,1.0,1.0,25732.562594343566,25732.562594343566,275.99542866141945,2.8454286614194757,275.99542866141945,275.99542866141945,86686.53113328507,86688.52889629523,-1.997763010163908,0.0,8648.866644398773,8648.866644398773,0.9205718844705506,3414.606511267207,275.99542866141945,2.8454286614194757,1.0,0.002,0.13374927771109266,0.004772153123234287,0.00020631275481324424,0.0017936872449551462,0.10315637740662212,0.10315637740662212,0.0,-2.3160943649069843e-13,1.0,1.0000736607539364,0.03656278337848562,0.09192662617010437,0.0,6.763834183591651e-06,8.702954116478535,0.0,1599340.0762719088,265.9723608341142,4.068625435138529e-05,1.0,1286689.4545686801,2589.3223690983973,,,,,,,,,,,,,,,,,,,3.0,14245.906440308336,1585.0827843376858,0.3681807660786249,6.175450102142607,2.656854166863597
1792.0,-30.25190258139162,4.983650375485417,35.03636521993341,30.42282045297327,5.0357718268067275,-26.723135140576016,-40.21580860773099,1.507004385969195,-7.17771595078699,-7.1777566567116695,40.07284481007129,35480.46172667339,15450.160352046158,15450.160352046158,50930.62207871955,86696.5842740055,86688.60177546919,15450.160352046158,102138.76212751534,102138.76212751534,102138.76212751534,130007.74604815576,125582.687300107,4425.058748048762,0.0,98747.29912626733,47531.31240444244,56906.65191313877,27868.983920640425,84775.63583377919,21087.385989658247,1585.087802609928,0.0,0.8750679527454436,2.6605186789134665,0.0014947306463915918,1.0,1.0,-7.141174508830204,325539.0153113406,1557676.484275584,4.784914898098607,1557676.484275584,4.784914898098607,0.7566614574003336,0.09192660056112034,3.397612282815213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397612282815213,1.2847009843623314,1.284993140107802,2.6446716583638623,5603.74189217318,14245.886162481504,6454.214321028896,0.0004750344112272553,29063.733853836533,2963.67606204326,19292.078521577732,1967.2445250496075,0.6637852733788057,0.6637852733788057,30685.03014385233,30484.863174865135,1.008214363170961,0.8,4352.828027654571,4324.433322199387,1.008214363170961,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.551109617898,2034.6934298245008,8.958946050296758,4.983650375485417,-0.8026868405168024,5.786337216002219,2.656826470486005,3.5,0.7590932772817157,0.6,0.00022739963609467838,1.0000618624087967,0.00022738556947562503,199.1304427162889,0.0,2.8102892326246897e-06,7.964359685258371,0.039175386834455275,7.695146266304968e-05,0.0001504481734316287,0.0005111645619784151,0.09192660055750629,0.09192660055750629,0.09192660055750629,0.09193335386233893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.322205203,595.4523693040804,0.0,0.09192660055750629,0.09192660056112034,0.09192660056112034,0.36818036209546673,0.36818036209546673,0.5,9.872737614565338,0.03662247600317414,0.03662247600317414,-1.0987832865794189e-10,4.0705924675421556e-05,0.03658214788146097,-1.0987832865794189e-10,27868.983920640425,21087.385989658247,0.7566614574003336,0.6007695675509878,0.4185219182105628,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530023431800463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.717575068855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5434559736804,260.5434559736804,-12.606544026319568,244.6650704330832,276.4218415142767,108419.64057920953,108468.30874710382,-48.66816789427442,0.0,nan,276.4218415142767,3.27184151427673,270.0704872980377,-3.079512701962301,263.71913308179774,-9.430866918202241,257.36777886556365,-15.782221134436327,251.01642464932334,-22.133575350676637,244.6650704330832,-28.484929566916776,1.0,1.0,25732.562594343566,25732.562594343566,275.99536028331084,2.8453602833108675,275.99536028331084,275.99536028331084,86686.61088062535,86688.60177546919,-1.9908948438387597,0.0,8648.866644398773,8648.866644398773,0.9205722478233757,3414.600344229289,275.99536028331084,2.8453602833108675,1.0,0.002,0.13374251030035444,0.004772167250483883,0.0002063022834035515,0.0017936977163012652,0.10315114170177575,0.10315114170177575,0.0,-2.9518314875742746e-13,1.0,1.000073699718067,0.0365821479913393,0.09192660056112034,0.0,6.767410480429791e-06,8.707557467520187,0.0,1599339.9855566763,265.972284049213,4.0706034553750214e-05,1.0,1286689.715763655,2589.3213173586337,,,,,,,,,,,,,,,,,,,3.0,14245.886162481504,1585.087802609928,0.36818036209546673,6.175450102142607,2.656826470486005
1793.0,-30.25249397325648,4.983649203615167,35.03636950895602,30.42282873010265,5.035701905239102,-26.723674385404845,-40.216331743262685,1.5068823173703478,-7.17779210639344,-7.177832842700662,40.07285418790562,35480.06551833086,15450.140624785829,15450.140624785829,50930.206143116695,86696.67582739597,86688.67820627014,15450.140624785829,102138.81883105596,102138.81883105596,102138.81883105596,130007.87165005761,125582.72413959456,4425.147510463045,0.0,98747.54436531776,47531.06947639857,56907.19432102133,27869.052819001652,84776.24714002298,21087.430653473115,1585.0928202069979,0.0,0.8750674930886801,2.660511084502594,0.0014947306463915918,1.0,1.0,-7.141221091277771,325538.030702259,1557676.8892387096,4.784930614338513,1557676.8892387096,4.784930614338513,0.7566611893998529,0.09192657556247188,3.3976054930634025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976054930634025,1.2847015843809364,1.2849937221905097,2.644665138091675,5603.728076498825,14245.865903183354,6454.211606997185,0.00047503588600788095,29063.864114571894,2963.689344941636,19292.070409155327,1967.243697812742,0.6637820192492149,0.6637820192492149,30684.9810873354,30484.863174865135,1.0082123483662313,0.8,4352.821068737443,4324.433322199387,1.0082123483662313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5403408960804,2034.6934298245008,8.95899055440933,4.983649203615167,-0.8027408446065438,5.786390048221711,2.6567988202321056,3.5,0.759085377209173,0.6,0.00022738556947562503,1.000061681702078,0.00022737154481173696,199.13093203550648,0.0,2.8010920796148196e-06,7.938294953628398,0.03917818792653489,7.6946898814511e-05,0.00015043867066111402,0.0005111312538073571,0.0919265755623814,0.0919265755623814,0.0919265755623814,0.09193333416336807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.38987627864,595.4526730543942,0.0,0.0919265755623814,0.09192657556247188,0.09192657556247188,0.3681799604668702,0.3681799604668702,0.5,9.872940373205951,0.036648131952347285,0.036648131952347285,5.115907697472721e-12,4.0736307198585564e-05,0.036611751422867655,5.115907697472721e-12,27869.052819001652,21087.430653473115,0.7566611893998529,0.6007603292346315,0.4185142267471365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530059036485496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.69151033723,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5431192450104,260.5431192450104,-12.606880754989561,244.66449686718985,276.4217416228296,108421.123535326,108469.59746082056,-48.473925494545384,0.0,nan,276.4217416228296,3.271741622829609,270.07029267170196,-3.0797073282980136,263.71884372057315,-9.43115627942683,257.36739476944916,-15.782605230550814,251.01594581831864,-22.134054181681336,244.66449686718985,-28.485503132810123,1.0,1.0,25732.562594343566,25732.562594343566,275.9952929344105,2.8452929344105087,275.9952929344105,275.9952929344105,86686.71322710608,86688.67820627014,-1.9649791640549665,0.0,8648.866644398773,8648.866644398773,0.920572649865393,3414.5935205287196,275.9952929344105,2.8452929344105087,1.0,0.002,0.1337357374199358,0.004772181511687684,0.00020629180382144077,0.0017937081964597122,0.10314590191072039,0.10314590191072039,0.0,2.8115270528372704e-13,1.0,1.0000737593081137,0.03661175141775175,0.09192657556247188,0.0,6.772880947652892e-06,8.714598016225297,0.0,1599339.8955998458,265.97220789360654,4.0736302082677867e-05,1.0,1286689.9748540977,2589.3202740937,,,,,,,,,,,,,,,,,,,3.0,14245.865903183354,1585.0928202069979,0.3681799604668702,6.175450102142607,2.6567988202321056
1794.0,-30.2530848928969,4.983648160228165,35.036373811983864,30.422810254991077,5.035625073100277,-26.724213896298302,-40.21685110693795,1.5067540764885372,-7.1778714147041,-7.177912138497667,40.07286317001733,35479.67305564754,15450.1252066902,15450.1252066902,50929.79826233774,86696.73665292229,86688.74191346127,15450.1252066902,102138.86712015147,102138.86712015147,102138.86712015147,130007.98973050859,125582.75340950282,4425.236321005769,0.0,98747.7615061101,47530.833212969876,56907.69810348913,27869.122610357124,84776.82071384625,21087.47573213655,1585.0979571010128,0.0,0.8750670176875399,2.6605031806728325,0.0014947306463915918,1.0,1.0,-7.1413125423966335,325537.00590374134,1557677.2771131913,4.784946868909226,1557677.2771131913,4.784946868909226,0.7566609120410457,0.09192655211195076,3.3976001554517232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3976001554517232,1.2847022131841905,1.2849943331182971,2.6446596889022422,5603.716530320303,14245.84565888028,6454.207962548994,0.0004750368585012722,29063.973683796004,2963.700517893063,19292.059515655797,1967.2425869849335,0.6637791420246045,0.6637791420246045,30684.94252263693,30484.863174865135,1.0082107644725105,0.8,4352.815598138275,4324.433322199387,1.0082107644725105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5295905766147,2034.6934298245008,8.959037462224286,4.983648160228165,-0.8027962320368021,5.786444392264967,2.6567712173437226,3.5,0.759077490669635,0.6,0.00022737154481173696,1.0000616327466998,0.00022735753214254812,199.13142096612953,0.0,2.792744391515834e-06,7.914637605555873,0.0391809806709264,7.694236811930493e-05,0.00015042917669243203,0.0005110981941146818,0.09192655211125791,0.09192655211125791,0.09192655211125791,0.09193330903574302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.45587849076,595.4529773279492,0.0,0.09192655211125791,0.09192655211195076,0.09192655211195076,0.3681795614097489,0.3681795614097489,0.5,9.873143081106203,0.036667360438570995,0.036667360438570995,6.87805368215777e-12,4.072379357467071e-05,0.03659959610104124,6.87805368215777e-12,27869.122610357124,21087.47573213655,0.7566609120410457,0.6007514534455712,0.4185067658458769,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530094537162312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.66785298916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5427830350273,260.5427830350273,-12.607216964972679,244.66392481959198,276.4216412504602,108422.57035983741,108470.96961745112,-48.39925761371068,0.0,nan,276.4216412504602,3.2716412504602204,270.0700979642883,-3.0799020357116547,263.7185546781132,-9.43144532188677,257.36701139194435,-15.782988608055632,251.01546810576573,-22.134531894234243,244.66392481959198,-28.486075180407994,1.0,1.0,25732.562594343566,25732.562594343566,275.99522100457176,2.8452210045717834,275.99522100457176,275.99522100457176,86686.77483305677,86688.74191346127,-1.9670804045017576,0.0,8648.866644398773,8648.866644398773,0.9205729659214412,3414.588156228982,275.99522100457176,2.8452210045717834,1.0,0.002,0.1337289667941084,0.004772195208859936,0.0002062813264065316,0.001793718673659594,0.1031406632032658,0.1031406632032658,0.0,6.612549049989092e-14,1.0,1.0000737347752882,0.03659959609416319,0.09192655211195076,0.0,6.770626324585349e-06,8.711698841137938,0.0,1599339.8018567597,265.9721285852959,4.0723786696617026e-05,1.0,1286690.2445205415,2589.319188243627,,,,,,,,,,,,,,,,,,,3.0,14245.84565888028,1585.0979571010128,0.3681795614097489,6.175450102142607,2.6567712173437226
1795.0,-30.25367240085057,4.983647285382057,35.036378123795714,30.422808124590688,5.03555077947783,-26.724750082813568,-40.21737001659346,1.5066284614349208,-7.177946638527601,-7.177987362975273,40.072872029508474,35479.28138971828,15450.104981750002,15450.104981750002,50929.38637146828,86696.82041577892,86688.81207736081,15450.104981750002,102138.91705911081,102138.91705911081,102138.91705911081,130008.105430266,125582.78039032084,4425.325039945159,0.0,98747.99791526595,47530.593404324,56908.22723437995,27869.188371155193,84777.41560553515,21087.518217808898,1585.102800498371,0.0,0.8750665653801202,2.660495682508168,0.0014947306463915918,1.0,1.0,-7.141387069112852,325536.0337242297,1557677.6596932316,4.78496233388646,1557677.6596932316,4.78496233388646,0.7566606510735213,0.09192652694993143,3.3975938675914907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975938675914907,1.2847028296809881,1.284994931752223,2.644653525387787,5603.703470572774,14245.825404324374,6454.204938489864,0.00047503816592316936,29064.09705326761,2963.713098078101,19292.050476540688,1967.2416652517106,0.6637760134499594,0.6637760134499594,30684.89709229629,30484.863174865135,1.0082088986001059,0.8,4352.809153612749,4324.433322199387,1.0082088986001059,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5188545471563,2034.6934298245008,8.959081509031728,4.983647285382057,-0.8028495715925459,5.786496856974603,2.656743651261335,3.5,0.7590696146460958,0.6,0.00022735753214254812,1.0000612771939443,0.00022734360116460754,199.13190707600768,0.0,2.7903627271010747e-06,7.907887968604446,0.0391837710336535,7.693784163108569e-05,0.00015041969051146243,0.0005110650180467547,0.0919265269431552,0.0919265269431552,0.0919265269431552,0.09193328332794314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.5213744826,595.453281759945,0.0,0.0919265269431552,0.09192652694993143,0.09192652694993143,0.36817916408021756,0.36817916408021756,0.5,9.87334577107746,0.036681397166262286,0.036681397166262286,6.0822458181064576e-12,4.072444767189154e-05,0.036600293862420585,6.0822458181064576e-12,27869.188371155193,21087.518217808898,0.7566606510735213,0.6007423794143482,0.4184992092092251,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530130009657598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.661103352206,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5424477903528,260.5424477903528,-12.607552209647167,244.66335462660587,276.4215409540976,108424.01631168067,108472.27660793763,-48.26029625695365,0.0,nan,276.4215409540976,3.2715409540976452,270.06990368860085,-3.0800963113991315,263.71826642309986,-9.431733576900115,257.3666291576077,-15.783370842392287,251.01499189210483,-22.135008107895146,244.66335462660587,-28.48664537339411,1.0,1.0,25732.562594343566,25732.562594343566,275.99515389259057,2.845153892590588,275.99515389259057,275.99515389259057,86686.8537253123,86688.81207736081,-1.9583520485030022,0.0,8648.866644398773,8648.866644398773,0.9205733382442262,3414.5818369294484,275.99515389259057,2.845153892590588,1.0,0.002,0.13372219604373559,0.004772209628047192,0.0002062708505228531,0.001793729148687789,0.10313542526142654,0.10313542526142654,0.0,-7.893577284867614e-13,1.0,1.0000737361367806,0.03660029385633834,0.09192652694993143,0.0,6.770749511860262e-06,8.711859077100945,0.0,1599339.7129591578,265.9720533614724,4.072444158964572e-05,1.0,1286690.500341278,2589.3181581458766,,,,,,,,,,,,,,,,,,,3.0,14245.825404324374,1585.102800498371,0.36817916408021756,6.175450102142607,2.656743651261335
1796.0,-30.25425826656078,4.983646574860826,35.03638245614513,30.422806552983843,5.035481875636633,-26.72528425234108,-40.21788480514658,1.506507861402247,-7.178021921220193,-7.178062662017351,40.07288124568861,35478.88379666454,15450.08526276674,15450.08526276674,50928.96905943128,86696.89366591784,86688.88640422282,15450.08526276674,102138.97166698956,102138.97166698956,102138.97166698956,130008.22752600553,125582.81367484797,4425.413851157562,0.0,98748.22592560064,47530.35018763536,56908.75081996142,27869.255859015975,84778.0066789774,21087.561933473597,1585.1077289266905,0.0,0.8750661112732515,2.6604881767250865,0.0014947306463915918,1.0,1.0,-7.141446348592922,325535.06058333506,1557678.0576749851,4.784977860399245,1557678.0576749851,4.784977860399245,0.7566603873512312,0.09192650281903866,3.397587814558258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397587814558258,1.284703422551952,1.2849955068598808,2.6446475933015297,5603.690901193825,14245.805198418606,6454.20173225281,0.00047503936836303307,29064.21594240369,2963.725221396062,19292.04089288357,1967.2406879906566,0.66377296848862,0.66377296848862,30684.8533585854,30484.863174865135,1.0082071024107417,0.8,4352.802949762804,4324.433322199387,1.0082071024107417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.5081375976313,2034.6934298245008,8.959125750655991,4.983646574860826,-0.8029028304561363,5.786549405316962,2.6567161342831396,3.5,0.7590617526523256,0.6,0.00022734360116460754,1.0000611061963947,0.0002273297099107074,199.1323918291686,0.0,2.7741022047428646e-06,7.861805648241278,0.039186545135858245,7.693335133483264e-05,0.0001504102498297749,0.0005110320320063065,0.09192650281808977,0.09192650281808977,0.09192650281808977,0.09193326209787056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.5881687498,595.4535857868983,0.0,0.09192650281808977,0.09192650281903866,0.09192650281903866,0.36817876860935095,0.36817876860935095,0.5,9.87354854964902,0.036695857711379176,0.036695857711379176,4.263256414560601e-12,4.074079714655454e-05,0.03661631342441751,4.263256414560601e-12,27869.255859015975,21087.561933473597,0.7566603873512312,0.6007332686209553,0.41849160161325566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530165277515847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.615021031845,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54211397475063,260.54211397475063,-12.607886025249343,244.6627862836869,276.4214416658123,108425.51465059754,108473.56922408011,-48.05457348253613,0.0,nan,276.4214416658123,3.271441665812347,270.06971058938916,-3.080289410610817,263.7179795129617,-9.4320204870383,257.366248436541,-15.783751563458964,251.01451736011236,-22.135482639887613,244.6627862836869,-28.48721371631308,1.0,1.0,25732.562594343566,25732.562594343566,275.9950871873753,2.845087187375327,275.9950871873753,275.9950871873753,86686.937776768,86688.88640422282,-1.9486274548253277,0.0,8648.866644398773,8648.866644398773,0.9205736966618637,3414.5757536310493,275.9950871873753,2.845087187375327,1.0,0.002,0.13371542233672784,0.004772224050572371,0.0002062603700502058,0.0017937396300295061,0.1031301850251029,0.1031301850251029,0.0,7.971184476374127e-14,1.0,1.0000737683632155,0.036616313420154256,0.09192650281903866,0.0,6.773707174109213e-06,8.71566640759158,0.0,1599339.624014047,265.9719780787798,4.074079288329813e-05,1.0,1286690.756415485,2589.3171270280736,,,,,,,,,,,,,,,,,,,3.0,14245.805198418606,1585.1077289266905,0.36817876860935095,6.175450102142607,2.6567161342831396
1797.0,-30.25484166620333,4.983646062487676,35.036386881082656,30.422818497195863,5.035410328102571,-26.72581646678059,-40.21839931430293,1.506385128663963,-7.178093524711301,-7.1781344118240265,40.072892581763504,35478.483489388665,15450.061484988773,15450.061484988773,50928.54497437744,86696.99606817144,86688.99719015982,15450.061484988773,102139.0586751486,102139.0586751486,102139.0586751486,130008.38804781761,125582.88492064572,4425.503127171886,0.0,98748.47772520951,47530.09870534014,56909.31002207707,27869.329372669017,84778.63939474609,21087.610230078804,1585.1128576342953,0.0,0.8750656686592554,2.660481023052782,0.0014947306463915918,1.0,1.0,-7.141375126648029,325534.13331331644,1557678.547200771,4.784992993965257,1557678.547200771,4.784992993965257,0.7566601244003764,0.09192648081779946,3.3975807415055734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975807415055734,1.2847040253171342,1.284996091915026,2.6446408468805624,5603.676606337344,14245.785005828851,6454.199243642319,0.00047504095458864015,29064.350559466322,2963.738948516193,19292.033454260276,1967.239929462179,0.6637696381616488,0.6637696381616488,30684.80225512225,30484.863174865135,1.0082050035387355,0.8,4352.7957004759155,4324.433322199387,1.0082050035387355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4974393423404,2034.6934298245008,8.959167542099022,4.983646062487676,-0.8029542672997563,5.786600329787432,2.656688665418205,3.5,0.7590539044052014,0.6,0.0002273297099107074,1.0000608492677363,0.000227315877905992,199.13287454394725,0.0,2.7661986146378824e-06,7.839406873883759,0.039189311334472884,7.692886371774582e-05,0.0001504008461929616,0.0005109990185313482,0.09192648081123966,0.09192648081123966,0.09192648081123966,0.09193326585659974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.6614971153,595.4538877921506,0.0,0.09192648081123966,0.09192648081779946,0.09192648081779946,0.36817837542411,0.36817837542411,0.5,9.873752099513034,0.03673472537792577,0.03673472537792577,-3.1946001399774104e-11,4.088711273197987e-05,0.036759285176003687,-3.1946001399774104e-11,27869.329372669017,21087.610230078804,0.7566601244003764,0.6007237829949602,0.4184837565532733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453020044695389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.592622257485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.541781312243,260.541781312243,-12.60821868775696,244.66221985638296,276.4213427681004,108426.94485756119,108474.83343700571,-47.888579444519394,0.0,nan,276.4213427681004,3.2713427681003964,270.06951818575806,-3.080481814241921,263.7176936034127,-9.43230639658725,257.3658690210769,-15.784130978923088,251.01404443872738,-22.135955561272596,244.66221985638296,-28.487780143617016,1.0,1.0,25732.562594343566,25732.562594343566,275.9950282468697,2.845028246869731,275.9950282468697,275.9950282468697,86687.01956768807,86688.99719015982,-1.9776224717497826,0.0,8648.866644398773,8648.866644398773,0.9205741154773774,3414.5686452131013,275.9950282468697,2.845028246869731,1.0,0.002,0.13370862218542545,0.004772239207554827,0.00020624985028883615,0.0017937501489605895,0.10312492514441807,0.10312492514441807,0.0,-7.50574515734348e-13,1.0,1.0000740563302164,0.03675928520794969,0.09192648081779946,0.0,6.800150243878744e-06,8.749692120299944,0.0,1599339.539600282,265.9719064752887,4.088714467798127e-05,1.0,1286691.0004196023,2589.316144512709,,,,,,,,,,,,,,,,,,,3.0,14245.785005828851,1585.1128576342953,0.36817837542411,6.175450102142607,2.656688665418205
1798.0,-30.255423798497905,4.983645697832101,35.03639132329163,30.422808264289074,5.035342445645989,-26.726347174078963,-40.2189135440625,1.5062658212151474,-7.178169696841337,-7.1782105872255295,40.0729019299784,35478.10435710724,15450.043759015114,15450.043759015114,50928.14811612235,86697.05283333402,86689.06952527704,15450.043759015114,102139.11328429215,102139.11328429215,102139.11328429215,130008.51134620748,125582.91892396238,4425.5924222451,0.0,98748.69061892184,47529.87540381648,56909.794683450404,27869.398061915326,84779.19274536573,21087.65474562107,1585.1178646947333,0.0,0.875065209168008,2.660473430114078,0.0014947306463915918,1.0,1.0,-7.141448003598498,325533.1488506125,1557678.9508851306,4.785008704597242,1557678.9508851306,4.785008704597242,0.7566598567637602,0.09192645923050252,3.3975753350807048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975753350807048,1.2847046119387238,1.2849966608990138,2.644635430983226,5603.665130700779,14245.764843113793,6454.1956039383895,0.00047504191775028445,29064.45946888068,2963.7500541857494,19292.02257494166,1967.2388200804212,0.6637667765883495,0.6637667765883495,30684.76319318565,30484.863174865135,1.0082033992252495,0.8,4352.790159340982,4324.433322199387,1.0082033992252495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4867638620822,2034.6934298245008,8.959212725074153,4.983645697832101,-0.8030076964995043,5.786653394331605,2.656661255143739,3.5,0.7590460728982112,0.6,0.000227315877905992,1.0000607173680078,0.00022730207672215074,199.13335621216473,0.0,2.754406859684897e-06,7.805989040346998,0.03919206574133257,7.692437877941805e-05,0.00015039149912657394,0.000510966448038259,0.0919264592287305,0.0919264592287305,0.0919264592287305,0.09193324560636676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.72501137655,595.4541928921507,0.0,0.0919264592287305,0.09192645923050252,0.09192645923050252,0.3681779872626091,0.3681779872626091,0.5,9.87395569090528,0.03676809419300753,0.03676809419300753,-7.645439836778678e-11,4.0890384184422146e-05,0.03676258362702356,-7.645439836778678e-11,27869.398061915326,21087.65474562107,0.7566598567637602,0.6007151810124569,0.41847655312861626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530235468515966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.559204423946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5414500415762,260.5414500415762,-12.608549958423794,244.66165524862407,276.42124483452614,108428.45281067638,108476.1410268121,-47.688216135745236,0.0,nan,276.42124483452614,3.2712448345261578,270.0693269173452,-3.080673082654755,263.71740900016516,-9.432590999834815,257.36549108299124,-15.784508917008736,251.01357316580507,-22.136426834194907,244.66165524862407,-28.488344751375905,1.0,1.0,25732.562594343566,25732.562594343566,275.99496043500534,2.844960435005362,275.99496043500534,275.99496043500534,86687.0927630554,86689.06952527704,-1.9767622216313612,0.0,8648.866644398773,8648.866644398773,0.9205744356068172,3414.563211756108,275.99496043500534,2.844960435005362,1.0,0.002,0.1337018214305241,0.004772253584795875,0.00020623932773017954,0.0017937606722742568,0.10311966386508976,0.10311966386508976,0.0,4.43612160894169e-15,1.0,1.0000740629299882,0.03676258370347796,0.09192645923050252,0.0,6.800754731085961e-06,8.75047167031497,0.0,1599339.449585499,265.97183030315864,4.0890460638820514e-05,1.0,1286691.2594740312,2589.315101395824,,,,,,,,,,,,,,,,,,,3.0,14245.764843113793,1585.1178646947333,0.3681779872626091,6.175450102142607,2.656661255143739
1799.0,-30.256004093966748,4.9836454675993345,35.03639579536677,30.422825377341383,5.035269600573659,-26.726876724507402,-40.219423827342666,1.5061422311155273,-7.178246834403922,-7.1782877422037625,40.072911676097064,35477.6965558795,15450.02762823528,15450.02762823528,50927.72418411478,86697.16728381897,86689.1450655688,15450.02762823528,102139.17269380408,102139.17269380408,102139.17269380408,130008.64171397983,125582.95987193802,4425.6818420418185,0.0,98748.95156939991,47529.61367443741,56910.37543884722,27869.46902017575,84779.84445902298,21087.700822872008,1585.1230032732801,0.0,0.8750647426898562,2.6604657393855606,0.0014947306463915918,1.0,1.0,-7.141508179423511,325532.15173245297,1557679.3717522856,4.7850246541315675,1557679.3717522856,4.7850246541315675,0.7566595835609868,0.09192643924551161,3.397567868813529,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397567868813529,1.2847052185292993,1.284997249896108,2.6446283706257425,5603.6501706504905,14245.744686341284,6454.193404703592,0.0004750436543031856,29064.600144068412,2963.764399062719,19292.01600128168,1967.238149753655,0.6637633377254237,0.6637633377254237,30684.709248670988,30484.863174865135,1.0082011836699774,0.8,4352.782507036447,4324.433322199387,1.0082011836699774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4761053606371,2034.6934298245008,8.959258745428796,4.9836454675993345,-0.8030614946367374,5.786706962236072,2.656633888576787,3.5,0.759038253879082,0.6,0.00022730207672215074,1.0000605260667157,0.00022728831985413954,199.1338363626069,0.0,2.7482760580118587e-06,7.788614348405607,0.03919481401739058,7.691992849992225e-05,0.0001503821482222285,0.0005109335548429972,0.09192643924984266,0.09192643924984266,0.09192643924984266,0.09193322886898009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.7899738198,595.4544975403691,0.0,0.09192643924984266,0.09192643924551161,0.09192643924551161,0.3681776012061867,0.3681776012061867,0.5,9.874159381147889,0.03679854264794358,0.03679854264794358,2.0747847884194925e-11,4.09077998142493e-05,0.036779562780225206,2.0747847884194925e-11,27869.46902017575,21087.700822872008,0.7566595835609868,0.6007055628502587,0.41846852612506374,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530270414159836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.54182973201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5411196255269,260.5411196255269,-12.608880374473074,244.6610924017396,276.42114684931227,108429.83544301183,108477.40063230901,-47.565189297157815,0.0,nan,276.42114684931227,3.271146849312288,270.0691359597989,-3.0808640402010496,263.7171250702832,-9.432874929716775,257.365114180773,-15.784885819226986,251.01310329125462,-22.136896708745354,244.6610924017396,-28.48890759826037,1.0,1.0,25732.562594343566,25732.562594343566,275.9948920141532,2.8448920141532312,275.9948920141532,275.9948920141532,86687.21275973506,86689.1450655688,-1.9323058337322436,0.0,8648.866644398773,8648.866644398773,0.9205748777047974,3414.5557081575967,275.9948920141532,2.8448920141532312,1.0,0.002,0.13369501754150104,0.004772267800846398,0.00020622879992665373,0.0017937712008718426,0.10311439996332686,0.10311439996332686,0.0,7.984962517582073e-13,1.0,1.0000740970878943,0.03677956275947736,0.09192643924551161,0.0,6.803890064285042e-06,8.754507661377426,0.0,1599339.3584494453,265.97175316559606,4.090777906640142e-05,1.0,1286691.5218591727,2589.314044868028,,,,,,,,,,,,,,,,,,,3.0,14245.744686341284,1585.1230032732801,0.3681776012061867,6.175450102142607,2.656633888576787
1800.0,-30.256582521426793,4.983645387966823,35.03640027885983,30.422838229592912,5.035197264416356,-26.72740454284722,-40.21993383122606,1.5060192858207953,-7.1783221838737745,-7.178363088946014,40.07292094965875,35477.297963273,15450.009556014766,15450.009556014766,50927.307519287766,86697.27358065403,86689.21718613818,15450.009556014766,102139.22674215294,102139.22674215294,102139.22674215294,130008.7631642016,125582.99196504058,4425.771199161026,0.0,98749.20503798014,47529.36181827587,56910.93691078251,27869.53642204866,84780.47333283117,21087.744481152473,1585.1279271594033,0.0,0.8750642880894284,2.660458229159234,0.0014947306463915918,1.0,1.0,-7.141586116551878,325531.1779840418,1557679.7722127922,4.785040197560287,1557679.7722127922,4.785040197560287,0.7566593201194818,0.0919264182756748,3.3975607226801943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975607226801943,1.284705822012835,1.2849978358423753,2.64462156585934,5603.635752167033,14245.724546962108,6454.190989173591,0.00047504527206356016,29064.735879122418,2963.778240186243,19292.00878110086,1967.2374135001107,0.6637599894709025,0.6637599894709025,30684.657617132616,30484.863174865135,1.0081990631118707,0.8,4352.775182839395,4324.433322199387,1.0081990631118707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.465462372083,2034.6934298245008,8.959303559934774,4.983645387966823,-0.8031143291097331,5.786759717076556,2.656606561952956,3.5,0.7590304462722732,0.6,0.00022728831985413954,1.0000603315101324,0.00022727460803382212,199.1343149694528,0.0,2.7394579034052744e-06,7.763623698250548,0.03919755347529399,7.691548089494254e-05,0.000150372838959197,0.0005109008514056819,0.09192641827353061,0.09192641827353061,0.09192641827353061,0.09193320716343235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.8527667058,595.4548028709302,0.0,0.09192641827353061,0.0919264182756748,0.0919264182756748,0.3681772174850728,0.3681772174850728,0.5,9.874363047423675,0.03682172348868562,0.03682172348868562,4.263256414560601e-12,4.0905072239638685e-05,0.036776972394136465,4.263256414560601e-12,27869.53642204866,21087.744481152473,0.7566593201194818,0.6006961923809666,0.41846072059536904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530305249698223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.51683908185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5407901247942,260.5407901247942,-12.60920987520575,244.6605313228535,276.4210489267326,108431.22847997061,108478.66190448117,-47.433424510596936,0.0,nan,276.4210489267326,3.2710489267326466,270.0689454059604,-3.0810545940395855,263.71684188518077,-9.433158114819207,257.3647383644082,-15.78526163559178,251.01263484363002,-22.137365156369953,244.6605313228535,-28.489468677146476,1.0,1.0,25732.562594343566,25732.562594343566,275.9948250061416,2.8448250061416047,275.9948250061416,275.9948250061416,86687.3213040897,86689.21718613818,-1.8958820484840544,0.0,8648.866644398773,8648.866644398773,0.9205753008462975,3414.5485262935954,275.9948250061416,2.8448250061416047,1.0,0.002,0.13368821413580922,0.004772282331261048,0.00020621827363566457,0.001793781726164811,0.10310913681783228,0.10310913681783228,0.0,-1.995244247599004e-13,1.0,1.000074091825341,0.03677697238987321,0.0919264182756748,0.0,6.803405251304591e-06,8.75388559990344,0.0,1599339.2693982085,265.9716778161262,4.090506797638227e-05,1.0,1286691.7780952167,2589.3130131009707,,,,,,,,,,,,,,,,,,,3.0,14245.724546962108,1585.1279271594033,0.3681772174850728,6.175450102142607,2.656606561952956
1801.0,-30.25715913926527,4.9836454606975265,35.03640477838064,30.42281084870922,5.035125943843252,-26.727930630951622,-40.220443590637274,1.5058974355098902,-7.178397060447196,-7.17843797087879,40.0729303790872,35476.933695284184,15449.99127248967,15449.99127248967,50926.924967773855,86697.30921475099,86689.2919017939,15449.99127248967,102139.28317428357,102139.28317428357,102139.28317428357,130008.88732294626,125583.02673125181,4425.860591694452,0.0,98749.39731322615,47529.15376972519,56911.38171500106,27869.604148662693,84780.98586366375,21087.788404908402,1585.132855327426,0.0,0.8750638354653788,2.660450765177961,0.0014947306463915918,1.0,1.0,-7.141655709887345,325530.21024518186,1557680.179404576,4.78505567342388,1557680.179404576,4.78505567342388,0.7566590573881649,0.09192639776807093,3.3975563223899994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975563223899994,1.2847064202820937,1.2849984166310402,2.6446169091643283,5603.625885189092,14245.704425662194,6454.186702761567,0.0004750458815633576,29064.830114063043,2963.7878494759216,19291.99596872847,1967.2361070017257,0.6637573965861243,0.6637573965861243,30684.62582457871,30484.863174865135,1.0081977573608294,0.8,4352.770672903473,4324.433322199387,1.0081977573608294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4548368845851,2034.6934298245008,8.959348161533622,4.9836454606975265,-0.8031668350340366,5.786812295731563,2.656579280376481,3.5,0.7590226515361375,0.6,0.00022727460803382212,1.0000601430409963,0.00022726093986979868,199.13479208099395,0.0,2.730493945892171e-06,7.738219842658412,0.03920028396923988,7.691103565953302e-05,0.00015036357237428912,0.0005108687059774122,0.09192639776917953,0.09192639776917953,0.09192639776917953,0.09193318751023982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.9161862108,595.4551080050882,0.0,0.09192639776917953,0.09192639776807093,0.09192639776807093,0.3681768356077705,0.3681768356077705,0.5,9.874566740163164,0.03684115632091789,0.03684115632091789,9.947598300641403e-12,4.091043160769914e-05,0.036782260991458315,9.947598300641403e-12,27869.604148662693,21087.788404908402,0.7566590573881649,0.6006880487291031,0.4184538942768915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530339973257675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.49143522626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54046162979176,260.54046162979176,-12.609538370208213,244.65997201231497,276.42095124726666,108432.7132306419,108480.00187446942,-47.28864382750997,0.0,nan,276.42095124726666,3.27095124726668,270.06875540027886,-3.081244599721117,263.7165595532874,-9.433440446712552,257.36436370629764,-15.78563629370234,251.01216785930507,-22.13783214069491,244.65997201231497,-28.49002798768501,1.0,1.0,25732.562594343566,25732.562594343566,275.99475876298874,2.8447587629887607,275.99475876298874,275.99475876298874,86687.35572539023,86689.2919017939,-1.9361764036730165,0.0,8648.866644398773,8648.866644398773,0.9205755613989097,3414.5441040019496,275.99475876298874,2.8447587629887607,1.0,0.002,0.13368140975808435,0.004772296951938634,0.00020620774604484894,0.0017937922541942596,0.10310387302242446,0.10310387302242446,0.0,2.3910864607734617e-13,1.0,1.0000741024347723,0.03678226098151072,0.09192639776807093,0.0,6.804378033357201e-06,8.75513900334236,0.0,1599339.1809171338,265.9716029395528,4.091042166010084e-05,1.0,1286692.0327503728,2589.311987700155,,,,,,,,,,,,,,,,,,,3.0,14245.704425662194,1585.132855327426,0.3681768356077705,6.175450102142607,2.656579280376481
1802.0,-30.257733923396163,4.9836456841689305,35.036409298289655,30.422845214512222,5.035055157272046,-26.728455015330734,-40.22094926387069,1.5057762491861268,-7.178471784868407,-7.178512706585127,40.0729399663721,35476.519273969825,15449.973183576012,15449.973183576012,50926.492457545835,86697.4493813476,86689.36855300293,15449.973183576012,102139.34173657895,102139.34173657895,102139.34173657895,130009.01420182851,125583.06415572448,4425.950046104031,0.0,98749.6791768257,47528.88061811249,56911.99839857023,27869.672465249554,84781.67086381977,21087.832761445057,1585.1378082698002,0.0,0.8750633830398495,2.6604433157102374,0.0014947306463915918,1.0,1.0,-7.141719352844859,325529.24439814617,1557680.593412583,4.785071142509781,1557680.593412583,4.785071142509781,0.756658794169156,0.09192637795772325,3.397547834302349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397547834302349,1.2847070153559292,1.2849989942796276,2.6446090771607214,5603.609290113262,14245.684321334116,6454.185200029554,0.00047504798486372994,29064.98568756808,2963.8037135584614,19291.99147696192,1967.235648969008,0.6637536892100949,0.6637536892100949,30684.564497240142,30484.863174865135,1.008195238588476,0.8,4352.761973307711,4324.433322199387,1.008195238588476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4442292032527,2034.6934298245008,8.959392784024326,4.9836456841689305,-0.8032191643566771,5.786864848525608,2.656552044630188,3.5,0.7590148698943394,0.6,0.00022726093986979868,1.0000599520568683,0.00022724731592579112,199.13526767728192,0.0,2.7218070009379208e-06,7.713601040658068,0.039203005776240814,7.690662629134161e-05,0.00015035431357845707,0.000510835972476503,0.09192637794788952,0.09192637794788952,0.09192637794788952,0.0919331698146322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.98007741553,595.4554129933292,0.0,0.09192637794788952,0.09192637795772325,0.09192637795772325,0.3681764557762538,0.3681764557762538,0.5,9.874770493490947,0.036858867813577945,0.036858867813577945,6.821210263296962e-13,4.0921716731645574e-05,0.036793353740279144,6.821210263296962e-13,27869.672465249554,21087.832761445057,0.756658794169156,0.600678093963804,0.4184456252455067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530374588341703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.46681642426,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5401341729085,260.5401341729085,-12.609865827091483,244.65941447019117,276.42085387562446,108434.06582222067,108481.20502327177,-47.139201051133,0.0,nan,276.42085387562446,3.270853875624482,270.06856599453926,-3.0814340054607214,263.71627811345286,-9.433721886547119,257.36399023236595,-15.786009767634027,251.01170235127745,-22.138297648722528,244.65941447019117,-28.49058552980881,1.0,1.0,25732.562594343566,25732.562594343566,275.99469288985506,2.8446928898550823,275.99469288985506,275.99469288985506,86687.50156816334,86689.36855300293,-1.8669848395948065,0.0,8648.866644398773,8648.866644398773,0.9205760640001193,3414.5355734738605,275.99469288985506,2.8446928898550823,1.0,0.002,0.13367460333168218,0.00477231160151548,0.00020619721535886727,0.0017938027833079003,0.10309860767943363,0.10309860767943363,0.0,-1.3332325694837e-12,1.0,1.0000741247364222,0.03679335373959702,0.09192637795772325,0.0,6.8064245895627245e-06,8.757774020812622,0.0,1599339.092624173,265.97152821513157,4.092171604952455e-05,1.0,1286692.2869081933,2589.3109643025164,,,,,,,,,,,,,,,,,,,3.0,14245.684321334116,1585.1378082698002,0.3681764557762538,6.175450102142607,2.656552044630188
