time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1803.0,-30.2583082836475,4.983646037249486,35.036413819692044,30.42281832257288,5.03498344362574,-26.7289791109269,-40.22145490217952,1.5056542708972802,-7.17854826781695,-7.178589160978838,40.072949049280204,35476.148434054456,15449.957630496894,15449.957630496894,50926.10606455135,86697.48703894534,86689.43401302873,15449.957630496894,102139.39164352563,102139.39164352563,102139.39164352563,130009.13166087495,125583.09220124579,4426.0394596291635,0.0,98749.87241985285,47528.665259234236,56912.45240068735,27869.74001734932,84782.19241803666,21087.87644573441,1585.1427668419012,0.0,0.8750629230209739,2.6604356954678927,0.0014947306463915918,1.0,1.0,-7.14182368025115,325528.25634258054,1557680.9856404085,4.785086871233479,1557680.9856404085,4.785086871233479,0.7566585275860809,0.0919263587377949,3.3975433913656854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975433913656854,1.2847076140434155,1.2849995755994834,2.644604386419452,5603.599350995387,14245.664234520718,6454.180957701807,0.0004750486130305569,29065.080572866238,2963.8133891661514,19291.97879636039,1967.2343559075107,0.6637510860496445,0.6637510860496445,30684.532396536673,30484.863174865135,1.008193920182435,0.8,4352.757419659202,4324.433322199387,1.008193920182435,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4336392365747,2034.6934298245008,8.95943878555788,4.983646037249486,-0.8032722156445553,5.786918252894042,2.6565248544785574,3.5,0.7590071012795878,0.6,0.00022724731592579112,1.0000599081256614,0.00022723370278057042,199.13574292484526,0.0,2.713007736765673e-06,7.688663925993918,0.03920571878397758,7.690221746138354e-05,0.00015034509846440758,0.0005108039957119712,0.09192635872916662,0.09192635872916662,0.09192635872916662,0.09193314574491036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.042229793,595.4557185222361,0.0,0.09192635872916662,0.0919263587377949,0.0919263587377949,0.36817607812759817,0.36817607812759817,0.5,9.874974101606881,0.036868089636811874,0.036868089636811874,3.745981302927248e-11,4.08931618949282e-05,0.03676548072769492,3.745981302927248e-11,27869.74001734932,21087.87644573441,0.7566585275860809,0.6006698412969711,0.41843867706477494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530409093502916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.4418793096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5398075196509,260.5398075196509,-12.610192480349099,244.65885843974078,276.42075659955975,108435.52650860055,108482.5500235762,-47.0235149756354,0.0,nan,276.42075659955975,3.2707565995597747,270.06837696759675,-3.081623032403229,263.71599733563716,-9.434002664362822,257.3636177036682,-15.786382296331794,251.01123807170268,-22.1387619282973,244.65885843974078,-28.491141560259194,1.0,1.0,25732.562594343566,25732.562594343566,275.99462400408606,2.8446240040860857,275.99462400408606,275.99462400408606,86687.5449816469,86689.43401302873,-1.8890313818264985,0.0,8648.866644398773,8648.866644398773,0.920576327077407,3414.531108322514,275.99462400408606,2.8446240040860857,1.0,0.002,0.13366780206784118,0.004772325929020274,0.00020618669191378188,0.001793813306913481,0.10309334595689093,0.10309334595689093,0.0,-1.1727372545289327e-12,1.0,1.0000740685427958,0.03676548069023511,0.0919263587377949,0.0,6.801262791150854e-06,8.751134142954063,0.0,1599339.002196649,265.971451732183,4.089312443511517e-05,1.0,1286692.5469105816,2589.3099173716205,,,,,,,,,,,,,,,,,,,3.0,14245.664234520718,1585.1427668419012,0.36817607812759817,6.175450102142607,2.6565248544785574
1804.0,-30.258879447276666,4.983646537467932,35.03641835534536,30.422825272567593,5.034911265865329,-26.72950037596136,-40.22196012139318,1.5055321945435796,-7.178622790642919,-7.178663684573818,40.07295850326168,35475.76415952859,15449.939974007113,15449.939974007113,50925.704133535706,86697.58387207339,86689.50841993911,15449.939974007113,102139.44839394622,102139.44839394622,102139.44839394622,130009.25585704253,125583.1269850854,4426.1288719571285,0.0,98750.11556210379,47528.426554832084,56912.98778585745,27869.807463096306,84782.79524895376,21087.920195589442,1585.1476723946325,0.0,0.8750624722878098,2.6604282673039523,0.0014947306463915918,1.0,1.0,-7.1418973206086775,325527.2932404514,1557681.393892806,4.785102282475041,1557681.393892806,4.785102282475041,0.7566582662443193,0.09192633947235612,3.397536685929993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397536685929993,1.2847082131678373,1.2850001573702317,2.6445979336835848,5603.585678422391,14245.64413703957,6454.178251695439,0.0004750500685283242,29065.20950047471,2963.8265361234176,19291.97070792627,1967.2335311167699,0.6637478634933349,0.6637478634933349,30684.4839490143,30484.863174865135,1.008191930397841,0.8,4352.750547131058,4324.433322199387,1.008191930397841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.423064599805,2034.6934298245008,8.959483488231268,4.983646537467932,-0.8033242470437125,5.786970784511644,2.6564977037981397,3.5,0.7589993439423256,0.6,0.00022723370278057042,1.0000595749747674,0.0002272201661449057,199.13621552939216,0.0,2.7108637870679526e-06,7.682587972550578,0.039208429647764644,7.689781251904524e-05,0.00015033589026152517,0.0005107717023754774,0.09192633947197004,0.09192633947197004,0.09192633947197004,0.0919331262115368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.10620462004,595.456023476295,0.0,0.09192633947197004,0.09192633947235612,0.09192633947235612,0.3681757018372201,0.3681757018372201,0.5,9.87517770404419,0.03687493915873574,0.03687493915873574,-3.865352482534945e-11,4.089393087269855e-05,0.036766363965114124,-3.865352482534945e-11,27869.807463096306,21087.920195589442,0.7566582662443193,0.60066082964119,0.4184311693824033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530443573374494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.43580335615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53948177231365,260.53948177231365,-12.610518227686327,244.65830419403954,276.42065935058645,108436.91107800188,108483.80418078242,-46.893102780531514,0.0,nan,276.42065935058645,3.2706593505864703,270.0681883192788,-3.0818116807211595,263.715717287971,-9.43428271202896,257.36324625665804,-15.786753743341933,251.0107752253479,-22.139224774652064,244.65830419403954,-28.491695805960433,1.0,1.0,25732.562594343566,25732.562594343566,275.9945580835733,2.844558083573304,275.9945580835733,275.9945580835733,86687.64033847269,86689.50841993911,-1.8680814664257923,0.0,8648.866644398773,8648.866644398773,0.9205767241225206,3414.524369359643,275.9945580835733,2.844558083573304,1.0,0.002,0.13366100064711925,0.004772340603049626,0.00020617616904525072,0.0017938238310635287,0.10308808452262536,0.10308808452262536,0.0,1.0877930500807764e-13,1.0,1.0000740702782756,0.03676636400376765,0.09192633947235612,0.0,6.801420750093657e-06,8.751339111276707,0.0,1599338.9141270325,265.97137720935706,4.089396952622337e-05,1.0,1286692.8003470744,2589.308896879694,,,,,,,,,,,,,,,,,,,3.0,14245.64413703957,1585.1476723946325,0.3681757018372201,6.175450102142607,2.6564977037981397
1805.0,-30.259448811736466,4.983647194673595,35.03642291083353,30.42281678589063,5.034841493642767,-26.73001978119585,-40.22246125442905,1.505412463091289,-7.17869606652647,-7.178736974791047,40.07296814684511,35475.38422560358,15449.921135508312,15449.921135508312,50925.30536111189,86697.6494209271,86689.58742847033,15449.921135508312,102139.50856397864,102139.50856397864,102139.50856397864,130009.38337365311,125583.16504703353,4426.218326619583,0.0,98750.3317257567,47528.196816621574,56913.48323237235,27869.874809674475,84783.35804204684,21087.963961049085,1585.152543343297,0.0,0.8750620276710663,2.660420961932316,0.0014947306463915918,1.0,1.0,-7.1419566021709215,325526.3460816421,1557681.8103321567,4.7851174845967455,1557681.8103321567,4.7851174845967455,0.7566580081561334,0.09192632039694329,3.397531135561761,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397531135561761,1.2847088011664647,1.2850007281109388,2.644592402945272,5603.573959451577,14245.624084452078,6454.174758097482,0.00047505109416221935,29065.320606525933,2963.8378657875965,19291.960265328184,1967.2324662681124,0.6637449669485713,0.6637449669485713,30684.443846968963,30484.863174865135,1.0081902833703091,0.8,4352.744858451396,4324.433322199387,1.0081902833703091,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.4125074367823,2034.6934298245008,8.959527415208514,4.983647194673595,-0.8033755818119657,5.787022776485561,2.6564705980927865,3.5,0.7589915994550819,0.6,0.0002272201661449057,1.0000593875853514,0.00022720667288922706,199.1366866472072,0.0,2.695634397271038e-06,7.639427881866122,0.03921112528216191,7.689344343403177e-05,0.00015032672271087394,0.0005107397209171535,0.09192632039000413,0.09192632039000413,0.09192632039000413,0.09193310955541266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.1707549689,595.4563282522261,0.0,0.09192632039000413,0.09192632039694329,0.09192632039694329,0.3681753274631983,0.3681753274631983,0.5,9.875381377378691,0.03688277052367539,0.03688277052367539,1.3812950783176348e-11,4.090826456604191e-05,0.036780372620114576,1.3812950783176348e-11,27869.874809674475,21087.963961049085,0.7566580081561334,0.6006521390183244,0.4184239105982353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530477861502267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.39264326546,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53915714842947,260.53915714842947,-12.61084285157051,244.6577517412198,276.4205625556378,108438.35003633305,108485.08141179444,-46.73137546137402,0.0,nan,276.4205625556378,3.2705625556378095,270.0680003927568,-3.0819996072431763,263.71543822987377,-9.434561770126209,257.3628760669864,-15.78712393301356,251.01031390410236,-22.139686095897616,244.6577517412198,-28.492248258780165,1.0,1.0,25732.562594343566,25732.562594343566,275.9944939284872,2.844493928487225,275.9944939284872,275.9944939284872,86687.70465357327,86689.58742847033,-1.8827748970652465,0.0,8648.866644398773,8648.866644398773,0.9205770527729719,3414.5187912395695,275.9944939284872,2.844493928487225,1.0,0.002,0.13365419663917386,0.004772355500863491,0.00020616564270989758,0.001793834356476777,0.10308282135494878,0.10308282135494878,0.0,-8.13325535392595e-13,1.0,1.0000740984545418,0.036780372606301626,0.09192632039694329,0.0,6.804006838634825e-06,8.75466830862485,0.0,1599338.8275499258,265.9713039334735,4.0908250753091124e-05,1.0,1286693.0495886174,2589.3078932797875,,,,,,,,,,,,,,,,,,,3.0,14245.624084452078,1585.152543343297,0.3681753274631983,6.175450102142607,2.6564705980927865
1806.0,-30.23995354248954,4.956123069532462,35.036398984438875,30.425411543715768,5.0344391291719495,-26.71251427527469,-40.20618950072674,1.506999863289235,-7.181397525598584,-7.181397525600354,40.07215549103521,35484.113211728465,15418.224501393835,15418.224501393835,50902.3377131223,86705.67311601655,86707.69251501288,15418.224501393835,102125.91701640672,102125.91701640672,102125.91701640672,129994.52489868179,125568.35943182389,4426.165466857903,0.0,98751.25336455746,47529.693464818345,56912.84433304346,27868.607882275075,84781.45221531854,21086.862409955727,1585.1574950085374,0.0,0.87505039796792,2.6601563116024507,0.0014947306463915918,1.0,1.0,-7.181397525598584,325491.9641617114,1557646.7176399971,4.785515125240157,1557646.7176399971,4.785515125240157,0.7566528797933729,0.09192628462808619,3.397444577992515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.397444577992515,1.28470140395983,1.284993311887715,2.6445402546619667,5603.463463496875,14245.604048869158,6454.2120339235935,0.00047507403228285984,29066.332385297566,2963.9410385093347,19292.071685266932,1967.2438279399114,0.6637256957477482,0.6637256957477482,30683.81845693517,30484.863174865135,1.0081645981015703,0.8,4352.656143685448,4324.433322199387,1.0081645981015703,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1724.401969000473,2034.6934298245008,8.94120093723322,4.956123069532462,-0.819086033336812,5.775209102869274,2.6564435405789415,3.5,0.7589838687368404,0.6,0.00022720667288922706,0.9979688288561257,0.00022766910781136512,199.12070450328298,0.07436654698946425,0.00024582009675533465,696.6541542046184,0.039456945378917245,7.703542463398083e-05,0.00015017124825524622,0.0005101984931551542,0.09192628474466788,0.09192628474466788,0.09192628474466788,0.09192302980138632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.711273424,595.4574137278132,0.0,0.09192628474466788,0.09192628462808619,0.09192628462808619,0.3681749553125113,0.3681749553125113,0.5,9.875283719943623,0.02643387702499922,0.02643387702499922,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27868.607882275075,21086.862409955727,0.7566528797933729,0.6003947370923323,0.41853627514671304,35353.7532153836,15450.0,0.0,3334.6704893505644,-3334.6704893505644,0.058927004022212716,1.4731751005553166,2643.221999418424,691.4484899321405,3334.6704893505644,0.030287805996764422,0.6377381387685355,1.453009968463487,1.453051204177618,1.2664240936977469,0.0002272201661449057,0.0034966081419218423,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,39385.077858938785,12115.329510649435,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5406272657111,260.5406272657111,-12.609372734288854,244.6606634412024,276.4205910902183,108503.62297661314,108291.99159427312,211.63138234004256,0.0,nan,276.4205910902183,3.2705910902183177,270.06860556041096,-3.081394439589019,263.7166200305951,-9.433379969404882,257.3646345008263,-15.785365499173679,251.01264897101382,-22.13735102898616,244.6606634412024,-28.48933655879759,1.0,1.0,25732.562594343566,25732.562594343566,275.99392672554495,2.843926725544975,275.99392672554495,275.99392672554495,86695.91764051812,86707.69251501288,-11.774874494760297,0.0,8648.866644398773,8648.866644398773,0.9205821780146649,3414.4318008824775,275.99392672554495,2.843926725544975,1.0,0.002,0.1336579398059438,0.004771867437027933,0.00020617029326160387,0.001793829704132336,0.10308514663080193,0.10308514663080193,0.0,-2.6060603328104115e-12,0.9999592807226789,0.9999592807226789,0.0,0.09192254145620933,3.7431718768673347e-06,0.0,0.0,0.0,1599335.577010578,265.9686024744014,0.0,1.0,1286702.0973879572,2589.271461654194,,,,,,,,,,,,,,,,,,,3.0,14245.604048869158,1585.1574950085374,0.3681749553125113,6.175450102142607,2.6564435405789415
1807.0,-30.18737587832572,4.881820371979588,35.03626726540687,30.42713573612275,5.032404166422712,-26.66539787384678,-40.161721932794876,1.5104261620735944,-7.191254605543634,-7.191254605505489,40.06899765039967,35513.18460577891,15301.936497502049,15301.936497502049,50815.12110328096,86720.16129450439,86771.94301130454,15301.936497502049,102073.87950880658,102073.87950880658,102073.87950880658,129937.22836808892,125511.67169383734,4425.5566742515775,0.0,98747.32132979044,47540.344641508236,56896.640764758005,27863.348859282334,84759.98962404035,21082.373901849267,1585.1490535695207,0.0,0.8750078722058613,2.659174029970324,0.0014947306463915918,1.0,1.0,-7.191254605543634,325364.6074125713,1557510.3591503366,4.7869692144338565,1557510.3591503366,4.7869692144338565,0.7566346029804645,0.09192577509770233,3.3975063677226935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3975063677226935,1.2846844228780245,1.2849769210613633,2.644623307653566,5603.639442819988,14245.98595580268,6454.298054342011,0.0004750649677831679,29064.64643243025,2963.769119162023,19292.328806054065,1967.2700469634449,0.6637730429958969,0.6637730429958969,30684.26489633905,30484.863174865135,1.008182933711486,0.8,4352.719473391847,4324.433322199387,1.008182933711486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1721.1553902919652,2034.6934298245008,8.890502614587481,4.881820371979588,-0.8678611767483444,5.749681548727932,2.6481131748191555,3.5,0.7566037642340444,0.6,0.00022766910781136512,0.9945330909656026,0.00022892059588516938,199.07746636412205,0.20244694068810623,0.0005684344609673538,1610.9432623814807,0.0400253798398846,7.742466912960441e-05,0.0001502444386817607,0.0005104564371362038,0.09192577512129178,0.09192577512129178,0.09192577512129178,0.09188413162346071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.46252587973,595.460267319319,0.0,0.09192577512129178,0.09192577509770233,0.09192577509770233,0.36817337690867524,0.36817337690867524,0.5,9.874034418407238,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,-3.814193405560218e-11,27863.348859282334,21082.373901849267,0.7566346029804645,0.599517783433852,0.4189852401268624,35353.7532153836,15450.0,0.0,9064.387206936506,-9064.387206936506,0.16039849881761564,4.009962470440388,7185.955511627472,1878.4316953090338,9064.387206936506,0.17118358504789613,0.8679572446840668,1.4528183981166274,1.4529345864219176,1.2665545769439321,0.00022720667288922706,0.0034898631803442293,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46029.08368470159,6385.612793063494,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5464248799576,260.5464248799576,-12.603575120042365,244.67210883805893,276.42074092185555,108649.2507636459,107814.65262838655,834.598135259338,0.0,nan,276.42074092185555,3.2707409218555767,270.07101450509197,-3.078985494908011,263.72128808832264,-9.42871191167734,257.3715616715917,-15.7784383284083,251.02183525482488,-22.1281647451751,244.67210883805893,-28.477891161941045,1.0,1.0,25732.562594343566,25732.562594343566,275.9914984220256,2.8414984220256088,275.9914984220256,275.9914984220256,86710.20240733009,86771.94301130454,-61.740603974452824,0.0,8648.866644398773,8648.866644398773,0.9205785193319083,3414.493899561307,275.9914984220256,2.8414984220256088,1.0,0.002,0.13370151287294493,0.004769937744085213,0.00020623334243232192,0.0017937666593824196,0.10311667121616096,0.10311667121616096,0.0,1.8147414994340583e-12,0.9995259973104453,0.9995259973104453,0.0,0.09188220203306663,4.3573064635708106e-05,0.0,0.0,0.0,1599323.9268829743,265.95874539445634,0.0,1.0,1286735.6174204987,2589.1364973214004,,,,,,,,,,,,,,,,,,,4.0,14245.98595580268,1585.1490535695207,0.36817337690867524,6.175450102142607,2.6481131748191555
1808.0,-30.13162765848472,4.801224087721518,35.03595892078502,30.41934643350544,5.027497878776851,-26.615715104758984,-40.1137953978963,1.5115853241142898,-7.207052358515114,-7.207052358487493,40.063638490600184,35553.82490421919,15127.197688297447,15127.197688297447,50681.02259251664,86724.75465431104,86860.10516490604,15127.197688297447,101987.30285320348,101987.30285320348,101987.30285320348,129840.95607334832,125416.95943324518,4423.996640103136,0.0,98733.20110453888,47562.27135124733,56856.58861476839,27853.653220144846,84710.24183491323,21074.269386542164,1585.074855985423,0.0,0.8749408440555421,2.6576003435474984,0.0014947306463915918,1.0,1.0,-7.207052358515114,325160.57694342674,1557278.9663004593,4.789261296492913,1557278.9663004593,4.789261296492913,0.756607013808172,0.0919234563217186,3.398064231606804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.398064231606804,1.2846764169867768,1.2849705211882425,2.6450740331771656,5604.594476118916,14247.031263223345,6454.338105533365,0.0004749351134469234,29055.7194846938,2962.8588238280963,19292.44852174525,1967.2822545665697,0.6639810978319871,0.6639810978319871,30688.295467067954,30484.863174865135,1.0083484753724634,0.8,4353.291230406717,4324.433322199387,1.0083484753724634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.370806370208,2034.6934298245008,8.834066565502406,4.801224087721518,-0.9314817282469283,5.732705815968447,2.625625399506592,3.5,0.750178685573312,0.6,0.00022892059588516938,0.9942069460498301,0.00023025447246643535,199.03139780515664,0.2241267100304256,0.00047793372829923694,1354.4641860000374,0.04050331356818384,7.784622698590544e-05,0.00015107436889926396,0.0005133604092691603,0.09192345618772343,0.09192345618772343,0.09192345618772343,0.09181842257529256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.7370230935,595.4634932424588,0.0,0.09192345618772343,0.0919234563217186,0.0919234563217186,0.36816718003032406,0.36816718003032406,0.5,9.870883415718055,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,-2.7625901566352695e-11,27853.653220144846,21074.269386542164,0.756607013808172,0.5982868363342165,0.41971105422539023,35353.7532153836,15450.0,0.0,9994.356447664164,-9994.356447664164,0.1775227620190071,4.438069050475174,7926.667199657586,2067.6892480065776,9994.356447664164,0.34109587236323186,0.9606210065963581,1.452588202145267,1.4526197600269444,1.266906908183818,0.00022766910781136512,0.003471712636217256,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46702.573849047796,5455.643552335836,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55579037634897,260.55579037634897,-12.594209623651011,244.69105788902272,276.42052286367476,108737.40566205789,107389.19146500206,1348.214197055815,0.0,nan,276.42052286367476,3.2705228636747847,270.0746298687409,-3.075370131259092,263.72873687380456,-9.421263126195413,257.3828438788932,-15.76715612110678,251.0369508839576,-22.11304911604239,244.69105788902272,-28.45894211097726,1.0,1.0,25732.562594343566,25732.562594343566,275.98589416111906,2.8358941611190858,275.98589416111906,275.98589416111906,86714.45891641192,86860.10516490604,-145.64624849411484,0.0,8648.866644398773,8648.866644398773,0.9205454855875234,3415.0545527648383,275.98589416111906,2.8358941611190858,1.0,0.002,0.13380979541767904,0.004766688775110001,0.0002063936901408304,0.0017936063106981821,0.1031968450704152,0.1031968450704152,0.0,8.390124532631216e-13,0.9988220357985828,0.9988220357985828,0.0,0.09181517378090107,0.00010828254081752648,0.0,0.0,0.0,1599305.2525861796,265.94294764148486,0.0,1.0,1286789.33546827,2588.9202295828145,,,,,,,,,,,,,,,,,,,4.0,14247.031263223345,1585.074855985423,0.36816718003032406,6.175450102142607,2.625625399506592
1809.0,-30.07458255218597,4.719686805608965,35.03544488377071,30.407440359145426,5.019851514272072,-26.565139145538677,-40.064931416977174,1.5104081073682096,-7.2246465640938595,-7.2246465640565285,40.0570878087155,35597.94381791512,14945.937833880986,14945.937833880986,50543.8816517961,86728.40378372162,86938.31151169926,14945.937833880986,101884.24934558025,101884.24934558025,101884.24934558025,129724.84089651793,125303.54455699782,4421.296339520107,0.0,98717.27073626642,47586.81076958346,56811.62218520329,27840.59155093768,84652.21373614097,21063.612384638527,1584.8847151193168,0.0,0.8748684117582773,2.6558485701408694,0.0014947306463915918,1.0,1.0,-7.2246465640938595,324933.4634732011,1556996.1623003809,4.791738424407599,1556996.1623003809,4.791738424407599,0.7565791964621204,0.09191804634220109,3.3987689994713333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3987689994713333,1.2846791689945483,1.284974987518708,2.6456169614172023,5605.744875909951,14248.141840031549,6454.324482256699,0.0004747669597759394,29045.007398743943,2961.766495056308,19292.407800859626,1967.278102191842,0.6642245786342589,0.6642245786342589,30693.387230955206,30484.863174865135,1.008557609618685,0.8,4354.013523083462,4324.433322199387,1.008557609618685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.761846267347,2034.6934298245008,8.777468127233547,4.719686805608965,-0.9976992655287029,5.717386071137668,2.6011152210420403,3.5,0.7431757774405829,0.6,0.00023025447246643535,0.9940753118194899,0.0002316267889653076,198.98426237801476,0.2317509716295537,0.0004814962192540599,1364.5602853660057,0.0409848097874379,7.827821441386595e-05,0.0001519762580525694,0.0005165321945247285,0.09191804627205327,0.09191804627205327,0.09191804627205327,0.091739297599581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.91216337826,595.4650665529474,0.0,0.09191804627205327,0.09191804634220109,0.09191804634220109,0.36815334633781227,0.36815334633781227,0.5,9.865520955311316,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,27840.59155093768,21063.612384638527,0.7565791964621204,0.5970769034976479,0.42051993972506263,35353.7532153836,15450.0,0.0,10288.536031808053,-10288.536031808053,0.1835027074745762,4.587567686864401,8164.288085759216,2124.2479460488375,10288.536031808053,0.5219749486695884,0.9929800188018185,1.452344094086033,1.4522854261748506,1.2672892239043307,0.00022892059588516938,0.0034521197672656156,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47006.849532557666,5161.463968191947,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5679438499316,260.5679438499316,-12.582056150068354,244.71634539122545,276.419542308638,108761.6168843644,107012.0581929903,1749.5586913741145,0.0,nan,276.419542308638,3.2695423086379947,270.07890292515174,-3.0710970748482396,263.73826354166323,-9.411736458336748,257.3976241581987,-15.752375841801268,251.05698477471267,-22.093015225287303,244.71634539122545,-28.433654608774532,1.0,1.0,25732.562594343566,25732.562594343566,275.97734233647793,2.8273423364779546,275.97734233647793,275.97734233647793,86717.96485095764,86938.31151169926,-220.34666074161942,0.0,8648.866644398773,8648.866644398773,0.9205037488384338,3415.7628444686898,275.97734233647793,2.8273423364779546,1.0,0.002,0.13399241448081822,0.0047628184605242214,0.00020666792360354112,0.001793332077169218,0.10333396180177055,0.10333396180177055,0.0,7.727590269068774e-13,0.998013240369911,0.998013240369911,0.0,0.09173542727845176,0.00018261906374933366,0.0,0.0,0.0,1599284.4505823704,265.9253534359061,0.0,1.0,1286849.1564993095,2588.6794224461896,,,,,,,,,,,,,,,,,,,4.0,14248.141840031549,1584.8847151193168,0.36815334633781227,6.175450102142607,2.6011152210420403
1810.0,-30.017531456341157,4.639145992232838,35.0347069915105,30.392131127323978,5.0098837017825995,-26.51478994053729,-40.01622658744452,1.5071421858643637,-7.2430897629487845,-7.243089763024608,40.04960216269421,35644.203516609705,14766.00983827007,14766.00983827007,50410.21335487977,86731.26408794266,87003.12698410671,14766.00983827007,101769.13682237678,101769.13682237678,101769.13682237678,129593.86578259451,125176.50539944944,4417.360383145072,0.0,98700.14904345293,47613.088471729156,56763.40063524863,27824.72896021774,84588.12959546637,21050.871309411225,1584.5832719867417,0.0,0.874794842797266,2.6540132456136316,0.0014947306463915918,1.0,1.0,-7.2430897629487845,324695.5248096543,1556673.0418401915,4.794254687534599,1556673.0418401915,4.794254687534599,0.7565526097130576,0.09190913596439278,3.399587713652192,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.399587713652192,1.2846916113778855,1.284989195862387,2.646228622919077,5607.040913235054,14249.28025607245,6454.262065181736,0.00047456857809193145,29032.976159752892,2960.5396501101695,19292.22123204561,1967.2590774673931,0.6644934065970662,0.6644934065970662,30699.301962111796,30484.863174865135,1.0088005565260318,0.8,4354.852557864714,4324.433322199387,1.0088005565260318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.9517135667493,2034.6934298245008,8.722050203759627,4.639145992232838,-1.06406886408982,5.703214856322658,2.5761868477509555,3.5,0.7360533850717016,0.6,0.0002316267889653076,0.9940774525001947,0.00023300678270364675,198.93713187933452,0.23416798337214567,0.0004767701936660611,1351.1667288496171,0.04146157998110396,7.871099932901258e-05,0.00015291578963629504,0.0005198506396709718,0.09190913592135694,0.09190913592135694,0.09190913592135694,0.0916507568069371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.0844010635,595.4643179091719,0.0,0.09190913592135694,0.09190913596439278,0.09190913596439278,0.36813061574337874,0.36813061574337874,0.5,9.857769583657056,7.582912076031789e-11,7.582912076031789e-11,7.582912076031789e-11,7.582912076031789e-11,7.582912076031789e-11,7.582912076031789e-11,27824.72896021774,21050.871309411225,0.7565526097130576,0.5959490249513874,0.4213854081781247,35353.7532153836,15450.0,0.0,10348.887776103466,-10348.887776103466,0.18535628404982452,4.633907101245609,8216.548404272415,2132.3393718310504,10348.887776103466,0.7065241149177709,1.0030101950748074,1.4520960143623725,1.4519434263870792,1.2676761534257317,0.00023025447246643535,0.003432398374229772,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47053.807720336685,5101.1122238965345,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5821678995315,260.5821678995315,-12.567832100468479,244.7467988294724,276.417536969589,108730.56234840307,106682.93296610359,2047.6293822994694,0.0,nan,276.417536969589,3.2675369695890026,270.08338934156546,-3.066610658434513,263.7492417135296,-9.400758286470364,257.4150940855302,-15.734905914469778,251.08094645750194,-22.06905354249804,244.7467988294724,-28.40320117052758,1.0,1.0,25732.562594343566,25732.562594343566,275.96639323761246,2.8163932376124876,275.96639323761246,275.96639323761246,86720.57289530263,87003.12698410671,-282.55408880408504,0.0,8648.866644398773,8648.866644398773,0.9204552583429773,3416.585652220453,275.96639323761246,2.8163932376124876,1.0,0.002,0.13425513964360872,0.004758472401581473,0.00020706532784002513,0.0017929346742655051,0.10353266392001256,0.10353266392001256,0.0,2.1055301599459675e-12,0.9971414684949441,0.9971414684949441,0.0,0.0916464108036361,0.0002627251607566815,0.0,0.0,0.0,1599262.640106089,265.9069102370512,0.0,1.0,1286911.8578062016,2588.427056040633,,,,,,,,,,,,,,,,,,,4.0,14249.28025607245,1584.5832719867417,0.36813061574337874,6.175450102142607,2.5761868477509555
1811.0,-29.96087869151538,4.5602386608331065,35.033735215191804,30.374248476605885,4.9980939665245785,-26.4649814256879,-39.9680191889405,1.5021966996088993,-7.261940690463746,-7.261940690474584,40.04137995177509,35691.773631809854,14590.008846500474,14590.008846500474,50281.78247831033,86733.6308790088,87055.2022787328,14590.008846500474,101645.21112523327,101645.21112523327,101645.21112523327,129451.8388686089,125039.69466842324,4412.144200185664,0.0,98682.32321272515,47640.46596180661,56713.17472324283,27806.627743375633,84519.80246661846,21036.47991369437,1584.1867558653366,0.0,0.8747218208782179,2.6521383824226445,0.0014947306463915918,1.0,1.0,-7.261940690463746,324452.467626139,1556318.1857118155,4.796752501525537,1556318.1857118155,4.796752501525537,0.7565275483182561,0.09189661529612263,3.4004880751381616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004880751381616,1.284711894493857,1.2850112566633847,2.646887671634632,5608.437358379638,14250.42069360747,6454.158719602081,0.0004743479600809324,29020.04683804565,2959.221226213401,19291.912325192137,1967.2275777347145,0.6647788142057784,0.6647788142057784,30705.806218391408,30484.863174865135,1.0090677316203744,0.8,4355.775219791401,4324.433322199387,1.0090677316203744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.1687301678382,2034.6934298245008,8.668179597802784,4.5602386608331065,-1.1296922958895959,5.689930956722702,2.551423180391839,3.5,0.7289780515405254,0.6,0.00023300678270364675,0.9941214122952774,0.00023438463332730054,198.89034681302203,0.23477018911671044,0.0004723634754374105,1338.6780893896214,0.04193394345654137,7.914154152755696e-05,0.00015386524117608978,0.0005232169177975506,0.09189661504071346,0.09189661504071346,0.09189661504071346,0.09155545138616714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.6696372396,595.460796453308,0.0,0.09189661504071346,0.09189661529612263,0.09189661529612263,0.36809825568136795,0.36809825568136795,0.5,9.847534665992248,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,27806.627743375633,21036.47991369437,0.7565275483182561,0.5949112635251292,0.4222888907709706,35353.7532153836,15450.0,0.0,10328.870958163981,-10328.870958163981,0.1857733401960887,4.644333504902214,8204.94485308796,2123.926105076021,10328.870958163981,0.8921192699754394,1.0052669924030768,1.4518475091694587,1.4516015174332828,1.2680585029308427,0.0002316267889653076,0.0034130165325444604,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,47021.3022629372,5121.129041836019,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5978842155167,260.5978842155167,-12.552115784483306,244.78139357709534,276.414374853931,108655.98636944754,106393.53711428006,2262.4492551674903,0.0,nan,276.414374853931,3.264374853931031,270.08777859856315,-3.0622214014368296,263.76118234318193,-9.388817656818048,257.43458608785835,-15.715413912141628,251.10798983247045,-22.042010167529526,244.78139357709534,-28.368606422904634,1.0,1.0,25732.562594343566,25732.562594343566,275.9535633643384,2.8035633643384017,275.9535633643384,275.9535633643384,86722.620878738,87055.2022787328,-332.58139999480045,0.0,8648.866644398773,8648.866644398773,0.9204019249062567,3417.4905155138526,275.9535633643384,2.8035633643384017,1.0,0.002,0.13460105904547653,0.004753717147370544,0.00020759083714794432,0.0017924091560770812,0.10379541857397216,0.10379541857397216,0.0,-6.774974678491752e-12,0.9962357764150087,0.9962357764150087,0.0,0.09155069588944409,0.000345919406678536,0.0,0.0,0.0,1599240.3425004478,265.88805930953623,0.0,1.0,1286975.938566369,2588.1691746689653,,,,,,,,,,,,,,,,,,,4.0,14250.42069360747,1584.1867558653366,0.36809825568136795,6.175450102142607,2.551423180391839
1812.0,-29.90476363866018,4.483146746873655,35.03252509471327,30.35445091025906,4.98486762559138,-26.415800512255252,-39.92040533395482,1.4959044986960346,-7.281027447006977,-7.281027447066297,40.03256178062532,35740.15402282018,14418.6854923239,14418.6854923239,50158.83951514408,86735.78143471364,87095.95943714114,14418.6854923239,101514.64492946504,101514.64492946504,101514.64492946504,129301.42955605504,124895.79692614784,4405.632629907198,0.0,98664.15801164744,47668.5305980771,56661.80823730037,27786.78462659,84448.59286389037,21020.806284141207,1583.7147428920214,0.0,0.8746497573046856,2.6502411302500586,0.0014947306463915918,1.0,1.0,-7.281027447006977,324206.51558700035,1555937.676937926,4.799217789071214,1555937.676937926,4.799217789071214,0.7565037324982816,0.09188050618720535,3.4014445340851087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014445340851087,1.2847384824085277,1.2850396210434187,2.6475773713171145,5609.898749245125,14251.555052947602,6454.025666364741,0.0004741123266961347,29006.546196169347,2957.844543872714,19291.514620161804,1967.1870231079731,0.6650745142042962,0.6650745142042962,30712.71534824905,30484.863174865135,1.0093515531891193,0.8,4356.755315100092,4324.433322199387,1.0093515531891193,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.4901559941093,2034.6934298245008,8.61593684353567,4.483146746873655,-1.194276398049742,5.677423144923397,2.527018045406641,3.5,0.7220051558304689,0.6,0.00023438463332730054,0.9941797258029056,0.00023575680256204189,198.8440237851535,0.23475411325531706,0.00046804369033149343,1326.4358183994523,0.04240198714687286,7.956891896613443e-05,0.00015481571436116613,0.00052659706540427,0.09188050612571705,0.09188050612571705,0.09188050612571705,0.09145516083326924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.5500714897,595.4542220359122,0.0,0.09188050612571705,0.09188050618720535,0.09188050618720535,0.36805586395990864,0.36805586395990864,0.5,9.834774304726466,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,5.934452929068357e-11,27786.78462659,21020.806284141207,0.7565037324982816,0.5939570786689999,0.4232178750500225,35353.7532153836,15450.0,0.0,10282.344191897431,-10282.344191897431,0.1857022425131368,4.642556062828416,8172.137573658233,2110.206618239199,10282.344191897431,1.0778567164384378,1.0048822646814755,1.4515997810620906,1.4512621392246878,1.2684332415535398,0.00023300678270364675,0.0033941223364892673,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46962.53322568049,5167.655808102569,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6146419933372,260.6146419933372,-12.535358006662761,244.81927073118044,276.4100132554901,108547.85583545154,106135.48248264896,2412.3733528025664,0.0,nan,276.4100132554901,3.2600132554901506,270.09186475062,-3.0581352493799727,263.7737162457508,-9.376283754249187,257.45556774093126,-15.69443225906872,251.13741923605062,-22.01258076394936,244.81927073118044,-28.33072926881954,1.0,1.0,25732.562594343566,25732.562594343566,275.9391890354073,2.7891890354073325,275.9391890354073,275.9391890354073,86724.61050723429,87095.95943714114,-371.348929906846,0.0,8648.866644398773,8648.866644398773,0.9203452602933059,3418.4517567555345,275.9391890354073,2.7891890354073325,1.0,0.002,0.13503154310091864,0.004748578519360232,0.00020824662215352863,0.0017917533758182178,0.10412331107676431,0.10412331107676431,0.0,-2.0282534332616287e-12,0.995314740031583,0.995314740031583,0.0,0.09145002212968854,0.00043048405751679956,0.0,0.0,0.0,1599217.7608401428,265.868972552993,0.0,1.0,1287040.81408984,2587.908133223423,,,,,,,,,,,,,,,,,,,4.0,14251.555052947602,1583.7147428920214,0.36805586395990864,6.175450102142607,2.527018045406641
1813.0,-29.849224576413757,4.40789904682453,35.03107686191366,30.33312637070196,4.9705197689320375,-26.36725014190011,-39.873386768717296,1.4885453315107897,-7.300173427019047,-7.3001734270054675,40.02327409681882,35789.078043102774,14252.0367368969,14252.0367368969,50041.114779999676,86737.69430974082,87127.34594929787,14252.0367368969,101379.38268619477,101379.38268619477,101379.38268619477,129144.98935750287,124747.15728802067,4397.832069482208,0.0,98645.71460730852,47697.09833072675,56609.573640646406,27765.60667130809,84375.1803119545,21004.155169854064,1583.182326504825,0.0,0.8745791458948927,2.648339068302441,0.0014947306463915918,1.0,1.0,-7.300173427019047,323959.947763652,1555536.9844711332,4.801633643940422,1555536.9844711332,4.801633643940422,0.7564810457233391,0.0918608670040502,3.402446592336831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402446592336831,1.2847700745772264,1.2850729836309713,2.6482922194902923,5611.413426744659,14252.680528550083,6453.866502851358,0.00047386403437637984,28992.582816577808,2956.420675416968,19291.03886976908,1967.138510069094,0.6653784173633045,0.6653784173633045,30719.953454998962,30484.863174865135,1.0096489059880922,0.8,4357.782077458821,4324.433322199387,1.0096489059880922,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.9401073602216,2034.6934298245008,8.565234213572278,4.40789904682453,-1.257688848136989,5.665587894961519,2.503029049130262,3.5,0.7151511568943605,0.6,0.00023575680256204189,0.9942419204241486,0.00023712217089123225,198.79819457645638,0.2345304648016318,0.0004638988912838706,1314.6894578984893,0.042865886038156734,7.999304597298245e-05,0.00015576375658905942,0.0005299778628160289,0.09186086646275014,0.09186086646275014,0.09186086646275014,0.09135142501388537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.3251941626,595.4444056965506,0.0,0.09186086646275014,0.0918608670040502,0.0918608670040502,0.36800324893679526,0.36800324893679526,0.5,9.819491060793952,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27765.60667130809,21004.155169854064,0.7564810457233391,0.5930786114469461,0.42416594442562733,35353.7532153836,15450.0,0.0,10227.687357769126,-10227.687357769126,0.18546837570402525,4.636709392600627,8132.699285881221,2094.988071887906,10227.687357769126,1.2634314443039991,1.0036167516451575,1.451353220698281,1.4509261283696995,1.2687994963486124,0.00023438463332730054,0.0033757528298095094,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46896.13003105121,5222.312642230874,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63209755751336,260.63209755751336,-12.517902442486616,244.8597238056646,276.4044713093576,108414.62563586385,105901.80213753141,2512.8234983324305,0.0,nan,276.4044713093576,3.254471309357598,270.09552180861243,-3.0544781913875454,263.78657230786945,-9.363427692130529,257.47762280716876,-15.67237719283122,251.16867330640747,-21.981326693592507,244.8597238056646,-28.290276194335377,1.0,1.0,25732.562594343566,25732.562594343566,275.92367202946525,2.773672029465274,275.92367202946525,275.92367202946525,86726.2871807172,87127.34594929787,-401.0587685806677,0.0,8648.866644398773,8648.866644398773,0.9202858851278395,3419.458825298515,275.92367202946525,2.773672029465274,1.0,0.002,0.13554647457374155,0.004743089046308655,0.00020903256142311132,0.0017909674314773058,0.10451628071155565,0.10451628071155565,0.0,-7.099583074210436e-12,0.9943944414085285,0.9943944414085285,0.0,0.09134593553179562,0.0005149314722545738,0.0,0.0,0.0,1599195.1039506793,265.84982657298093,0.0,1.0,1287105.8839387952,2587.646348587113,,,,,,,,,,,,,,,,,,,4.0,14252.680528550083,1583.182326504825,0.36800324893679526,6.175450102142607,2.503029049130262
1814.0,-29.794270384863733,4.334474061791296,35.02939405903046,30.310728877689712,4.955358698108171,-26.31930747656878,-39.82694927891714,1.480395789116323,-7.319264299388294,-7.319264299441464,40.01361279389591,35838.296275516914,14089.89131413495,14089.89131413495,49928.18758965186,86739.4775978441,87150.96241798866,14089.89131413495,101240.8537321236,101240.8537321236,101240.8537321236,128984.2657050204,124595.50147576262,4388.764229257774,0.0,98627.15525638408,47725.97393167273,56556.86813856817,27743.4119728968,84300.28011146496,20986.7632137882,1582.6018610759916,0.0,0.8745102532259611,2.646443554733791,0.0014947306463915918,1.0,1.0,-7.319264299388294,323714.23653383343,1555120.255960644,4.803990929197544,1555120.255960644,4.803990929197544,0.7564593437278251,0.0918377861097061,3.4034790278559783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034790278559783,1.2848053801028212,1.2851100518044198,2.6490230198005573,5612.961904908478,14253.796335642464,6453.6889235734025,0.0004736073399787361,28978.334947612195,2954.967797118506,19290.508073423665,1967.0843839051731,0.6656872490533897,0.6656872490533897,30727.41053811858,30484.863174865135,1.009955272999042,0.8,4358.839902732429,4324.433322199387,1.009955272999042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1654.5246832922267,2034.6934298245008,8.51597528668985,4.334474061791296,-1.3198811846150713,5.654355246406367,2.479467904193565,3.5,0.7084194011981614,0.6,0.00023712217089123225,0.9943049533299813,0.0002384803274861472,198.75286613353686,0.23423907559382254,0.00045989709375238164,1303.3483636942497,0.043325783131909115,8.041398191152727e-05,0.00015670818897970496,0.0005333530346857172,0.09183778607535961,0.09183778607535961,0.09183778607535961,0.09124538371739498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488400.2949777924,595.431254322302,0.0,0.09183778607535961,0.0918377861097061,0.0918377861097061,0.36794039682831087,0.36794039682831087,0.5,9.801718995145864,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,5.3148596634855494e-11,27743.4119728968,20986.7632137882,0.7564593437278251,0.5922659749604029,0.4251266570897533,35353.7532153836,15450.0,0.0,10171.106898994192,-10171.106898994192,0.18518245296690256,4.62956132417256,8091.558534039491,2079.5483649547004,10171.106898994192,1.448743025524943,1.0020695506867014,1.4511079428027833,1.4505937116508685,1.2691571211871395,0.00023575680256204189,0.0033579081800523126,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46828.20847807204,5278.893101005808,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64999693917565,260.64999693917565,-12.500003060824326,244.90217603541342,276.39781784293797,108263.24050196882,105686.52705972244,2576.713442246405,0.0,nan,276.39781784293797,3.247817842937991,270.09868948141235,-3.051310518587627,263.7995611199151,-9.35043888008488,257.5004327584504,-15.649567241549562,251.20130439692446,-21.94869560307552,244.90217603541342,-28.24782396458656,1.0,1.0,25732.562594343566,25732.562594343566,275.90731174239517,2.7573117423951885,275.90731174239517,275.90731174239517,86727.8327616522,87150.96241798866,-423.12965633645945,0.0,8648.866644398773,8648.866644398773,0.9202247003302713,3420.4964229952584,275.90731174239517,2.7573117423951885,1.0,0.002,0.13614469132281937,0.004737274534913023,0.00020994689638199687,0.0017900531069342128,0.10497344819099844,0.10497344819099844,0.0,3.316209720022334e-12,0.9934861588913356,0.9934861588913356,0.0,0.09123956936321596,0.0005982167464901297,0.0,0.0,0.0,1599172.507128218,265.8307357006117,0.0,1.0,1287170.7595450084,2587.3853840278452,,,,,,,,,,,,,,,,,,,4.0,14253.796335642464,1582.6018610759916,0.36794039682831087,6.175450102142607,2.479467904193565
