time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1815.0,-29.7398988783729,4.262834640951167,35.0274829468505,30.28760306714105,4.939617507186068,-26.27194723982923,-39.78106282940132,1.4716658673546363,-7.338224106729967,-7.338224106731635,40.00366336556173,35887.586091898935,13932.048896168113,13932.048896168113,49819.634988067046,86741.21618560026,87168.23480277203,13932.048896168113,101100.28369894014,101100.28369894014,101100.28369894014,128820.77872812348,124442.31462041916,4378.464107704319,0.0,98608.60272699682,47754.972628888856,56504.03344234218,27720.495029183334,84224.52847152551,20968.847561088576,1581.9854979537276,0.0,0.8744431728355871,2.644562115175697,0.0014947306463915918,1.0,1.0,-7.338224106729967,323470.3573125983,1554691.187705216,4.806286426433749,1554691.187705216,4.806286426433749,0.7564384235928392,0.09181139274246489,3.404530239248245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404530239248245,1.2848434179827886,1.2851498438138904,2.649762758323794,5614.529322073026,14254.902277127303,6453.498973652655,0.00047334552404607304,28963.93798774735,2953.4997157793287,19289.940300399103,1967.0264871693294,0.6659985361299747,0.6659985361299747,30735.002770939267,30484.863174865135,1.0102672116006808,0.8,4359.916899680435,4324.433322199387,1.0102672116006808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1645.2439814088075,2034.6934298245008,8.46807467682588,4.262834640951167,-1.3808404574703816,5.643675098421548,2.4563311987865806,3.5,0.701808913939023,0.6,0.0002384803274861472,0.9943676811963467,0.00023983113288560026,198.70803613740787,0.23392745908866835,0.00045604573644392963,1292.4336170820966,0.043781828868353044,8.083193341009259e-05,0.00015764839407605462,0.0005367187248008519,0.09181139261099111,0.09181139261099111,0.09181139261099111,0.09113801179179558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488449.58671017125,595.4147303785355,0.0,0.09181139261099111,0.09181139274246489,0.09181139274246489,0.3678674201751961,0.3678674201751961,0.5,9.781517580042175,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27720.495029183334,20968.847561088576,0.7564384235928392,0.5915098118348028,0.42609423576686156,35353.7532153836,15450.0,0.0,10114.681631922738,-10114.681631922738,0.1848820510279909,4.622051275699769,8050.372070053952,2064.309561868786,10114.681631922738,1.6337605611989894,1.0004439990692142,1.4508639690286196,1.4502649381535992,1.2695062090824887,0.00023712217089123225,0.0033405767852820183,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46760.86846438843,5335.318368077262,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6681537346735,260.6681537346735,-12.481846265326453,244.9461580182288,276.39014945111796,108098.90435850751,105485.13479229994,2613.769566207578,0.0,nan,276.39014945111796,3.2401494511179862,270.101351164523,-3.0486488354769676,263.81255287795324,-9.33744712204674,257.52375459140643,-15.626245408593547,251.23495630481176,-21.915043695188217,244.9461580182288,-28.203841981771177,1.0,1.0,25732.562594343566,25732.562594343566,275.8903490042579,2.7403490042579506,275.8903490042579,275.8903490042579,86729.34205035532,87168.23480277203,-438.8927524167084,0.0,8648.866644398773,8648.866644398773,0.920162392746142,3421.5528904444864,275.8903490042579,2.7403490042579506,1.0,0.002,0.1368241893085931,0.004731157214314261,0.00021098655480453803,0.0017890134475439079,0.10549327740226902,0.10549327740226902,0.0,2.3484456566913448e-12,0.9925989797192513,0.9925989797192513,0.0,0.09113189476277411,0.0006794979796907701,0.0,0.0,0.0,1599150.060355578,265.81177589327,0.0,1.0,1287235.182889144,2587.1262768685656,,,,,,,,,,,,,,,,,,,4.0,14254.902277127303,1581.9854979537276,0.3678674201751961,6.175450102142607,2.4563311987865806
1816.0,-29.686103761284652,4.1929396415659435,35.02535173513978,30.263947729859524,4.923485066150989,-26.225144878532472,-39.73571243751792,1.462526180622526,-7.356990227759582,-7.3569902277583505,39.993494488806725,35936.874608533435,13778.305707326896,13778.305707326896,49715.18031586033,86742.84198703061,87180.3273735956,13778.305707326896,100958.6330809225,100958.6330809225,100958.6330809225,128655.7150480185,124288.73982042025,4366.975227598252,0.0,98590.03725931427,47784.06987131367,56451.074875556216,27697.081967095986,84148.1568426522,20950.575522244035,1581.3424319851072,0.0,0.8743779895741352,2.6427009361738363,0.0014947306463915918,1.0,1.0,-7.356990227759582,323229.1118247169,1554252.7482151422,4.808517213814559,1554252.7482151422,4.808517213814559,0.7564181507327461,0.0917818233171179,3.4055962691726624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4055962691726624,1.2848833907192174,1.2851915618013072,2.650509994736853,5616.112626366386,14255.998377294507,6453.297905360129,0.00047307926249421154,28949.420150517493,2952.0193083792624,19289.339293817255,1966.9652015537677,0.6663117669896557,0.6663117669896557,30742.701549821224,30484.863174865135,1.0105835474836196,0.8,4361.009010730644,4324.433322199387,1.0105835474836196,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1636.0961649255323,2034.6934298245008,8.421452236552382,4.1929396415659435,-1.4405647494226033,5.633504390988547,2.4336107636027937,3.5,0.6953173610293696,0.6,0.00023983113288560026,0.9944296810430224,0.00024117455206490798,198.66369883956384,0.23361174413318178,0.00045233786178946913,1281.9255003113556,0.044234166730142514,8.12469745374092e-05,0.00015858415834819106,0.0005400736180204862,0.09178182284587881,0.09178182284587881,0.09178182284587881,0.09103006404797144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488509.1571073826,595.3948509134634,0.0,0.09178182284587881,0.0917818233171179,0.0917818233171179,0.36778453372982933,0.36778453372982933,0.5,9.758964822437143,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27697.081967095986,20950.575522244035,0.7564181507327461,0.5908053388361465,0.4270666875773814,35353.7532153836,15450.0,0.0,10059.094292961783,-10059.094292961783,0.18457989270358785,4.614497317589692,8009.689033274798,2049.405259686985,10059.094292961783,1.818476732995311,0.9988089432012324,1.450621289918424,1.4499397903827718,1.269846927827312,0.0002384803274861472,0.0033237436672765206,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46694.77300865674,5390.905707038217,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6864331742656,260.6864331742656,-12.463566825734404,244.99128850221098,276.38157784632403,107925.76864495261,105294.34379330854,2631.4248516440894,0.0,nan,276.38157784632403,3.2315778463240576,270.10351997749257,-3.04648002250741,263.82546210867616,-9.324537891323814,257.54740423985425,-15.602595760145732,251.26934637103514,-21.880653628964836,244.99128850221098,-28.158711497789,1.0,1.0,25732.562594343566,25732.562594343566,275.8729810514908,2.7229810514908195,275.8729810514908,275.8729810514908,86730.74049619245,87180.3273735956,-449.5868774031551,0.0,8648.866644398773,8648.866644398773,0.9200991964655514,3422.624250518526,275.8729810514908,2.7229810514908195,1.0,0.002,0.13758234612084141,0.004724759478070517,0.0002121475064488949,0.00178785249062233,0.10607375322444745,0.10607375322444745,0.0,-2.928775277855067e-12,0.9917395756850292,0.9917395756850292,0.0,0.09102366651211682,0.000758156805001071,0.0,0.0,0.0,1599127.837902102,265.7930097722404,0.0,1.0,1287298.941368232,2586.869881204704,,,,,,,,,,,,,,,,,,,4.0,14255.998377294507,1581.3424319851072,0.36778453372982933,6.175450102142607,2.4336107636027937
1817.0,-29.632886097959428,4.124746932336398,35.023009149268546,30.23989589363339,4.907047313584938,-26.178892756813703,-39.69088567011056,1.453053968871196,-7.37559569315971,-7.3755956930703155,39.983137390968274,35986.06527197326,13628.569434094563,13628.569434094563,49614.63470606782,86744.39595553653,87187.67469391297,13628.569434094563,100816.24412800753,100816.24412800753,100816.24412800753,128489.5580404845,124135.21490475126,4354.343135733233,0.0,98571.5130426729,47813.18234689212,56398.1452175342,27673.313912476966,84071.45913001116,20932.046458491644,1580.6801310250708,0.0,0.8743143999044583,2.6408567120730875,0.0014947306463915918,1.0,1.0,-7.37559569315971,322990.0713778284,1553806.2894837637,4.810693662673447,1553806.2894837637,4.810693662673447,0.7563982587952391,0.09174922312899846,3.406672423253969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406672423253969,1.2849249373344442,1.2852348446638966,2.651261816368087,5617.705646186849,14257.08474284423,6453.088306381591,0.00047280993274444964,28934.837517638352,2950.532293661786,19288.712788444038,1966.901315785109,0.6666259237393628,0.6666259237393628,30750.4729556659,30484.863174865135,1.0109028876294173,0.8,4362.11142428593,4324.433322199387,1.0109028876294173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1627.0788402952028,2034.6934298245008,8.376096533602462,4.124746932336398,-1.4990997726981181,5.6238467050345164,2.411297163189837,3.5,0.6889420466256677,0.6,0.00024117455206490798,0.9944917143644529,0.00024251036844387863,198.61985447792426,0.2332973859008254,0.00044876560292500956,1271.8017186894772,0.04468293233306753,8.16591587172554e-05,0.00015951539334765257,0.0005434166916019577,0.09174922279182594,0.09174922279182594,0.09174922279182594,0.09092182658132353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488578.76164311264,595.3716965390853,0.0,0.09174922279182594,0.09174922312899846,0.09174922312899846,0.36769202712628957,0.36769202712628957,0.5,9.734142924514323,-8.941469786805101e-11,-8.941469786805101e-11,-8.941469786805101e-11,-8.941469786805101e-11,-8.941469786805101e-11,-8.941469786805101e-11,27673.313912476966,20932.046458491644,0.7563982587952391,0.5901483716292106,0.42804140244935085,35353.7532153836,15450.0,0.0,10004.55572363995,-10004.55572363995,0.1842802522171471,4.607006305428674,7969.683710445001,2034.8720131949485,10004.55572363995,2.0028921885097284,0.9971875119975485,1.4503798858682324,1.449618226212196,1.270179464631662,0.00023983113288560026,0.0033073932635753946,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46630.110657713034,5445.444276360049,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.704732707648,260.704732707648,-12.445267292351957,245.03725615137478,276.37220926392536,107746.27159279709,105111.95413253606,2634.3174602610375,0.0,nan,276.37220926392536,3.2222092639253788,270.1052186414076,-3.044781358592388,263.83822801890125,-9.31177198109873,257.57123739639326,-15.57876260360672,251.30424677388615,-21.84575322611383,245.03725615137478,-28.1127438486252,1.0,1.0,25732.562594343566,25732.562594343566,275.8552250986779,2.7052250986779427,275.8552250986779,275.8552250986779,86732.29894638821,87187.67469391297,-455.37574752475484,0.0,8648.866644398773,8648.866644398773,0.9200353894314525,3423.705785370239,275.8552250986779,2.7052250986779427,1.0,0.002,0.13841641520611492,0.004718087288674179,0.00021342548935822503,0.0017865745005330076,0.10671274467911251,0.10671274467911251,0.0,-1.0108767555666587e-11,0.990909251718786,0.990909251718786,0.0,0.09091515403653579,0.0008340690924626656,0.0,0.0,0.0,1599105.8007952713,265.77440430684027,0.0,1.0,1287362.1473966131,2586.615743916329,,,,,,,,,,,,,,,,,,,4.0,14257.08474284423,1580.6801310250708,0.36769202712628957,6.175450102142607,2.411297163189837
1818.0,-29.580219002779245,4.058217258851026,35.02046662741444,30.215779097657673,4.89051895382376,-26.1331452071373,-39.646541874948866,1.4434451572295073,-7.393810267957008,-7.393810267921004,39.97268770195737,36034.98312009131,13482.441090418264,13482.441090418264,49517.42421050958,86745.98237307658,87192.13635081016,13482.441090418264,100674.57744122842,100674.57744122842,100674.57744122842,128323.95906524027,123983.33338648353,4340.625678756742,0.0,98553.15833081455,47842.15907456749,56345.5547291634,27649.381624011843,83994.93635317525,20913.415038770072,1580.001964769892,0.0,0.8742533206125787,2.6390522189524797,0.0014947306463915918,1.0,1.0,-7.393810267957008,322756.1877826245,1553355.9377034197,4.8127843756464275,1553355.9377034197,4.8127843756464275,0.7563791235247017,0.09171371640232158,3.40774709189377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40774709189377,1.2849671417520003,1.2852787758301303,2.652011075744276,5619.293236896333,14258.161333240801,6452.876446110724,0.0004725409001504942,28920.32644243153,2949.0525757961723,19288.079523916727,1966.8367407745488,0.6669385133778264,0.6669385133778264,30758.23314449148,30484.863174865135,1.0112217869822884,0.8,4363.21224664985,4324.433322199387,1.0112217869822884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1618.189413202205,2034.6934298245008,8.331806511907716,4.058217258851026,-1.556360969253518,5.614578228104544,2.389380595308201,3.5,0.6826801700880575,0.6,0.00024251036844387863,0.994550898642721,0.0002438390722635074,198.57648056744995,0.2329862153880686,0.00044536648745387966,1262.168625444295,0.045128298820521405,8.206880304500463e-05,0.000160441565398874,0.000546744277906897,0.09171371614135877,0.09171371614135877,0.09171371614135877,0.09081437319856454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488658.32987092825,595.3452943207612,0.0,0.09171371614135877,0.09171371640232158,0.09171371640232158,0.3675902075624508,0.3675902075624508,0.5,9.707162609385362,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,-3.5981884138891473e-11,27649.381624011843,20913.415038770072,0.7563791235247017,0.5895286830423043,0.4290137558837389,35353.7532153836,15450.0,0.0,9951.119757513588,-9951.119757513588,0.1839845366064465,4.5996134151611585,7930.4058507387535,2020.7139067748346,9951.119757513588,2.1870102356411585,0.9955873192989523,1.4501397341469187,1.449300247348884,1.2705040118478417,0.00024117455206490798,0.0032915101312343325,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46567.041598341486,5498.880242486412,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7229903927352,260.7229903927352,-12.427009607264779,245.08381283205009,276.36216795342494,107563.55191533767,104935.25874658868,2628.2931687489618,0.0,nan,276.36216795342494,3.2121679534249665,270.10649692914205,-3.0435030708579234,263.85082590487133,-9.299174095128649,257.5951548805973,-15.554845119402671,251.33948385632547,-21.810516143674505,245.08381283205009,-28.06618716794989,1.0,1.0,25732.562594343566,25732.562594343566,275.83752638990313,2.687526389903155,275.83752638990313,275.83752638990313,86733.42828764848,87192.13635081016,-458.70806316168455,0.0,8648.866644398773,8648.866644398773,0.919971659887098,3424.785827353239,275.83752638990313,2.687526389903155,1.0,0.002,0.13932264957246174,0.004711196924460439,0.00021481481529772806,0.001785185174944342,0.10740740764886403,0.10740740764886403,0.0,-9.757930140991133e-12,0.990118878418698,0.990118878418698,0.0,0.09080748201987718,0.000906234382444396,0.0,0.0,0.0,1599084.221952223,265.75618973204297,0.0,1.0,1287424.0191189994,2586.367007041354,,,,,,,,,,,,,,,,,,,4.0,14258.161333240801,1580.001964769892,0.3675902075624508,6.175450102142607,2.389380595308201
1819.0,-29.528112442124964,3.9933107481782892,35.017734593523215,30.191692616231762,4.873975450897514,-26.087903652828626,-39.602680947259046,1.4337666583177726,-7.4118035914017355,-7.411803591415737,39.96213900292848,36083.569384689596,13340.001223830095,13340.001223830095,49423.57060851969,86747.59832369362,87193.3001593457,13340.001223830095,100533.3013831758,100533.3013831758,100533.3013831758,128158.67993507478,123832.80198993038,4325.877945144399,0.0,98534.99007960438,47870.96112935029,56293.36550028232,27625.378551898975,83918.7440521813,20894.73626366941,1579.3165012580725,0.0,0.8741938313966076,2.6372706012312936,0.0014947306463915918,1.0,1.0,-7.4118035914017355,322525.275999115,1552901.4189402808,4.814820835761541,1552901.4189402808,4.814820835761541,0.7563601788990906,0.0916754936105839,3.4088174927779993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4088174927779993,1.2850096899504095,1.285323041833628,2.6527562550205754,5620.872182363749,14259.228667844312,6452.663881611949,0.00047227292294373655,28905.915405668657,2947.58305901288,19287.444154405075,1966.7719511153223,0.6672490347986928,0.6672490347986928,30765.962029303457,30484.863174865135,1.011539419912711,0.8,4364.30862837978,4324.433322199387,1.011539419912711,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1609.4255607792356,2034.6934298245008,8.28867239897151,3.9933107481782892,-1.6124588473024346,5.605769595480724,2.3678520553606743,3.5,0.6765291586744784,0.6,0.0002438390722635074,0.9946110392408112,0.000245160231128774,198.53358447435485,0.23267879520166396,0.00044199795960036365,1252.6222175074306,0.04557029678012177,8.247585460119768e-05,0.0001613632176623097,0.0005500577590582252,0.09167549339805524,0.09167549339805524,0.09167549339805524,0.09070751990726152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488747.3518296979,595.3158092753008,0.0,0.09167549339805524,0.0916754936105839,0.0916754936105839,0.3674794973744053,0.3674794973744053,0.5,9.678123401084903,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,27625.378551898975,20894.73626366941,0.7563601788990906,0.5889455468707652,0.42998223808321734,35353.7532153836,15450.0,0.0,9898.780089708178,-9898.780089708178,0.18369315245624074,4.592328811406015,7891.85550024119,2006.9245894669875,9898.780089708178,2.3708350263805014,0.9940105652393973,1.4499008115086873,1.4489856894303694,1.2708207485602727,0.00024251036844387863,0.003276079831475555,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46505.155522599205,5551.219910291822,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7411615039386,260.7411615039386,-12.408838496061378,245.1307544903217,276.3515685175595,107379.02726914562,104763.19687791287,2615.8303912327765,0.0,nan,276.3515685175595,3.201568517559508,270.1074057121071,-3.042594287892882,263.8632429066721,-9.286757093327878,257.61908010120544,-15.530919898794536,251.37491729576556,-21.77508270423442,245.1307544903217,-28.019245509678285,1.0,1.0,25732.562594343566,25732.562594343566,275.8196676283786,2.6696676283786474,275.8196676283786,275.8196676283786,86735.05810844952,87193.3001593457,-458.24205089618044,0.0,8648.866644398773,8648.866644398773,0.9199081729304373,3425.8615802418894,275.8196676283786,2.6696676283786474,1.0,0.002,0.1402977479095333,0.004704072395528774,0.00021631031012953343,0.0017836896851205978,0.10815515506476671,0.10815515506476671,0.0,-4.749868900977283e-12,0.989363587774515,0.989363587774515,0.0,0.09070039526956691,0.0009750983410169818,0.0,0.0,0.0,1599062.90063832,265.73819640859824,0.0,1.0,1287485.1330909124,2586.121350929651,,,,,,,,,,,,,,,,,,,4.0,14259.228667844312,1579.3165012580725,0.3674794973744053,6.175450102142607,2.3678520553606743
1820.0,-29.476538210972627,3.929990715254781,35.014825929794604,30.167740384954982,4.857533717853589,-26.043131018101285,-39.55927121043203,1.4241265236518168,-7.429359802224326,-7.429359802228423,39.95158295621729,36131.79347338667,13200.88200527405,13200.88200527405,49332.67547866072,86749.17219300587,87192.91968899572,13200.88200527405,100393.80169426977,100393.80169426977,100393.80169426977,127995.28250276207,123685.11751141911,4310.164991342954,0.0,98516.96356512117,47899.58484094195,56241.53191575469,27601.4808084923,83843.01272424699,20876.15346578631,1578.6267556856667,0.0,0.8741367849684629,2.6355331802048414,0.0014947306463915918,1.0,1.0,-7.429359802224326,322300.09905896796,1552446.6842108069,4.816773835141675,1552446.6842108069,4.816773835141675,0.7563417923346789,0.09163469874930473,3.409882542528597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.409882542528597,1.285052077192223,1.2853671372579765,2.65349755317234,5622.442904193998,14260.28652864266,6452.450351096865,0.00047200589235582465,28891.600322416372,2946.1233267646317,19286.805897406026,1966.7068670143246,0.6675575489822143,0.6675575489822143,30773.651794238962,30484.863174865135,1.0118554649368816,0.8,4365.3994607557115,4324.433322199387,1.0118554649368816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1600.7848079410717,2034.6934298245008,8.246506301026818,3.929990715254781,-1.6673132331932488,5.59730394844803,2.3467022867391503,3.5,0.6704863676397572,0.6,0.000245160231128774,0.9946682006227062,0.0002464743830910578,198.49114275879197,0.23237530050362395,0.00043883974338912506,1243.6718327647804,0.04600913652351089,8.288055567485748e-05,0.00016227967545391652,0.0005533546323375164,0.09163469869603078,0.09163469869603078,0.09163469869603078,0.09060226029433288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.6693301598,595.2832967244282,0.0,0.09163469869603078,0.09163469874930473,0.09163469874930473,0.3673602750497852,0.3673602750497852,0.5,9.647150271635898,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27601.4808084923,20876.15346578631,0.7563417923346789,0.5883934018558228,0.43094579141879447,35353.7532153836,15450.0,0.0,9847.521969821339,-9847.521969821339,0.18340620001118013,4.585155000279499,7854.027964493071,1993.4940053282685,9847.521969821339,2.5543709470054776,0.99245779226829,1.449663094705054,1.4486746069380243,1.2711298572004377,0.0002438390722635074,0.0032610880959378164,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46444.947017969724,5602.478030178661,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7592226401753,260.7592226401753,-12.390777359824654,245.17792010760962,276.34052517274733,107194.47487249108,104594.47597111134,2599.998901379737,0.0,nan,276.34052517274733,3.190525172747357,270.10800415969925,-3.0419958403007286,263.875483146711,-9.274516853288958,257.64296213365856,-15.50703786634142,251.4104411206261,-21.739558879373874,245.17792010760962,-27.972079892390354,1.0,1.0,25732.562594343566,25732.562594343566,275.80206742679053,2.652067426790552,275.80206742679053,275.80206742679053,86736.17553106828,87192.91968899572,-456.7441579274455,0.0,8648.866644398773,8648.866644398773,0.9198449929765212,3426.93195524124,275.80206742679053,2.652067426790552,1.0,0.002,0.14133748897168255,0.004696769114577225,0.00021790555230190954,0.001782094462955791,0.10895277615095476,0.10895277615095476,0.0,1.5257700484994086e-11,0.9886534133940155,0.9886534133940155,0.0,0.09059495770383244,0.0010397410454722885,0.0,0.0,0.0,1599042.0928900556,265.72064019777565,0.0,1.0,1287544.756481843,2585.8817194184344,,,,,,,,,,,,,,,,,,,4.0,14260.28652864266,1578.6267556856667,0.3673602750497852,6.175450102142607,2.3467022867391503
1821.0,-29.425506639549862,3.868220051346764,35.01175185857074,30.144017084408574,4.841234639852113,-25.998832511616172,-39.51631315341217,1.4145605121136788,-7.44664081713222,-7.446640817122137,39.94099741861291,36179.57930693202,13065.163378439816,13065.163378439816,49244.742685371835,86750.77410478114,87190.358156749,13065.163378439816,100255.52153518882,100255.52153518882,100255.52153518882,127833.2267361811,123539.68162625453,4293.5451099265565,0.0,98499.1513421068,47927.95654492702,56190.216441310855,27577.705200992277,83767.92164230313,20857.66728342825,1577.9374271900995,0.0,0.8740813645733773,2.6338238765020554,0.0014947306463915918,1.0,1.0,-7.44664081713222,322078.5726084646,1551990.7801423043,4.818671318532527,1551990.7801423043,4.818671318532527,0.756323527697938,0.09159151104042614,3.4109377491807513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4109377491807513,1.2850941349624307,1.2854108942365141,2.6542318234768607,5623.998734859257,14261.335461992008,6452.238868846055,0.00047174133921245605,28877.440336096606,2944.6794100020506,19286.173762805964,1966.6424072242778,0.6678629940306162,0.6678629940306162,30781.270017312087,30484.863174865135,1.0121685891000465,0.8,4366.480144553582,4324.433322199387,1.0121685891000465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1592.2649968197654,2034.6934298245008,8.205395084696892,3.868220051346764,-1.721029019983118,5.589249071329882,2.3259229280541893,3.5,0.6645494080154827,0.6,0.0002464743830910578,0.9947263589203423,0.0002477810916346648,198.44916309380966,0.23207572797538575,0.0004356956207912522,1234.7613893224088,0.046444832144302145,8.328285216016736e-05,0.00016319153093089043,0.0005566361531987724,0.09159151105517725,0.09159151105517725,0.09159151105517725,0.09049822421884005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488952.6534151091,595.2479595806167,0.0,0.09159151105517725,0.09159151104042614,0.09159151104042614,0.3672330220583857,0.3672330220583857,0.5,9.614351666817255,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,-1.0061285138363019e-11,27577.705200992277,20857.66728342825,0.756323527697938,0.587871129185364,0.4319025540757978,35353.7532153836,15450.0,0.0,9797.316287985199,-9797.316287985199,0.183123641242479,4.578091031061971,7816.90436906723,1980.4119189179685,9797.316287985199,2.737622406341635,0.9909287946021585,1.449426561041722,1.4483668282284325,1.2714315054042848,0.000245160231128774,0.003246521690253653,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46385.83089269121,5652.683712014801,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.777157432897,260.777157432897,-12.372842567102964,245.2251765288454,276.3291383369539,107010.42250952471,104428.61145119785,2581.811058326871,0.0,nan,276.3291383369539,3.1791383369539403,270.1083459753141,-3.041654024685897,263.88755361372444,-9.262446386275542,257.66676125208545,-15.483238747914527,251.44596889045891,-21.704031109541063,245.2251765288454,-27.924823471154582,1.0,1.0,25732.562594343566,25732.562594343566,275.78449024219594,2.634490242195966,275.78449024219594,275.78449024219594,86737.73252282852,87190.358156749,-452.6256339204847,0.0,8648.866644398773,8648.866644398773,0.919782386731881,3427.992437926655,275.78449024219594,2.634490242195966,1.0,0.002,0.14243827143627308,0.004689273462697221,0.000219594910502496,0.0017804050898691836,0.109797455251248,0.109797455251248,0.0,3.716796835584457e-13,0.9879816103789347,0.9879816103789347,0.0,0.09049072857476019,0.0011007824656659429,0.0,0.0,0.0,1599021.6070683938,265.70335918286776,0.0,1.0,1287603.4395431823,2585.645899005449,,,,,,,,,,,,,,,,,,,4.0,14261.335461992008,1577.9374271900995,0.3672330220583857,6.175450102142607,2.3259229280541893
1822.0,-29.374997783600776,3.8079636722345995,35.00852452728546,30.1205352525227,4.825091239330074,-25.954988881325242,-39.473792736511655,1.405082336971973,-7.463546736553155,-7.4635467365396195,39.93043146116576,36226.94009485522,12932.623513859373,12932.623513859373,49159.5636087146,86752.3998644558,87186.52450364482,12932.623513859373,100119.1480175042,100119.1480175042,100119.1480175042,127673.28837421158,123397.2084657923,4276.079908419288,0.0,98481.54679844675,47956.08702856311,56139.39974431516,27554.14035670738,83693.54010102255,20839.34971449038,1577.2501828788966,0.0,0.8740279404406919,2.632152521741755,0.0014947306463915918,1.0,1.0,-7.463546736553155,321861.9704708189,1551535.8202803456,4.820500595366277,1551535.8202803456,4.820500595366277,0.7563055658681638,0.09154607519554435,3.4119829792555607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4119829792555607,1.2851357999049788,1.2854542488342933,2.65495909421233,5625.53973427762,14262.375243199145,6452.029328041527,0.00047147923640967294,28863.43437150845,2943.2511990851567,19285.547431318755,1966.5785391870575,0.668165374331054,0.668165374331054,30788.815748308352,30484.863174865135,1.0124787527934058,0.8,4367.550544980621,4324.433322199387,1.0124787527934058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1583.8638464670837,2034.6934298245008,8.165236893756033,3.8079636722345995,-1.7735812426721393,5.581544914906739,2.305505428967362,3.5,0.6587158368478178,0.6,0.0002477810916346648,0.9947823947904555,0.000249080696373661,198.4076288154915,0.2317800611506491,0.0004327552865011464,1226.428481944249,0.046877587430803294,8.368282699221234e-05,0.00016409826464245243,0.0005599004858854223,0.09154607517864237,0.09154607517864237,0.09154607517864237,0.09039588110418716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489067.972329756,595.2099075189826,0.0,0.09154607517864237,0.09154607519554435,0.09154607519554435,0.36709815479784275,0.36709815479784275,0.5,9.579845841256489,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27554.14035670738,20839.34971449038,0.7563055658681638,0.5873758422618567,0.43285228526750547,35353.7532153836,15450.0,0.0,9748.141980529854,-9748.141980529854,0.18284542780174476,4.571135695043615,7780.474441550987,1967.6675389788666,9748.141980529854,2.9205937694357345,0.9894233106155012,1.4491911881576676,1.448062410090139,1.2717258631905624,0.0002464743830910578,0.003232367561096839,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46328.323677857705,5701.858019470146,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79495548652795,260.79495548652795,-12.355044513472023,245.2724183722439,276.3174926008161,106827.27837982103,104265.15165837314,2562.126721447893,0.0,nan,276.3174926008161,3.1674926008161037,270.1084777550918,-3.041522244908151,263.8994629093987,-9.250537090601256,257.6904480636657,-15.459551936334265,251.48143321795177,-21.668566782048202,245.2724183722439,-27.877581627756086,1.0,1.0,25732.562594343566,25732.562594343566,275.7671410678109,2.6171410678109055,275.7671410678109,275.7671410678109,86739.12021323534,87186.52450364482,-447.4042904094822,0.0,8648.866644398773,8648.866644398773,0.9197203624181829,3429.0428941518385,275.7671410678109,2.6171410678109055,1.0,0.002,0.14359611966465788,0.004681619424982824,0.0002213722938492995,0.0017786277045889903,0.11068614692464974,0.11068614692464974,0.0,-1.5617103964193912e-12,0.9873522897784002,0.9873522897784002,0.0,0.09038822696454632,0.0011578482309980327,0.0,0.0,0.0,1599001.5618372047,265.6864532634468,0.0,1.0,1287660.8433559919,2585.4152498672297,,,,,,,,,,,,,,,,,,,6.0,14262.375243199145,1577.2501828788966,0.36709815479784275,6.175450102142607,2.305505428967362
1823.0,-29.325008145313163,3.7491872802906783,35.005155246507265,30.09739634525033,4.809159106311849,-25.911591420155975,-39.43170098410917,1.3957423782769127,-7.48010722333089,-7.480107223243105,39.91988520703374,36273.81500100835,12803.196103753462,12803.196103753462,49077.01110476181,86754.10118679202,87181.36028843294,12803.196103753462,99984.55639218641,99984.55639218641,99984.55639218641,127515.34103927037,123257.51377046971,4257.827268800658,0.0,98464.20566581859,47983.91947016257,56089.206884062245,27530.784647083965,83619.99153114621,20821.198122184374,1576.5655782445328,0.0,0.8739763485489316,2.630516129482643,0.0014947306463915918,1.0,1.0,-7.48010722333089,321649.9052236261,1551081.8093519057,4.822267266870546,1551081.8093519057,4.822267266870546,0.7562878569968305,0.09149853409819382,3.4130140706228316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4130140706228316,1.2851768354032709,1.2854969648097943,2.655676617102949,5627.0600791824545,14263.40625372534,6451.824333692599,0.00047122091641660667,28849.63367521369,2941.8439197089415,19284.934689491587,1966.5160569095042,0.6684637630619323,0.6684637630619323,30796.258956103502,30484.863174865135,1.0127847209380003,0.8,4368.606401968686,4324.433322199387,1.0127847209380003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1575.5792567340516,2034.6934298245008,8.126024793124431,3.7491872802906783,-1.8250079048479355,5.574195185138613,2.2854417880207705,3.5,0.6529833680059344,0.6,0.000249080696373661,0.9948380056040519,0.0002503731210212688,198.36653642593478,0.2314882419059824,0.0004298612497567731,1218.226781810695,0.04730744868056007,8.408051764331007e-05,0.0001650001787303509,0.0005631479316619697,0.09149853401256822,0.09149853401256822,0.09149853401256822,0.09029514044204873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489191.0913602433,595.1693138697884,0.0,0.09149853401256822,0.09149853409819382,0.09149853409819382,0.36695613002742117,0.36695613002742117,0.5,9.543744034664906,-8.776623872108757e-11,-8.776623872108757e-11,-8.776623872108757e-11,-8.776623872108757e-11,-8.776623872108757e-11,-8.776623872108757e-11,27530.784647083965,20821.198122184374,0.7562878569968305,0.5869052388803692,0.4337935742016587,35353.7532153836,15450.0,0.0,9699.97094549364,-9699.97094549364,0.18257148031836246,4.564287007959058,7744.720021400446,1955.2509240931947,9699.97094549364,3.103289335615443,0.987940910813649,1.4489569542757004,1.4477612303160414,1.272013091281944,0.0002477810916346648,0.0032186133842644453,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46271.95094268793,5750.02905450636,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81261366725107,260.81261366725107,-12.337386332748906,245.31956052588714,276.3056668086158,106645.60120330933,104103.60994858028,2541.9912547290564,0.0,nan,276.3056668086158,3.1556668086158197,270.10844555206864,-3.0415544479313326,263.9112242955369,-9.23877570446308,257.71400303897116,-15.43599696102882,251.5167817824267,-21.633218217573273,245.31956052588714,-27.830439474112836,1.0,1.0,25732.562594343566,25732.562594343566,275.7499834837738,2.5999834837738263,275.7499834837738,275.7499834837738,86740.69134963273,87181.36028843294,-440.66893880021235,0.0,8648.866644398773,8648.866644398773,0.9196591673770013,3430.079140975946,275.7499834837738,2.5999834837738263,1.0,0.002,0.14480731568922856,0.004673817042835071,0.00022323195220314677,0.0017767680507212124,0.11161597610157338,0.11161597610157338,0.0,2.924359105566099e-12,0.9867626729204305,0.9867626729204305,0.0,0.09028733807503489,0.0012111960231589328,0.0,0.0,0.0,1598981.9222835556,265.6698927766691,0.0,1.0,1287717.068988819,2585.1893639716436,,,,,,,,,,,,,,,,,,,4.0,14263.40625372534,1576.5655782445328,0.36695613002742117,6.175450102142607,2.2854417880207705
1824.0,-29.275515620678405,3.691858887553442,35.001656709495926,30.07470517130571,4.793578244253677,-25.868606234178184,-39.3900026922114,1.386668853888071,-7.496183232099895,-7.496183232116732,39.90942109582172,36320.154273798995,12676.627838614448,12676.627838614448,48996.78211241344,86755.75684616313,87176.017682687,12676.627838614448,99852.64552130146,99852.64552130146,99852.64552130146,127360.40367009873,123121.55112911559,4238.8525409831545,0.0,98447.04749504506,48011.444909416234,56039.55842847647,27507.75814879728,83547.31657727374,20803.309852892668,1575.8858838363176,0.0,0.8739271268706855,2.6289283786843196,0.0014947306463915918,1.0,1.0,-7.496183232099895,321444.1491291381,1550631.433884705,4.823952895349633,1550631.433884705,4.823952895349633,0.7562706397359484,0.09144903829663578,3.4140309718475947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4140309718475947,1.2852166412487953,1.285538441702843,2.656385594673216,5628.562317578875,14264.428546219582,6451.62285991902,0.000470965820095002,28836.01475992697,2940.4551768368374,19284.332470899735,1966.4546477033173,0.6687585864916021,0.6687585864916021,30803.599288100242,30484.863174865135,1.0130864782709126,0.8,4369.647665500053,4324.433322199387,1.0130864782709126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1567.4091586894235,2034.6934298245008,8.087631597874488,3.691858887553442,-1.8752618306034243,5.5671207181568665,2.265724182571412,3.5,0.6473497664489748,0.6,0.0002503731210212688,0.9948912773739143,0.00025165877590378153,198.3258674396014,0.231200218936479,0.00042709255670326634,1210.3803056970569,0.04773454123726333,8.447621264691732e-05,0.0001658969083743515,0.0005663771833237986,0.09144903764029695,0.09144903764029695,0.09144903764029695,0.09019665433244703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489321.7047448832,595.1262804997878,0.0,0.09144903764029695,0.09144903829663578,0.09144903829663578,0.3668073775061469,0.3668073775061469,0.5,9.506172521654786,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27507.75814879728,20803.309852892668,0.7562706397359484,0.5864554855821831,0.43472556345009744,35353.7532153836,15450.0,0.0,9652.779379870402,-9652.779379870402,0.1823017257422884,4.557543143557206,7709.6273389576945,1943.1520409127083,9652.779379870402,3.2857133284475823,0.9864811999041573,1.4487238380760172,1.4474632638932359,1.272293346984213,0.000249080696373661,0.003205247263969014,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46216.91290095106,5797.220620129598,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8301441480691,260.8301441480691,-12.319855851930868,245.36653844344363,276.29374985267424,106466.85979102047,103943.25163150839,2523.6081595120586,0.0,nan,276.29374985267424,3.1437498526742615,270.1083075708725,-3.0416924291274654,263.922865288979,-9.227134711020994,257.7374230071504,-15.412576992849552,251.55198072529478,-21.598019274705194,245.36653844344363,-27.783461556556347,1.0,1.0,25732.562594343566,25732.562594343566,275.733289751681,2.5832897516810363,275.733289751681,275.733289751681,86741.91726441841,87176.017682687,-434.1004182685865,0.0,8648.866644398773,8648.866644398773,0.9195988050741346,3431.101126706833,275.733289751681,2.5832897516810363,1.0,0.002,0.14606760930648863,0.004665907795455994,0.00022516739333519194,0.0017748325919680961,0.11258369666759596,0.11258369666759596,0.0,-1.4696712163225767e-11,0.9862186235160392,0.9862186235160392,0.0,0.09018874467077369,0.0012602936258620896,0.0,0.0,0.0,1598962.8535953278,265.6538167679001,0.0,1.0,1287771.64475114,2584.9701341525415,,,,,,,,,,,,,,,,,,,4.0,14264.428546219582,1575.8858838363176,0.3668073775061469,6.175450102142607,2.265724182571412
1825.0,-29.226533111760403,3.635945326450585,34.998039426380046,30.052417690772586,4.7782531684377965,-25.826054483746827,-39.34871961884198,1.3777745404157937,-7.512004583646444,-7.512004583739026,39.899001519407676,36365.97331220269,12553.087478493197,12553.087478493197,48919.06079069588,86757.49494680575,87169.5054956519,12553.087478493197,99722.5929741451,99722.5929741451,99722.5929741451,127207.65656779046,122988.44495423621,4219.211613554253,0.0,98430.16594751507,48038.644312883036,55990.57959403559,27485.063593645365,83475.64318768095,20785.67029084179,1575.2167778527137,0.0,0.8738791363572863,2.6273665183064607,0.0014947306463915918,1.0,1.0,-7.512004583646444,321241.7535064569,1550183.0734117082,4.825596475212086,1550183.0734117082,4.825596475212086,0.7562533090026214,0.09139777571765198,3.415031741929277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.415031741929277,1.2852556247092224,1.2855790874053836,2.6570836775772895,5630.041471484954,14265.442546191589,6451.427183931456,0.0004707150964149197,28822.6211015855,2939.0894037806493,19283.747582278273,1966.395005662308,0.6690490609550251,0.6690490609550251,30810.822753213673,30484.863174865135,1.013383448815694,0.8,4370.6723508679715,4324.433322199387,1.013383448815694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1559.351707869636,2034.6934298245008,8.050196382984726,3.635945326450585,-1.9244792380783258,5.560424564528911,2.2463454295628296,3.5,0.6418129798750941,0.6,0.00025165877590378153,0.9949458163017361,0.0002529371668089524,198.2856317074207,0.23091592155975504,0.00042434945288016986,1202.6063494624013,0.0481588906901435,8.486966239919484e-05,0.00016678911350458668,0.0005695901168264085,0.09139777570310564,0.09139777570310564,0.09139777570310564,0.09009984615787671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489459.13332690723,595.0810259449931,0.0,0.09139777570310564,0.09139777571765198,0.09139777571765198,0.36665238833526503,0.36665238833526503,0.5,9.467234629014033,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,9.259792932425626e-11,27485.063593645365,20785.67029084179,0.7562533090026214,0.5860279588467453,0.43564771618997783,35353.7532153836,15450.0,0.0,9606.539852553493,-9606.539852553493,0.1820360777731684,4.5509019443292065,7675.178309043452,1931.3615435100407,9606.539852553493,3.4678698910686427,0.9850437108937677,1.4484918188294365,1.4471683758427736,1.2725667769060058,0.0002503731210212688,0.0031922580637910774,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46162.899417399494,5843.460147446507,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8475470353849,260.8475470353849,-12.3024529646151,245.4132962177661,276.281797852986,106289.87567233607,103784.63529230007,2505.2403800360016,0.0,nan,276.281797852986,3.1317978529860397,270.1080975259776,-3.041902474022379,263.93439719889193,-9.215602801108048,257.7606968718708,-15.3893031281292,251.58699654481657,-21.563003455183406,245.4132962177661,-27.73670378223389,1.0,1.0,25732.562594343566,25732.562594343566,275.7167154474115,2.566715447411525,275.7167154474115,275.7167154474115,86743.70785753617,87169.5054956519,-425.797638115735,0.0,8648.866644398773,8648.866644398773,0.9195393911592129,3432.1069006389234,275.7167154474115,2.566715447411525,1.0,0.002,0.14737358115279553,0.0046578656966350385,0.00022717323788418108,0.0017728267591181723,0.11358661894209053,0.11358661894209053,0.0,-2.997646835617429e-12,0.9857111199917384,0.9857111199917384,0.0,0.09009180386740046,0.0013059718502515315,0.0,0.0,0.0,1598944.0834213665,265.63799541635353,0.0,1.0,1287825.35119318,2584.7544230568346,,,,,,,,,,,,,,,,,,,4.0,14265.442546191589,1575.2167778527137,0.36665238833526503,6.175450102142607,2.2463454295628296
1826.0,-29.178045308655378,3.581415627673127,34.99431435556777,30.03049021298068,4.763155683387862,-25.78392520949756,-39.307846560236044,1.3690355814708992,-7.527434782137732,-7.5274347821925165,39.88866042772363,36411.31823985681,12432.32974132092,12432.32974132092,48843.64798117773,86759.30363348089,87162.58101305043,12432.32974132092,99594.91075437135,99594.91075437135,99594.91075437135,127057.60584376736,122858.64619591484,4198.959647852519,0.0,98413.54030232459,48065.554899226445,55942.20600344238,27462.695089396017,83404.9010928384,20768.286446117017,1574.5544977463978,0.0,0.8738330117152795,2.6258439780077087,0.0014947306463915918,1.0,1.0,-7.527434782137732,321044.4583291308,1549738.1870742121,4.827176258203591,1549738.1870742121,4.827176258203591,0.7562362826558904,0.09134484785800419,3.4160179923847145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4160179923847145,1.285293898344244,1.2856190138663746,2.6577718892039686,5631.499709338756,14266.447978599557,6451.236302574582,0.0004704682453877563,28809.432655716875,2937.7445565730272,19283.177025128793,1966.3368250247327,0.6693355351898013,0.6693355351898013,30817.94100283427,30484.863174865135,1.0136761107771206,0.8,4371.682110881605,4324.433322199387,1.0136761107771206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1551.4048505894061,2034.6934298245008,8.01359473421632,3.581415627673127,-1.972613382228464,5.5540290099015905,2.227297936776057,3.5,0.6363708390788734,0.6,0.0002529371668089524,0.9949987191257196,0.00025420853509359483,198.24581643307835,0.23063531520395816,0.00042180807921521747,1195.4040964959263,0.04858069876935872,8.526087246454976e-05,0.00016767629434440265,0.0005727852383768748,0.0913448476255479,0.0913448476255479,0.0913448476255479,0.09000502368839798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489603.0140429889,595.0336693768783,0.0,0.0913448476255479,0.09134484785800419,0.09134484785800419,0.36649156280878786,0.36649156280878786,0.5,9.427039918068118,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,5.4797055781818926e-11,27462.695089396017,20768.286446117017,0.7562362826558904,0.585620836919519,0.4365608946568643,35353.7532153836,15450.0,0.0,9561.234159987605,-9561.234159987605,0.18177447806633729,4.544361951658428,7641.364048967319,1919.870111020287,9561.234159987605,3.6497630960636287,0.983628128064595,1.4482608761120623,1.4468766386581497,1.2728335335835337,0.00025165877590378153,0.0031796346013703114,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46110.39147186713,5888.765840012395,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8648212448373,260.8648212448373,-12.28517875516269,245.45979049470702,276.2698519949513,106114.48308436664,103627.76658461943,2486.716499747223,0.0,nan,276.2698519949513,3.1198519949513184,270.1078396949355,-3.042160305064499,263.94582739484713,-9.204172605152849,257.7838150948204,-15.36618490517958,251.6218027947622,-21.528197205237774,245.45979049470702,-27.690209505292955,1.0,1.0,25732.562594343566,25732.562594343566,275.70048462583753,2.550484625837555,275.70048462583753,275.70048462583753,86745.25085732591,87162.58101305043,-417.33015572451404,0.0,8648.866644398773,8648.866644398773,0.9194808303900637,3433.098082346638,275.70048462583753,2.550484625837555,1.0,0.002,0.14872154139859603,0.004649729416934555,0.0002292438584958672,0.0017707561564795611,0.1146219292479336,0.1146219292479336,0.0,1.4975428449387485e-11,0.9852431716232484,0.9852431716232484,0.0,0.08999688761506314,0.0013479602429410564,0.0,0.0,0.0,1598925.7739135332,265.62256521786225,0.0,1.0,1287877.7252637038,2584.5440889033366,,,,,,,,,,,,,,,,,,,4.0,14266.447978599557,1574.5544977463978,0.36649156280878786,6.175450102142607,2.227297936776057
