time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1827.0,-29.13003112342087,3.528239796315057,34.99049178479345,30.009039490856253,4.748411792310223,-25.7421868318468,-39.26734478501601,1.3605675005437807,-7.542466169968236,-7.5424661699628,39.878400344641406,36456.109865642306,12314.26140131791,12314.26140131791,48770.37126696022,86761.11173632447,87155.28567555027,12314.26140131791,99469.54707686818,99469.54707686818,99469.54707686818,126910.18256622067,122732.03247482426,4178.150091396413,0.0,98397.13047360744,48092.12860226459,55894.44652371428,27440.635489352488,83335.08201306677,20751.147217803325,1573.8979662740421,0.0,0.8737887883253181,2.6243614596295206,0.0014947306463915918,1.0,1.0,-7.542466169968236,320852.3541549093,1549296.8812020444,4.8286910198390975,1549296.8812020444,4.8286910198390975,0.7562196300393693,0.09129037342710067,3.416988134375281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.416988134375281,1.2853309206106136,1.285657679711581,2.6584501155173292,5632.936789511839,14267.445133151368,6451.0504560410045,0.00047022534877239,28796.450734997103,2936.4207690696726,19282.62151740308,1966.2801790012982,0.6696179919828936,0.6696179919828936,30824.942588821716,30484.863174865135,1.0139639926799946,0.8,4372.675321563859,4324.433322199387,1.0139639926799946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1543.5667475611954,2034.6934298245008,7.9777965033091025,3.528239796315057,-2.019680456988792,5.5479202533038485,2.208574719855608,3.5,0.6310213485301738,0.6,0.00025420853509359483,0.9950493946202855,0.0002554732825003142,198.20640391807981,0.2303583433091421,0.0004193196469093441,1188.3518793410813,0.04900001841626807,8.56501723316702e-05,0.00016855836276192463,0.0005759619255072207,0.09129037340281156,0.09129037340281156,0.09129037340281156,0.08991214983181059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489752.8545927606,594.9843705359333,0.0,0.09129037340281156,0.09129037342710067,0.09129037342710067,0.36632532720231914,0.36632532720231914,0.5,9.385693207756281,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27440.635489352488,20751.147217803325,0.7562196300393693,0.5852321745998057,0.43746413857162897,35353.7532153836,15450.0,0.0,9516.838363796704,-9516.838363796704,0.18151685285372215,4.53792132134305,7608.168997851386,1908.6693659453172,9516.838363796704,3.831396949067946,0.9822340522387556,1.4480309900043893,1.4465879582687935,1.2730937593577625,0.0002529371668089524,0.0031673664027599504,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46058.94345852139,5933.161636203296,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8819792611293,260.8819792611293,-12.268020738870689,245.5059905906451,276.2579679316003,105941.93870826878,103471.94884631281,2469.98986195597,0.0,nan,276.2579679316003,3.107967931600342,270.10757246343604,-3.0424275365639346,263.9571769952132,-9.19282300478676,257.80678152704,-15.343218472959961,251.65638605884112,-21.493613941158856,245.5059905906451,-27.64400940935488,1.0,1.0,25732.562594343566,25732.562594343566,275.68460973592994,2.534609735929962,275.68460973592994,275.68460973592994,86746.8445514615,87155.28567555027,-408.4411240887712,0.0,8648.866644398773,8648.866644398773,0.9194232175300318,3434.0730750471575,275.68460973592994,2.534609735929962,1.0,0.002,0.1501079801731254,0.00464151433312398,0.0002313738475572731,0.001768626150646408,0.11568692377863656,0.11568692377863656,0.0,-1.7963187361191846e-12,0.9848128699140137,0.9848128699140137,0.0,0.08990393465026503,0.0013864387768356419,0.0,0.0,0.0,1598907.934416052,265.60753383003174,0.0,1.0,1287928.741318979,2584.3392327410766,,,,,,,,,,,,,,,,,,,5.0,14267.445133151368,1573.8979662740421,0.36632532720231914,6.175450102142607,2.208574719855608
1828.0,-29.08248921468606,3.476388446065941,34.986582052561324,29.988051170390122,4.734005765148698,-25.700839716702603,-39.22721789041532,1.3523562672031846,-7.557129797776952,-7.557129797867043,39.86824330228275,36500.370484132865,12198.83522296089,12198.83522296089,48699.20570709376,86762.92802269507,87147.8663601637,12198.83522296089,99346.70158312458,99346.70158312458,99346.70158312458,126765.67843544486,122608.84005253595,4156.8383829089125,0.0,98380.94039367979,48118.382855247844,55847.28615381327,27418.97685232028,83266.26300613355,20734.31692291687,1573.252302140339,0.0,0.8737462077970228,2.6229158498660903,0.0014947306463915918,1.0,1.0,-7.557129797776952,320665.0371948475,1548860.1008739958,4.830149599168347,1548860.1008739958,4.830149599168347,0.7562031593882128,0.09123451569883223,3.417942299255089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.417942299255089,1.2853667561507833,1.2856951501108307,2.6591183278231125,5634.3526512045155,14268.434415818612,6450.869857458339,0.0004699864570196098,28783.675024332933,2935.1180091400156,19282.081696153837,1966.2251325533018,0.6698964492843006,0.6698964492843006,30831.82847903103,30484.863174865135,1.0142471335026015,0.8,4373.6521202099075,4324.433322199387,1.0142471335026015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1535.835624453138,2034.6934298245008,7.9428000163132735,3.476388446065941,-2.0657155178955735,5.542103963961514,2.1901690367753788,3.5,0.6257625819358225,0.6,0.0002554732825003142,0.9950998763778381,0.0002567312975962137,198.16739247819567,0.23008493507246588,0.0004168494027932038,1181.3512075159397,0.04941686781906127,8.603748844093112e-05,0.00016943579405938309,0.0005791217675234396,0.091234515699003,0.091234515699003,0.091234515699003,0.08982138053880698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489908.25780972594,594.9332591800205,0.0,0.091234515699003,0.09123451569883223,0.09123451569883223,0.36615408982019326,0.36615408982019326,0.5,9.343299150636659,9.00968188943807e-11,9.00968188943807e-11,9.00968188943807e-11,9.00968188943807e-11,9.00968188943807e-11,9.00968188943807e-11,27418.97685232028,20734.31692291687,0.7562031593882128,0.584861190462054,0.43835725498386036,35353.7532153836,15450.0,0.0,9473.326805678793,-9473.326805678793,0.18126311816170562,4.531577954042636,7575.576135261316,1897.7506704174762,9473.326805678793,4.0127753762774,0.9808610290135578,1.447802141142629,1.446302205896774,1.2733475921946464,0.00025420853509359483,0.003155443411394949,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,46008.43122857833,5976.673194321207,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8990299909661,260.8990299909661,-12.250970009033892,245.5518714894924,276.2461884924288,105771.94116870857,103317.39577615284,2454.545392555737,0.0,nan,276.2461884924288,3.096188492428837,270.1073250918635,-3.042674908136462,263.9684616912502,-9.181538308749793,257.82959829067767,-15.320401709322311,251.69073489008377,-21.459265109916203,245.5518714894924,-27.598128510507564,1.0,1.0,25732.562594343566,25732.562594343566,275.6690882713065,2.5190882713065434,275.6690882713065,275.6690882713065,86748.4547659577,87147.8663601637,-399.4115942060016,0.0,8648.866644398773,8648.866644398773,0.9193665452125461,3435.032010751365,275.6690882713065,2.5190882713065434,1.0,0.002,0.15152940046596328,0.0046332292692190455,0.00023355779989410203,0.0017664421992910526,0.11677889994705101,0.11677889994705101,0.0,-8.148455868384197e-13,0.9844201475362848,0.9844201475362848,0.0,0.08981309540464592,0.0014214202941863127,0.0,0.0,0.0,1598890.528321263,265.592870202223,0.0,1.0,1287978.505073234,2584.1394282404754,,,,,,,,,,,,,,,,,,,4.0,14268.434415818612,1573.252302140339,0.36615408982019326,6.175450102142607,2.1901690367753788
1829.0,-29.035410666456727,3.425833303025185,34.98259527207507,29.967599326651566,4.719974865921574,-25.65987211323442,-39.18746039327232,1.3444363124956136,-7.571394207290837,-7.571394207288232,39.858203455751216,36544.0754936213,12085.937489016234,12085.937489016234,48630.012982637534,86764.79798493788,87140.5790919757,12085.937489016234,99226.51658099193,99226.51658099193,99226.51658099193,126624.24199676834,122489.16473978452,4135.07725698381,0.0,98365.01491137208,48144.29241935548,55800.802768907335,27397.725415776415,83198.52818468375,20717.803126469465,1572.616951223911,0.0,0.8737053933138725,2.6215102004989053,0.0014947306463915918,1.0,1.0,-7.571394207290837,320482.90252932766,1548428.451757928,4.831547766003617,1548428.451757928,4.831547766003617,0.7561869758187862,0.09117739565449011,3.4188772714219553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4188772714219553,1.285401243754138,1.2857312636636595,2.6597743607566424,5635.742706268871,14269.415837686152,6450.6964566802535,0.0004697526015844847,28771.145350432776,2933.840337978084,19281.56338962416,1966.1722799961415,0.6701701706614237,0.6701701706614237,30838.57548889581,30484.863174865135,1.0145245790406245,0.8,4374.609217970757,4324.433322199387,1.0145245790406245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1528.2097277360829,2034.6934298245008,7.908559453368065,3.425833303025185,-2.1107215756162967,5.536554878641482,2.1720742791107535,3.5,0.620592651174501,0.6,0.0002567312975962137,0.9951493868276783,0.00025798267174199615,198.12877445171497,0.22981503995145522,0.0004144961942075523,1174.6822143842032,0.049831364013268827,8.642283494058101e-05,0.00017030846265563267,0.0005822637321041574,0.09117739563803876,0.09117739563803876,0.09117739563803876,0.08973279795275893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490068.7940163771,594.8804753099248,0.0,0.09117739563803876,0.09117739565449011,0.09117739565449011,0.3659782592979113,0.3659782592979113,0.5,9.299961221867985,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,27397.725415776415,20717.803126469465,0.7561869758187862,0.5845056883060339,0.4392394467904638,35353.7532153836,15450.0,0.0,9430.679679339528,-9430.679679339528,0.18101320672165908,4.525330168041473,7543.573952940306,1887.1057263992218,9430.679679339528,4.1939022293380654,0.9795086943812713,1.4475743105494936,1.4460193698504125,1.273595167417996,0.0002554732825003142,0.0031438558948844986,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45959.115109107326,6019.320320660472,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9159849198372,260.9159849198372,-12.234015080162806,245.59741460234423,276.2345552373181,105604.6703485796,103163.91602740379,2440.7543211758075,0.0,nan,276.2345552373181,3.0845552373181135,270.1071271103462,-3.042872889653779,263.97969898331485,-9.17030101668513,257.8522708563524,-15.297729143647587,251.7248427293473,-21.425157270652676,245.59741460234423,-27.552585397655747,1.0,1.0,25732.562594343566,25732.562594343566,275.6539812927387,2.503981292738729,275.6539812927387,275.6539812927387,86750.05964859945,87140.5790919757,-390.51944337625173,0.0,8648.866644398773,8648.866644398773,0.919311004892285,3435.971657779065,275.6539812927387,2.503981292738729,1.0,0.002,0.15298233385315788,0.004624893530140597,0.00023579038487058927,0.0017642096156951384,0.11789519243529463,0.11789519243529463,0.0,5.657275863046873e-13,0.9840647632601917,0.9840647632601917,0.0,0.08972446226941663,0.0014529333850734725,0.0,0.0,0.0,1598873.5932084336,265.57860579270914,0.0,1.0,1288026.910087846,2583.94510097404,,,,,,,,,,,,,,,,,,,5.0,14269.415837686152,1572.616951223911,0.3659782592979113,6.175450102142607,2.1720742791107535
1830.0,-28.98879219255305,3.376546154546785,34.97854045047371,29.947593889106088,4.706259531149374,-25.619287020181517,-39.148065134044714,1.3367543583663597,-7.585341160253847,-7.585341160244902,39.84826913477383,36587.24472065457,11975.581442156617,11975.581442156617,48562.82616281119,86766.69712200131,87133.09742514117,11975.581442156617,99108.67886729779,99108.67886729779,99108.67886729779,126485.55277430062,122372.63798290367,4112.914791396947,0.0,98349.31912966029,48169.866726899054,55754.94711417915,27376.87390700284,83131.821021182,20701.59505119343,1571.993487447253,0.0,0.8736659330588774,2.6201364094047395,0.0014947306463915918,1.0,1.0,-7.585341160253847,320304.90001243056,1548001.4290681847,4.832899618482605,1548001.4290681847,4.832899618482605,0.756170887936847,0.09111914747492249,3.4197961852380723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4197961852380723,1.2854346325089288,1.2857662696342436,2.66042014020057,5637.111035419145,14270.389561628523,6450.528628431219,0.0004695228887573813,28758.824737625004,2932.583985114693,19281.061739756726,1966.1211259458355,0.6704398359690764,0.6704398359690764,30845.20625783185,30484.863174865135,1.014797259391061,0.8,4375.549826363005,4324.433322199387,1.014797259391061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1520.6873904612055,2034.6934298245008,7.875110635674153,3.376546154546785,-2.154758326832889,5.531304481379674,2.1542841250369023,3.5,0.6155097500105435,0.6,0.00025798267174199615,0.9951985061872851,0.0002592273502603577,198.09054669597825,0.22954860554524573,0.000412217172835158,1168.2234678148377,0.05024358118610398,8.680624330230797e-05,0.00017117642843968818,0.0005853884969807234,0.0911191474541181,0.0911191474541181,0.0911191474541181,0.08964616896933209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490233.96166062687,594.8261811254788,0.0,0.0911191474541181,0.09111914747492249,0.09111914747492249,0.3657982405468544,0.3657982405468544,0.5,9.255771870209674,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,-8.924416761146858e-12,27376.87390700284,20701.59505119343,0.756170887936847,0.5841665148949086,0.4401111905311461,35353.7532153836,15450.0,0.0,9388.876380100715,-9388.876380100715,0.18076705088477654,4.5191762721194095,7512.149484778539,1876.726895322176,9388.876380100715,4.374781292462031,0.9781766822769286,1.447347479673328,1.445739394078132,1.2738366152917115,0.0002567312975962137,0.0031325945473491303,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45910.85306329915,6061.123619899285,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9328483288303,260.9328483288303,-12.217151671169688,245.64260474621477,276.2230919114359,105439.51412217079,103011.93458495491,2427.57953721586,0.0,nan,276.2230919114359,3.073091911435938,270.10699447841034,-3.0430055215896346,263.9908970453358,-9.15910295466415,257.8747996123187,-15.275200387681252,251.75870217926598,-21.391297820733996,245.64260474621477,-27.507395253785205,1.0,1.0,25732.562594343566,25732.562594343566,275.6391692938584,2.4891692938584242,275.6391692938584,275.6391692938584,86751.81482741925,87133.09742514117,-381.28259772191814,0.0,8648.866644398773,8648.866644398773,0.919256410834794,3436.8951661642627,275.6391692938584,2.4891692938584242,1.0,0.002,0.1544637004906968,0.00461650531271912,0.00023806681709898753,0.001761933183867838,0.11903340854949376,0.11903340854949376,0.0,9.668255779304857e-13,0.9837425318849476,0.9837425318849476,0.0,0.08963778084017818,0.0014813666347443055,0.0,0.0,0.0,1598857.0322241266,265.56465883974613,0.0,1.0,1288074.2341064746,2583.755134282382,,,,,,,,,,,,,,,,,,,5.0,14270.389561628523,1571.993487447253,0.3657982405468544,6.175450102142607,2.1542841250369023
1831.0,-28.942623294083692,3.328499913645079,34.97442622195086,29.92803828036415,4.692863458769475,-25.579074618798387,-39.10903068082405,1.3293147834918944,-7.5989330812122375,-7.59893308117487,39.83844758925097,36629.90771794741,11867.650894147653,11867.650894147653,48497.55861209506,86768.624089242,87125.60105141744,11867.650894147653,98993.25194556509,98993.25194556509,98993.25194556509,126349.64718614121,122259.25103804766,4090.3961480935563,0.0,98333.84971783722,48195.133346569215,55709.68485696445,27356.395240576123,83066.08009754057,20685.6768098604,1571.3795983966204,0.0,0.873628011324076,2.618798136537035,0.0014947306463915918,1.0,1.0,-7.5989330812122375,320131.5035663156,1547579.3414922906,4.834198834703901,1547579.3414922906,4.834198834703901,0.7561550645817019,0.09105986562685912,3.4206989953383506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4206989953383506,1.2854669018422142,1.2858001473692273,2.66105567590742,5638.457659319765,14271.35563803351,6450.366402932403,0.0004692973228196511,28746.7122514563,2931.3488552621234,19280.576836884637,1966.0716796137965,0.6707054590532483,0.6707054590532483,30851.720477315524,30484.863174865135,1.0150651610921824,0.8,4376.473901621002,4324.433322199387,1.0150651610921824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1513.2669003429128,2034.6934298245008,7.842404331620808,3.328499913645079,-2.1978248837665086,5.526324797411588,2.136792224084293,3.5,0.6105120640240838,0.6,0.0002592273502603577,0.9952464948043693,0.00026046547424546596,198.05270027417873,0.22928558557010953,0.00041003864833299124,1162.0495293756971,0.050653619834436975,8.718769014792731e-05,0.0001720396601124304,0.000588495892504942,0.09105986562961012,0.09105986562961012,0.09105986562961012,0.08956150286119526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490403.3630019622,594.7705059954831,0.0,0.09105986562961012,0.09105986562685912,0.09105986562685912,0.3656143952532708,0.3656143952532708,0.5,9.210820987348988,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,27356.395240576123,20685.6768098604,0.7561550645817019,0.5838431108720511,0.44097311050352495,35353.7532153836,15450.0,0.0,9347.898013872931,-9347.898013872931,0.18052458813543296,4.51311470338582,7481.2913818700445,1866.6066320028876,9347.898013872931,4.555416285136951,0.9768646544125152,1.4471216303369383,1.4454622557965708,1.2740720660279887,0.00025798267174199615,0.003121650245363648,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45863.70075863223,6102.101986127069,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9496250112872,260.9496250112872,-12.200374988712781,245.6874313457319,276.21181867683435,105276.49149981052,102861.3967196403,2415.0947801702523,0.0,nan,276.21181867683435,3.0618186768343776,270.1069412106293,-3.0430587893706615,264.0020637443839,-9.14793625561606,257.8971862781856,-15.252813721814391,251.7923088119581,-21.357691188041883,245.6874313457319,-27.46256865426807,1.0,1.0,25732.562594343566,25732.562594343566,275.6247106265636,2.474710626563649,275.6247106265636,275.6247106265636,86753.54649333312,87125.60105141744,-372.05455808431725,0.0,8648.866644398773,8648.866644398773,0.9192027661442707,3437.802490315042,275.6247106265636,2.474710626563649,1.0,0.002,0.15597048542406872,0.004608083139268932,0.00024038246904360084,0.001759617531530324,0.12019123452180042,0.12019123452180042,0.0,5.739250220904157e-13,0.9834528096118282,0.9834528096118282,0.0,0.08955308069361015,0.0015067849332489754,0.0,0.0,0.0,1598840.890184417,265.55106691878774,0.0,1.0,1288120.3498976934,2583.570037405892,,,,,,,,,,,,,,,,,,,4.0,14271.35563803351,1571.3795983966204,0.3656143952532708,6.175450102142607,2.136792224084293
1832.0,-28.89689587580418,3.2816682323981947,34.97026080968348,29.908978775516175,4.679805642831765,-25.53922572394079,-39.07034421628339,1.3221354909693221,-7.612172668297831,-7.61217266824708,39.82874423087284,36672.02416427961,11762.07722138198,11762.07722138198,48434.10138566159,86770.61640270457,87118.16092942089,11762.07722138198,98880.23815080288,98880.23815080288,98880.23815080288,126216.53193748092,122148.96648898006,4067.565448500853,0.0,98318.6408778557,48220.04863943416,55665.10248713504,27336.293786678045,83001.39627381308,20670.051858031806,1570.7755029367067,0.0,0.8735915933270738,2.6174950739160194,0.0014947306463915918,1.0,1.0,-7.612172668297831,319962.67298008554,1547162.4185196927,4.835446597909838,1547162.4185196927,4.835446597909838,0.7561395125225447,0.09099965819535612,3.4215834588522425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4215834588522425,1.2854979674361438,1.2858328127053544,2.6616794001443704,5639.779256133007,14272.314261893096,6450.211277924076,0.00046907666714287314,28734.83638795598,2930.1378542066846,19280.113157853782,1966.0243975112585,0.6709665194382285,0.6709665194382285,30858.10198370791,30484.863174865135,1.0153276185900306,0.8,4377.379150850128,4324.433322199387,1.0153276185900306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1505.9466365322992,2034.6934298245008,7.8104209910559526,3.2816682323981947,-2.2399399649385963,5.521608197336791,2.119592518336523,3.5,0.6055978623818637,0.6,0.00026046547424546596,0.9952936014783386,0.0002616971252086711,198.0152281533763,0.22902592725457704,0.00040791934654883343,1156.0434281193939,0.051061539180985806,8.75672643544192e-05,0.00017289820989104676,0.0005915856550283687,0.09099965819570509,0.09099965819570509,0.09099965819570509,0.08947879508400562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490576.60757654544,594.7135768813787,0.0,0.09099965819570509,0.09099965819535612,0.09099965819535612,0.36542707573123134,0.36542707573123134,0.5,9.16519509420075,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,-5.076117304270156e-11,27336.293786678045,20670.051858031806,0.7561395125225447,0.5835335736507669,0.4418241838161658,35353.7532153836,15450.0,0.0,9307.724528214923,-9307.724528214923,0.18028575191802468,4.507143797950613,7450.986771945358,1856.7377562695658,9307.724528214923,4.735810862114294,0.975572250638661,1.4468967447832342,1.4451878897312123,1.2743016446933377,0.0002592273502603577,0.0031110142763219888,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45817.52117171792,6142.275471785077,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96632135169205,260.96632135169205,-12.183678648307932,245.73188731925833,276.2007553841191,105115.68710860281,102712.1580042386,2403.5291043642046,0.0,nan,276.2007553841191,3.0507553841190997,270.1069817711595,-3.043018228840481,264.013208158167,-9.136791841832974,257.9194345452131,-15.23056545478687,251.8256609322352,-21.324339067764782,245.73188731925833,-27.418112680741643,1.0,1.0,25732.562594343566,25732.562594343566,275.61061079706866,2.460610797068682,275.61061079706866,275.61061079706866,86755.33976381198,87118.16092942089,-362.82116560891154,0.0,8648.866644398773,8648.866644398773,0.9191502045196787,3438.691376146504,275.61061079706866,2.460610797068682,1.0,0.002,0.15749979360995336,0.004599638058659746,0.00024273287938943446,0.0017572671207163378,0.12136643969471722,0.12136643969471722,0.0,1.0577216186247185e-13,0.9831943524177414,0.9831943524177414,0.0,0.08947035000961898,0.0015293081857371412,0.0,0.0,0.0,1598825.1640880143,265.53782733170215,0.0,1.0,1288165.2668902902,2583.389770973004,,,,,,,,,,,,,,,,,,,4.0,14272.314261893096,1570.7755029367067,0.36542707573123134,6.175450102142607,2.119592518336523
1833.0,-28.85160246280468,3.2360253960618954,34.96605207121176,29.89038355825471,4.667084881099339,-25.499733728414135,-39.03200092082841,1.3152161467053054,-7.6250712635571745,-7.625071263588248,39.81916495725281,36713.62584018856,11658.803485690834,11658.803485690834,48372.42932587939,86772.62337523983,87110.84122433099,11658.803485690834,98769.64471002182,98769.64471002182,98769.64471002182,126086.22706438143,122041.761852553,4044.465211828434,0.0,98303.64661364388,48244.6490785807,55621.10837229243,27316.582354359605,82937.69072665204,20654.729043986186,1570.1820359976055,0.0,0.8735565936596283,2.6162260648417552,0.0014947306463915918,1.0,1.0,-7.6250712635571745,319798.25809360493,1546750.910366579,4.836645826613117,1546750.910366579,4.836645826613117,0.7561242023634697,0.09093863432960676,3.422451695178117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.422451695178117,1.2855278305041178,1.2858642669560516,2.662292961666966,5641.079319374022,14273.26558039616,6450.061863472894,0.0004688601568243444,28723.165545957487,2928.947759526188,19279.666548060384,1965.9788559865383,0.671223598847858,0.671223598847858,30864.366088178456,30484.863174865135,1.0155852607991789,0.8,4378.26774601786,4324.433322199387,1.0155852607991789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1498.725022607789,2034.6934298245008,7.7791478155241975,3.2360253960618954,-2.2811261918896903,5.517151587951586,2.102679127683121,3.5,0.6007654650523203,0.6,0.0002616971252086711,0.9953398915423098,0.0002629223719780419,197.97812383664805,0.22876957905057815,0.00040586863306054207,1150.2317060935761,0.05146740781404635,8.794497796638589e-05,0.0001737521472422852,0.0005946583308701968,0.09093863432871935,0.09093863432871935,0.09093863432871935,0.08939804205430042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490753.3235175589,594.6555147640346,0.0,0.09093863432871935,0.09093863432960676,0.09093863432960676,0.365236621635726,0.365236621635726,0.5,9.11897732588857,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,3.1093350116861984e-11,27316.582354359605,20654.729043986186,0.7561242023634697,0.583238198484527,0.442665156438828,35353.7532153836,15450.0,0.0,9268.336874784907,-9268.336874784907,0.1800504774212754,4.501261935531881,7421.223646387739,1847.1132283971676,9268.336874784907,4.915968612611413,0.9742991202449961,1.4466728056495564,1.4449162447824848,1.2745254730433022,0.00026046547424546596,0.0031006782431000314,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,45772.321796262084,6181.663125215093,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9829431439567,260.9829431439567,-12.167056856043303,245.77596815291884,276.1899181349891,104957.10063255118,102564.30313885295,2392.797493698221,0.0,nan,276.1899181349891,3.0399181349891364,270.1071281385854,-3.0428718614145964,264.02433814215453,-9.125661857845444,257.9415481457556,-15.208451854244402,251.8587581493368,-21.29124185066317,245.77596815291884,-27.37403184708114,1.0,1.0,25732.562594343566,25732.562594343566,275.59686588215857,2.4468658821585905,275.59686588215857,275.59686588215857,86757.14895605271,87110.84122433099,-353.69226827827515,0.0,8648.866644398773,8648.866644398773,0.9190986004308672,3439.5639536540075,275.59686588215857,2.4468658821585905,1.0,0.002,0.1590488447978185,0.004591179148556158,0.0002451137599904501,0.0017548862400211082,0.12255687999522505,0.12255687999522505,0.0,1.1558462520433466e-14,0.9829659726108435,0.9829659726108435,0.0,0.08938958314170375,0.0015490511879030083,0.0,0.0,0.0,1598809.840656614,265.5249287364428,0.0,1.0,1288209.0238255495,2583.214178044475,,,,,,,,,,,,,,,,,,,4.0,14273.26558039616,1570.1820359976055,0.365236621635726,6.175450102142607,2.102679127683121
1834.0,-28.834325637994837,3.229686997963902,34.96183971377008,29.868528234679275,4.654984916256631,-25.48539458257442,-39.01703087668864,1.3060538608117591,-7.634646219269484,-7.634646219316957,39.81064325951374,36742.51411266494,11595.286125054829,11595.286125054829,48337.80023771977,86763.79127266869,87081.63232780596,11595.286125054829,98676.91845286079,98676.91845286079,98676.91845286079,125975.68238907223,121954.3886529138,4021.293736158441,0.0,98287.9928320163,48266.715671928236,55579.1968445423,27298.763936211435,82877.96078075372,20641.01270316247,1569.599224390775,0.0,0.8735361355462085,2.615284361382246,0.0014947306463915918,1.0,1.0,-7.634646219269484,319676.2517360179,1546384.903284464,4.83734683101026,1546384.903284464,4.83734683101026,0.7561152860764677,0.09087689486708228,3.4234196282869056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4234196282869056,1.2855682143037308,1.285906236544844,2.6629622529529047,5642.497467296173,14274.209728574058,6449.859361239118,0.0004686165478082551,28710.471839293637,2927.6533616773963,19279.061255332177,1965.9171333056831,0.6714992830228073,0.6714992830228073,30871.349104954566,30484.863174865135,1.0158724872339917,0.8,4379.2583225627795,4324.433322199387,1.0158724872339917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1491.6005146627056,2034.6934298245008,7.773720919958828,3.229686997963902,-2.3011576571590435,5.530844655122945,2.086046319109001,3.5,0.5960132340311431,0.6,0.0002629223719780419,0.9982203224698479,0.0002633911232417167,197.96373395033092,0.11426971585536096,8.068975992132984e-05,228.67477961704878,0.05154809757396768,8.809285370024588e-05,0.00017482951827779605,0.0005985148044761514,0.09087689486561688,0.09087689486561688,0.09087689486561688,0.08933060102600335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490935.99972572,594.5955536734627,0.0,0.09087689486561688,0.09087689486708228,0.09087689486708228,0.3650433598703429,0.3650433598703429,0.5,9.072588510766023,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,27298.763936211435,20641.01270316247,0.7561152860764677,0.5832407045534472,0.44333274813389767,35353.7532153836,15450.0,0.0,4615.321646967549,-4615.321646967549,0.08991837686585666,2.2479594216464145,3696.3662548657767,918.9553921017726,4615.321646967549,5.00593192189129,0.9731426067733399,1.446561299457161,1.444647273675561,1.2747436700181474,0.0002616971252086711,0.003090634032406854,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,40197.74964196819,10834.67835303245,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99701341580425,260.99701341580425,-12.15298658419573,245.81490846870088,276.17911836290347,104711.82873337054,102686.33649502895,2025.4922383416092,0.0,nan,276.17911836290347,3.029118362903489,270.1062763840702,-3.043723615929764,264.0334344052155,-9.116565594784504,257.96059242639006,-15.189407573609913,251.8877504475452,-21.26224955245479,245.81490846870088,-27.3350915312991,1.0,1.0,25732.562594343566,25732.562594343566,275.5839137328939,2.4339137328939273,275.5839137328939,275.5839137328939,86748.10098457041,87081.63232780596,-333.53134323554696,0.0,8648.866644398773,8648.866644398773,0.9190410628701126,3440.53672642834,275.5839137328939,2.4339137328939273,1.0,0.002,0.16060304271034667,0.0045832750752068,0.0002475041275312375,0.0017524958724754725,0.12375206376561873,0.12375206376561873,0.0,6.70991040507829e-15,0.9828977660956993,0.9828977660956993,0.0,0.0893226969545689,0.0015541979125133808,0.0,0.0,0.0,1598798.4641720953,265.5153537807305,0.0,1.0,1288241.5036713742,2583.08385050694,,,,,,,,,,,,,,,,,,,5.0,14274.209728574058,1569.599224390775,0.3650433598703429,6.175450102142607,2.086046319109001
1835.0,-28.841301067166558,3.2616682852653103,34.95770485035002,29.850529424753063,4.6448912216711715,-25.49268183832282,-39.023797028325475,1.2962719928052757,-7.6369551774871525,-7.6369551774704725,39.80445172404252,36749.81070786807,11612.245526167962,11612.245526167962,48362.056234036034,86753.97434726462,87010.39748253839,11612.245526167962,98622.64300870635,98622.64300870635,98622.64300870635,125907.69457934643,121909.22531107311,3998.469268273319,0.0,98279.41259385724,48275.2489543844,55560.18182163649,27285.051570640073,82845.23339227657,20630.7878516022,1569.038555778457,0.0,0.8735474194280134,2.6150573138284416,0.0014947306463915918,1.0,1.0,-7.6369551774871525,319646.83592469076,1546119.0177815072,4.836960182348794,1546119.0177815072,4.836960182348794,0.7561205372175965,0.09081497935192444,3.4241058291989486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4241058291989486,1.28561403477888,1.2859520690678483,2.6634010959501384,5643.427322947596,14274.59412088232,6449.628101402555,0.0004684383951803895,28702.212342791165,2926.811127427936,19278.370004204786,1965.846645307499,0.6716684335675167,0.6716684335675167,30876.29936536743,30484.863174865135,1.0160761118850568,0.8,4379.960542249978,4324.433322199387,1.0160761118850568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1489.5179116107163,2034.6934298245008,7.7959757554112645,3.2616682852653103,-2.2901791719633566,5.551847457228667,2.081194278009543,3.5,0.5946269365741551,0.6,0.0002629223719780419,0.9989384464097079,0.0002632017747670171,197.96938615187258,0.0,0.0,0.0,0.05154809757396768,8.8025988478397e-05,0.00017489638349964492,0.000598863726246949,0.09081497934650802,0.09081497934650802,0.09081497934650802,0.08929209258469173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491126.5834337234,594.5331204326716,0.0,0.09081497934650802,0.09081497935192444,0.09081497935192444,0.3648489721194791,0.3648489721194791,0.5,9.026901910505188,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27285.051570640073,20630.7878516022,0.7561205372175965,0.5837638962888684,0.44359595842835964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445440401591791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00697371788823,261.00697371788823,-12.143026282111748,245.84547211934716,276.168475316426,104427.13064712442,102993.29093379581,1433.8397133286371,0.0,nan,276.168475316426,3.01847531642602,270.1038746770186,-3.046125322981368,264.0392740376008,-9.110725962399158,257.97467339817564,-15.175326601824338,251.91007275876126,-21.239927241238718,245.84547211934716,-27.304527880652813,1.0,1.0,25732.562594343566,25732.562594343566,275.573368453359,2.4233684533590463,275.573368453359,275.573368453359,86738.06590214676,87010.39748253839,-272.3315803916339,0.0,8648.866644398773,8648.866644398773,0.9190002674593231,3441.2263583449435,275.573368453359,2.4233684533590463,1.0,0.002,0.16213248794910226,0.004576716527393068,0.00024985996528567345,0.001750140035820489,0.12492998264283672,0.12492998264283672,0.0,1.1061624706487638e-12,0.983158667786711,0.983158667786711,0.0,0.0892855341147157,0.001529445237208739,0.0,0.0,0.0,1598795.720590491,265.5130448225128,0.0,1.0,1288249.3357822385,2583.0524250923377,,,,,,,,,,,,,,,,,,,4.0,14274.59412088232,1569.038555778457,0.3648489721194791,6.175450102142607,2.081194278009543
1836.0,-28.84828707447267,3.2931647283489336,34.95370498563732,29.840977338049584,4.637847491541381,-25.499673617879147,-39.03029349222777,1.2892340324986777,-7.634560434801074,-7.634560434800535,39.80007238811725,36751.5851924468,11670.426866090182,11670.426866090182,48422.01205853698,86752.02978039767,86926.21047010196,11670.426866090182,98596.63733619214,98596.63733619214,98596.63733619214,125871.94387001861,121895.62037862565,3976.323491392958,0.0,98278.33689113097,48277.89229474964,55556.04955153481,27275.306533826468,82831.35608536127,20623.76017178084,1568.555894933188,0.0,0.8735780588648691,2.615292797154808,0.0014947306463915918,1.0,1.0,-7.634560434801074,319677.3446594345,1545930.9751301988,4.835910335707846,1545930.9751301988,4.835910335707846,0.7561330299332669,0.09075427954752464,3.4243698614001867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4243698614001867,1.2856470041922305,1.2859850471500465,2.6635381642348332,5643.7177541951205,14274.493235596647,6449.4632854766805,0.00046836544896931994,28699.68515928535,2926.5534264285307,19277.87735837286,1965.7964094132924,0.6717104125491006,0.6717104125491006,30878.20404351317,30484.863174865135,1.0161544613362212,0.8,4380.230730559312,4324.433322199387,1.0161544613362212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1492.3919746278143,2034.6934298245008,7.819947483301535,3.2931647283489336,-2.268601938447799,5.561766666796732,2.087891444675407,3.5,0.5965404127644021,0.6,0.0002629223719780419,0.9996582181365815,0.0002630122648000072,197.97504724839737,0.0,0.0,0.0,0.05154809757396768,8.796183253486268e-05,0.00017496053944317925,0.0005991295982035416,0.09075427923571798,0.09075427923571798,0.09075427923571798,0.08927579434337331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491319.5272647035,594.4699973707451,0.0,0.09075427923571798,0.09075427954752464,0.09075427954752464,0.3646569581175834,0.3646569581175834,0.5,8.982547345838537,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27275.306533826468,20623.76017178084,0.7561330299332669,0.5845855283189619,0.4436916999713576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4445852843501623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0138476252817,261.0138476252817,-12.136152374718279,245.86920803470628,276.1584872158578,104212.79727612987,103223.26088248305,989.5363936468335,0.0,nan,276.1584872158578,3.0084872158578264,270.1006313796295,-3.049368620370501,264.04277554340325,-9.107224456596725,257.98491970715787,-15.165080292842106,251.9270638709356,-21.22293612906438,245.86920803470628,-27.2807919652937,1.0,1.0,25732.562594343566,25732.562594343566,275.5660293180658,2.416029318065796,275.5660293180658,275.5660293180658,86736.273655263,86926.21047010196,-189.93681483896216,0.0,8648.866644398773,8648.866644398773,0.91898456933168,3441.491710707188,275.5660293180658,2.416029318065796,1.0,0.002,0.16361654614600427,0.004571144063009287,0.00025214825894662396,0.001747851728692759,0.12607412947331198,0.12607412947331198,0.0,-1.2360616870321639e-11,0.9836475126360742,0.9836475126360742,0.0,0.08927022133800155,0.001484058209523087,0.0,0.0,0.0,1598798.566102636,265.5154395651989,0.0,1.0,1288241.2126838772,2583.085018070561,,,,,,,,,,,,,,,,,,,4.0,14274.493235596647,1568.555894933188,0.3646569581175834,6.175450102142607,2.087891444675407
1837.0,-28.855267936237503,3.3241914677815676,34.94986301786392,29.834749968163692,4.633293265312328,-25.506411816080686,-39.03654908118767,1.2844371438102653,-7.631182837053757,-7.631182837039278,39.79662310530345,36750.449876320854,11726.791286568243,11726.791286568243,48477.2411628891,86750.34462281456,86856.37135696698,11726.791286568243,98583.16264353522,98583.16264353522,98583.16264353522,125851.71816722649,121896.71770238486,3955.000464841618,0.0,98278.02836573147,48279.100432343206,55554.3643704314,27268.555523691266,82822.91989412266,20618.954612769383,1568.1936673927833,0.0,0.8736105753159706,2.6156249564866667,0.0014947306463915918,1.0,1.0,-7.631182837053757,319720.3787449034,1545782.8798488853,4.834796223866059,1545782.8798488853,4.834796223866059,0.75614399871146,0.09069590692442021,3.424530683439952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.424530683439952,1.2856694762465248,1.2860075251130543,2.66361669675613,5643.884155184104,14274.391905881375,6449.350605694243,0.0004683202416592328,28698.247278371844,2926.4068033805474,19277.540550962625,1965.7620646156054,0.6717323313849538,0.6717323313849538,30879.36416876556,30484.863174865135,1.016202183994638,0.8,4380.395300243309,4324.433322199387,1.016202183994638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1495.222535660817,2034.6934298245008,7.84284011703018,3.3241914677815676,-2.246815103369034,5.571006571150601,2.0944956521477422,3.5,0.5984273291850692,0.6,0.0002629223719780419,1.0003780187490032,0.0002628230199488316,197.98073611154805,0.0,0.0,0.0,0.05154809757396768,8.790009619797195e-05,0.00017502227578006997,0.0005993691536943388,0.09069590679890718,0.09069590679890718,0.09069590679890718,0.08926983651547658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491509.3987010524,594.4079125195076,0.0,0.09069590679890718,0.09069590692442021,0.09069590692442021,0.36446984983363906,0.36446984983363906,0.5,8.939765235061047,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,27268.555523691266,20618.954612769383,0.75614399871146,0.5853119067144743,0.44372318584397996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446265934479576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.018423086961,261.018423086961,-12.131576913038998,245.88738114182723,276.14946503209745,104059.74787548557,103401.0852550605,658.6626204250639,0.0,nan,276.14946503209745,2.9994650320974756,270.0970482540388,-3.0529517459611952,264.0446314759881,-9.105368524011851,257.99221469793196,-15.15778530206802,251.9397979198822,-21.210202080117767,245.88738114182723,-27.262618858172743,1.0,1.0,25732.562594343566,25732.562594343566,275.56133197190593,2.411331971905952,275.56133197190593,275.56133197190593,86734.60545358497,86856.37135696698,-121.76590338200913,0.0,8648.866644398773,8648.866644398773,0.9189750072962095,3441.6533368571518,275.56133197190593,2.411331971905952,1.0,0.002,0.16504780993988197,0.00456595075193457,0.00025435572430536867,0.0017456442729591598,0.12717786215268434,0.12717786215268434,0.0,-2.7354715714800193e-12,0.9842190916751622,0.9842190916751622,0.0,0.08926464313180792,0.0014312637926122977,0.0,0.0,0.0,1598802.5793386367,265.5188171629462,0.0,1.0,1288229.755502373,2583.1309896962566,,,,,,,,,,,,,,,,,,,4.0,14274.391905881375,1568.1936673927833,0.36446984983363906,6.175450102142607,2.0944956521477422
1838.0,-28.861956694236703,3.35476151946792,34.94619618782688,29.831371642090403,4.630840275492886,-25.51267699727265,-39.042504702787824,1.2815605777412977,-7.627044420154618,-7.627044420137608,39.79398671934935,36747.51465170318,11781.593804539283,11781.593804539283,48529.108456242466,86748.99932192168,86798.78438174992,11781.593804539283,98580.3781862892,98580.3781862892,98580.3781862892,125844.63378760288,121910.05339790914,3934.5803896937446,0.0,98278.38566694492,48278.66441517204,55555.2458353032,27264.255601313685,82819.50143661688,20615.9701360151,1567.930007958135,0.0,0.8736441777317353,2.6160319816319486,0.0014947306463915918,1.0,1.0,-7.627044420154618,319773.11266707967,1545669.6935998432,4.833644957539197,1545669.6935998432,4.833644957539197,0.7561537874894979,0.09064005565945416,3.4246039482341586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4246039482341586,1.285683157807763,1.2860210825297875,2.6636453370622823,5643.944840556099,14274.290446381538,6449.282487818303,0.0004682987029956489,28697.737651567146,2926.3548359090155,19277.33694207299,1965.7413022870187,0.671737165351788,0.671737165351788,30879.892676904066,30484.863174865135,1.0162239247383384,0.8,4380.470271818287,4324.433322199387,1.0162239247383384,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1498.011369749366,2034.6934298245008,7.864822685898891,3.35476151946792,-2.224924074009393,5.579685593477313,2.1010106597571685,3.5,0.6002887599306196,0.6,0.0002628230199488316,1.0006899454869653,0.0002626418114163565,197.98621460724527,0.0,1.9669787877229933e-05,55.74417884406963,0.05156776736184491,8.784135744788592e-05,0.0001749816625009457,0.0005992428922693157,0.09064005559306791,0.09064005559306791,0.09064005559306791,0.0892721504584089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491694.79648720945,594.3473176342526,0.0,0.09064005559306791,0.09064005565945416,0.09064005565945416,0.3642886239165773,0.3642886239165773,0.5,8.898728075561225,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27264.255601313685,20615.9701360151,0.7561537874894979,0.585962335131691,0.44370605973554017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4446679616587481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.49739422767,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0213355785366,261.0213355785366,-12.128664421463384,245.9010724168125,276.14159874026456,103955.39081696898,103536.12179758456,419.26901938440335,0.0,nan,276.14159874026456,2.9915987402645783,270.0934934755686,-3.05650652443137,264.04538821088585,-9.10461178911413,257.99728294618654,-15.152717053813433,251.94917768150174,-21.20082231849824,245.9010724168125,-27.24892758318748,1.0,1.0,25732.562594343566,25732.562594343566,275.55881206262626,2.408812062626282,275.55881206262626,275.55881206262626,86733.3348681475,86798.78438174992,-65.44951360241976,0.0,8648.866644398773,8648.866644398773,0.9189706510969861,3441.7269679753294,275.55881206262626,2.408812062626282,1.0,0.002,0.16642054473988943,0.004561121314692988,0.000256473418979181,0.0017435265777755958,0.1282367094895905,0.1282367094895905,0.0,-3.245223100661887e-12,0.9848550975089247,0.9848550975089247,0.0,0.0892673208547061,0.0013727348047480666,0.0,0.0,0.0,1598807.4963557539,265.52295557984536,0.0,1.0,1288215.7172439194,2583.1873194661625,,,,,,,,,,,,,,,,,,,4.0,14274.290446381538,1567.930007958135,0.3642886239165773,6.175450102142607,2.1010106597571685
1839.0,-28.868393828524727,3.384886501916389,34.9427169561711,29.830214206036203,4.6300849522092955,-25.5185459504491,-39.04819832006467,1.2802370717539022,-7.622287345348411,-7.622287345351686,39.79206002036585,36743.88095425881,11835.002166479071,11835.002166479071,48578.88312073788,86747.79270476452,86751.59065689145,11835.002166479071,98586.59282337052,98586.59282337052,98586.59282337052,125848.62206481259,121933.50186874655,3915.120196066042,0.0,98279.15852948431,48276.94280155055,55558.01747548196,27262.02924144207,82820.04671692403,20614.52663493858,1567.7498528710225,0.0,0.8736784701375978,2.6164999153553623,0.0014947306463915918,1.0,1.0,-7.622287345348411,319833.7383147303,1545586.979844422,4.832470107714206,1545586.979844422,4.832470107714206,0.7561625898193094,0.09058683078704172,3.4246121044593516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4246121044593516,1.2856897327623011,1.2860274262223863,2.663638059161895,5643.929419558503,14274.194605998413,6449.2488508163215,0.00046829465334386546,28697.89498247416,2926.370879196684,19277.236398823083,1965.731049728815,0.6717299791707968,0.6717299791707968,30879.951513091244,30484.863174865135,1.0162263450331526,0.8,4380.478618031518,4324.433322199387,1.0162263450331526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1500.7599774585735,2034.6934298245008,7.88600598646079,3.384886501916389,-2.2029944017635685,5.587880903679958,2.1074396111288545,3.5,0.6021256031796727,0.6,0.0002626418114163565,1.0006640174152142,0.00026246752840656634,197.99148725672254,0.0,3.587679139928282e-05,101.67482682556751,0.05160364415324419,8.778523669726216e-05,0.00017485657471909434,0.0005988159423273115,0.09058682976650703,0.09058682976650703,0.09058682976650703,0.08928136385375558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491874.60024797905,594.2885737729412,0.0,0.09058682976650703,0.09058683078704172,0.09058683078704172,0.36411398697453573,0.36411398697453573,0.5,8.859564105282379,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27262.02924144207,20614.52663493858,0.7561625898193094,0.5865594749877258,0.44365926379935633,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447076765736275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35455.42804220917,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02306466640584,261.02306466640584,-12.126935333594133,245.91115563384366,276.13497369897306,103888.05896052773,103639.14734695115,248.91161357660843,0.0,nan,276.13497369897306,2.9849736989730786,270.0902100859346,-3.059789914065391,264.0454464729194,-9.104553527080554,258.00068285989397,-15.149317140106007,251.95591924687048,-21.194080753129498,245.91115563384366,-27.238844366156314,1.0,1.0,25732.562594343566,25732.562594343566,275.5581125005141,2.4081125005141075,275.5581125005141,275.5581125005141,86732.04747862055,86751.59065689145,-19.543178270905628,0.0,8648.866644398773,8648.866644398773,0.9189701661388435,3441.7351649816483,275.5581125005141,2.4081125005141075,1.0,0.002,0.1677304830689152,0.004556649785584843,0.00025849469875582274,0.0017415057927051378,0.12924734937791138,0.12924734937791138,0.0,4.914609604694808e-10,0.9855394167659838,0.9855394167659838,0.0,0.08927689238053996,0.00130993840650176,0.0,0.0,0.0,1598813.148127675,265.52771265465157,0.0,1.0,1288199.5799845273,2583.2520739019164,,,,,,,,,,,,,,,,,,,3.0,14274.194605998413,1567.7498528710225,0.36411398697453573,6.175450102142607,2.1074396111288545
