time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1840.0,-28.87483249937808,3.414576388048147,34.9394327437138,29.830925270821922,4.630748653643214,-25.524274384074513,-39.05375534724442,1.280190538342082,-7.617082727610409,-7.617082727595201,39.7907227010907,36739.14613868828,11887.213664112262,11887.213664112262,48626.35980280054,86746.68651735761,86712.673074619,11887.213664112262,98599.88673873126,98599.88673873126,98599.88673873126,125861.35521989632,121964.70188378716,3896.653336109158,0.0,98280.32848169874,48274.483478403745,55562.050003661105,27261.46848116505,82823.51848482616,20614.319642776514,1567.6374365957254,0.0,0.8737129612469232,2.6170119477501257,0.0014947306463915918,1.0,1.0,-7.617082727610409,319900.0779501072,1545529.5703005053,4.831288507974517,1545529.5703005053,4.831288507974517,0.7561705510111808,0.09053627288049289,3.4245631064200865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4245631064200865,1.285690310896002,1.2860277804222946,2.663598751112542,5643.846130518759,14274.103583518368,6449.245883026573,0.00046830618535654374,28698.647222313102,2926.447586312666,19277.22752790092,1965.7301451464996,0.671712062891694,0.671712062891694,30879.59805776365,30484.863174865135,1.0162118052555553,0.8,4380.428478590583,4324.433322199387,1.0162118052555553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1503.4696789888078,2034.6934298245008,7.906520384306834,3.414576388048147,-2.1811071363013834,5.59568352434953,2.113785250033256,3.5,0.6039386428666446,0.6,0.00026246752840656634,1.0006642108378205,0.00026229331034714596,197.99676140891216,0.0,3.450655231193281e-05,97.7915692520176,0.05163815070555613,8.773049424058382e-05,0.00017473703416598252,0.0005983980005300898,0.09053627287900469,0.09053627287900469,0.09053627287900469,0.08929595752170416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492047.8330946035,594.2319945161111,0.0,0.09053627287900469,0.09053627288049289,0.09053627288049289,0.36394646979918494,0.36394646979918494,0.5,8.822354643997569,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,-1.5234036254696548e-11,27261.46848116505,20614.319642776514,0.7561705510111808,0.5871081148491564,0.44358349911709133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4447458994155837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35451.54478463562,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0239543774472,261.0239543774472,-12.126045622552795,245.91829943828571,276.1296093166128,103848.15763926321,103720.07889086042,128.07874840279544,0.0,nan,276.1296093166128,2.979609316612823,270.08734734093775,-3.0626526590622234,264.04508536528215,-9.10491463471783,258.0028233896137,-15.147176610386282,251.9605614139511,-21.18943858604888,245.91829943828571,-27.231700561714263,1.0,1.0,25732.562594343566,25732.562594343566,275.5588173862395,2.408817386239548,275.5588173862395,275.5588173862395,86731.10104967053,86712.673074619,18.427975051527028,0.0,8648.866644398773,8648.866644398773,0.9189730794872205,3441.685921952187,275.5588173862395,2.408817386239548,1.0,0.002,0.1689749343412697,0.004552513888884955,0.00026041533086440066,0.0017395846688593173,0.13020766543220033,0.13020766543220033,0.0,-2.7628203544405316e-13,0.9862546664116377,0.9862546664116377,0.0,0.08929182160790351,0.0012444512725893714,0.0,0.0,0.0,1598819.3312510126,265.53291727238957,0.0,1.0,1288181.9240489395,2583.3229251127163,,,,,,,,,,,,,,,,,,,4.0,14274.103583518368,1567.6374365957254,0.36394646979918494,6.175450102142607,2.113785250033256
1841.0,-28.88124246246147,3.443840429665074,34.936348137827885,29.833140747528546,4.632527042350115,-25.52986551198976,-39.05918280417097,1.281150092599091,-7.611499979289249,-7.611499979246744,39.78990803812015,36733.55431281675,11938.314969988243,11938.314969988243,48671.86928280499,86745.72757317849,86680.90040527318,11938.314969988243,98619.21537526142,98619.21537526142,98619.21537526142,125881.5331224912,122002.33073430645,3879.2023881847354,0.0,98281.86058393007,48271.37406636246,55567.20724174179,27262.317747229772,82829.52498897156,20615.161412018577,1567.581928798336,0.0,0.8737475218797897,2.6175612687579153,0.0014947306463915918,1.0,1.0,-7.611499979289249,319971.2493885403,1545494.598566999,4.830104584460051,1545494.598566999,4.830104584460051,0.7561778717113428,0.09048842698414482,3.42446695404269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.42446695404269,1.2856861754449995,1.2860234198844023,2.6635325318462097,5643.705819839496,14274.012315684657,6449.266881842914,0.00046833047214584075,28699.900423306837,2926.5753772498088,19277.2902947682,1965.7365455857203,0.671684919126526,0.671684919126526,30878.90444400664,30484.863174865135,1.0161832728039761,0.8,4380.3300859415385,4324.433322199387,1.0161832728039761,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1506.1415826166124,2034.6934298245008,7.92642279303375,3.443840429665074,-2.159292160036131,5.603132589701205,2.1200498431861967,3.5,0.6057285266246276,0.6,0.00026229331034714596,1.0006612830170596,0.0002621199748593394,198.00201228806114,0.0,3.449461154417987e-05,97.75772911620575,0.05167264531710031,8.767705864020473e-05,0.00017461625170694123,0.0005979675836092207,0.09048840993748485,0.09048840993748485,0.09048840993748485,0.08931507139713493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492213.90552792925,594.1777698099506,0.0,0.09048840993748485,0.09048842698414482,0.09048842698414482,0.3637864162839885,0.3637864162839885,0.5,8.787154501083963,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,27262.317747229772,20615.161412018577,0.7561778717113428,0.5876149753277646,0.44348382195488484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.444784133303257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35451.51094449981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02426127062773,261.02426127062773,-12.125738729372245,245.92305336092,276.12546918033814,103828.65661212782,103784.47766777941,44.17894434838854,0.0,nan,276.12546918033814,2.975469180338166,270.08498601645465,-3.0650139835453274,264.04450285256775,-9.105497147432231,258.00401968868124,-15.145980311318738,251.96353652480457,-21.18646347519541,245.92305336092,-27.226946639079983,1.0,1.0,25732.562594343566,25732.562594343566,275.5607265122913,2.410726512291319,275.5607265122913,275.5607265122913,86730.17433358966,86680.90040527318,49.27392831648467,0.0,8648.866644398773,8648.866644398773,0.9189787964981758,3441.5892888129033,275.5607265122913,2.410726512291319,1.0,0.002,0.1701520905063776,0.004548712983801616,0.00026223249367821386,0.0017377675211494644,0.13111624683910691,0.13111624683910691,0.0,1.482767814781072e-11,0.9869910859643356,0.9869910859643356,0.0,0.08931127081628558,0.0011771561678592347,0.0,0.0,0.0,1598825.963173234,265.5385000207107,0.0,1.0,1288162.9847870043,2583.3989293455074,,,,,,,,,,,,,,,,,,,3.0,14274.012315684657,1567.581928798336,0.3637864162839885,6.175450102142607,2.1200498431861967
1842.0,-28.887626529757597,3.4726868255377106,34.933464369793406,29.83657132079827,4.635200838185072,-25.535343792953583,-39.064506569970376,1.2829181014242954,-7.60564619296008,-7.605646193001355,39.78952831153864,36727.28171115292,11988.432493563228,11988.432493563228,48715.71420471615,86744.89824311821,86654.80247750055,11988.432493563228,98643.23497106378,98643.23497106378,98643.23497106378,125907.5135326841,122044.7423251909,3862.771207493188,0.0,98283.6923387793,48267.75464753371,55573.264101384,27264.278561620315,82837.54266300431,20616.830298771518,1567.5714036893567,0.0,0.8737818936041314,2.618137356672979,0.0014947306463915918,1.0,1.0,-7.60564619296008,320045.88952537684,1545478.2979244697,4.828927189836403,1545478.2979244697,4.828927189836403,0.7561846997775928,0.09044322308293211,3.424332482923443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.424332482923443,1.2856782506963778,1.286015270191795,2.6634443579244493,5643.518989879866,14273.921408340908,6449.3076624182595,0.00046836520706829404,28701.562371324388,2926.7448487836714,19277.412190636947,1965.7489755050856,0.671650272596203,0.671650272596203,30877.93440406689,30484.863174865135,1.0161433695711846,0.8,4380.192480828626,4324.433322199387,1.0161433695711846,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1508.7767037372046,2034.6934298245008,7.945796395098203,3.4726868255377106,-2.1375989567702343,5.610285782307945,2.1262354563873833,3.5,0.6074958446821095,0.6,0.0002621199748593394,1.0006586449588366,0.00026194744449554227,198.00724219461887,0.0,3.4320775386629256e-05,97.2650774457073,0.051706966092486935,8.762467314684775e-05,0.00017449530171249168,0.000597529929771612,0.09044322308310068,0.09044322308310068,0.09044322308310068,0.08933764280775386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492372.27789417363,594.1260723591664,0.0,0.09044322308310068,0.09044322308293211,0.09044322308293211,0.36363406480282057,0.36363406480282057,0.5,8.753987089299413,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,4.126832209294662e-11,27264.278561620315,20616.830298771518,0.7561846997775928,0.5880873893483184,0.44336517634963024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448221986288587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35451.01829282931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0241750676509,261.0241750676509,-12.125824932349076,245.9258645386917,276.12248559660645,103824.3411933869,103836.75058255835,-12.409389171460887,0.0,nan,276.12248559660645,2.972485596606475,270.08316138503227,-3.0668386149677076,264.04383717343865,-9.10616282656133,258.0045129618605,-15.145487038139493,251.96518875027567,-21.184811249724305,245.9258645386917,-27.224135461308265,1.0,1.0,25732.562594343566,25732.562594343566,275.56356280169626,2.413562801696287,275.56356280169626,275.56356280169626,86729.4026799239,86654.80247750055,74.60020242336032,0.0,8648.866644398773,8648.866644398773,0.9189867917199422,3441.4541453380602,275.56356280169626,2.413562801696287,1.0,0.002,0.17126115313781523,0.004545230733727131,0.0002639448995993953,0.0017360550988003496,0.13197244979969766,0.13197244979969766,0.0,-1.600255084693858e-12,0.987737471129572,0.987737471129572,0.0,0.0893341604487431,0.0011090626341890154,0.0,0.0,0.0,1598832.9165997994,265.5443538070399,0.0,1.0,1288143.125403683,2583.478629611213,,,,,,,,,,,,,,,,,,,4.0,14273.921408340908,1567.5714036893567,0.36363406480282057,6.175450102142607,2.1262354563873833
1843.0,-28.894006673107913,3.5011232160948325,34.93078063826561,29.840936231799446,4.638610320501298,-25.540744973553057,-39.06975458431987,1.2853486213307685,-7.599574154403683,-7.599574154465276,39.78952755478865,36720.465863608966,12037.633128859481,12037.633128859481,48758.09899246845,86744.06542933837,86633.47401042523,12037.633128859481,98671.10713928471,98671.10713928471,98671.10713928471,125938.25559269504,122090.89598904108,3847.3596036539607,0.0,98285.68080518456,48263.7579544222,55579.91427862484,27267.148453410337,82847.06273203518,20619.177435977675,1567.5972890423516,0.0,0.8738159989693827,2.618735029224375,0.0014947306463915918,1.0,1.0,-7.599574154403683,320123.32701677096,1545478.2654390954,4.827758976021542,1545478.2654390954,4.827758976021542,0.7561911899665038,0.09040068223874706,3.4241708832696838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4241708832696838,1.2856672206651323,1.2860040154410262,2.663341514998111,5643.301078059767,14273.83080611066,6449.361679895618,0.00046840692605927287,28703.49762198001,2926.9421894306424,19277.57365249162,1965.7654400321844,0.6716106136741194,0.6716106136741194,30876.768655803426,30484.863174865135,1.0160954161620133,0.8,4380.027113491829,4324.433322199387,1.0160954161620133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1511.375922501065,2034.6934298245008,7.9646849930884756,3.5011232160948325,-2.1160498251559083,5.617173041250741,2.1323438531917374,3.5,0.609241100911925,0.6,0.00026194744449554227,1.0006582742501546,0.0002617751246716399,198.01246912654162,0.0,3.416226153030767e-05,96.81584917689193,0.05174112835401724,8.757306135580567e-05,0.0001743743831397366,0.0005970876855351981,0.09040068227223466,0.09040068227223466,0.09040068227223466,0.0893630003898912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492522.65700519277,594.0769960295505,0.0,0.09040068227223466,0.09040068223874706,0.09040068223874706,0.36348952836605664,0.36348952836605664,0.5,8.722856633748851,6.161826604511589e-11,6.161826604511589e-11,6.161826604511589e-11,6.161826604511589e-11,6.161826604511589e-11,6.161826604511589e-11,27267.148453410337,20619.177435977675,0.7561911899665038,0.5885314142056449,0.4432319584145009,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448601120670956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35450.56906456049,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02383447784115,261.02383447784115,-12.126165522158828,245.92709356376236,276.1205753919165,103831.45114405164,103880.48090152412,-49.02975747249047,0.0,nan,276.1205753919165,2.9705753919164977,270.08187902629567,-3.0681209737043105,264.0431826606514,-9.106817339348595,258.0044862950268,-15.145513704973155,251.96578992939442,-21.18421007060556,245.92709356376236,-27.222906436237622,1.0,1.0,25732.562594343566,25732.562594343566,275.5671687983852,2.4171687983852053,275.5671687983852,275.5671687983852,86728.61658638885,86633.47401042523,95.14257596361858,0.0,8648.866644398773,8648.866644398773,0.9189963997042796,3441.2917376860323,275.5671687983852,2.4171687983852053,1.0,0.002,0.17230200682603336,0.004542058868883123,0.0002655523412102856,0.0017344476596134507,0.1327761706051428,0.1327761706051428,0.0,8.237364783336698e-13,0.9884862186617579,0.9884862186617579,0.0,0.08935982855062222,0.00104085368812484,0.0,0.0,0.0,1598840.128768852,265.5504258455963,0.0,1.0,1288122.5248971328,2583.561308002111,,,,,,,,,,,,,,,,,,,4.0,14273.83080611066,1567.5972890423516,0.36348952836605664,6.175450102142607,2.1323438531917374
1844.0,-28.90031258557061,3.529157702072752,34.928295800908614,29.846255666948878,4.642704086288013,-25.54601091843186,-39.07487707966936,1.28840242005774,-7.593223789116109,-7.593223789056319,39.78989427690905,36713.15252919174,12085.861683992927,12085.861683992927,48799.014213184666,86743.3837257912,86616.86953944097,12085.861683992927,98702.7312234339,98702.7312234339,98702.7312234339,125973.56060763927,122140.59688042979,3832.96372720949,0.0,98287.92639657347,48259.35131835465,55587.305642465355,27270.829384205368,82858.13502667073,20622.13711337883,1567.6533595173344,0.0,0.8738502201876195,2.619360212839285,0.0014947306463915918,1.0,1.0,-7.593223789116109,320204.32981697965,1545494.007834161,4.8265868507072485,1545494.007834161,4.8265868507072485,0.7561976507147485,0.09036075045151735,3.423978547477517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.423978547477517,1.2856532705323789,1.285989840098802,2.663220812295429,5643.045323516712,14273.740069687883,6449.431597212573,0.0004684571075295123,28705.76583167651,2927.173482450838,19277.782640030866,1965.7867508303923,0.6715648261422811,0.6715648261422811,30875.38116871358,30484.863174865135,1.0160383420487615,0.8,4379.830291371584,4324.433322199387,1.0160383420487615,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1513.9400473993908,2034.6934298245008,7.9830517098439415,3.529157702072752,-2.094609776738568,5.62376747881132,2.1383766423856985,3.5,0.6109647549673424,0.6,0.0002617751246716399,1.0006506466079386,0.000261604912322817,198.01763548051858,0.0,3.412147381036216e-05,96.70025677856637,0.05177524982782761,8.75227110824268e-05,0.00017425241358921307,0.0005966365259756453,0.09036075044517423,0.09036075044517423,0.09036075044517423,0.08939103227891178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492664.97613772575,594.0305629502446,0.0,0.09036075044517423,0.09036075045151735,0.09036075045151735,0.3633528432736996,0.3633528432736996,0.5,8.693765089640692,-5.979927664157003e-11,-5.979927664157003e-11,-5.979927664157003e-11,-5.979927664157003e-11,-5.979927664157003e-11,-5.979927664157003e-11,27270.829384205368,20622.13711337883,0.7561976507147485,0.5889465674972896,0.4430844662069012,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4448980040903852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35450.45347216217,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0233547091888,261.0233547091888,-12.126645290811155,245.92704714271468,276.11966227565813,103847.80746155677,103916.87276778668,-69.06530622993391,0.0,nan,276.11966227565813,2.969662275658152,270.08113924908247,-3.0688607509175085,264.0426162224787,-9.10738377752125,258.0040931958947,-15.145906804105266,251.96557016930433,-21.18442983069565,245.92704714271468,-27.222952857285293,1.0,1.0,25732.562594343566,25732.562594343566,275.57159932022773,2.421599320227756,275.57159932022773,275.57159932022773,86727.63524076667,86616.86953944097,110.76570132569759,0.0,8648.866644398773,8648.866644398773,0.9190078348170156,3441.0984402149047,275.57159932022773,2.421599320227756,1.0,0.002,0.17327457593113138,0.004539207910465424,0.00026705473296914997,0.0017329452672965053,0.13352736648457497,0.13352736648457497,0.0,2.6565511943021924e-13,0.9892368190687069,0.9892368190687069,0.0,0.08938818134532024,0.0009725691061971093,0.0,0.0,0.0,1598847.6709711372,265.55677621088387,0.0,1.0,1288100.97936738,2583.647783333356,,,,,,,,,,,,,,,,,,,4.0,14273.740069687883,1567.6533595173344,0.3633528432736996,6.175450102142607,2.1383766423856985
1845.0,-28.90659467312319,3.556796029632756,34.9260057065162,29.852305899281077,4.6473473994717915,-25.551200465870558,-39.07992710648102,1.2919531922008556,-7.5868472810788035,-7.586847281171067,39.790539431756706,36705.43229895135,12133.40069218503,12133.40069218503,48838.83299113638,86742.75751757655,86603.26123328332,12133.40069218503,98736.66192546836,98736.66192546836,98736.66192546836,126011.81702676773,122192.24969719823,3819.567329569498,0.0,98290.33241706724,48254.655967799605,55595.19605474182,27275.155101299377,82870.3511560412,20625.571113609192,1567.7377110568668,0.0,0.8738834899543111,2.6199880887763105,0.0014947306463915918,1.0,1.0,-7.5868472810788035,320285.68231138337,1545521.7028885672,4.825447368533955,1545521.7028885672,4.825447368533955,0.7562036232976947,0.09032341781555388,3.423763784557711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.423763784557711,1.2856369882547742,1.285973334715996,2.663087493465321,5642.762836913535,14273.650607685777,6449.513308958562,0.00046851337124649323,28708.269203730888,2927.4287553579347,19278.02688190778,1965.81165657057,0.6715147731512296,0.6715147731512296,30873.831876623088,30484.863174865135,1.0159746128641456,0.8,4379.61051638675,4324.433322199387,1.0159746128641456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1516.469945806366,2034.6934298245008,8.001082201291654,3.556796029632756,-2.0734027147844474,5.6301987444172035,2.1443355843491956,3.5,0.6126673098140559,0.6,0.000261604912322817,1.0006482208187264,0.0002614354444249877,198.02278254808243,0.0,3.370504684349574e-05,95.52010275446693,0.051808954874671104,8.747309931053886e-05,0.0001741318130122781,0.0005961861951308129,0.09032341781172466,0.09032341781172466,0.09032341781172466,0.08942067524371784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492798.94553942914,593.9868641976134,0.0,0.09032341781172466,0.09032341781555388,0.09032341781555388,0.3632240367647874,0.3632240367647874,0.5,8.666682810432743,9.225686881109141e-11,9.225686881109141e-11,9.225686881109141e-11,9.225686881109141e-11,9.225686881109141e-11,9.225686881109141e-11,27275.155101299377,20625.571113609192,0.7562036232976947,0.5893402442470048,0.4429259896562602,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449354571075546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35449.27331813807,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0228131917327,261.0228131917327,-12.127186808267254,245.925966285949,276.1196600975128,103870.68080706384,103948.63519334827,-77.95438628443944,0.0,nan,276.1196600975128,2.969660097512815,270.080921335212,-3.0690786647879804,264.042182572888,-9.107817427111968,258.0034438105735,-15.146556189426462,251.96470504826095,-21.185294951739024,245.925966285949,-27.22403371405099,1.0,1.0,25732.562594343566,25732.562594343566,275.57640240737277,2.426402407372791,275.57640240737277,275.57640240737277,86727.34404248136,86603.26123328332,124.08280919803656,0.0,8648.866644398773,8648.866644398773,0.9190206029202257,3440.8826034804993,275.57640240737277,2.426402407372791,1.0,0.002,0.17417989532792275,0.00453663115001701,0.0002684535300049722,0.0017315464689268121,0.1342267650024861,0.1342267650024861,0.0,-1.0682158282926402e-12,0.9899769138522458,0.9899769138522458,0.0,0.08941809841762899,0.000905319397924889,0.0,0.0,0.0,1598855.2436525158,265.5631527189212,0.0,1.0,1288079.3443702743,2583.73462204108,,,,,,,,,,,,,,,,,,,4.0,14273.650607685777,1567.7377110568668,0.3632240367647874,6.175450102142607,2.1443355843491956
1846.0,-28.912845000357166,3.5840436247177334,34.92390529115841,29.858640871848934,4.652189128099326,-25.55634158752437,-39.08493204563854,1.2956857156271633,-7.58047383602252,-7.580473835961938,39.79142837861905,36697.57106369975,12180.28858294943,12180.28858294943,48877.85964664917,86742.19026980315,86592.14682844159,12180.28858294943,98772.43541139102,98772.43541139102,98772.43541139102,126052.4378114806,122245.28980033533,3807.148011145272,0.0,98292.8226503043,48249.84279645957,55603.31094871636,27280.002400089576,82883.31334880594,20629.389013353702,1567.845076339656,0.0,0.873915780445578,2.6206157818939815,0.0014947306463915918,1.0,1.0,-7.58047383602252,320367.01197906816,1545559.8640057228,4.82434147778831,1545559.8640057228,4.82434147778831,0.7562092081519012,0.09028861698354554,3.4235396449088586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4235396449088586,1.2856198534599075,1.2859559775557128,2.662948643563105,5642.46863063227,14273.561412778954,6449.600054996454,0.00046857227479770727,28710.876123919126,2927.6945872361234,19278.28617162008,1965.8380967629191,0.6714628313121825,0.6714628313121825,30872.214920413513,30484.863174865135,1.0159081012099254,0.8,4379.381142901518,4324.433322199387,1.0159081012099254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1518.9661841969757,2034.6934298245008,8.018801675554563,3.5840436247177334,-2.0524402279931175,5.636483852710851,2.1502217426665844,3.5,0.6143490693333098,0.6,0.0002614354444249877,1.0006449755147082,0.0002612669336499806,198.0279038245088,0.0,3.355850468072509e-05,95.1048022651749,0.05184251337935183,8.742395612672819e-05,0.00017401148829825953,0.0005957352288586855,0.09028861694538447,0.09028861694538447,0.09028861694538447,0.08945152905961645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492924.58742710185,593.9458916609949,0.0,0.09028861694538447,0.09028861698354554,0.09028861698354554,0.3631030093890073,0.3631030093890073,0.5,8.64157015051881,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,-6.059508450562134e-11,27280.002400089576,20629.389013353702,0.7562092081519012,0.5897189394559036,0.44276187305955994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4449727704543718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35448.858017648774,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0222420775796,261.0222420775796,-12.127757922420358,245.9240463623327,276.1204377928252,103896.09553574213,103978.31052813257,-82.21499239042589,0.0,nan,276.1204377928252,2.970437792825237,270.0811595067282,-3.0688404932717503,264.0418812206387,-9.108118779361291,258.00260293452453,-15.147397065475445,251.96332464842806,-21.18667535157192,245.9240463623327,-27.22595363766729,1.0,1.0,25732.562594343566,25732.562594343566,275.58149078191326,2.4314907819132827,275.58149078191326,275.58149078191326,86726.86560695739,86592.14682844159,134.71877851580211,0.0,8648.866644398773,8648.866644398773,0.9190339280508827,3440.6573431334027,275.58149078191326,2.4314907819132827,1.0,0.002,0.17501929664680516,0.004534318450435418,0.00026975076478654033,0.0017302492244420072,0.13487538239327015,0.13487538239327015,0.0,-1.077145230649057e-11,0.9907031322364347,0.9907031322364347,0.0,0.08944921565089432,0.0008394013326512198,0.0,0.0,0.0,1598862.8121253953,265.56952616397746,0.0,1.0,1288057.7189943497,2583.821426426527,,,,,,,,,,,,,,,,,,,4.0,14273.561412778954,1567.845076339656,0.3631030093890073,6.175450102142607,2.1502217426665844
1847.0,-28.91905083976857,3.6109073183794167,34.921989117589845,29.86548392744737,4.657418023837021,-25.561403953409375,-39.08986091902477,1.2997711374826,-7.573941846461366,-7.573941846485668,39.79254020271838,36689.44484548809,12226.356760373392,12226.356760373392,48915.80160586148,86741.65522275797,86583.57654066267,12226.356760373392,98809.93330103607,98809.93330103607,98809.93330103607,126095.09568496072,122299.41540779383,3795.6802771668836,0.0,98295.41144718116,48244.827676896304,55611.75974476095,27285.162383924642,82896.92212868559,20633.453066851678,1567.9614541798906,0.0,0.8739480806861961,2.6212592126161085,0.0014947306463915918,1.0,1.0,-7.573941846461366,320450.38164779986,1545607.593901227,4.823235303866703,1545607.593901227,4.823235303866703,0.7562151464052898,0.09025620089753057,3.423300371835494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.423300371835494,1.2856010640745965,1.2859369666090248,2.6628014455632547,5642.156735733864,14273.472644734262,6449.694416086163,0.00046863516635439273,28713.63911150965,2927.9763335603543,19278.568223231865,1965.8668580230626,0.6714080423022449,0.6714080423022449,30870.488767451243,30484.863174865135,1.015837098832607,0.8,4379.136279299984,4324.433322199387,1.015837098832607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1521.4292880858372,2034.6934298245008,8.036099249644256,3.6109073183794167,-2.031636954983748,5.642544273363164,2.1560360938999406,3.5,0.6160103125428401,0.6,0.0002612669336499806,1.0006404158444708,0.0002610997212515042,198.0329888771967,0.0,3.3369835546505606e-05,94.5701139387969,0.05187588321489833,8.737558476630243e-05,0.00017389134888367815,0.0005952823192924711,0.0902562009027949,0.0902562009027949,0.0902562009027949,0.08948344043071921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493041.99124397297,593.9076158992699,0.0,0.0902562009027949,0.09025620089753057,0.09025620089753057,0.36298962132221363,0.36298962132221363,0.5,8.61838733737157,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,27285.162383924642,20633.453066851678,0.7562151464052898,0.5900798286566865,0.4425911590364355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450098969732574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35448.3233293224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02168598929796,261.02168598929796,-12.128314010702013,245.92145113343724,276.1219208451575,103925.31906586768,104005.37100151066,-80.05193564300052,0.0,nan,276.1219208451575,2.9719208451575128,270.081826902815,-3.0681730971849674,264.0417329604784,-9.108267039521593,258.0016390181207,-15.14836098187925,251.96154507577853,-21.188454924221446,245.92145113343724,-27.228548866562733,1.0,1.0,25732.562594343566,25732.562594343566,275.5870318568418,2.437031856841827,275.5870318568418,275.5870318568418,86726.26318125246,86583.57654066267,142.68664058978902,0.0,8648.866644398773,8648.866644398773,0.9190481523709738,3440.4168736946717,275.5870318568418,2.437031856841827,1.0,0.002,0.17579408341654532,0.004532292117383517,0.00027094853191763485,0.0017290514685950554,0.13547426595881742,0.13547426595881742,0.0,5.126901507501724e-13,0.9914156948627898,0.9914156948627898,0.0,0.08948141412850083,0.0007747867690297477,0.0,0.0,0.0,1598870.5682777301,265.5760581535386,0.0,1.0,1288035.5548698753,2583.910397807721,,,,,,,,,,,,,,,,,,,4.0,14273.472644734262,1567.9614541798906,0.36298962132221363,6.175450102142607,2.1560360938999406
1848.0,-28.92522013262676,3.637392349929765,34.920251415378345,29.87262593759226,4.662887940205785,-25.5664093253383,-39.09473562436176,1.3040771341161252,-7.567419103962436,-7.567419103956198,39.79385439068304,36681.17669658749,12271.796196586472,12271.796196586472,48952.97289317397,86741.11221451714,86576.97257263806,12271.796196586472,98848.76876922452,98848.76876922452,98848.76876922452,126139.47545918744,122354.33306917292,3785.142390014514,0.0,98298.03459202299,48239.71503967921,55620.35505815975,27290.706689962914,82911.06174812267,20637.801549935826,1568.0944806813623,0.0,0.8739795296540738,2.621901856967147,0.0014947306463915918,1.0,1.0,-7.567419103962436,320533.65032793424,1545664.0125842693,4.822158331903432,1545664.0125842693,4.822158331903432,0.7562208551208416,0.09022617720114966,3.423052948652783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.423052948652783,1.2855812393622883,1.2859169217405915,2.662650047966464,5641.835942393477,14273.384559584709,6449.79278879858,0.00046870009665494924,28716.480891921437,2928.266114516317,19278.862265852382,1965.8968420258072,0.6713518393291686,0.6713518393291686,30868.703792962355,30484.863174865135,1.015763677975303,0.8,4378.8830715648955,4324.433322199387,1.015763677975303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1523.8599622422191,2034.6934298245008,8.053099694626571,3.637392349929765,-2.0110742913099697,5.648466641239734,2.161780047529078,3.5,0.6176514421511651,0.6,0.0002610997212515042,1.0006366753260705,0.0002609335912721982,198.0380442087913,0.0,3.311357104760317e-05,93.84386034890738,0.05190899678594594,8.732776933400732e-05,0.0001737719519174969,0.0005948305924043374,0.09022617730682744,0.09022617730682744,0.09022617730682744,0.08951619354461805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493151.2812340231,593.871996064466,0.0,0.09022617730682744,0.09022617720114966,0.09022617720114966,0.3628837318537901,0.3628837318537901,0.5,8.597087822076746,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,-6.252776074688882e-12,27290.706689962914,20637.801549935826,0.7562208551208416,0.5904275239157988,0.44241595660687644,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450467610307474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35447.597075732505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02116742829725,261.02116742829725,-12.12883257170273,245.9183118857246,276.12402297086885,103956.54272649363,104031.19240599184,-74.64967949823611,0.0,nan,276.12402297086885,2.974022970868873,270.08288075384144,-3.0671192461585406,264.0417385368193,-9.108261463180668,258.00059631977814,-15.149403680221837,251.959454102751,-21.190545897248967,245.9183118857246,-27.231688114275386,1.0,1.0,25732.562594343566,25732.562594343566,275.5927910348147,2.442791034814718,275.5927910348147,275.5927910348147,86725.75493072082,86576.97257263806,148.78235808276804,0.0,8648.866644398773,8648.866644398773,0.9190628606619351,3440.168213396047,275.5927910348147,2.442791034814718,1.0,0.002,0.17650584177929482,0.0045305174865788445,0.0002720491800198,0.0017279508187191353,0.1360245900099,0.1360245900099,0.0,-1.2610646034361128e-12,0.9921113984543342,0.9921113984543342,0.0,0.08951441884022114,0.0007117583609285092,0.0,0.0,0.0,1598878.3128516455,265.58258089603754,0.0,1.0,1288013.4213138758,2583.9992509818676,,,,,,,,,,,,,,,,,,,4.0,14273.384559584709,1568.0944806813623,0.3628837318537901,6.175450102142607,2.161780047529078
1849.0,-28.93134924572109,3.663504015009348,34.91868590110846,29.880045947525673,4.668538849624951,-25.5713604361879,-39.09956042245028,1.3085500401265673,-7.560893550185995,-7.560893550197474,39.7953445889997,36672.77805262447,12316.600189363866,12316.600189363866,48989.378241988336,86740.65550099827,86572.0368160236,12316.600189363866,98888.63700538746,98888.63700538746,98888.63700538746,126185.15817504616,122409.65199207257,3775.5061829735905,0.0,98300.75900634332,48234.4859375495,55629.19229865979,27296.521169658707,82925.7134683185,20642.353457175046,1568.2383635450474,0.0,0.8740102985060858,2.6225449028121095,0.0014947306463915918,1.0,1.0,-7.560893550185995,320616.97193225357,1545727.989354778,4.821104697106898,1545727.989354778,4.821104697106898,0.7562265289732208,0.09019845328452615,3.422795777467913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.422795777467913,1.285560631233764,1.2858960946497306,2.66249268553209,5641.502510278014,14273.296999723123,6449.896680999833,0.00046876788994501577,28719.434461574398,2928.5672948024453,19279.172806594393,1965.9285083687491,0.6712936089458605,0.6712936089458605,30866.848466528947,30484.863174865135,1.015687364476058,0.8,4378.619884047662,4324.433322199387,1.015687364476058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1526.2587088598284,2034.6934298245008,8.0697984672368,3.663504015009348,-1.9907430851440617,5.65424710015341,2.167454544244065,3.5,0.6192727269268757,0.6,0.0002609335912721982,1.0006325591589054,0.00026076863968081286,198.043066837962,0.0,3.2900056186202426e-05,93.23875923169767,0.05194189684213214,8.728046725003032e-05,0.0001736531240221679,0.0005943791796471881,0.09019845326751322,0.09019845326751322,0.09019845326751322,0.08954951645287654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493252.5792799488,593.838991727038,0.0,0.09019845326751322,0.09019845328452615,0.09019845328452615,0.3627851727242496,0.3627851727242496,0.5,8.577619710967241,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27296.521169658707,20642.353457175046,0.7562265289732208,0.5907622158801753,0.4422365092660334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4450834097649023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35446.991974615295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.02069967805227,261.02069967805227,-12.12930032194771,245.91473611723723,276.12666323886657,103988.85698728164,104056.19218164445,-67.33519436279698,0.0,nan,276.12666323886657,2.9766632388665926,270.0842778145418,-3.065722185458185,264.0418923902215,-9.108107609778472,257.9995069658856,-15.15049303411439,251.9571215415611,-21.192878458438884,245.91473611723723,-27.23526388276275,1.0,1.0,25732.562594343566,25732.562594343566,275.59874590609934,2.4487459060993615,275.59874590609934,275.59874590609934,86725.313838865,86572.0368160236,153.27702284140105,0.0,8648.866644398773,8648.866644398773,0.9190781478522919,3439.9097563552527,275.59874590609934,2.4487459060993615,1.0,0.002,0.1771563064828512,0.004528989813233141,0.0002730553856862442,0.00172694461099759,0.1365276928431221,0.1365276928431221,0.0,-3.3161659182545655e-12,0.992788515942206,0.992788515942206,0.0,0.08954798857662712,0.0006504647078990406,0.0,0.0,0.0,1598886.0601650684,265.589106449814,0.0,1.0,1287991.2774100443,2584.0881501974195,,,,,,,,,,,,,,,,,,,4.0,14273.296999723123,1568.2383635450474,0.3627851727242496,6.175450102142607,2.167454544244065
1850.0,-28.937437251006685,3.689247421772277,34.91728602158089,29.887652594503038,4.674329566355534,-25.576260569277494,-39.10433576731009,1.313152881530265,-7.554379751799843,-7.554379751847042,39.79699041939083,36664.299388476174,12360.791216359388,12360.791216359388,49025.09060483556,86740.21949067243,86568.50035051515,12360.791216359388,98929.29156687454,98929.29156687454,98929.29156687454,126231.83984769348,122465.09688697921,3766.742960714263,0.0,98303.51889597818,48229.19135590301,55638.141711194636,27302.548280818948,82940.68999201359,20647.06613545045,1568.3907418883973,0.0,0.8740403856242854,2.6231869144734787,0.0014947306463915918,1.0,1.0,-7.554379751799843,320700.1604334999,1545798.6500033685,4.820074451830229,1545798.6500033685,4.820074451830229,0.7562321993934822,0.09017295166432118,3.422533099810262,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.422533099810262,1.2855394127465578,1.2858746585628085,2.662332298702544,5641.162669832098,14273.210039153046,6450.003494518188,0.00046883715642804353,28722.445051423438,2928.8742895304144,19279.492079348718,1965.961065129144,0.6712343620061433,0.6712343620061433,30864.95338561679,30484.863174865135,1.0156094169749061,0.8,4378.3510571548595,4324.433322199387,1.0156094169749061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1528.6260374274643,2034.6934298245008,8.08621004334157,3.689247421772277,-1.970647669528672,5.65989509130095,2.1730605504596223,3.5,0.6208744429884635,0.6,0.00026076863968081286,1.0006283465726706,0.00026060488949167953,198.04805599982868,0.0,3.2667519037760665e-05,92.57974895301372,0.0519745643611699,8.72336733206446e-05,0.00017353496636016825,0.0005939291663421361,0.09017295144599921,0.09017295144599921,0.09017295144599921,0.08958322556840795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493346.05172496854,593.8085481698788,0.0,0.09017295144599921,0.09017295166432118,0.09017295166432118,0.3626937538008684,0.3626937538008684,0.5,8.5599279251446,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,4.718003765447065e-11,27302.548280818948,20647.06613545045,0.7562321993934822,0.5910861196061452,0.4420544294001726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451198215598449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35446.332964336616,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0202899470699,261.0202899470699,-12.12971005293008,245.91081156680482,276.12976832733574,104021.8227556712,104080.80576055606,-58.98300488484618,0.0,nan,276.12976832733574,2.979768327335762,270.08597697523174,-3.0640230247682325,264.0421856231245,-9.107814376875467,257.9983942710118,-15.151605728988159,251.95460291891098,-21.195397081089,245.91081156680482,-27.239188433195153,1.0,1.0,25732.562594343566,25732.562594343566,275.60485081093185,2.454850810931873,275.60485081093185,275.60485081093185,86724.87900309513,86568.50035051515,156.37865257998055,0.0,8648.866644398773,8648.866644398773,0.9190937617576243,3439.645765309313,275.60485081093185,2.454850810931873,1.0,0.002,0.1777473233090061,0.004527699365038689,0.00027396998198642413,0.0017260300109922593,0.13698499099321207,0.13698499099321207,0.0,-7.021316687783052e-12,0.9934457415075464,0.9934457415075464,0.0,0.0895819348300857,0.0005910168342354862,0.0,0.0,0.0,1598893.792925245,265.59562024820013,0.0,1.0,1287969.17259071,2584.1768969936556,,,,,,,,,,,,,,,,,,,4.0,14273.210039153046,1568.3907418883973,0.3626937538008684,6.175450102142607,2.1730605504596223
1851.0,-28.94348757002176,3.714627117148342,34.91604465797803,29.895330138411396,4.6801775736764855,-25.581121055644523,-39.10907091395927,1.3178110593144385,-7.547933486171075,-7.547933486186478,39.79876242607565,36655.80107637567,12404.436554565538,12404.436554565538,49060.23763094121,86739.78577913965,86565.89237709246,12404.436554565538,98970.328931658,98970.328931658,98970.328931658,126279.05407469187,122520.23282388094,3758.8212508109227,0.0,98306.28137145363,48223.87834915824,55647.11446921709,27308.72514303387,82955.83961225096,20651.890036752568,1568.549999350144,0.0,0.8740695938965792,2.623822392191513,0.0014947306463915918,1.0,1.0,-7.547933486171075,320782.5031854476,1545874.7305234843,4.819074342186919,1545874.7305234843,4.819074342186919,0.7562377931809321,0.09014959657974458,3.422268696627883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.422268696627883,1.2855179333113702,1.2858529630114024,2.662171104694315,5640.82111907141,14273.123697805633,6450.111256557835,0.0004689068456993725,28725.471342539317,2929.1828853420197,19279.81418729666,1965.9939109988284,0.6711748593223373,0.6711748593223373,30863.045826576,30484.863174865135,1.0155309574380453,0.8,4378.080460175869,4324.433322199387,1.0155309574380453,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1530.9624337956598,2034.6934298245008,8.102378138575006,3.714627117148342,-1.9508133910184302,5.665440508166772,2.1785989848581213,3.5,0.6224568528166061,0.6,0.00026060488949167953,1.0006244866491618,0.00026044224678568417,198.05301449415228,0.0,3.2430406627459487e-05,91.90777238222019,0.05200699476779736,8.718729619123089e-05,0.00017341759330044863,0.0005934816009966706,0.09014959657309934,0.09014959657309934,0.09014959657309934,0.08961702080885255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493431.85358022037,593.7806138660064,0.0,0.09014959657309934,0.09014959657974458,0.09014959657974458,0.36260927168543633,0.36260927168543633,0.5,8.543950650033157,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27308.72514303387,20651.890036752568,0.7562377931809321,0.5914018574250675,0.44187125641438657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4451559908677474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35445.66098776582,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01993632066427,261.01993632066427,-12.130063679335706,245.90660867959915,276.1332639617302,104054.65327016302,104105.55971693939,-50.90644677638124,0.0,nan,276.1332639617302,2.9832639617302448,270.0879329053053,-3.062067094694669,264.04260184887846,-9.107398151121515,257.997270792447,-15.152729207552966,251.95193973602522,-21.198060263974753,245.90660867959915,-27.243391320400832,1.0,1.0,25732.562594343566,25732.562594343566,275.6109955372659,2.460995537265944,275.6109955372659,275.6109955372659,86724.50750069367,86565.89237709246,158.61512360120832,0.0,8648.866644398773,8648.866644398773,0.9191094776078255,3439.380040111022,275.6109955372659,2.460995537265944,1.0,0.002,0.17828096995715298,0.004526628552048555,0.0002747961363610276,0.0017252038626206225,0.1373980681805138,0.1373980681805138,0.0,-1.0183499009330799e-12,0.9940804321940743,0.9940804321940743,0.0,0.08961594993011393,0.0005336466496306482,0.0,0.0,0.0,1598901.444927706,265.6020665138289,0.0,1.0,1287947.2961530539,2584.2647312956515,,,,,,,,,,,,,,,,,,,4.0,14273.123697805633,1568.549999350144,0.36260927168543633,6.175450102142607,2.1785989848581213
1852.0,-28.94950020659898,3.7396478389617274,34.91495476637228,29.903083119448297,4.686076357406859,-25.585942550207324,-39.11376966917885,1.3225187017412372,-7.541528780355577,-7.541528780356041,39.800648511384125,36647.2900140799,12447.513370192157,12447.513370192157,49094.80338427206,86739.37599001698,86564.14746644879,12447.513370192157,99011.66083664095,99011.66083664095,99011.66083664095,126326.65627064934,122574.9469885456,3751.7092821037368,0.0,98309.0636574335,48218.54849108285,55656.12796261182,27314.995434008393,82971.12339662021,20656.7864368823,1568.7128479926878,0.0,0.8740981166699536,2.6244538933252244,0.0014947306463915918,1.0,1.0,-7.541528780355577,320864.33153857506,1545955.712082181,4.818097744517678,1545955.712082181,4.818097744517678,0.7562434519452153,0.09012829352071328,3.4220019233152734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4220019233152734,1.2854962206488885,1.2858310356027316,2.6620085445198174,5640.476673568337,14273.037908506332,6450.220437263323,0.0004689772173804599,28728.523788259765,2929.4941481810574,19280.140535731734,1966.027189277861,0.6711149057930634,0.6711149057930634,30861.121138157716,30484.863174865135,1.0154517945839303,0.8,4377.807433307317,4324.433322199387,1.0154517945839303,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1533.2683127496077,2034.6934298245008,8.11828775608755,3.7396478389617274,-1.9312244362913402,5.670872275253068,2.1840706053328547,3.5,0.6240201729522442,0.6,0.00026044224678568417,1.0006206265627469,0.0002602807096634964,198.0579423200702,0.0,3.221187820786727e-05,91.28846284109584,0.052039206646005226,8.714129801388078e-05,0.0001733009487718034,0.000593036180009473,0.09012829364572918,0.09012829364572918,0.09012829364572918,0.08965082160254619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493510.2220168027,593.7551112499918,0.0,0.09012829364572918,0.09012829352071328,0.09012829352071328,0.3625314954483242,0.3625314954483242,0.5,8.52962650033116,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27314.995434008393,20656.7864368823,0.7562434519452153,0.5917095174135236,0.44168728244039557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445191937983001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35445.0416782247,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01963663970434,261.01963663970434,-12.130363360295632,245.9021850326881,276.1370882467204,104087.29110649652,104130.43181167114,-43.14070517464445,0.0,nan,276.1370882467204,2.9870882467204183,270.0901076039158,-3.0598923960841944,264.04312696110895,-9.106873038891024,257.99614631829854,-15.153853681701435,251.94916567549413,-21.20083432450585,245.9021850326881,-27.247814967311882,1.0,1.0,25732.562594343566,25732.562594343566,275.61719849288846,2.4671984928884854,275.61719849288846,275.61719849288846,86724.14274608303,86564.14746644879,159.99527963424043,0.0,8648.866644398773,8648.866644398773,0.9191253337027883,3439.11193293185,275.61719849288846,2.4671984928884854,1.0,0.002,0.17875929645921912,0.00452577362653942,0.0002755370194883431,0.0017244629870790716,0.13776850974417154,0.13776850974417154,0.0,6.567414580910258e-12,0.9946928264413563,0.9946928264413563,0.0,0.08964996702445446,0.0004783264962588115,0.0,0.0,0.0,1598909.047018287,265.6084712196444,0.0,1.0,1287925.5599737316,2584.3520068088706,,,,,,,,,,,,,,,,,,,4.0,14273.037908506332,1568.7128479926878,0.3625314954483242,6.175450102142607,2.1840706053328547
