time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1853.0,-28.9554720576819,3.7643141760258843,34.91400945655627,29.910831106267892,4.691994112805112,-25.59072544063378,-39.118428400810785,1.3272474957689313,-7.535176516037382,-7.535176516105619,39.80263899513277,36638.80695736182,12490.039552158638,12490.039552158638,49128.84650952046,86738.92334018643,86563.15921210383,12490.039552158638,99053.19876426246,99053.19876426246,99053.19876426246,126374.54553025388,122629.16895979135,3745.376570462532,0.0,98311.8003525509,48213.24311333436,55665.063599129484,27321.346765991413,82986.4103651209,20661.74525384843,1568.8790385324376,0.0,0.8741259311925322,2.62508034232101,0.0014947306463915918,1.0,1.0,-7.535176516037382,320945.5061063265,1546041.1796024116,4.817145434933186,1546041.1796024116,4.817145434933186,0.7562491494587446,0.09010896893351646,3.421736742083478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.421736742083478,1.2854744073867845,1.28580900899659,2.6618474256826774,5640.1352820861675,14272.952672434567,6450.328531378159,0.0004690469403113139,28731.550017693455,2929.8027377028297,19280.463636274635,1966.0601363640628,0.6710554642684208,0.6710554642684208,30859.207906377716,30484.863174865135,1.0153731041671068,0.8,4377.536031621337,4324.433322199387,1.0153731041671068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1535.5441135119447,2034.6934298245008,8.133950332167698,3.7643141760258843,-1.9118835618451824,5.676197737871067,2.1894762349418064,3.5,0.6255646385548018,0.6,0.0002602807096634964,1.0006164455010726,0.00026012035963806013,198.06283693024113,0.0,3.199371002881181e-05,90.67017422165267,0.05207120035603404,8.709571378826452e-05,0.0001731849958752319,0.0005925934635638566,0.09010896893449152,0.09010896893449152,0.09010896893449152,0.08968457465959817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493581.403221611,593.731959869086,0.0,0.09010896893449152,0.09010896893351646,0.09010896893351646,0.3624601952923765,0.3624601952923765,0.5,8.516894672050197,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,6.821210263296962e-11,27321.346765991413,20661.74525384843,0.7562491494587446,0.5920107436068744,0.4415036967638387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452276628967955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35444.423389605254,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01938652840596,261.01938652840596,-12.130613471594017,245.89758798144345,276.14118507536836,104119.58917534804,104155.59405853332,-36.00488318525116,0.0,nan,276.14118507536836,2.991185075368378,270.09246565658503,-3.057534343414943,264.0437462377994,-9.106253762200595,257.99502681901157,-15.154973180988407,251.94630740022816,-21.203692599771813,245.89758798144345,-27.252412018556527,1.0,1.0,25732.562594343566,25732.562594343566,275.6234364931104,2.4734364931103983,275.6234364931104,275.6234364931104,86723.6819725701,86563.15921210383,160.52276046627958,0.0,8648.866644398773,8648.866644398773,0.919141094539183,3438.845425793895,275.6234364931104,2.4734364931103983,1.0,0.002,0.17918433971387687,0.004525124646993723,0.00027619576137331544,0.0017238042386130688,0.1380978806866577,0.1380978806866577,0.0,-1.3615844562941959e-14,0.9952830083430746,0.9952830083430746,0.0,0.08968392567884291,0.00042504325467354777,0.0,0.0,0.0,1598916.5862935774,265.6148234839626,0.0,1.0,1287904.0009998896,2584.4385750872298,,,,,,,,,,,,,,,,,,,4.0,14272.952672434567,1568.8790385324376,0.3624601952923765,6.175450102142607,2.1894762349418064
1854.0,-28.961405978453868,3.7886305122918054,34.91320176493849,29.918647510372125,4.697923246732818,-25.595473055937962,-39.12305503673849,1.3319903250284941,-7.528893761894608,-7.528893761921146,39.80471794828773,36630.31085536881,12532.039632764669,12532.039632764669,49162.350488133474,86738.56728928974,86562.72301021618,12532.039632764669,99094.76264298086,99094.76264298086,99094.76264298086,126422.50542256635,122682.7136779025,3739.7917446638426,0.0,98314.61071484152,48207.902527100385,55674.120208601256,27327.74277958549,83001.86298818674,20666.73882259558,1569.0473029956577,0.0,0.8741530044881121,2.6257000525149192,0.0014947306463915918,1.0,1.0,-7.528893761894608,321025.8083081935,1546130.4496417062,4.816218539530563,1546130.4496417062,4.816218539530563,0.7562548794931631,0.0900915426869718,3.4214676639658994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4214676639658994,1.285452526694234,1.2857869164755444,2.661683409471995,5639.787751417137,14272.868053010987,6450.439436308292,0.00046911807633721555,28734.630974382162,2930.1169078515254,19280.79513853256,1966.0939401867674,0.6709950496918511,0.6709950496918511,30857.26652900158,30484.863174865135,1.0152932573804885,0.8,4377.260637338995,4324.433322199387,1.0152932573804885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1537.7902567117185,2034.6934298245008,8.149381606541146,3.7886305122918054,-1.8927967366950034,5.681427248986809,2.1948166596877634,3.5,0.6270904741965039,0.6,0.00026012035963806013,1.000612558681794,0.00025996111819817896,198.0677006606808,0.0,3.1759380939747295e-05,90.00608558324383,0.052102959736973785,8.70504654206054e-05,0.00017306989421745473,0.0005921530466710201,0.09009154277720742,0.09009154277720742,0.09009154277720742,0.08971814646969949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493645.62083056266,593.7110862708129,0.0,0.09009154277720742,0.0900915426869718,0.0900915426869718,0.3623951431666055,0.3623951431666055,0.5,8.505692781277961,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,27327.74277958549,20666.73882259558,0.7562548794931631,0.5923041811137483,0.44131914075931317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445263147139211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35443.75930096684,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01918145672,261.01918145672,-12.130818543279986,245.89285570896405,276.14550720447585,104151.35466793731,104180.87585344099,-29.52118550368985,0.0,nan,276.14550720447585,2.995507204475871,270.09497690537677,-3.055023094623209,264.0444466062711,-9.105553393728883,257.9939163071657,-15.156083692834272,251.9433860080665,-21.206613991933466,245.89285570896405,-27.257144291035928,1.0,1.0,25732.562594343566,25732.562594343566,275.6296688127228,2.479668812722821,275.6296688127228,275.6296688127228,86723.37760389582,86562.72301021618,160.65459367963194,0.0,8648.866644398773,8648.866644398773,0.9191570863408658,3438.5750022857287,275.6296688127228,2.479668812722821,1.0,0.002,0.17955819012214103,0.004524670499203246,0.0002767755711432565,0.0017232244287274919,0.13838778557162823,0.13838778557162823,0.0,-1.2925164410981793e-13,0.9958503273748915,0.9958503273748915,0.0,0.08971769227852988,0.00037385040844191696,0.0,0.0,0.0,1598924.0425116553,265.62110623810537,0.0,1.0,1287882.677182961,2584.5242033090026,,,,,,,,,,,,,,,,,,,4.0,14272.868053010987,1569.0473029956577,0.3623951431666055,6.175450102142607,2.1948166596877634
1855.0,-28.967300368961585,3.81260115379738,34.912524966908016,29.92640066603201,4.703830109231409,-25.600187321141448,-39.12764996113253,1.3367170614411226,-7.522684036620035,-7.522684036607874,39.80687832002619,36621.888008464295,12573.523017812991,12573.523017812991,49195.41102627729,86738.15851768266,86562.78481469743,12573.523017812991,99136.30783251041,99136.30783251041,99136.30783251041,126470.48173162562,122735.55726220766,3734.924469417972,0.0,98317.35836715331,48202.62480462943,55683.0372916932,27334.173899115212,83017.21119080842,20671.759676983533,1569.2173401853734,0.0,0.8741793448122673,2.626312672919147,0.0014947306463915918,1.0,1.0,-7.522684036620035,321105.1926347705,1546223.2199138266,4.815316772757775,1546223.2199138266,4.815316772757775,0.7562606337868021,0.09007594061706829,3.4212020953784705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4212020953784705,1.2854307198310957,1.2857648992352064,2.661521965048426,5639.445670056394,14272.783994396266,6450.548249636261,0.0004691880283745265,28737.664606240385,2930.426252210529,19281.12038885165,1966.1271064891325,0.6709355354041106,0.6709355354041106,30855.35044266744,30484.863174865135,1.0152144520189683,0.8,4376.988830719952,4324.433322199387,1.0152144520189683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1540.0071373553228,2034.6934298245008,8.164587496266861,3.81260115379738,-1.873963180803833,5.686564334601213,2.2000926114213595,3.5,0.6285978889775313,0.6,0.00025996111819817896,1.000608506086197,0.0002598030264753563,198.07253219595043,0.0,3.154058584715993e-05,89.38602029085123,0.052134500322820944,8.700554869461241e-05,0.00017295556950356657,0.0005917159567929786,0.0900759406251892,0.0900759406251892,0.0900759406251892,0.08975150858041295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493703.1349579228,593.6924054722151,0.0,0.0900759406251892,0.09007594061706829,0.09007594061706829,0.3623361041061954,0.3623361041061954,0.5,8.495959819365702,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27334.173899115212,20671.759676983533,0.7562606337868021,0.5925929132117624,0.4411360907353514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4452984076429296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35443.139235674455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01901480461305,261.01901480461305,-12.130985195386927,245.88801942641663,276.1500101828091,104182.5535318202,104206.54400985221,-23.99047803200301,0.0,nan,276.1500101828091,3.0000101828091488,270.09761203153363,-3.0523879684663484,264.0452138802498,-9.104786119750202,257.99281572897297,-15.157184271027006,251.94041757769617,-21.20958242230381,245.88801942641663,-27.261980573583344,1.0,1.0,25732.562594343566,25732.562594343566,275.6358856839991,2.485885683999129,275.6358856839991,275.6358856839991,86722.99054028215,86562.78481469743,160.20572558471758,0.0,8648.866644398773,8648.866644398773,0.9191728689294224,3438.308105855363,275.6358856839991,2.485885683999129,1.0,0.002,0.17988289020954903,0.004524402465368153,0.0002772795919541825,0.0017227204079026043,0.13863979597709125,0.13863979597709125,0.0,-1.4321313232534827e-13,0.9963952628664191,0.9963952628664191,0.0,0.08975124052908372,0.0003247000879845735,0.0,0.0,0.0,1598931.4115154636,265.62731596337994,0.0,1.0,1287861.6004909407,2584.608843273565,,,,,,,,,,,,,,,,,,,4.0,14272.783994396266,1569.2173401853734,0.3623361041061954,6.175450102142607,2.2000926114213595
1856.0,-28.973155644772824,3.8362303796441655,34.91197244292566,29.934152878727787,4.709708954814133,-25.6048691848146,-39.1322132438421,1.3414224948835685,-7.516545259292968,-7.51654525937285,39.80910966445455,36613.487959395614,12614.49289760983,12614.49289760983,49227.980857005445,86737.81412351051,86563.25171050265,12614.49289760983,99177.74460811248,99177.74460811248,99177.74460811248,126518.35623962987,122787.61183562102,3730.7444040088517,0.0,98320.14298562352,48197.342598649644,55692.00042997097,27340.611631517386,83032.61206148835,20676.78720974711,1569.387799154035,0.0,0.8742050050228685,2.626918404916039,0.0014947306463915918,1.0,1.0,-7.516545259292968,321183.68515321804,1546319.0422986757,4.814438322298398,1546319.0422986757,4.814438322298398,0.7562664467210225,0.09006208164982035,3.4209354289021787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4209354289021787,1.2854090111030978,1.285742981640385,2.661359457847926,5639.1013367988635,14272.700529907146,6450.658227244438,0.00046925852189870086,28740.71873878534,2930.737687057797,19281.449119282195,1966.160627664105,0.6708756762322041,0.6708756762322041,30853.426405096092,30484.863174865135,1.015135320867679,0.8,4376.715896177357,4324.433322199387,1.015135320867679,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1542.1951409317294,2034.6934298245008,8.179569862986783,3.8362303796441655,-1.8553793214224248,5.69160970106659,2.2053048057960276,3.5,0.6300870873702936,0.6,0.0002598030264753563,1.0006044958375164,0.0002596460715059035,198.07733187260882,0.0,3.131362785869991e-05,88.74282135155555,0.052165813950679644,8.696096247503531e-05,0.00017284206400032103,0.000591281540343276,0.09006208165378136,0.09006208165378136,0.09006208165378136,0.08978459591856675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493754.187079137,593.6758383617241,0.0,0.09006208165378136,0.09006208164982035,0.09006208164982035,0.3622828480663498,0.3622828480663498,0.5,8.487635247240549,7.986500349943526e-11,7.986500349943526e-11,7.986500349943526e-11,7.986500349943526e-11,7.986500349943526e-11,7.986500349943526e-11,27340.611631517386,20676.78720974711,0.7562664467210225,0.5928752526844575,0.4409531032491442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453334348688693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35442.49603673515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0188805955961,261.0188805955961,-12.131119404403876,245.8831045461965,276.1546566449954,104213.0753825963,104232.39550126005,-19.32011866375646,0.0,nan,276.1546566449954,3.004656644995407,270.10034622523807,-3.0496537747619072,264.046035805474,-9.103964194525986,257.9917253857155,-15.158274614284494,251.93741496595712,-21.21258503404286,245.8831045461965,-27.26689545380347,1.0,1.0,25732.562594343566,25732.562594343566,275.6420784447009,2.492078444700951,275.6420784447009,275.6420784447009,86722.65413672655,86563.25171050265,159.40242622389633,0.0,8648.866644398773,8648.866644398773,0.9191887161294989,3438.0401060466897,275.6420784447009,2.492078444700951,1.0,0.002,0.18016046556238385,0.004524312845207177,0.00027771094424247704,0.0017222890557025213,0.13885547212123853,0.13885547212123853,0.0,-5.500157621018964e-14,0.9969179554006526,0.9969179554006526,0.0,0.08978450629746554,0.0002775753523548094,0.0,0.0,0.0,1598938.6957932285,265.633454740707,0.0,1.0,1287840.7638863001,2584.6925231006953,,,,,,,,,,,,,,,,,,,4.0,14272.700529907146,1569.387799154035,0.3622828480663498,6.175450102142607,2.2053048057960276
1857.0,-28.978972505276246,3.8595223116189064,34.911537707024706,29.941809956822567,4.715548312528501,-25.60952042349544,-39.13674516426397,1.3460962307693176,-7.510489563598753,-7.510489563587244,39.81140257638735,36605.172424952034,12654.96816245472,12654.96816245472,49260.14058740676,86737.4000483696,86564.01672606675,12654.96816245472,99218.98488852147,99218.98488852147,99218.98488852147,126566.02827584777,122838.80640712132,3727.2218687264517,0.0,98322.84687387393,48192.134061404315,55700.79201385513,27347.043387326295,83047.83540118142,20681.81115199066,1569.5584438561914,0.0,0.8742299542934986,2.6275160471023256,0.0014947306463915918,1.0,1.0,-7.510489563598753,321261.1301523001,1546417.513302185,4.813584240860623,1546417.513302185,4.813584240860623,0.756272290904231,0.09004989365093835,3.420673587873167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.420673587873167,1.285387449201819,1.2857212123785162,2.661200395256144,5638.764302253866,14272.617652536095,6450.765347977523,0.00046932742036105793,28743.70919880929,2931.042629114865,19281.769310321903,1966.193278063549,0.6708170186720596,0.6708170186720596,30851.53715464441,30484.863174865135,1.0150576216294074,0.8,4376.447896365111,4324.433322199387,1.0150576216294074,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1544.354649903146,2034.6934298245008,8.19434069968862,3.8595223116189064,-1.8370487836664244,5.69657109528533,2.210453957516137,3.5,0.6315582735760391,0.6,0.0002596460715059035,1.000600557259623,0.00025949023276281653,198.08210025996598,0.0,3.1089221573360645e-05,88.10685393890407,0.052196903172253006,8.691670358539063e-05,0.0001727293679205129,0.0005908507866957251,0.09004989365407504,0.09004989365407504,0.09004989365407504,0.0898173505921578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493799.0217169502,593.6613048386984,0.0,0.09004989365407504,0.09004989365093835,0.09004989365093835,0.3622351463040134,0.3622351463040134,0.5,8.48065895533452,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27347.043387326295,20681.81115199066,0.756272290904231,0.5931538173083557,0.4407721435257456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4453682312543956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35441.8600693225,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0187728334208,261.0187728334208,-12.131227166579151,245.87813163518234,276.15941403165914,104243.06600811923,104258.57896015137,-15.512952032149883,0.0,nan,276.15941403165914,3.009414031659162,270.10315755236564,-3.046842447634333,264.0469010730668,-9.103098926933171,257.9906445937726,-15.159355406227405,251.93438811447837,-21.21561188552161,245.87813163518234,-27.271868364817635,1.0,1.0,25732.562594343566,25732.562594343566,275.6482225931816,2.4982225931815947,275.6482225931816,275.6482225931816,86722.26511388957,86564.01672606675,158.24838782282313,0.0,8648.866644398773,8648.866644398773,0.9192042759477392,3437.776955812533,275.6482225931816,2.4982225931815947,1.0,0.002,0.18039292988752062,0.004524391580122276,0.00027807272228044447,0.0017219272776333636,0.13903636114022222,0.13903636114022222,0.0,-8.619190430825263e-14,0.9974184941740987,0.9974184941740987,0.0,0.08981742932585665,0.00023246432508169265,0.0,0.0,0.0,1598945.8809670028,265.6395104364012,0.0,1.0,1287820.2085807985,2584.7750771342394,,,,,,,,,,,,,,,,,,,4.0,14272.617652536095,1569.5584438561914,0.3622351463040134,6.175450102142607,2.210453957516137
1858.0,-28.98475103829506,3.8824810464829347,34.91121452042386,29.949445940461032,4.721340320333553,-25.614141902435012,-39.14124966887755,1.3507311844725343,-7.504514862896656,-7.504514862890366,39.813751195730745,36596.89578104763,12694.951816119912,12694.951816119912,49291.847597167536,86737.05773204663,86565.04954313979,12694.951816119912,99260.0013592597,99260.0013592597,99260.0013592597,126613.46038837834,122889.13239359998,3724.3279947783667,0.0,98325.59011560678,48186.932050510535,55709.62007232916,27353.45902911865,83063.07910144782,20686.824070496335,1569.7288066786614,0.0,0.8742542275692796,2.6281058010601197,0.0014947306463915918,1.0,1.0,-7.504514862896656,321337.5537224245,1546518.3816200986,4.812753329652845,1546518.3816200986,4.812753329652845,0.7562781748543954,0.09003930343873343,3.4204110511429007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4204110511429007,1.2853660673288745,1.2856996246333028,2.661040413374902,5638.425319844814,14272.535349575852,6450.873497345753,0.0004693967909047542,28746.7174691627,2931.3493873201046,19282.0925760209,1966.2262419909857,0.670758064697483,0.670758064697483,30849.64285549028,30484.863174865135,1.0149797159473337,0.8,4376.179180368672,4324.433322199387,1.0149797159473337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1546.4860272801704,2034.6934298245008,8.208901724412426,3.8824810464829347,-1.8189680933690608,5.701449139851995,2.215540740961257,3.5,0.6330116402746448,0.6,0.00025949023276281653,1.0005966272052613,0.0002593355061445605,198.08683742608966,0.0,3.0868865532541245e-05,87.4823649192219,0.052227772037785544,8.687273307002164e-05,0.0001726174996927949,0.0005904228035698919,0.09003930343681836,0.09003930343681836,0.09003930343681836,0.08984975613958875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493837.8924264548,593.6487219854857,0.0,0.09003930343681836,0.09003930343873343,0.09003930343873343,0.36219277122167814,0.36219277122167814,0.5,8.474972535533409,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,-6.30961949354969e-12,27353.45902911865,20686.824070496335,0.7562781748543954,0.5934266840381115,0.44059161033930094,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454028009243223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35441.23558030282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0186858893466,261.0186858893466,-12.131314110653364,245.8731174341733,276.16425434452043,104272.35969335938,104284.87576599942,-12.516072640027744,0.0,nan,276.16425434452043,3.0142543445204524,270.1060269624511,-3.0439730375488807,264.04779958038085,-9.102200419619123,257.98957219831107,-15.160427801688911,251.93134481624293,-21.21865518375705,245.8731174341733,-27.276882565826668,1.0,1.0,25732.562594343566,25732.562594343566,275.6543167103426,2.504316710342607,275.6543167103426,275.6543167103426,86721.95293497901,86565.04954313979,156.90339183922333,0.0,8648.866644398773,8648.866644398773,0.9192198764909805,3437.513106398615,275.6543167103426,2.504316710342607,1.0,0.002,0.18058223755647096,0.00452463123668328,0.00027836793715286737,0.0017216320623999232,0.13918396857643367,0.13918396857643367,0.0,-4.472095437024759e-13,0.9978974996217878,0.9978974996217878,0.0,0.08984999576919953,0.00018930766953390425,0.0,0.0,0.0,1598952.969533543,265.6454851371033,0.0,1.0,1287799.9275198597,2584.8565335493286,,,,,,,,,,,,,,,,,,,4.0,14272.535349575852,1569.7288066786614,0.36219277122167814,6.175450102142607,2.215540740961257
1859.0,-28.990491989909582,3.905110600410004,34.91099683329179,29.956973588001006,4.727072207588318,-25.618735570159675,-39.14572700215501,1.3553157885020632,-7.498625068031515,-7.498625068039851,39.816148477228616,36588.713761970925,12734.453518987824,12734.453518987824,49323.16728095875,86736.66753545695,86566.28907094589,12734.453518987824,99300.74258993371,99300.74258993371,99300.74258993371,126660.59092605262,122938.55632774306,3722.034598309558,0.0,98328.26715763383,48181.806561901576,55718.28955081361,27359.848336118917,83078.13788693253,20691.818023585853,1569.8985626176043,0.0,0.8742778308277679,2.6286872764159,0.0014947306463915918,1.0,1.0,-7.498625068031515,321412.9052454721,1546621.345005314,4.811945381670707,1546621.345005314,4.811945381670707,0.7562840908101706,0.09003024057820877,3.4201531939622947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4201531939622947,1.2853449196382218,1.2856782725673188,2.6608835820698964,5638.093013128748,14272.453620547532,6450.979048730868,0.00046946470531354656,28749.66750940158,2931.650207706157,19282.408076174506,1966.2584140531687,0.6707002113978836,0.6707002113978836,30847.78229270253,30484.863174865135,1.014903198884322,0.8,4375.915250047868,4324.433322199387,1.014903198884322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1548.589633349602,2034.6934298245008,8.223258922018726,3.905110600410004,-1.801136815730061,5.706247416140065,2.2205658298312705,3.5,0.6344473799517916,0.6,0.0002593355061445605,1.0005927736688087,0.0002591818699566176,198.09154397874858,0.0,3.064930647597577e-05,86.86013455291534,0.05225842134426152,8.682904815992739e-05,0.00017250645798463308,0.0005899985132552652,0.09003024061866682,0.09003024061866682,0.09003024061866682,0.08988178102846997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493871.04146916396,593.6380104780594,0.0,0.09003024061866682,0.09003024057820877,0.09003024057820877,0.36215550147138353,0.36215550147138353,0.5,8.470518741225678,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27359.848336118917,20691.818023585853,0.7562840908101706,0.593696109897004,0.4404132626536158,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454371443696346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35440.61334993652,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0186139292545,261.0186139292545,-12.131386070745464,245.86807539522633,276.1691524632831,104301.06842786934,104311.42747493695,-10.359047067599292,0.0,nan,276.1691524632831,3.019152463283149,270.10893704967214,-3.0410629503278415,264.04872163605984,-9.10127836394014,257.98850622244805,-15.161493777551925,251.92829080883777,-21.221709191162205,245.86807539522633,-27.28192460477365,1.0,1.0,25732.562594343566,25732.562594343566,275.66034982198323,2.5103498219832545,275.66034982198323,275.66034982198323,86721.58276474646,86566.28907094589,155.29369380057324,0.0,8648.866644398773,8648.866644398773,0.919235198363026,3437.253959932106,275.66034982198323,2.5103498219832545,1.0,0.002,0.18073030502861928,0.004525023511236797,0.0002785995383058791,0.00172140045932169,0.13929976915293957,0.13929976915293957,0.0,-2.372430810831938e-12,0.9983553584342209,0.9983553584342209,0.0,0.08988217310237676,0.00014806747583201866,0.0,0.0,0.0,1598959.9568737785,265.65137493196846,0.0,1.0,1287779.9340070016,2584.9368387570007,,,,,,,,,,,,,,,,,,,4.0,14272.453620547532,1569.8985626176043,0.36215550147138353,6.175450102142607,2.2205658298312705
1860.0,-28.996195041147978,3.9274149433478454,34.910878785394615,29.964440955687337,4.73274086914151,-25.623301450118824,-39.150173392239935,1.3598472781130444,-7.4928204652748605,-7.492820465263434,39.81858777866298,36580.57695587435,12773.478847437984,12773.478847437984,49354.05580331233,86736.31711023768,86567.6855616968,12773.478847437984,99341.16440913478,99341.16440913478,99341.16440913478,126707.36328016121,122987.0491542987,3720.3141258625164,0.0,98330.95269964586,48176.6949459452,55726.953059667394,27366.198871026427,83093.15193069383,20696.783769888545,1570.067187487259,0.0,0.8743007887442436,2.6292604405189306,0.0014947306463915918,1.0,1.0,-7.4928204652748605,321487.1804586211,1546726.11846758,4.811159550004702,1546726.11846758,4.811159550004702,0.7562900447895586,0.09002263489519041,3.4198965343504746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4198965343504746,1.2853240190965334,1.2856571691225325,2.6607271657105986,5637.761585632844,14272.372451782245,6451.084434920988,0.00046953245883041685,28752.6104114496,2931.950300199314,19282.72308254922,1966.2905357639174,0.6706425192917659,0.6706425192917659,30845.93034308597,30484.863174865135,1.0148270371903019,0.8,4375.652541549327,4324.433322199387,1.0148270371903019,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1550.6658187097403,2034.6934298245008,8.237415627092618,3.9274149433478454,-1.783552729424824,5.71096767277267,2.225529880343408,3.5,0.6358656800981165,0.6,0.0002591818699566176,1.0005888866570687,0.00025902933103977884,198.09621965263102,0.0,3.043402968061807e-05,86.25004011487161,0.052288855373942136,8.678568525285347e-05,0.00017239618470376412,0.0005895771146036472,0.09002263489563149,0.09002263489563149,0.09002263489563149,0.08991339645286227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493898.70701781067,593.6290923146153,0.0,0.09002263489563149,0.09002263489519041,0.09002263489519041,0.36212311980597384,0.36212311980597384,0.5,8.467241588020716,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27366.198871026427,20696.783769888545,0.7562900447895586,0.5939605690307364,0.4402357607806887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4454712659940814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35440.00325549847,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0185519264804,261.0185519264804,-12.13144807351955,245.86301655143365,276.1740873015275,104329.13372540002,104338.05936231354,-8.92563691350712,0.0,nan,276.1740873015275,3.0240873015275156,270.11187315150886,-3.0381268484911175,264.0496590014896,-9.100340998510376,257.98744485147074,-15.162555148529236,251.92523070145245,-21.22476929854753,245.86301655143365,-27.286983448566332,1.0,1.0,25732.562594343566,25732.562594343566,275.6663158899329,2.516315889932912,275.6663158899329,275.6663158899329,86721.25679079106,86567.6855616968,153.57122909426107,0.0,8648.866644398773,8648.866644398773,0.9192504484833871,3436.996017022227,275.6663158899329,2.516315889932912,1.0,0.002,0.1808390060878879,0.004525560891965401,0.00027877041166627536,0.0017212295883733497,0.13938520583313768,0.13938520583313768,0.0,3.962498731913122e-14,0.9987925141344001,0.9987925141344001,0.0,0.0899139338359704,0.00010870105922000575,0.0,0.0,0.0,1598966.8426691925,265.6571795347251,0.0,1.0,1287760.22904251,2585.0159885808416,,,,,,,,,,,,,,,,,,,4.0,14272.372451782245,1570.067187487259,0.36212311980597384,6.175450102142607,2.225529880343408
1861.0,-29.001867686544838,3.949397574607964,34.91085426227922,29.971807670686417,4.738342992520898,-25.62784661871698,-39.154601202439494,1.3643219244027855,-7.487147181933267,-7.487147181944234,39.82105002519451,36572.528892985865,12812.08424085339,12812.08424085339,49384.61313383926,86735.94439078496,86568.92537073411,12812.08424085339,99381.0096115875,99381.0096115875,99381.0096115875,126753.49265304088,123034.35504562275,3719.137607418128,0.0,98333.59487221997,48171.65296524686,55735.4910077479,27372.483041453383,83107.97404920128,20701.697803546405,1570.234543031418,0.0,0.8743229180543899,2.6298207331236445,0.0014947306463915918,1.0,1.0,-7.487147181933267,321559.78836887394,1546831.882913206,4.810402105187276,1546831.882913206,4.810402105187276,0.7562959404229196,0.09001641999693133,3.4196436530828067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4196436530828067,1.2853033831243963,1.2856363317326542,2.6605731362584,5637.435215706663,14272.291850922771,6451.187903357489,0.0004695991181646091,28755.50930096833,2932.2459046635017,19283.032356630025,1966.3220729433626,0.6705856660302892,0.6705856660302892,30844.10562925151,30484.863174865135,1.0147519966897924,0.8,4375.393696585387,4324.433322199387,1.0147519966897924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1552.7149286332117,2034.6934298245008,8.251407907909611,3.949397574607964,-1.7662367589066355,5.7156343335146,2.230433541463673,3.5,0.637266726132478,0.6,0.00025902933103977884,1.0005857732669885,0.0002588776874110736,198.10087058874032,0.0,3.021738277566037e-05,85.63606278622149,0.052319072756717794,8.67425234338234e-05,0.00017228680760595543,0.0005891594881396041,0.09001642006664895,0.09001642006664895,0.09001642006664895,0.08994441944612407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493921.0840271243,593.6219029696765,0.0,0.09001642006664895,0.09001641999693133,0.09001641999693133,0.36209541349399227,0.36209541349399227,0.5,8.465081575157853,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27372.483041453383,20701.697803546405,0.7562959404229196,0.5942223198053506,0.4400604070956456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455051638717886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35439.38927816982,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01849478583546,261.01849478583546,-12.13150521416452,245.85794860524982,276.17904096641377,104356.6424573745,104364.86816256543,-8.225705190949697,0.0,nan,276.17904096641377,3.0290409664137883,270.1148224941996,-3.035177505800391,264.05060402193953,-9.099395978060443,257.9863855497237,-15.16361445027627,251.92216707748662,-21.227832922513358,245.85794860524982,-27.29205139475016,1.0,1.0,25732.562594343566,25732.562594343566,275.6721325225588,2.5221325225588203,275.6721325225588,275.6721325225588,86721.15874848918,86568.92537073411,152.2333777550666,0.0,8648.866644398773,8648.866644398773,0.919265473525253,3436.7418713482207,275.6721325225588,2.5221325225588203,1.0,0.002,0.18091033975743762,0.004526227601059658,0.0002788836102855833,0.0017211163931599306,0.13944180514279164,0.13944180514279164,0.0,3.4455138395173e-12,0.9992075482836995,0.9992075482836995,0.0,0.08994508633040954,7.133366652179405e-05,0.0,0.0,0.0,1598973.5722270056,265.6628528180667,0.0,1.0,1287740.9692510713,2585.0933537007318,,,,,,,,,,,,,,,,,,,4.0,14272.291850922771,1570.234543031418,0.36209541349399227,6.175450102142607,2.230433541463673
1862.0,-29.00750197818996,3.9710623283484736,34.91091785752831,29.978909098450117,4.743746105087322,-25.63237716992122,-39.159015217423416,1.3686212971012761,-7.48156507868697,-7.481565078691789,39.82354340586836,36564.665544762785,12850.229540955377,12850.229540955377,49414.89508571816,86735.55742554007,86570.24719012625,12850.229540955377,99420.47673108162,99420.47673108162,99420.47673108162,126799.19346143246,123080.71442550514,3718.4790359273197,0.0,98336.16929653902,48166.7401549482,55743.81015732313,27378.71673035083,83122.52688767396,20706.574211013925,1570.4004819649317,0.0,0.8743444117309198,2.630372112834671,0.0014947306463915918,1.0,1.0,-7.48156507868697,321631.2419288299,1546938.9902809102,4.809666439752188,1546938.9902809102,4.809666439752188,0.7563018535510665,0.09001152631203348,3.419399213749667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.419399213749667,1.2852835665981273,1.2856163151578455,2.6604239738317754,5637.119158423646,14272.211669091948,6451.28718525388,0.0004696634976071514,28758.317806567225,2932.532292532845,19283.329116862285,1966.3523340653828,0.6705304964833082,0.6705304964833082,30842.341804181793,30484.863174865135,1.014679461266065,0.8,4375.143489003274,4324.433322199387,1.014679461266065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1554.7372496720589,2034.6934298245008,8.265209792629514,3.9710623283484736,-1.7491666103175385,5.720228938666012,2.2352773267993884,3.5,0.6386506647998252,0.6,0.0002588776874110736,1.0005818384349219,0.0002587271500110394,198.10549026724834,0.0,3.0040734865741613e-05,85.13544260951173,0.052349113491583533,8.669951583631612e-05,0.00017217817157475748,0.000588745904507581,0.09001152637899944,0.09001152637899944,0.09001152637899944,0.08997499652879583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493938.46834977646,593.6163462720394,0.0,0.09001152637899944,0.09001152631203348,0.09001152631203348,0.36207215517182806,0.36207215517182806,0.5,8.46398567963277,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27378.71673035083,20706.574211013925,0.7563018535510665,0.5944825901707012,0.43988876317696346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445538882521861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35438.88865799311,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01842701814456,261.01842701814456,-12.131572981855413,245.85287802720836,276.18397600907383,104382.55473791875,104392.31026876341,-9.755530844689758,0.0,nan,276.18397600907383,3.0339760090738537,270.1177564127158,-3.0322435872841993,264.0515368163219,-9.098463183678064,257.98531721996267,-15.16468278003731,251.91909762358506,-21.230902376414917,245.85287802720836,-27.297121972791615,1.0,1.0,25732.562594343566,25732.562594343566,275.6778674573262,2.527867457326238,275.6778674573262,275.6778674573262,86720.64668669416,86570.24719012625,150.39949656791578,0.0,8648.866644398773,8648.866644398773,0.9192799964406507,3436.4962098184155,275.6778674573262,2.527867457326238,1.0,0.002,0.1809460738333368,0.004527023310760649,0.00027894188014466434,0.0017210581204301788,0.13947094007233216,0.13947094007233216,0.0,5.748431244900765e-13,0.9996030055242028,0.9996030055242028,0.0,0.08997579223332952,3.57340787039533e-05,0.0,0.0,0.0,1598980.193186505,265.668434921313,0.0,1.0,1287722.0184028344,2585.16948114111,,,,,,,,,,,,,,,,,,,4.0,14272.211669091948,1570.4004819649317,0.36207215517182806,6.175450102142607,2.2352773267993884
1863.0,-29.013094631123163,3.9924138586283036,34.911064497681984,29.98609305303546,4.749192402378009,-25.63686592777232,-39.16338871987534,1.372963699592565,-7.475981185607964,-7.47598118558973,39.82606670188449,36556.77989076195,12887.81635933353,12887.81635933353,49444.59625009548,86735.22302134693,86571.85014370814,12887.81635933353,99459.66650304168,99459.66650304168,99459.66650304168,126844.50118068872,123126.18799001735,3718.3131906713634,0.0,98338.78534602266,48161.79326644509,55752.21342175285,27384.83467764704,83137.0480993999,20711.3727872276,1570.559661157608,0.0,0.8743657947501864,2.630923760686917,0.0014947306463915918,1.0,1.0,-7.475981185607964,321702.73089733935,1547047.3884183683,4.808934584120943,1547047.3884183683,4.808934584120943,0.7563081183810587,0.09000785233836545,3.419151548416478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.419151548416478,1.285263546950399,1.2855960968369018,2.660272717240949,5636.798663857978,14272.13206652644,6451.388546438192,0.0004697289065904422,28761.16602423388,2932.822729906123,19283.632092225285,1966.3832289543611,0.6704746280445335,0.6704746280445335,30840.554675225107,30484.863174865135,1.0146059685525368,0.8,4374.88997564594,4324.433322199387,1.0146059685525368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1556.7331109436327,2034.6934298245008,8.278757783677788,3.9924138586283036,-1.7322931761544442,5.724707034782748,2.240061856802122,3.5,0.6400176733720349,0.6,0.0002587271500110394,1.000577563724292,0.00025857780485105035,198.11007599077635,0.0,2.98222854373372e-05,84.51635692941363,0.05237893577702087,8.665692240706824e-05,0.00017207022760397115,0.0005883341851484937,0.09000785239463967,0.09000785239463967,0.09000785239463967,0.09000518938916961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493951.086525325,593.6123482078827,0.0,0.09000785239463967,0.09000785233836545,0.09000785233836545,0.3620531428819147,0.3620531428819147,0.5,8.463905791726228,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,-1.8246737454319373e-11,27384.83467764704,20711.3727872276,0.7563081183810587,0.5947360097628049,0.43971707832414403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445572374674264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35438.26957231302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0183582667772,261.0183582667772,-12.13164173322275,245.84781288054415,276.18890365300416,104409.06251498756,104418.95964852936,-9.897133541827955,0.0,nan,276.18890365300416,3.0389036530041835,270.12068549852455,-3.029314501475426,264.0524673440164,-9.09753265598357,257.98424918953526,-15.165750810464715,251.91603103503866,-21.23396896496132,245.84781288054415,-27.302187119455823,1.0,1.0,25732.562594343566,25732.562594343566,275.68363668726465,2.533636687264675,275.68363668726465,275.68363668726465,86720.22251614682,86571.85014370814,148.37237243868003,0.0,8648.866644398773,8648.866644398773,0.9192947104757739,3436.24730615856,275.68363668726465,2.533636687264675,1.0,0.002,0.18094780268773708,0.004527957340634667,0.00027894773022752806,0.0017210522714780005,0.13947386511376403,0.13947386511376403,0.0,1.7055285135569864e-12,0.9999807922018553,0.9999807922018553,0.0,0.09000612348570629,1.728852659151716e-06,0.0,0.0,0.0,1598986.815830328,265.674018814392,0.0,1.0,1287703.060885702,2585.245638667727,,,,,,,,,,,,,,,,,,,4.0,14272.13206652644,1570.559661157608,0.3620531428819147,6.175450102142607,2.240061856802122
1864.0,-29.018651147535127,4.013455774697606,34.91128971888964,29.99317740267145,4.7545943305657,-25.641326599727606,-39.167734946217365,1.3772697832274206,-7.470368167703043,-7.470501962495253,39.82862734483571,36548.98495030821,12924.970067827013,12924.970067827013,49473.955018135224,86734.82137151685,86573.65367841118,12924.970067827013,99498.6237462382,99498.6237462382,99498.6237462382,126889.6054343229,123170.98505241454,3718.620381908359,0.0,98341.32244276622,48156.92683074294,55760.43956891476,27390.9816880847,83151.42125699946,20716.188875188294,1570.7217780275416,0.0,0.8743864429165025,2.6314634486206736,0.0014947306463915918,1.0,1.0,-7.300552530455661,321772.89195855585,1547157.3968107894,4.808227900720929,1547157.3968107894,4.808227900720929,0.7563142172520237,0.09000540808164414,3.418908738739452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.418908738739452,1.2852436955059856,1.285576048301195,2.6601248858049966,5636.485426784481,14272.053110313404,6451.487102187447,0.0004697927368913783,28763.950709905337,2933.106688818846,19283.926681955156,1966.4132687467338,0.6704199599158129,0.6704199599158129,30838.802559077245,30484.863174865135,1.0145339167162715,0.8,4374.641429034111,4324.433322199387,1.0145339167162715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1558.7029451813662,2034.6934298245008,8.29213167767711,4.013455774697606,-1.7156672880522388,5.729123062749845,2.2447880056504514,3.5,0.6413680016144147,0.6,0.00025857780485105035,1.000573856867174,0.0002584295033058979,198.114632267041,0.0,2.958678099428306e-05,83.84893733779819,0.052408522558015154,8.6614613778642e-05,0.00017196319107240835,0.000587926456698979,0.09000540809857359,0.09000540809857359,0.09000540809857359,0.09003507096093048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493959.19800589397,593.6098244166935,0.0,0.09000540809857359,0.09000540808164414,0.09000540808164414,0.3620381938616383,0.3620381938616383,0.5,8.464795675461708,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,0.0001337947921911109,0.1699494320395729,-4.206412995699793e-12,27390.9816880847,20716.188875188294,0.7563142172520237,0.5949862824980955,0.43954732700653165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456056207708017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35437.602152721396,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01828796218257,261.01828796218257,-12.131712037817408,245.84275801614794,276.1938179082132,104435.42372460771,104445.5444535072,-10.120728899527165,0.0,nan,276.1938179082132,3.0438179082132137,270.1236059298079,-3.0263940701920546,264.0533939513853,-9.09660604861466,257.9831819729789,-15.166818027021066,251.9129699945625,-21.237030005437475,245.84275801614794,-27.307241983852037,1.0,1.0,25732.562594343566,25732.562594343566,275.68932443880306,2.539324438803078,275.68932443880306,275.68932443880306,86719.8362825006,86573.65367841118,146.18260408942297,0.0,8648.866644398773,8648.866644398773,0.919309135496843,3436.0032824331493,275.68932443880306,2.539324438803078,1.0,0.002,0.18091709174670884,0.004529005466431379,0.00027890351129933755,0.0017210964882513656,0.13945175564966877,0.13945175564966877,0.0,-4.49296849724945e-13,1.0,1.000341481367177,0.16994943204377932,0.09000540808164414,0.0,3.071094906053152e-05,39.54601180030519,0.0,1598993.6604264,265.67963183229693,0.0001337947963975239,1.0,1287684.4581507295,2585.3203741424722,,,,,,,,,,,,,,,,,,,4.0,14272.053110313404,1570.7217780275416,0.3620381938616383,6.175450102142607,2.2447880056504514
1865.0,-29.024172465874866,4.034191707655315,34.911588855814465,30.00016916720199,4.759916124450137,-25.64576360684301,-39.17205847157163,1.3815072654011318,-7.464844271368179,-7.465120729906697,39.83121058495039,36541.26833745318,12961.68804564869,12961.68804564869,49502.95638310187,86734.44086725231,86575.50868588524,12961.68804564869,99537.19673153394,99537.19673153394,99537.19673153394,126934.28501017185,123214.90823632649,3719.376773845367,0.0,98343.84918310416,48152.10748016822,55768.60189215105,27397.088278637908,83165.69017078896,20720.97321682702,1570.8833205618416,0.0,0.8744064514535388,2.6319934269617287,0.0014947306463915918,1.0,1.0,-7.124297487681133,321841.80997582147,1547268.381996229,4.807543128447072,1547268.381996229,4.807543128447072,0.7563202704640553,0.09000411948728361,3.418668474215249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.418668474215249,1.2852241636876645,1.2855563208214642,2.65997836860314,5636.174974415329,14271.974691613581,6451.584687009985,0.00046985597984711613,28766.7113453225,2933.3881952881466,19284.2183695201,1966.4430126006434,0.6703657619401717,0.6703657619401717,30837.068784270898,30484.863174865135,1.0144626201338194,0.8,4374.395484235121,4324.433322199387,1.0144626201338194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1560.6470547512845,2034.6934298245008,8.305329514567504,4.034191707655315,-1.6992834461333644,5.733475153788679,2.2494563400957386,3.5,0.6427018114559253,0.6,0.0002584295033058979,1.000570246471623,0.0002582822187819545,198.1191598620694,0.0,2.9380706082512398e-05,83.26492103784014,0.05243790326409767,8.657254507683035e-05,0.00017185695822906756,0.0005875219651722402,0.0900041194824137,0.0900041194824137,0.0900041194824137,0.09006452659006248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493962.96058066795,593.6087226408649,0.0,0.0900041194824137,0.09000411948728361,0.09000411948728361,0.3620271324030132,0.3620271324030132,0.5,8.466607888098137,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,0.0002764585385079954,0.3408232422255537,9.492850949754938e-12,27397.088278637908,20720.97321682702,0.7563202704640553,0.5952329173417866,0.43937912692616476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456386534896124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35437.01813642144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01821230165626,261.01821230165626,-12.131787698343715,245.83771691569217,276.19870768761695,104461.22755577539,104472.11930047955,-10.891744704165077,0.0,nan,276.19870768761695,3.048707687616968,270.1265095332384,-3.0234904667615865,264.05431137884557,-9.095688621154409,257.9821132244661,-15.167886775533873,251.90991507007837,-21.240084929921608,245.83771691569217,-27.312283084307808,1.0,1.0,25732.562594343566,25732.562594343566,275.69492015122466,2.5449201512246873,275.69492015122466,275.69492015122466,86719.49789212913,86575.50868588524,143.98920624388848,0.0,8648.866644398773,8648.866644398773,0.919323408792079,3435.7618165863255,275.69492015122466,2.5449201512246873,1.0,0.002,0.1808555276613243,0.004530162466719071,0.00027881167153382395,0.001721188328129714,0.13940583576691198,0.13940583576691198,0.0,-3.3646219491090257e-13,1.0,1.000684569978924,0.34082324221606086,0.09000411948728361,0.0,6.156408496925454e-05,79.27399058247849,0.0,1599000.4111720661,265.6851557286318,0.00027645852901514445,1.0,1287666.1875518556,2584.2774003329105,,,,,,,,,,,,,,,,,,,4.0,14271.974691613581,1570.8833205618416,0.3620271324030132,6.175450102142607,2.2494563400957386
