time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1866.0,-29.02965801168952,4.0546254230836505,34.911957306306185,30.007085215207212,4.7651546374225715,-25.65017674677829,-39.17635538438333,1.3856733724998922,-7.4592182990344895,-7.459818641672227,39.83380890483403,36533.604603360465,12997.954148912659,12997.954148912659,49531.55875227312,86734.1167575908,86577.36687592421,12997.954148912659,99575.32102483687,99575.32102483687,99575.32102483687,126978.45274601142,123257.89412272368,3720.5586232877376,0.0,98346.39505835951,48147.3036182302,55776.768266810344,27403.131721174545,83179.89998798489,20725.710409710064,1571.0428403448748,0.0,0.874425955319884,2.632513352959382,0.0014947306463915918,1.0,1.0,-6.956655791612718,321909.7257409524,1547380.0211324235,4.806875646800536,1547380.0211324235,4.806875646800536,0.7563263433024043,0.0900039160422657,3.418429432424157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.418429432424157,1.2852049645052526,1.2855369273765027,2.6598321099234954,5635.8650698237225,14271.896792831258,6451.682233309374,0.0004699191339891462,28769.4676758671,2933.669262782612,19284.509941936773,1966.4727447126975,0.6703116706644293,0.6703116706644293,30835.34380865456,30484.863174865135,1.0143916863876719,0.8,4374.150787646114,4324.433322199387,1.0143916863876719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1562.5657453492925,2034.6934298245008,8.31834064428894,4.0546254230836505,-1.6831300157038305,5.737755438787481,2.25406743949581,3.5,0.6440192684273743,0.6,0.0002582822187819545,1.0005665762489226,0.0002581359650751502,198.1236583013482,0.0,2.9179886144350755e-05,82.69579733309004,0.05246708315024202,8.653075403096795e-05,0.00017175146475098655,0.0005871202621667326,0.09000391603945443,0.09000391603945443,0.09000391603945443,0.09009347518289736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493962.56869526027,593.6089789880233,0.0,0.09000391603945443,0.0900039160422657,0.0900039160422657,0.36201977751915987,0.36201977751915987,0.5,8.469294662168553,8.071765478234738e-12,8.071765478234738e-12,8.071765478234738e-12,0.0006003426377105825,0.503162850059482,8.071765478234738e-12,27403.131721174545,20725.710409710064,0.7563263433024043,0.5954750938559414,0.43921193231342726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4456714783821425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35436.449012716694,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01812794005804,261.01812794005804,-12.13187205994194,245.8326924984329,276.20356338168017,104486.45516501217,104498.59947636774,-12.144311355546805,0.0,nan,276.20356338168017,3.053563381680192,270.1293892050369,-3.0206107949630905,264.0552150283809,-9.094784971619049,257.9810408517345,-15.168959148265458,251.90686667508308,-21.243133324916897,245.8326924984329,-27.317307501567086,1.0,1.0,25732.562594343566,25732.562594343566,275.700437087267,2.550437087267028,275.700437087267,275.700437087267,86719.1926119412,86577.36687592421,141.82573601698095,0.0,8648.866644398773,8648.866644398773,0.9193376089339533,3435.5215795862778,275.700437087267,2.550437087267028,1.0,0.002,0.18076470588569726,0.004531425108520888,0.00027867467977202455,0.0017213253200898827,0.13933733988601227,0.13933733988601227,0.0,-1.3809266230513373e-13,1.0,1.0010102939550036,0.5031628500514103,0.0900039160422657,0.0,9.082177532498339e-05,116.94649416740974,0.0,1599007.536782693,265.6907817009655,0.000600342629638817,1.0,1287648.185129012,2582.36265632355,,,,,,,,,,,,,,,,,,,4.0,14271.896792831258,1571.0428403448748,0.36201977751915987,6.175450102142607,2.25406743949581
1867.0,-29.035115555738397,4.074760214843178,34.91239020374973,30.01388709470632,4.7703177816837,-25.654572222051506,-39.18063804795963,1.3897744480247438,-7.453623721335532,-7.454641561704973,39.83640546000212,36526.04037075781,13033.824976586942,13033.824976586942,49559.86534734475,86733.76616449602,86578.9406083847,13033.824976586942,99612.76558497164,99612.76558497164,99612.76558497164,127021.85077885434,123299.70916554752,3722.141613306807,0.0,98348.89282531463,48142.5796618786,55784.79240381781,27409.085193882696,83193.87759770051,20730.377707607582,1571.2001930054216,0.0,0.8744447641157094,2.633019805773769,0.0014947306463915918,1.0,1.0,-6.798349499682615,321976.0511234459,1547491.5905287832,4.806231970139523,1547491.5905287832,4.806231970139523,0.7563323460439423,0.0900047432094359,3.4181946245487604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4181946245487604,1.2851860682046934,1.285517838222099,2.659688514460569,5635.560808268765,14271.81942664791,6451.7776080388185,0.00046998106222793067,28772.17467928637,2933.9453003101335,19284.79502338556,1966.501814930232,0.6702585132457521,0.6702585132457521,30833.649362372806,30484.863174865135,1.014322009022259,0.8,4373.910421798923,4324.433322199387,1.014322009022259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1564.4593401599595,2034.6934298245008,8.331200844922112,4.074760214843178,-1.6672278110966952,5.7419880259398735,2.25862192982945,3.5,0.6453205513798429,0.6,0.0002581359650751502,1.0005637084288956,0.0002579905336367639,198.12813395423308,0.0,2.897631943219774e-05,82.1188892708484,0.052496059469674214,8.6489120123712e-05,0.0001716468449514382,0.0005867223227337606,0.09000474331547673,0.09000474331547673,0.09000474331547673,0.09012177149792874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493958.18472340645,593.6105395705869,0.0,0.09000474331547673,0.0900047432094359,0.0900047432094359,0.36201594646936697,0.36201594646936697,0.5,8.472805516174548,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,0.001017840369456735,0.6562920620223736,-2.575006874394603e-11,27409.085193882696,20730.377707607582,0.7563323460439423,0.5957152951446825,0.4390472162793791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457040920060116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35435.872104654445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.018032153325,261.018032153325,-12.131967846674968,245.82768588256354,276.20837842408935,104511.29192865717,104525.08095210524,-13.789023448059936,0.0,nan,276.20837842408935,3.058378424089369,270.13223991580554,-3.0177600841944354,264.0561014074887,-9.093898592511266,257.97996289914187,-15.17003710085811,251.90382439086082,-21.246175609139158,245.82768588256354,-27.322314117436434,1.0,1.0,25732.562594343566,25732.562594343566,275.70579612546356,2.555796125463587,275.70579612546356,275.70579612546356,86719.10841265583,86578.9406083847,140.16780427112826,0.0,8648.866644398773,8648.866644398773,0.9193515570622018,3435.285597671504,275.70579612546356,2.555796125463587,1.0,0.002,0.18064632361032235,0.00453277884179949,0.0002784951249786534,0.0017215048793822625,0.1392475624893267,0.1392475624893267,0.0,4.3609161420876674e-12,1.0,1.0013173357032712,0.6562920620481236,0.0900047432094359,0.0,0.00011838227588077288,152.43264170740954,0.0,1599014.7561512669,265.69637627866445,0.0010178403952068038,1.0,1287630.6066368418,2580.5687130641268,,,,,,,,,,,,,,,,,,,4.0,14271.81942664791,1571.2001930054216,0.36201594646936697,6.175450102142607,2.25862192982945
1868.0,-29.040536145242996,4.094599742368189,34.91288344689318,30.020401789248012,4.775286096916784,-25.658953921043608,-39.184903249237664,1.393703873003866,-7.448032921719403,-7.449546462750132,39.83901259847692,36518.66079655764,13069.25668872174,13069.25668872174,49587.91748527938,86733.35504475563,86580.52352608729,13069.25668872174,99649.78021480903,99649.78021480903,99649.78021480903,127064.75592338768,123340.65108936768,3724.1048340200055,0.0,98351.28443396626,48137.99243452157,55792.546666049646,27414.975708578662,83207.52237462832,20734.997456134875,1571.3556782829075,0.0,0.8744630704392315,2.633517230312849,0.0014947306463915918,1.0,1.0,-6.64793625769363,322041.3367165859,1547603.6207869889,4.8056055056961995,1547603.6207869889,4.8056055056961995,0.7563383486656348,0.09000654572078261,3.417969962511289,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.417969962511289,1.2851679742841784,1.2854995527170918,2.659551148880016,5635.269747086991,14271.742438581741,6451.867577002587,0.0004700400650481696,28774.765580942814,2934.2094987526643,19285.063946638984,1966.5292374703884,0.6702075084639874,0.6702075084639874,30832.02810980425,30484.863174865135,1.01425534235338,0.8,4373.680438853258,4324.433322199387,1.01425534235338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1566.3281039753292,2034.6934298245008,8.343881882443442,4.094599742368189,-1.6515532593700923,5.746153001738281,2.2631203010487138,3.5,0.6466058002996325,0.6,0.0002579905336367639,1.0005599151830054,0.00025784616165597306,198.13257947556076,0.0,2.881405950576263e-05,81.6590446393313,0.05252487352917998,8.644767437769025e-05,0.00017154285925907362,0.0005863283402308152,0.09000654576487614,0.09000654576487614,0.09000654576487614,0.09014960443232443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493950.077259706,593.6133172262954,0.0,0.09000654576487614,0.09000654572078261,0.09000654572078261,0.3620154451760212,0.3620154451760212,0.5,8.477097274096373,0.06768586582199987,0.06768586582199987,1.5120349416974932e-11,0.001513541030703891,0.8016102050564768,1.5120349416974932e-11,27414.975708578662,20734.997456134875,0.7563383486656348,0.595954741471785,0.43888653038049036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457365405370157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35435.41226002293,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0179126665053,261.0179126665053,-12.132087333494667,245.82269844333283,276.2131268896804,104534.83441545964,104552.03519305402,-17.20077759438682,0.0,nan,276.2131268896804,3.0631268896804045,270.1350412004294,-3.014958799570593,264.05695551114815,-9.093044488851831,257.9788698218455,-15.171130178154499,251.9007841325957,-21.249215867404274,245.82269844333283,-27.32730155666715,1.0,1.0,25732.562594343566,25732.562594343566,275.71107424466464,2.561074244664667,275.71107424466464,275.71107424466464,86718.57266541864,86580.52352608729,138.04913933135686,0.0,8648.866644398773,8648.866644398773,0.91936490204003,3435.0598123238456,275.71107424466464,2.561074244664667,1.0,0.002,0.18050181869988985,0.004534225104501925,0.000278275247143114,0.0017217247519841197,0.13913762357155698,0.13913762357155698,0.0,-8.727662689778093e-13,1.0,1.001608536328308,0.8016102050413565,0.09000654572078261,0.0,0.00014450490275610327,186.06643557228148,0.0,1599022.0804425864,265.7019670782806,0.0015135410155835416,1.0,1287613.3060089052,2578.8774578900225,,,,,,,,,,,,,,,,,,,4.0,14271.742438581741,1571.3556782829075,0.3620154451760212,6.175450102142607,2.2631203010487138
1869.0,-29.04591804798407,4.114148339789501,34.9134331276121,30.026969883497827,4.780274341152216,-25.663298809074032,-39.189136180188484,1.3976551027213238,-7.442382770706217,-7.444456657976266,39.84162768209898,36511.285731521864,13104.168301869277,13104.168301869277,49615.45403339114,86732.99689296182,86582.25454074309,13104.168301869277,99686.42284261236,99686.42284261236,99686.42284261236,127107.16379347556,123380.736219295,3726.4275741805627,0.0,98353.71387808885,48133.39415137054,55800.355251909226,27420.740950863197,83221.09620277243,20739.53041411191,1571.5044744693234,0.0,0.874481313247023,2.6340133792500593,0.0014947306463915918,1.0,1.0,-6.504665875043202,322106.56487070944,1547715.998613243,4.804981231085686,1547715.998613243,4.804981231085686,0.7563446389459813,0.090009237616123,3.4177428768526323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4177428768526323,1.2851497766260753,1.2854811648146425,2.659412108233243,5634.975136640899,14271.666008920141,6451.959245815358,0.0004700998979495459,28777.38830039253,2934.476941707161,19285.337950854835,1966.5571781245212,0.670155948467074,0.670155948467074,30830.389345741085,30484.863174865135,1.0141879564942324,0.8,4373.447971812769,4324.433322199387,1.0141879564942324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1568.1723479420589,2034.6934298245008,8.356331699807173,4.114148339789501,-1.6360656657838923,5.750214005573393,2.267563158876831,3.5,0.647875188250523,0.6,0.00025784616165597306,1.0005559424573733,0.0002577028936759906,198.1369934410938,0.0,2.8604792958083767e-05,81.06598324320939,0.05255347832213806,8.640656035708295e-05,0.0001714396012988901,0.0005859364761497369,0.09000923768733893,0.09000923768733893,0.09000923768733893,0.09017700776449537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493938.4247475049,593.617253498485,0.0,0.09000923768733893,0.090009237616123,0.090009237616123,0.3620181083722237,0.3620181083722237,0.5,8.48213038418293,0.23995028271957608,0.23995028271957608,-5.8548721426632255e-12,0.0020738872700576394,0.9397907829330734,-5.8548721426632255e-12,27420.740950863197,20739.53041411191,0.7563446389459813,0.5961884221339812,0.43872632538461476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4457687707206746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35434.81919862681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01777911742903,261.01777911742903,-12.132220882570948,245.817733557542,276.2178246773187,104558.93424817086,104578.15936486129,-19.225116690434447,0.0,nan,276.2178246773187,3.067824677318697,270.13780645337823,-3.012193546621745,264.05778822941676,-9.09221177058322,257.977770005428,-15.172229994571978,251.89775178149037,-21.252248218509607,245.817733557542,-27.33226644245798,1.0,1.0,25732.562594343566,25732.562594343566,275.7163641929633,2.566364192963306,275.7163641929633,275.7163641929633,86718.11967016428,86582.25454074309,135.8651294211886,0.0,8648.866644398773,8648.866644398773,0.9193783905199444,3434.8315912368953,275.7163641929633,2.566364192963306,1.0,0.002,0.18033250180009347,0.004535771622680114,0.00027801710932686487,0.0017219828944794449,0.13900855466343243,0.13900855466343243,0.0,3.806309867987467e-12,1.0,1.0018852755854157,0.9397907829389283,0.090009237616123,0.0,0.0001693168994487584,218.01176633404452,0.0,1599029.56550905,265.70761722929376,0.0020738872759125115,1.0,1287596.0228649415,2577.2803883731585,,,,,,,,,,,,,,,,,,,4.0,14271.666008920141,1571.5044744693234,0.3620181083722237,6.175450102142607,2.267563158876831
1870.0,-29.05126529878161,4.133408989810753,34.914035454165436,30.033402889408194,4.7851786193066275,-25.667620906993612,-39.193342708144314,1.401534227645967,-7.436828857298167,-7.4395106029133515,39.84424624822786,36504.002944139276,13138.721993525229,13138.721993525229,49642.724937664505,86732.59624368041,86583.82490648396,13138.721993525229,99722.54690000918,99722.54690000918,99722.54690000918,127149.03484521263,123419.9423270063,3729.0925182063397,0.0,98356.07755366183,48128.865934466194,55808.012910217374,27426.487945203447,83234.50085542082,20744.042811425064,1571.6551763145524,0.0,0.8744987365155874,2.6344947765879847,0.0014947306463915918,1.0,1.0,-6.369270580792659,322169.9607653036,1547828.5322701675,4.804385016509157,1547828.5322701675,4.804385016509157,0.7563506801479822,0.09001283524640308,3.4175210617403984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4175210617403984,1.285131914722572,1.2854631141774373,2.659276470056505,5634.687735620527,14271.590173597053,6452.048115937769,0.00047015816110985363,28779.94773895358,2934.7379318068433,19285.603589597908,1966.5842657378319,0.6701055806121182,0.6701055806121182,30828.78859556086,30484.863174865135,1.0141221346277254,0.8,4373.220897235456,4324.433322199387,1.0141221346277254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1569.9924683293254,2034.6934298245008,8.368652881186446,4.133408989810753,-1.620831917557732,5.754240907368485,2.27195131866954,3.5,0.6491289481912972,0.6,0.0002577028936759906,1.000552386155082,0.0002575606207549912,198.14137915650824,0.0,2.838668681010577e-05,80.44787041983975,0.05258186500894817,8.63657206898123e-05,0.00017133717298617828,0.0005855483973393223,0.09001283524147131,0.09001283524147131,0.09001283524147131,0.0902039351291242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493923.40609008784,593.6222896825329,0.0,0.09001283524147131,0.09001283524640308,0.09001283524640308,0.3620237849114669,0.3620237849114669,0.5,8.487863372613873,0.4039277200876654,0.4039277200876654,-2.3305801732931286e-12,0.002681745615177533,1.0702400221206858,-2.3305801732931286e-12,27426.487945203447,20744.042811425064,0.7563506801479822,0.5964200473057972,0.4385681726805463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445800772228948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35434.20108580344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01762957976786,261.01762957976786,-12.132370420232121,245.81279234655986,276.2224668129816,104582.68580814546,104604.21256959059,-21.526761445120385,0.0,nan,276.2224668129816,3.072466812981645,270.1405319197106,-3.0094680802893663,264.058597026425,-9.091402973574986,257.9766621330935,-15.17333786690648,251.89472723983653,-21.25527276016345,245.81279234655986,-27.337207653440117,1.0,1.0,25732.562594343566,25732.562594343566,275.7214918169884,2.5714918169884413,275.7214918169884,275.7214918169884,86717.85625909042,86583.82490648396,134.0313526064565,0.0,8648.866644398773,8648.866644398773,0.919391565490691,3434.6086670491004,275.7214918169884,2.5714918169884413,1.0,0.002,0.18013978449898133,0.004537389286222804,0.0002777228079573539,0.0017222771882133725,0.13886140397867694,0.13886140397867694,0.0,-3.829273703681579e-12,1.0,1.0021463900354792,1.0702400221230164,0.09001283524640308,0.0,0.00019271729412027497,248.13878466444953,0.0,1599037.0028681625,265.7131711427018,0.0026817456175081134,1.0,1287579.2273711874,2575.7815127119925,,,,,,,,,,,,,,,,,,,4.0,14271.590173597053,1571.6551763145524,0.3620237849114669,6.175450102142607,2.27195131866954
1871.0,-29.056581124369767,4.152385646174949,34.914687320001285,30.0397697481327,4.790015676431748,-25.671921444288305,-39.19753058636559,1.4053559963081645,-7.431269291140211,-7.434601291215287,39.84688048169767,36496.78600459748,13172.801238471578,13172.801238471578,49669.58724306906,86732.23301371168,86585.64613705444,13172.801238471578,99758.44737552603,99758.44737552603,99758.44737552603,127190.63129634334,123458.54924820195,3732.082048141403,0.0,98358.44890432879,48124.37467065093,55815.63803741985,27432.183920817322,83247.82195823717,20748.51900146953,1571.8036093561304,0.0,0.8745158907775494,2.634972066336373,0.0014947306463915918,1.0,1.0,-6.239986335609501,322232.89541005064,1547941.7454799665,4.803798021645698,1547941.7454799665,4.803798021645698,0.7563568056178059,0.09001726233913511,3.4173005922955078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4173005922955078,1.2851143197367576,1.2854453318106214,2.6591413229256573,5634.401375067471,14271.514853071143,6452.136742900567,0.0004702162261681063,28782.498421731852,2934.99802906516,19285.86850152063,1966.6112792360927,0.6700554002969764,0.6700554002969764,30827.197535928128,30484.863174865135,1.014056712077276,0.8,4372.9951973117295,4324.433322199387,1.014056712077276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1571.7886934769563,2034.6934298245008,8.380771087831153,4.152385646174949,-1.6057965626353141,5.758182208810263,2.2762851953256007,3.5,0.6503671986644574,0.6,0.0002575606207549912,1.0005491628418999,0.0002574192556649905,198.1457392651976,0.0,2.8190152783445745e-05,79.89089298828524,0.05261005516173161,8.63250798082659e-05,0.0001712355409467253,0.000585163315499286,0.09001726232823629,0.09001726232823629,0.09001726232823629,0.09023056799995176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493905.2433060098,593.6283538038385,0.0,0.09001726232823629,0.09001726233913511,0.09001726233913511,0.36203231556397747,0.36203231556397747,0.5,8.49426254302042,0.5600188292013968,0.5600188292013968,-1.0970779840135947e-11,0.003332000075090491,1.1946149556058003,-1.0970779840135947e-11,27432.183920817322,20748.51900146953,0.7563568056178059,0.5966472884778504,0.43841130189456223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458325690259959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35433.64410837188,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01746370636084,261.01746370636084,-12.132536293639134,245.80787532276167,276.22705208996456,104606.14455394367,104630.02293392648,-23.87837998279835,0.0,nan,276.22705208996456,3.0770520899645817,270.1432167365349,-3.0067832634650813,264.0593813830931,-9.090618616906852,257.9755460296148,-15.174453970385173,251.89171067619608,-21.258289323803893,245.80787532276167,-27.342124677238303,1.0,1.0,25732.562594343566,25732.562594343566,275.7266117031635,2.5766117031635076,275.7266117031635,275.7266117031635,86717.43440455067,86585.64613705444,131.78826749623113,0.0,8648.866644398773,8648.866644398773,0.9194046600948822,3434.3870952569855,275.7266117031635,2.5766117031635076,1.0,0.002,0.17992477635944326,0.004539091757580618,0.0002773941135391397,0.0017226058868419546,0.13869705676956987,0.13869705676956987,0.0,3.8109446154344084e-13,1.0,1.0023952209636815,1.1946149556167711,0.09001726233913511,0.0,0.0002150081395912803,276.83642981341023,0.0,1599044.506161184,265.71873070885977,0.003332000086061271,1.0,1287562.5561881629,2574.361261054938,,,,,,,,,,,,,,,,,,,4.0,14271.514853071143,1571.8036093561304,0.36203231556397747,6.175450102142607,2.2762851953256007
1872.0,-29.0618627894563,4.17108185092618,34.9153854168742,30.046044545620703,4.79479585651771,-25.676196924868584,-39.201695554051526,1.4091299922731377,-7.425756649347079,-7.429767321822392,39.84951834263,36489.65487693013,13206.455426168463,13206.455426168463,49696.11030309859,86731.84170258892,86587.48984377987,13206.455426168463,99793.94526994834,99793.94526994834,99793.94526994834,127231.7670453905,123496.3879187362,3735.3791266542935,0.0,98360.77298589888,48119.94934210261,55823.137381995846,27437.82177544217,83260.95915743802,20752.950790893028,1571.95042845812,0.0,0.8745326075016724,2.6354416065167343,0.0014947306463915918,1.0,1.0,-6.117404851368008,322294.8736589598,1548055.1208593873,4.803226012516353,1548055.1208593873,4.803226012516353,0.756362912505965,0.09002248331516584,3.417083800330586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.417083800330586,1.2850969469699374,1.2854277728917243,2.659008573934868,5634.1200958854315,14271.439983855234,6452.223406176953,0.00047027318610644823,28785.00462188927,2935.253590358509,19286.127543853254,1966.6376942027355,0.6700060603494679,0.6700060603494679,30825.632995509248,30484.863174865135,1.0139923807896953,0.8,4372.773259273742,4324.433322199387,1.0139923807896953,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1573.5613735841562,2034.6934298245008,8.392717086139228,4.17108185092618,-1.5909765764024195,5.7620584273286,2.280565501645151,3.5,0.651590143327186,0.6,0.0002574192556649905,1.0005456564479975,0.00025727886979075564,198.15007152056816,0.0,2.8010890264481717e-05,79.38286300954118,0.05263806605199609,8.6284678790887e-05,0.00017113457687410348,0.0005847811903129283,0.09002248336818132,0.09002248336818132,0.09002248336818132,0.09025680170668561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493884.0511255515,593.6354077394112,0.0,0.09002248336818132,0.09002248331516584,0.09002248331516584,0.36204357188887054,0.36204357188887054,0.5,8.501292102410432,0.7084878347357062,0.7084878347357062,-1.0345502232667059e-11,0.0040106724753172784,1.3123624704543886,-1.0345502232667059e-11,27437.82177544217,20752.950790893028,0.756362912505965,0.5968717008067166,0.43825647994196054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4458641802746797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35433.13607839314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0172824022088,261.0172824022088,-12.132717597791157,245.80298347186636,276.23158133255447,104629.4956324975,104655.59535209958,-26.09971960209981,0.0,nan,276.23158133255447,3.0815813325544923,270.1458617604228,-3.0041382395771734,264.0601421882922,-9.089857811707759,257.9744226161202,-15.175577383879784,251.88870304399697,-21.261296956003008,245.80298347186636,-27.347016528133622,1.0,1.0,25732.562594343566,25732.562594343566,275.7316588457733,2.5816588457733474,275.7316588457733,275.7316588457733,86717.02368459836,86587.48984377987,129.53384081849072,0.0,8648.866644398773,8648.866644398773,0.919417535851155,3434.169219332239,275.7316588457733,2.5816588457733474,1.0,0.002,0.17968868181334527,0.0045408676359240735,0.0002770328601569772,0.001722967144420557,0.1385164300784886,0.1385164300784886,0.0,4.577534098298974e-12,1.0,1.0026306822143476,1.312362470464734,0.09002248331516584,0.0,0.0002360945454600608,303.9826207782042,0.0,1599051.9934590121,265.7242433506529,0.004010672485662781,1.0,1287546.1404068216,2573.0247489039057,,,,,,,,,,,,,,,,,,,4.0,14271.439983855234,1571.95042845812,0.36204357188887054,6.175450102142607,2.280565501645151
1873.0,-29.06711649345789,4.189500638345586,34.91612614132196,30.052216664794855,4.79947539755406,-25.680457304397592,-39.20584284989161,1.4128162086057097,-7.420355900509151,-7.42505811855405,39.85214469350182,36482.58862069011,13239.745503257805,13239.745503257805,49722.33412394792,86731.49737312293,86589.07182412424,13239.745503257805,99828.81732738204,99828.81732738204,99828.81732738204,127272.20152813522,123533.23652482699,3738.965003308231,0.0,98363.10676283787,48115.55321097107,55830.61505762977,27443.384200753186,83273.99925838296,20757.32200804964,1572.0960347407847,0.0,0.8745486698747473,2.6358987021148303,0.0014947306463915918,1.0,1.0,-6.002304592277483,322355.26125072496,1548168.007771266,4.802676406659034,1548168.007771266,4.802676406659034,0.7563688886256219,0.09002846076268413,3.416869152413715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.416869152413715,1.285079983507231,1.2854106246455994,2.658876642906242,5633.840549867062,14271.365621793855,6452.309533854258,0.00047032979302186315,28787.495913723546,2935.507631425976,19286.384985244382,1966.663945918778,0.669957020334311,0.669957020334311,30824.083908659843,30484.863174865135,1.0139286857312837,0.8,4372.553513403403,4324.433322199387,1.0139286857312837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1575.3108083938569,2034.6934298245008,8.40452908258573,4.189500638345586,-1.576394603181786,5.765895241527372,2.284792832822064,3.5,0.6527979522348755,0.6,0.00025727886979075564,1.0005427902962012,0.00025713929707553104,198.1543810047638,0.0,2.781747102011029e-05,78.83471287099256,0.0526658835230162,8.624446655883678e-05,0.00017103440323191886,0.0005844021764046321,0.09002846074314548,0.09002846074314548,0.09002846074314548,0.09028247591205413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493859.9472335971,593.6434122434322,0.0,0.09002846074314548,0.09002846076268413,0.09002846076268413,0.3620574167178821,0.3620574167178821,0.5,8.508912541698832,0.8494050796567194,0.8494050796567194,4.160938260611147e-11,0.004702218044883466,1.4227535262765514,4.160938260611147e-11,27443.384200753186,20757.32200804964,0.7563688886256219,0.5970931451204742,0.43810299668077385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.445895589685027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35432.587928254594,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0170818658181,261.0170818658181,-12.132918134181864,245.79811613172677,276.2360475999128,104652.23737306822,104681.1056787095,-28.868305641278994,0.0,nan,276.2360475999128,3.086047599912831,270.1484613062819,-3.0015386937180892,264.06087501264227,-9.089124987357707,257.97328871898566,-15.17671128101432,251.88570242535923,-21.26429757464075,245.79811613172677,-27.351883868273205,1.0,1.0,25732.562594343566,25732.562594343566,275.7365509609086,2.586550960908596,275.7365509609086,275.7365509609086,86716.8200725523,86589.07182412424,127.74824842806265,0.0,8648.866644398773,8648.866644398773,0.9194302838503887,3433.953498175784,275.7365509609086,2.586550960908596,1.0,0.002,0.17943283161720663,0.004542703151866962,0.00027664107074248673,0.001723358922034618,0.13832053537124336,0.13832053537124336,0.0,-7.222895025138509e-12,1.0,1.0028513366497556,1.422753526234942,0.09002846076268413,0.0,0.00025585018337776237,329.4148244430564,0.0,1599059.3659509777,265.7296440994908,0.0047022180032740835,1.0,1287530.1478939177,2571.7789891457733,,,,,,,,,,,,,,,,,,,4.0,14271.365621793855,1572.0960347407847,0.3620574167178821,6.175450102142607,2.284792832822064
1874.0,-29.072334866555536,4.207645537252384,34.91690639028461,30.058237455692165,4.804051024593111,-25.684696277436686,-39.209967793989904,1.416412435663538,-7.415014297648611,-7.4204174676203865,39.85476676491438,36475.63258428424,13272.612127181721,13272.612127181721,49748.24471146596,86731.12611364044,86590.63022165395,13272.612127181721,99863.24234883567,99863.24234883567,99863.24234883567,127312.1045795992,123569.28197658985,3742.8226030093533,0.0,98365.383683905,48111.23548958031,55837.942438138554,27448.862230763527,83286.80466890208,20761.63024082013,1572.2386553594731,0.0,0.874564363838935,2.6363489552894284,0.0014947306463915918,1.0,1.0,-5.8935395935705515,322414.7784818894,1548280.7169482138,4.802139418789649,1548280.7169482138,4.802139418789649,0.7563748932934412,0.09003513661809645,3.4166598812376106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4166598812376106,1.2850634400007166,1.2853938975134376,2.6587480235494874,5633.5680208839985,14271.291643830707,6452.3928604151615,0.00047038485804512504,28789.925571483658,2935.7553875669732,19286.634053911137,1966.6893438545414,0.6699091321380315,0.6699091321380315,30822.573606330367,30484.863174865135,1.0138665861778373,0.8,4372.339269315025,4324.433322199387,1.0138665861778373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1577.0372351506662,2034.6934298245008,8.416169150193648,4.207645537252384,-1.5620206733253195,5.769666210577704,2.2889676367784615,3.5,0.6539907533652747,0.6,0.00025713929707553104,1.0005391621114335,0.00025700073201821613,198.15866166957395,0.0,2.7656944990485417e-05,78.37978210303567,0.052693540468006686,8.620448823093358e-05,0.00017093480884459745,0.000584026103686356,0.09003513664938902,0.09003513664938902,0.09003513664938902,0.090307709977702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493833.13168488164,593.6523022617201,0.0,0.09003513664938902,0.09003513661809645,0.09003513661809645,0.3620736976420995,0.3620736976420995,0.5,8.517089743888624,0.9830051871381897,0.9830051871381897,5.439915184979327e-11,0.005403169971771149,1.5268778740498306,5.439915184979327e-11,27448.862230763527,20761.63024082013,0.7563748932934412,0.5973124423398745,0.4379521189375589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459268341014175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35432.13299748664,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0168593591273,261.0168593591273,-12.133140640872682,245.79327400377684,276.24044471448013,104674.51260994318,104706.54365951776,-32.0310495745933,0.0,nan,276.24044471448013,3.0904447144801566,270.15101057233704,-2.9989894276629343,264.0615764301883,-9.088423569811653,257.97214228806035,-15.177857711939623,251.88270814592107,-21.267291854078906,245.79327400377684,-27.356725996223133,1.0,1.0,25732.562594343566,25732.562594343566,275.7413717970149,2.591371797014915,275.7413717970149,275.7413717970149,86716.46949779804,86590.63022165395,125.83927614409185,0.0,8648.866644398773,8648.866644398773,0.9194427121236458,3433.7431806437985,275.7413717970149,2.591371797014915,1.0,0.002,0.17915835801330932,0.0045446033258145415,0.0002762205221234598,0.0017237794792463882,0.13811026106172988,0.13811026106172988,0.0,1.3698478115720114e-12,1.0,1.003059381941844,1.5268778739954314,0.09003513661809645,0.0,0.0002744736031152651,353.38871307482145,0.0,1599066.6813139943,265.73498570235137,0.005403169917371997,1.0,1287514.3877730784,2570.610900060649,,,,,,,,,,,,,,,,,,,4.0,14271.291643830707,1572.2386553594731,0.3620736976420995,6.175450102142607,2.2889676367784615
1875.0,-29.077516916355382,4.225520430591648,34.91772360610729,30.064206767734163,4.808596650129065,-25.68890555969425,-39.214065357204504,1.419985293822115,-7.409690688392573,-7.415803228991268,39.857394086100435,36468.73912350376,13305.012795636503,13305.012795636503,49773.75191914026,86730.73782140047,86592.39739568392,13305.012795636503,99897.41019132042,99897.41019132042,99897.41019132042,127351.68312517753,123604.74503705518,3746.9380881223456,0.0,98367.62805946737,48106.96459165806,55845.181630899235,27454.272933857108,83299.45456475634,20765.89059027735,1572.378136224278,0.0,0.8745798876583681,2.6367965466533496,0.0014947306463915918,1.0,1.0,-5.790006063258318,322473.965540371,1548393.658006156,4.8016082644423905,1548393.658006156,4.8016082644423905,0.7563810063485046,0.0900424692203449,3.4164528577989914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4164528577989914,1.285047004218058,1.2853772794323914,2.6586209271604653,5633.298718886809,14271.21819853987,6452.475037716227,0.0004704392390834327,28792.327057847808,2936.00027102505,19286.87968736333,1966.7143914959063,0.6698617881289447,0.6698617881289447,30821.079507634742,30484.863174865135,1.0138051536225736,0.8,4372.1273237947535,4324.433322199387,1.0138051536225736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1578.7409534087296,2034.6934298245008,8.427609841189627,4.225520430591648,-1.5478315638473061,5.773351994438954,2.2930905156792547,3.5,0.6551687187655013,0.6,0.00025700073201821613,1.0005354309070775,0.00025686319952230105,198.16291269763278,0.0,2.7457866311689938e-05,77.81559312732928,0.05272099833431838,8.616479223244987e-05,0.00017083593978576626,0.0005836529346958575,0.09004246923902738,0.09004246923902738,0.09004246923902738,0.09033265854756116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493803.7874939058,593.6620184201907,0.0,0.09004246923902738,0.0900424692203449,0.0900424692203449,0.36209228349603856,0.36209228349603856,0.5,8.525795422670486,1.1096930210713367,1.1096930210713367,-2.8421709430404007e-11,0.006112540598678606,1.6257971657329335,-2.8421709430404007e-11,27454.272933857108,20765.89059027735,0.7563810063485046,0.5975279451613521,0.437802856141792,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459578696715643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35431.56880851093,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01661945144593,261.01661945144593,-12.133380548554044,245.788458505267,276.2447803976271,104696.97696508707,104731.51298176871,-34.536016681652995,0.0,nan,276.2447803976271,3.094780397627119,270.15351601915455,-2.9964839808454258,264.0622516406719,-9.087748359328089,257.9709872622119,-15.17901273778807,251.87972288374291,-21.270277116257063,245.788458505267,-27.36154149473299,1.0,1.0,25732.562594343566,25732.562594343566,275.7461903599911,2.5961903599911125,275.7461903599911,275.7461903599911,86716.00750178631,86592.39739568392,123.61010610239464,0.0,8648.866644398773,8648.866644398773,0.9194550065188739,3433.5351220879866,275.7461903599911,2.5961903599911125,1.0,0.002,0.17886620061120378,0.0045465714144594166,0.0002757726860990651,0.00172422731380459,0.13788634304953257,0.13788634304953257,0.0,-9.634480713227589e-14,1.0,1.0032569545395957,1.6257971657613552,0.0900424692203449,0.0,0.00029215739925384827,376.15227668539853,0.0,1599073.9869493914,265.7403093116074,0.006112540627100316,1.0,1287498.7169452766,2569.507777480938,,,,,,,,,,,,,,,,,,,4.0,14271.21819853987,1572.378136224278,0.36209228349603856,6.175450102142607,2.2930905156792547
1876.0,-29.082670781749812,4.243128576385466,34.918575180405554,30.070102773048006,4.8130824366548435,-25.693095459902473,-39.21814455008132,1.4235071150794243,-7.404456128711729,-7.411276322378874,39.860020076313,36461.90951310251,13337.022503015038,13337.022503015038,49798.93201611755,86730.35837225475,86594.1759025174,13337.022503015038,99931.19840553243,99931.19840553243,99931.19840553243,127390.84436073889,123639.54630626814,3751.298054470758,0.0,98369.85814120428,48102.736517970356,55852.35735914881,27459.64595520646,83312.00331435527,20770.11966740133,1572.517427167967,0.0,0.8745949269896488,2.637235574478886,0.0014947306463915918,1.0,1.0,-5.692175407274249,322532.0406947083,1548506.548072156,4.801093698278151,1548506.548072156,4.801093698278151,0.7563870161065653,0.09005044718018076,3.4162480276285963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4162480276285963,1.2850308055883537,1.2853608998967159,2.658495043676763,5633.031986890448,14271.145306979994,6452.556350521347,0.00047049308458788335,28794.706164671585,2936.2428724051115,19287.12273677928,1966.7391756389065,0.6698148828635306,0.6698148828635306,30819.601220046883,30484.863174865135,1.0137443719021733,0.8,4371.917621160759,4324.433322199387,1.0137443719021733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1580.422307690862,2034.6934298245008,8.438897906029698,4.243128576385466,-1.5338554116661536,5.77698398805162,2.2971621843986867,3.5,0.656332052685339,0.6,0.00025686319952230105,1.000532540461538,0.0002567264822829371,198.16714076262684,0.0,2.7253839981107695e-05,77.23738250645921,0.05274825217429949,8.612529098202464e-05,0.0001707379085402764,0.0005832830432921509,0.09005044719459877,0.09005044719459877,0.09005044719459877,0.09035725629459794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493772.0272911449,593.6725235423585,0.0,0.09005044719459877,0.09005044718018076,0.09005044718018076,0.3621130661675724,0.3621130661675724,0.5,8.534999697422354,1.2297492646304136,1.2297492646304136,-1.887201506178826e-11,0.006820193667124386,1.7191009151046046,-1.887201506178826e-11,27459.64595520646,20770.11966740133,0.7563870161065653,0.5977401819064988,0.4376549364144249,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4459886904673582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35430.99059789006,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0163624289035,261.0163624289035,-12.133637571096472,245.78366911870762,276.2490557391003,104719.25352264165,104756.25331730362,-36.99979466195094,0.0,nan,276.2490557391003,3.099055739100322,270.15597841502415,-2.994021584975826,264.06290109093686,-9.087098909063116,257.96982376686356,-15.180176233136422,251.87674644278846,-21.27325355721152,245.78366911870762,-27.366330881292356,1.0,1.0,25732.562594343566,25732.562594343566,275.75092290127293,2.600922901272952,275.75092290127293,275.75092290127293,86715.62851361488,86594.1759025174,121.4526110974839,0.0,8648.866644398773,8648.866644398773,0.9194671702831252,3433.329267766739,275.75092290127293,2.600922901272952,1.0,0.002,0.17855736979156556,0.004548593066000632,0.0002752990854645725,0.0017247009154115441,0.13764954273228625,0.13764954273228625,0.0,8.761164536907895e-13,1.0,1.0034432470456267,1.7191009151234766,0.09005044718018076,0.0,0.0003088308180898181,397.614533885586,0.0,1599081.1844182762,265.74554387128825,0.006820193685996401,1.0,1287483.3423196343,2568.473003449068,,,,,,,,,,,,,,,,,,,4.0,14271.145306979994,1572.517427167967,0.3621130661675724,6.175450102142607,2.2971621843986867
1877.0,-29.087793005618142,4.260473284203621,34.919458549434026,30.075906158331804,4.817505993663001,-25.69726310568158,-39.22220132136715,1.4269760937075908,-7.399306791461299,-7.406827082665168,39.862640804576905,36455.15508335395,13368.635062890802,13368.635062890802,49823.790146244755,86729.96101903539,86595.9486499062,13368.635062890802,99964.583712797,99964.583712797,99964.583712797,127429.54445638633,123673.65642657666,3755.888029809658,0.0,98372.04936464014,48098.56179363749,55859.43063444739,27464.960743589323,83324.39137803671,20774.303375100833,1572.6553213926993,0.0,0.8746095512682451,2.637667066901539,0.0014947306463915918,1.0,1.0,-5.599900070571039,322589.1274873568,1548619.2181312982,4.800593343593061,1548619.2181312982,4.800593343593061,0.7563929753640672,0.09005902822396897,3.4160466182550384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4160466182550384,1.285014852993007,1.2853447675106915,2.6583713101047155,5632.769810298902,14271.072807312714,6452.635900172563,0.0004705459390753886,28797.045344448456,2936.481402359466,19287.36051601023,1966.7634223725975,0.6697687309690777,0.6697687309690777,30818.147603536145,30484.863174865135,1.0136846052759676,0.8,4371.711418244883,4324.433322199387,1.0136846052759676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1582.0815657735131,2034.6934298245008,8.450028969495385,4.260473284203621,-1.520085421763019,5.78055870596664,2.301183175764141,3.5,0.6574809073611831,0.6,0.0002567264822829371,1.0005292923232731,0.0002565906708106535,198.17134302572816,0.0,2.709286441771497e-05,76.78117775980422,0.052775345038717204,8.608602345284203e-05,0.00017064045883009507,0.0005829157623240343,0.09005902822269582,0.09005902822269582,0.09005902822269582,0.09038147613132513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493737.9743838344,593.6837770940516,0.0,0.09005902822269582,0.09005902822396897,0.09005902822396897,0.36213593088274576,0.36213593088274576,0.5,8.54467313617811,1.3433999596965691,1.3433999596965691,1.5234036254696548e-11,0.0075202912038889735,1.8069270120941496,1.5234036254696548e-11,27464.960743589323,20774.303375100833,0.7563929753640672,0.5979496438227534,0.43750880721059887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460193448725016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35430.5343931434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01608862256404,261.01608862256404,-12.133911377435936,245.77890599609609,276.2532712490315,104741.36520074567,104780.78111449789,-39.41591375221229,0.0,nan,276.2532712490315,3.103271249031536,270.1583981984488,-2.9916018015511554,264.06352514785516,-9.086474852144818,257.968652097269,-15.181347902730977,251.8737790466838,-21.27622095331617,245.77890599609609,-27.37109400390389,1.0,1.0,25732.562594343566,25732.562594343566,275.75557710973703,2.6055771097370553,275.75557710973703,275.75557710973703,86715.27158722589,86595.9486499062,119.32293731968093,0.0,8648.866644398773,8648.866644398773,0.919479130535475,3433.1268513463137,275.75557710973703,2.6055771097370553,1.0,0.002,0.17823284897973432,0.004550665925415529,0.0002748012414438488,0.0017251987591866526,0.13740062072192438,0.13740062072192438,0.0,6.305012935359233e-13,1.0,1.003618547707129,1.8069270120789156,0.09005902822396897,0.0,0.0003245208121169483,417.8102359288371,0.0,1599088.2700732795,265.7506932085387,0.007520291188654937,1.0,1287468.2310922784,2567.5044727594764,,,,,,,,,,,,,,,,,,,4.0,14271.072807312714,1572.6553213926993,0.36213593088274576,6.175450102142607,2.301183175764141
1878.0,-29.092884654505326,4.277557814383159,34.920371237069396,30.08164168512451,4.82184542705629,-25.701411646358935,-39.22623979216439,1.4303724194020935,-7.3942486858582015,-7.402456360757331,39.86525366819129,36448.45651079764,13399.856369019297,13399.856369019297,49848.312879816935,86729.63428794188,86597.69306118044,13399.856369019297,99997.54943019974,99997.54943019974,99997.54943019974,127467.7633535159,123707.06913111484,3760.6942224010595,0.0,98374.27347761806,48094.405484403556,55866.519992460555,27470.213923316158,83336.73391577671,20778.439089704287,1572.791709449395,0.0,0.874623766034329,2.638091002742917,0.0014947306463915918,1.0,1.0,-5.513042570488949,322645.21458202356,1548731.5562433766,4.800107009954288,1548731.5562433766,4.800107009954288,0.7563988816289476,0.09006817735298264,3.415845801533255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.415845801533255,1.2849992389361105,1.2853289749183203,2.6582473343418758,5632.507120534128,14271.00076973516,6452.715839708849,0.00047059893918968086,28799.389431882802,2936.72043275561,19287.59946063374,1966.7877879432572,0.6697225129113713,0.6697225129113713,30816.698247260352,30484.863174865135,1.0136250145144523,0.8,4371.5058196650625,4324.433322199387,1.0136250145144523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1583.7190026774965,2034.6934298245008,8.461006243130871,4.277557814383159,-1.5065200237333638,5.784077838116523,2.30515404358326,3.5,0.6586154410237886,0.6,0.0002565906708106535,1.0005261540313868,0.00025645573559149976,198.1755203591172,0.0,2.6913941860739596e-05,76.27411123333601,0.05280225898057794,8.604694949900332e-05,0.0001705437213116502,0.0005825510544202577,0.0900681774006008,0.0900681774006008,0.0900681774006008,0.09040531145692353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493701.75440899003,593.6957378459199,0.0,0.0900681774006008,0.09006817735298264,0.09006817735298264,0.36216076438192285,0.36216076438192285,0.5,8.554787156910153,1.4508576452067814,1.4508576452067814,8.526512829121202e-12,0.008207674899153972,1.8894137902684065,8.526512829121202e-12,27470.213923316158,20778.439089704287,0.7563988816289476,0.5981553456390017,0.4373636306365671,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460498123031595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35430.02732661694,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01579621596534,261.01579621596534,-12.13420378403464,245.77416887854804,276.25742355338235,104763.00646005337,104805.09998180428,-42.09352175091553,0.0,nan,276.25742355338235,3.1074235533823753,270.1607726184188,-2.989227381581202,264.06412168344684,-9.085878316553135,257.9674707484806,-15.182529251519384,251.87081981351534,-21.279180186484638,245.77416887854804,-27.375831121451938,1.0,1.0,25732.562594343566,25732.562594343566,275.76014952411464,2.610149524114661,275.76014952411464,275.76014952411464,86714.96987448628,86597.69306118044,117.27681330584164,0.0,8648.866644398773,8648.866644398773,0.9194910552299702,3432.9250305409214,275.76014952411464,2.610149524114661,1.0,0.002,0.17789359485626163,0.004552785973013363,0.00027428062816579554,0.0017257193707591258,0.13714031408289776,0.13714031408289776,0.0,-1.0750788280444734e-12,1.0,1.0037831441234524,1.88941379025988,0.09006817735298264,0.0,0.0003392541198426104,436.7738653645867,0.0,1599095.2295611566,265.7557513141418,0.008207674890627459,1.0,1287453.3861732276,2566.599994862059,,,,,,,,,,,,,,,,,,,4.0,14271.00076973516,1572.791709449395,0.36216076438192285,6.175450102142607,2.30515404358326
