time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1879.0,-29.0979427829411,4.294385447463571,34.92131080054803,30.08722955072301,4.826109272868909,-25.70553757735783,-39.230255771521456,1.4337040675632782,-7.389280346999669,-7.398157768126379,39.86785467986428,36441.873042210835,13430.684027880887,13430.684027880887,49872.55707009172,86729.225630249,86599.38097152361,13430.684027880887,100030.0649994045,100030.0649994045,100030.0649994045,127505.45455473395,123739.75168761681,3765.70286711715,0.0,98376.40015496207,48090.34802569996,55873.39125473568,27475.389555329457,83348.78081006513,20782.515728620947,1572.925696880028,0.0,0.8746376226112363,2.6385080747717446,0.0014947306463915918,1.0,1.0,-5.431503228069516,322700.38356412156,1548843.3909063535,4.7996329406239875,1548843.3909063535,4.7996329406239875,0.756404770413518,0.09007785517745052,3.415651527911959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.415651527911959,1.2849839261307525,1.2853134847850203,2.6581278243665767,5632.253893237273,14270.929173935598,6452.791983496203,0.0004706498577596869,28801.65009546542,2936.950956286338,19287.827059509687,1966.8109965696428,0.6696778481642063,0.6696778481642063,30815.296098343017,30484.863174865135,1.0135673653658528,0.8,4371.306917689809,4324.433322199387,1.0135673653658528,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1585.334888181465,2034.6934298245008,8.471827705304086,4.294385447463571,-1.4931540568829975,5.787539504346569,2.30907533232776,3.5,0.6597358092365029,0.6,0.00025645573559149976,1.0005227108838348,0.00025632175342122287,198.17967034336746,0.0,2.6740857270564447e-05,75.78358950477964,0.05282899983784851,8.600810941516982e-05,0.00017044762617632995,0.0005821896947781478,0.0900778552028479,0.0900778552028479,0.0900778552028479,0.09042873974042202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493663.4837826736,593.7083675132847,0.0,0.0900778552028479,0.09007785517745052,0.09007785517745052,0.3621874565330121,0.3621874565330121,0.5,8.565313696473762,1.5523084194543344,1.5523084194543344,3.7118752516107634e-11,0.008877421126726404,1.9666545400568793,3.7118752516107634e-11,27475.389555329457,20782.515728620947,0.756404770413518,0.5983597670581542,0.4372214288923365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4460800990810923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35429.53680488838,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01548476669205,261.01548476669205,-12.134515233307923,245.76945814060164,276.2615113927813,104784.47613546098,104829.31095398149,-44.83481852050957,0.0,nan,276.2615113927813,3.111511392781324,270.1631007423482,-2.9868992576517712,264.0646900919095,-9.085309908090494,257.9662794414742,-15.18372055852575,251.8678687910375,-21.282131208962483,245.76945814060164,-27.380541859398335,1.0,1.0,25732.562594343566,25732.562594343566,275.7646432764599,2.6146432764599012,275.7646432764599,275.7646432764599,86714.579342755,86599.38097152361,115.19837123138132,0.0,8648.866644398773,8648.866644398773,0.9195025910422142,3432.729785551519,275.7646432764599,2.6146432764599012,1.0,0.002,0.17754054565994207,0.0045549505035154675,0.0002737386954577401,0.001726261306302644,0.13686934772887005,0.13686934772887005,0.0,1.760383939314325e-12,1.0,1.003937233151746,1.9666545400197606,0.09007785517745052,0.0,0.0003530491967817615,454.52922926157777,0.0,1599102.057713883,265.7607196530003,0.008877421089607651,1.0,1287438.7858827123,2565.758053308608,,,,,,,,,,,,,,,,,,,4.0,14270.929173935598,1572.925696880028,0.3621874565330121,6.175450102142607,2.30907533232776
1880.0,-29.102973336800172,4.310959408313088,34.92227494489602,30.092717008106433,4.830289422763721,-25.709647060833326,-39.234253799635894,1.4369631467653812,-7.3844064033821155,-7.393932799650074,39.870443215253594,36435.359518215686,13461.124699682332,13461.124699682332,49896.48421789802,86728.83132853633,86601.01514865685,13461.124699682332,100062.13984833918,100062.13984833918,100062.13984833918,127542.63281290236,123771.73164077925,3770.901172123101,0.0,98378.51231093043,48086.33317625376,55880.19903852963,27480.492964563175,83360.6920030928,20786.536860527624,1573.057608328726,0.0,0.8746511152155614,2.638918172482543,0.0014947306463915918,1.0,1.0,-5.35505227567927,322754.6148699475,1548954.6951921026,4.799171332736007,1548954.6951921026,4.799171332736007,0.7564106250689322,0.09008803135448597,3.4154600886268582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4154600886268582,1.2849689513256004,1.2852983339674018,2.658009818138718,5632.0038522008,14270.858079940785,6452.866986198901,0.000470700100114603,28803.88286149824,2937.178635058684,19288.051247607233,1966.8338573934252,0.6696337205769334,0.6696337205769334,30813.914390338738,30484.863174865135,1.0135105572839271,0.8,4371.1109153623265,4324.433322199387,1.0135105572839271,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1586.9294954553482,2034.6934298245008,8.48249700962288,4.310959408313088,-1.4799862843725728,5.790945692685661,2.312947597997656,3.5,0.6608421708564732,0.6,0.00025632175342122287,1.0005198819682781,0.00025618856560548554,198.18379785409456,0.0,2.6552542337363365e-05,75.24990498408778,0.05285555238018587,8.596945904023768e-05,0.0001703522943809852,0.0005818314624642684,0.09008803134194317,0.09008803134194317,0.09008803134194317,0.0904517750930632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493623.2888563062,593.7216247336357,0.0,0.09008803134194317,0.09008803135448597,0.09008803135448597,0.3622158990121853,0.3622158990121853,0.5,8.576226008120436,1.6479504107687717,1.6479504107687717,-1.2789769243681803e-11,0.009526396267972359,2.0388805239708176,-1.2789769243681803e-11,27480.492964563175,20786.536860527624,0.7564106250689322,0.5985613005233544,0.4370808188212243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461101876630151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35429.003120367684,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0151526351086,261.0151526351086,-12.134847364891357,245.76477298798014,276.26553228223565,104805.5677649215,104853.37991468955,-47.8121497680566,0.0,nan,276.26553228223565,3.1155322822356766,270.1653804233828,-2.984619576617149,264.0652285645362,-9.084771435463779,257.9650767056869,-15.18492329431308,251.86492484682992,-21.285075153170055,245.76477298798014,-27.38522701201984,1.0,1.0,25732.562594343566,25732.562594343566,275.76905719190466,2.6190571919046874,275.76905719190466,275.76905719190466,86714.17950984345,86601.01514865685,113.16436118660204,0.0,8648.866644398773,8648.866644398773,0.9195139582203928,3432.5373890699925,275.76905719190466,2.6190571919046874,1.0,0.002,0.1771745968451697,0.004557155606070353,0.00027317682281701935,0.0017268231766115847,0.13658841140850966,0.13658841140850966,0.0,-5.713962289433105e-13,1.0,1.004081285300708,2.0388805239836074,0.09008803135448597,0.0,0.0003659488134028808,471.1314444499015,0.0,1599108.7446546485,265.76559359661786,0.009526396280762128,1.0,1287424.4353163755,2564.9754756635402,,,,,,,,,,,,,,,,,,,4.0,14270.858079940785,1573.057608328726,0.3622158990121853,6.175450102142607,2.312947597997656
1881.0,-29.107974083026246,4.327282940731422,34.92326149227109,30.098128609266155,4.834416036982326,-25.713735071018533,-39.23823331771416,1.4401770249299342,-7.379623073756761,-7.389775174371558,39.873018063214474,36428.92027327468,13491.176112134763,13491.176112134763,49920.096385409444,86728.42838620507,86602.60468265426,13491.176112134763,100093.78079478903,100093.78079478903,100093.78079478903,127579.30043979296,123803.02370676807,3776.276733024889,0.0,98380.5960628297,48082.37228236454,55886.91531162796,27485.519645003933,83372.4349566319,20790.49959775407,1573.1871008629105,0.0,0.8746642837286687,2.6393219474623906,0.0014947306463915918,1.0,1.0,-5.283454603168991,322807.9887642867,1549065.4169306024,4.79872082119295,1549065.4169306024,4.79872082119295,0.7564164646067799,0.09009867239894448,3.415271342159894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.415271342159894,1.2849541867553316,1.2852833944633042,2.6578934699484322,5631.757324346984,14270.787369752376,6452.9406623700825,0.00047074958431901555,28806.084848476963,2937.403175240981,19288.2714706133,1966.8563138904012,0.669590177633359,0.669590177633359,30812.552102514546,30484.863174865135,1.0134545482743194,0.8,4370.917667886438,4324.433322199387,1.0134545482743194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1588.5030916727674,2034.6934298245008,8.493012184148743,4.327282940731422,-1.4670116186458761,5.794294559377298,2.3167713852663665,3.5,0.6619346815046762,0.6,0.00025618856560548554,1.0005168218626712,0.00025605623014767203,198.18790105655614,0.0,2.639566715071635e-05,74.80532070513013,0.052881948047336584,8.593100355052684e-05,0.0001702575620549587,0.0005814757724723102,0.09009867239311138,0.09009867239311138,0.09009867239311138,0.09047442409473856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493581.2872556991,593.7354709678389,0.0,0.09009867239311138,0.09009867239894448,0.09009867239894448,0.3622459885064684,0.3622459885064684,0.5,8.587498561166322,1.737985020813369,1.737985020813369,-3.7346126191550866e-11,0.010152100614789106,2.106320571202559,-3.7346126191550866e-11,27485.519645003933,20790.49959775407,0.7564164646067799,0.5987602066723436,0.4369420215713266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461401133968408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35428.55853608873,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0148014245436,261.0148014245436,-12.1351985754564,245.76011343070692,276.2694894183782,104826.59682345808,104877.15549719073,-50.55867373261114,0.0,nan,276.2694894183782,3.1194894183782367,270.16761422084335,-2.9823857791566297,264.06573902330905,-9.084260976690928,257.9638638257822,-15.18613617421778,251.86198862824168,-21.2880113717583,245.76011343070692,-27.389886569293054,1.0,1.0,25732.562594343566,25732.562594343566,275.7733986024192,2.623398602419229,275.7733986024192,275.7733986024192,86713.82194541093,86602.60468265426,111.21726275667606,0.0,8648.866644398773,8648.866644398773,0.9195251651817298,3432.3476988706934,275.7733986024192,2.623398602419229,1.0,0.002,0.17679660179092124,0.004559398905247937,0.0002725963292756244,0.0017274036714683039,0.1362981646378122,0.1362981646378122,0.0,7.439283564170118e-13,1.0,1.0042157652242683,2.1063205712399053,0.09009867239894448,0.0,0.00037799505568441536,486.63473301043064,0.0,1599115.2913610195,265.7703769262432,0.010152100652135232,1.0,1287410.3131568937,2564.2492784941915,,,,,,,,,,,,,,,,,,,4.0,14270.787369752376,1573.1871008629105,0.3622459885064684,6.175450102142607,2.3167713852663665
1882.0,-29.11294907529019,4.343358876571593,34.92426814535602,30.103418602980696,4.838434225252336,-25.717810745218895,-39.24219935489816,1.4432958954354054,-7.374977127365071,-7.385723829779019,39.875571418212644,36422.56187746985,13520.887694246936,13520.887694246936,49943.44957171679,86728.0567715954,86603.97662252007,13520.887694246936,100124.86431676701,100124.86431676701,100124.86431676701,127615.33842116053,123833.52157741312,3781.816843747409,0.0,98382.67509597806,48078.457245742116,55893.57538915105,27490.47410439352,83384.04949354456,20794.404200156805,1573.3153689954286,0.0,0.8746769414568282,2.6397156405428914,0.0014947306463915918,1.0,1.0,-5.217132454508317,322860.0049505781,1549175.220351769,4.798287792224093,1549175.220351769,4.798287792224093,0.7564221745027471,0.09010975749387293,3.4150856267731737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4150856267731737,1.2849398653519986,1.2852688993388424,2.6577785613629783,5631.51384684306,14270.717089025087,6453.013225499288,0.00047079841735739243,28808.260128147158,2937.624992035727,19288.488366662423,1966.878431132183,0.6695471465774697,0.6695471465774697,30811.211676979012,30484.863174865135,1.013399438713614,0.8,4370.727521687699,4324.433322199387,1.013399438713614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1590.0559472706857,2034.6934298245008,8.503403743406261,4.343358876571593,-1.4542475272133153,5.797606403784909,2.3205472498930853,3.5,0.6630134999694529,0.6,0.00025605623014767203,1.0005141804657782,0.0002559246386977423,198.19198327441086,0.0,2.6227286619417915e-05,74.32813027943037,0.052908175333956003,8.589269414980701e-05,0.00017016353599786502,0.0005811230459872084,0.09010975754242911,0.09010975754242911,0.09010975754242911,0.09049660710618491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493537.57319981436,593.7498749986894,0.0,0.09010975754242911,0.09010975749387293,0.09010975749387293,0.36227762632399635,0.36227762632399635,0.5,8.599104053915372,1.822513966732913,1.822513966732913,-3.922195901395753e-11,0.010746702413939602,2.168591375270694,-3.922195901395753e-11,27490.47410439352,20794.404200156805,0.7564221745027471,0.5989568733476217,0.43680490571868447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446169862978524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35428.08134566303,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01442708826585,261.01442708826585,-12.13557291173413,245.75547827780804,276.2733758987223,104847.0100987236,104900.89784509437,-53.887746370807534,0.0,nan,276.2733758987223,3.1233758987223155,270.1697963745476,-2.9802036254523614,264.0662168503611,-9.083783149638862,257.96263732616745,-15.187362673832524,251.85905780198868,-21.290942198011294,245.75547827780804,-27.39452172219194,1.0,1.0,25732.562594343566,25732.562594343566,275.7776085735604,2.627608573560451,275.7776085735604,275.7776085735604,86713.5549645271,86603.97662252007,109.578342007022,0.0,8648.866644398773,8648.866644398773,0.9195361918562013,3432.1610549070397,275.7776085735604,2.627608573560451,1.0,0.002,0.17640748086442945,0.004561670046474888,0.0002719986120229835,0.0017280013906973521,0.13599930601149174,0.13599930601149174,0.0,2.7203356754712527e-12,1.0,1.004339915979891,2.1685913753099157,0.09010975749387293,0.0,0.000389120928142829,500.9529410788979,0.0,1599121.6314241649,265.7750228726349,0.01074670245316156,1.0,1287396.5516833377,2563.583003522416,,,,,,,,,,,,,,,,,,,4.0,14270.717089025087,1573.3153689954286,0.36227762632399635,6.175450102142607,2.3205472498930853
1883.0,-29.11789122595007,4.359190770012547,34.92529320411642,30.108622507564746,4.8423830986433725,-25.721863793469286,-39.24614293556658,1.4463556665554411,-7.37037946104698,-7.3816992828858305,39.87811592456947,36416.27417000991,13550.172782901243,13550.172782901243,49966.44695291115,86727.69358295428,86605.47874366434,13550.172782901243,100155.65152656558,100155.65152656558,100155.65152656558,127651.00154840748,123863.49076321565,3787.5107851918347,0.0,98384.73607831792,48074.5846135713,55900.168294162904,27495.3500218419,83395.5183160048,20798.251856944218,1573.4401930207296,0.0,0.8746894826535581,2.6401069995627306,0.0014947306463915918,1.0,1.0,-5.154625352936705,322911.6836036477,1549284.64910203,4.797858757578039,1549284.64910203,4.797858757578039,0.756427972017901,0.09012123904297442,3.414902521352573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.414902521352573,1.2849258192828554,1.2852546805788743,2.65766511195059,5631.273461151764,14270.647157543966,6453.084625369353,0.00047084658390322934,28810.408339078953,2937.8440485873316,19288.701785652123,1966.9001938125787,0.6695046303626521,0.6695046303626521,30809.89007494862,30484.863174865135,1.013345103639551,0.8,4370.540045699168,4324.433322199387,1.013345103639551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1591.588282572538,2034.6934298245008,8.513616826205604,4.359190770012547,-1.441652650214892,5.800843420227439,2.324275628772756,3.5,0.6640787510779304,0.6,0.0002559246386977423,1.000510805993172,0.0002557939776009664,198.19603868933973,0.0,2.608037044352751e-05,73.91176983695696,0.05293425570439953,8.585461731650803e-05,0.00017007002138123427,0.000580772544821263,0.09012123902470971,0.09012123902470971,0.09012123902470971,0.09051850270129234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493492.30731153087,593.764784933084,0.0,0.09012123902470971,0.09012123904297442,0.09012123904297442,0.3623107064288394,0.3623107064288394,0.5,8.611021952231823,1.9018498955877021,1.9018498955877021,-1.2732925824820995e-11,0.011319821838867483,2.2270739299491424,-1.2732925824820995e-11,27495.3500218419,20798.251856944218,0.756427972017901,0.5991502656482904,0.4366694386624023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4461994605041606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.66498522056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01403051519657,261.01403051519657,-12.135969484803411,245.75086813461934,276.27719289577254,104867.24896722661,104924.33782090803,-57.08885368143791,0.0,nan,276.27719289577254,3.1271928957725663,270.1719279435471,-2.978072056452902,264.0666629913116,-9.083337008688375,257.9613980390788,-15.188601960921176,251.85613308684984,-21.29386691315014,245.75086813461934,-27.39913186538064,1.0,1.0,25732.562594343566,25732.562594343566,275.7818067988332,2.6318067988332245,275.7818067988332,275.7818067988332,86713.10459630359,86605.47874366434,107.62585263924848,0.0,8648.866644398773,8648.866644398773,0.9195470632611812,3431.977033959336,275.7818067988332,2.6318067988332245,1.0,0.002,0.1760079078617651,0.004563979748973934,0.00027138475406631194,0.0017286152400970767,0.13569237703315598,0.13569237703315598,0.0,-5.836611575993356e-12,1.0,1.0044564971298127,2.2270739299618754,0.09012123904297442,0.0,0.0003995729930160037,514.4034308891563,0.0,1599127.883939171,265.779620538953,0.011319821851600409,1.0,1287382.8809259725,2562.9614171324633,,,,,,,,,,,,,,,,,,,4.0,14270.647157543966,1573.4401930207296,0.3623107064288394,6.175450102142607,2.324275628772756
1884.0,-29.122804595320083,4.374781466480136,34.92633453563236,30.11373389689254,4.846281403962493,-25.725895995400652,-39.25006419941781,1.4493728041698861,-7.365912858552917,-7.377770891654832,39.88063568677901,36410.05738236494,13579.116419989397,13579.116419989397,49989.17380235434,86727.2870385261,86606.7580351499,13579.116419989397,100185.8744551393,100185.8744551393,100185.8744551393,127686.0181870298,123892.67124563725,3793.3469413925445,0.0,98386.7397418337,48070.76999227666,55906.63305506338,27500.14373189049,83406.77678695387,20802.034711947403,1573.5631219782917,0.0,0.8747015824354695,2.640489323421773,0.0014947306463915918,1.0,1.0,-5.097050215119623,322962.13381091465,1549393.0194651494,4.797444831016246,1549393.0194651494,4.797444831016246,0.7564336723020237,0.09013310361424988,3.4147233930422143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4147233930422143,1.2849119710972603,1.2852406609522549,2.657554346019662,5631.038761435676,14270.57771815657,6453.153836921805,0.0004708935167478732,28812.50643677463,2938.057995011001,19288.908663614042,1966.9212894937664,0.6694630578544456,0.6694630578544456,30808.597164836654,30484.863174865135,1.0132919487412515,0.8,4370.356639805604,4324.433322199387,1.0132919487412515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1593.1004081858093,2034.6934298245008,8.523704061725162,4.374781466480136,-1.4292594044964266,5.8040408709765625,2.32795718142173,3.5,0.6651306232633515,0.6,0.0002557939776009664,1.0005078509155683,0.0002556641383342354,198.20007063045307,0.0,2.589651179178544e-05,73.39071441791994,0.05296015221619132,8.58167714301884e-05,0.00016997720617077802,0.0005804251421953151,0.0901331036228715,0.0901331036228715,0.0901331036228715,0.09053993647881599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493445.5350198477,593.7801850954528,0.0,0.0901331036228715,0.09013310361424988,0.09013310361424988,0.3623451496597455,0.3623451496597455,0.5,8.623226934489267,1.9760899351344392,1.9760899351344392,-4.604316927725449e-12,0.011858033101930232,2.280720676535225,-4.604316927725449e-12,27500.14373189049,20802.034711947403,0.7564336723020237,0.5993418727838123,0.4365359600859201,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446228863787271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35427.14392980152,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01361376776765,261.01361376776765,-12.136386232232326,245.74628296553206,276.2809445700017,104887.51045757365,104947.50351946791,-59.99306189427321,0.0,nan,276.2809445700017,3.1309445700017022,270.174012249105,-2.9759877508950012,264.0670799282243,-9.082920071775675,257.9601476073215,-15.18985239267846,251.85321528642143,-21.296784713578546,245.74628296553206,-27.403717034467917,1.0,1.0,25732.562594343566,25732.562594343566,275.7858831044139,2.6358831044139492,275.7858831044139,275.7858831044139,86712.82534496655,86606.7580351499,106.06730981664441,0.0,8648.866644398773,8648.866644398773,0.9195576982422966,3431.7970100074253,275.7858831044139,2.6358831044139492,1.0,0.002,0.17559874204088818,0.004566312806921387,0.00027075604157940245,0.0017292439570075163,0.1353780207897012,0.1353780207897012,0.0,-1.4130814574020434e-12,1.0,1.0045634263515053,2.280720676539829,0.09013310361424988,0.0,0.00040916581685672936,526.7476079973287,0.0,1599133.9319673378,265.78408714144706,0.011858033106534549,1.0,1287369.536497158,2562.3954036739688,,,,,,,,,,,,,,,,,,,4.0,14270.57771815657,1573.5631219782917,0.3623451496597455,6.175450102142607,2.32795718142173
1885.0,-29.127693117646444,4.3901340689434365,34.92739058266265,30.11870429562407,4.850086491435458,-25.729915156737963,-39.2539756494574,1.4523085306153136,-7.361538512142488,-7.373907929223378,39.883143053029606,36403.953328508906,13607.68770020665,13607.68770020665,50011.64102871556,86726.8464151359,86608.06259041277,13607.68770020665,100215.75029061941,100215.75029061941,100215.75029061941,127720.63610861357,123921.32026693903,3799.3158416745437,0.0,98388.68600364943,48067.04580420387,55912.93355493951,27504.885817994156,83417.81937293366,20805.776874856525,1573.6848945030483,0.0,0.8747133642197734,2.6408655504408998,0.0014947306463915918,1.0,1.0,-5.043280349421082,323011.7497980633,1549500.8623883124,4.7970417898327575,1549500.8623883124,4.7970417898327575,0.756439310911265,0.09014532806784678,3.414549388903719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.414549388903719,1.2848985024518524,1.2852270220225044,2.657446780728635,5630.81084349147,14270.508690615992,6453.2203694144155,0.0004709389656043236,28814.54470196967,2938.265840217574,19289.10753368681,1966.9415685975139,0.6694226035217647,0.6694226035217647,30807.34122692109,30484.863174865135,1.0132403144001088,0.8,4370.1784786066655,4324.433322199387,1.0132403144001088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1594.5925480853152,2034.6934298245008,8.5336456115676,4.3901340689434365,-1.4170507532186836,5.80718482216212,2.331592359472807,3.5,0.6661692455636592,0.6,0.0002556641383342354,1.0005053022642718,0.00025553501591209427,198.20408232389192,0.0,2.5734151836691855e-05,72.93058630518472,0.05298588636802801,8.577903562317549e-05,0.00016988510271105992,0.0005800810736458951,0.09014532805802822,0.09014532805802822,0.09014532805802822,0.09056106431631918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493397.41285777494,593.7960249211371,0.0,0.09014532805802822,0.09014532806784678,0.09014532806784678,0.36238085746434184,0.36238085746434184,0.5,8.635699013200398,2.0454930257355386,2.0454930257355386,7.958078640513122e-13,0.012369417080890344,2.3306275798022966,7.958078640513122e-13,27504.885817994156,20805.776874856525,0.756439310911265,0.5995318674674286,0.43640499838240543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4462580969634804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35426.683801688785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0131742985182,261.0131742985182,-12.136825701481769,245.74172167412763,276.28462692290697,104907.37857455663,104970.64256574024,-63.263991183616156,0.0,nan,276.28462692290697,3.134626922906989,270.1760458731498,-2.973954126850174,264.06746482340424,-9.08253517659574,257.9588837736407,-15.19111622635927,251.85030272387982,-21.299697276120156,245.74172167412763,-27.408278325872345,1.0,1.0,25732.562594343566,25732.562594343566,275.78989690224574,2.6398969022457663,275.78989690224574,275.78989690224574,86712.39947480672,86608.06259041277,104.33688439395337,0.0,8648.866644398773,8648.866644398773,0.9195680287196326,3431.6221358482376,275.78989690224574,2.6398969022457663,1.0,0.002,0.17518064718744256,0.004568671680701645,0.0002701135150537364,0.001729886480883062,0.13505675752686822,0.13505675752686822,0.0,-4.063201598097921e-12,1.0,1.0046628916513445,2.330627579801501,0.09014532806784678,0.0,0.00041809484641963906,538.2370822146852,0.0,1599139.8328463482,265.7884614878575,0.012369417080094536,1.0,1287356.4140383117,2561.8724916490314,,,,,,,,,,,,,,,,,,,4.0,14270.508690615992,1573.6848945030483,0.36238085746434184,6.175450102142607,2.331592359472807
1886.0,-29.132550043929808,4.405251978265396,34.92845993666783,30.12364444965499,4.853846917553212,-25.73391034776861,-39.257860731426604,1.4552072215842415,-7.357218755867507,-7.3700749991053325,39.88563919975025,36397.87359503608,13635.850875497588,13635.850875497588,50033.72447053366,86726.45524168004,86609.48453829999,13635.850875497588,100245.33541379758,100245.33541379758,100245.33541379758,127754.89323317123,123949.48487337782,3805.408359793409,0.0,98390.65528837846,48063.31779139888,55919.26388553287,27509.55781937365,83428.82170490653,20809.46758507587,1573.8037838889525,0.0,0.8747250208878002,2.641239157501334,0.0014947306463915918,1.0,1.0,-4.992843917234609,323060.98597606464,1549608.228390599,4.7966430353970635,1549608.228390599,4.7966430353970635,0.7564450043766522,0.09015787600316591,3.414375394990854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.414375394990854,1.284885205904179,1.2852135561590765,2.6573388652164796,5630.58218347072,14270.439997065545,6453.287338416356,0.00047098460233053547,28816.58983154722,2938.4743853963605,19289.307708515174,1966.9619807493054,0.6693820407367576,0.6693820407367576,30806.08535001335,30484.863174865135,1.01318868309334,0.8,4370.000326062,4324.433322199387,1.01318868309334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1596.0649589642671,2034.6934298245008,8.543418486141244,4.405251978265396,-1.4050071715300714,5.810259149795467,2.33518169699337,3.5,0.6671947705695344,0.6,0.00025553501591209427,1.0005020554869104,0.00025540678753301917,198.20806822875508,0.0,2.5592591187921793e-05,72.52940342657035,0.05301147895921593,8.57415693848519e-05,0.00016979344652724238,0.0005797385660533116,0.09015787601739553,0.09015787601739553,0.09015787601739553,0.09058192593605319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493348.0320677345,593.8122746217688,0.0,0.09015787601739553,0.09015787600316591,0.09015787600316591,0.36241775243645497,0.36241775243645497,0.5,8.6484205054481,2.110351831017965,2.110351831017965,6.480149750132114e-12,0.012856243237820308,2.3772310818707183,6.480149750132114e-12,27509.55781937365,20809.46758507587,0.7564450043766522,0.5997175010754243,0.43627457335760844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446287183422141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35426.28261881017,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01271505093314,261.01271505093314,-12.137284949066839,245.7371849704938,276.2882451313718,104927.22062874706,104993.33181862305,-66.11118987597246,0.0,nan,276.2882451313718,3.138245131371832,270.17803309919304,-2.971966900806933,264.0678210670295,-9.082178932970464,257.9576090348448,-15.192390965155198,251.84739700266573,-21.302602997334247,245.7371849704938,-27.41281502950619,1.0,1.0,25732.562594343566,25732.562594343566,275.7938942409442,2.6438942409442348,275.7938942409442,275.7938942409442,86711.92994200092,86609.48453829999,102.44540370092727,0.0,8648.866644398773,8648.866644398773,0.9195783583159813,3431.4472719658083,275.7938942409442,2.6438942409442348,1.0,0.002,0.17475420906055192,0.004571060034574016,0.0002694580971294641,0.001730541900681748,0.13472904856473206,0.13472904856473206,0.0,-2.1887877794946053e-12,1.0,1.0047557669348828,2.377231081864238,0.09015787600316591,0.0,0.00042643812186615374,548.9722988434708,0.0,1599145.6343920534,265.79278124413247,0.012856243231340159,1.0,1287343.393318332,2561.387930615235,,,,,,,,,,,,,,,,,,,4.0,14270.439997065545,1573.8037838889525,0.36241775243645497,6.175450102142607,2.33518169699337
1887.0,-29.13738248299004,4.420137936376067,34.9295408765628,30.12851922484117,4.857558091987323,-25.737888425493075,-39.261731564160414,1.4580640345723248,-7.353028395243484,-7.3663361914946055,39.888112289511085,36391.857962954986,13663.685021591149,13663.685021591149,50055.54298454613,86726.0630798208,86610.73694715193,13663.685021591149,100274.42196874309,100274.42196874309,100274.42196874309,127788.58886465125,123976.97402543691,3811.6148392143386,0.0,98392.60533203075,48059.63745934022,55925.519858545034,27514.16689590815,83439.68675445319,20813.107184145156,1573.9217224708966,0.0,0.8747362412314865,2.641603928657273,0.0014947306463915918,1.0,1.0,-4.946626207054862,323109.018785722,1549714.6081944506,4.796259213123926,1549714.6081944506,4.796259213123926,0.7564505682794429,0.09017074085066547,3.41420354794601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.41420354794601,1.2848721037352278,1.2852002858762432,2.657232216358844,5630.356207338903,14270.371773538414,6453.353367897848,0.00047102967365879686,28818.61141267453,2938.6805293014977,19289.505075054047,1966.9821065352642,0.6693419331984348,0.6693419331984348,30804.8449564975,30484.863174865135,1.0131376888525443,0.8,4369.824369915442,4324.433322199387,1.0131376888525443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1597.51793531963,2034.6934298245008,8.55307143631995,4.420137936376067,-1.3931584983464047,5.813296434722472,2.3387258230870667,3.5,0.6682073780248762,0.6,0.00025540678753301917,1.0004995433901254,0.0002552792644638202,198.21203417658924,0.0,2.5415899308580275e-05,72.0286586405165,0.05303689485852451,8.570425560273844e-05,0.00016970253193028073,0.0005793989866117855,0.09017074088386424,0.09017074088386424,0.09017074088386424,0.09060238703323784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493297.4393568801,593.8289183129655,0.0,0.09017074088386424,0.09017074085066547,0.09017074085066547,0.36245576621978337,0.36245576621978337,0.5,8.661369891795355,2.170774172876179,2.170774172876179,7.037215254968032e-11,0.013307796251126547,2.4197099844397485,7.037215254968032e-11,27514.16689590815,20813.107184145156,0.7564505682794429,0.5999008976609642,0.43614566854797965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446316082987878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35425.78187402412,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.01223736976186,261.01223736976186,-12.137762630238115,245.73267216599652,276.2918025735295,104946.99505867783,105015.75986377451,-68.76480509668747,0.0,nan,276.2918025735295,3.141802573529503,270.1799764920166,-2.9700235079833988,264.06815041052926,-9.081849589470721,257.9563243290027,-15.193675670997266,251.8444982474967,-21.30550175250329,245.73267216599652,-27.41732783400346,1.0,1.0,25732.562594343566,25732.562594343566,275.7977778546785,2.647777854678509,275.7977778546785,275.7977778546785,86711.65510411681,86610.73694715193,100.91815696487902,0.0,8648.866644398773,8648.866644398773,0.9195885601890692,3431.27456568574,275.7977778546785,2.647777854678509,1.0,0.002,0.17432015887195337,0.004573463984940552,0.00026879087986077043,0.001731209121393228,0.13439543993038522,0.13439543993038522,0.0,1.2539982073567213e-12,1.0,1.0048404196163736,2.4197099843693763,0.09017074085066547,0.0,0.00043405018842388403,558.7661294564842,0.0,1599151.2329330996,265.7969716047565,0.013307796180754394,1.0,1287330.6920691975,2560.950111898209,,,,,,,,,,,,,,,,,,,4.0,14270.371773538414,1573.9217224708966,0.36245576621978337,6.175450102142607,2.3387258230870667
1888.0,-29.142187157363146,4.434794940569936,34.930632075281395,30.133293696586065,4.861180001959247,-25.741850441434234,-39.26558465519918,1.4608432861592169,-7.3489304417803964,-7.362661186888629,39.89057025067436,36385.910262665566,13691.159488623449,13691.159488623449,50077.06975128902,86725.69723449425,86612.0021987428,13691.159488623449,100303.16168736626,100303.16168736626,100303.16168736626,127821.885834824,124003.95918156159,3817.92665326242,0.0,98394.54996069362,48055.99250007128,55931.7305118026,27518.72414745774,83450.45465926034,20816.70580394922,1574.038515690925,0.0,0.8747471635476347,2.64196278107462,0.0014947306463915918,1.0,1.0,-4.903783574876684,323156.23738612543,1549820.3427129032,4.795885591591072,1549820.3427129032,4.795885591591072,0.7564560657828436,0.09018389698342837,3.414034249418766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.414034249418766,1.2848593632795577,1.2851873783086654,2.6571268007920845,5630.13284440246,14270.303878674444,6453.418428916615,0.000471074184478447,28820.61009711462,2938.8843383943163,19289.699546793025,1967.0019371337844,0.6693022625750805,0.6693022625750805,30803.62294599442,30484.863174865135,1.0130874508640328,0.8,4369.651021493004,4324.433322199387,1.0130874508640328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1598.9516913372147,2034.6934298245008,8.562584825294774,4.434794940569936,-1.3814879770498667,5.8162829176198025,2.3422251737475612,3.5,0.6692071924993032,0.6,0.0002552792644638202,1.000496692096531,0.00025515253221765783,198.2159774753749,0.0,2.5276606950366004e-05,71.63390409733725,0.05306217146547487,8.566712775164178e-05,0.00016961213671217844,0.0005790616438524753,0.09018389700663844,0.09018389700663844,0.09018389700663844,0.09062255066286229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493245.7586437193,593.8459158749831,0.0,0.09018389700663844,0.09018389698342837,0.09018389698342837,0.36249481490699903,0.36249481490699903,0.5,8.674529496720808,2.2269731504459287,2.2269731504459287,4.212097337585874e-11,0.013730745108205156,2.458877612011918,4.212097337585874e-11,27518.72414745774,20816.70580394922,0.7564560657828436,0.6000814489958212,0.43601811890940834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463448379404746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35425.38711948094,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0117390156825,261.0117390156825,-12.13826098431747,245.72818289956106,276.2952951318054,104966.32264814604,105038.06343202974,-71.74078388370424,0.0,nan,276.2952951318054,3.145295131805426,270.1818726853534,-2.9681273146465514,264.06845023891015,-9.081549761089832,257.95502779245635,-15.194972207543628,251.84160534600875,-21.30839465399123,245.72818289956106,-27.421817100438915,1.0,1.0,25732.562594343566,25732.562594343566,275.8015991503123,2.651599150312336,275.8015991503123,275.8015991503123,86711.31050903758,86612.0021987428,99.30831029477122,0.0,8648.866644398773,8648.866644398773,0.9195986105054385,3431.10442066586,275.8015991503123,2.651599150312336,1.0,0.002,0.1738790830476816,0.004575886271982872,0.00026811278423171823,0.0017318872140546949,0.13405639211585912,0.13405639211585912,0.0,-1.7135867377837677e-12,1.0,1.0049184724154407,2.458877611969797,0.09018389698342837,0.0,0.00044107581915086696,567.8049327965292,0.0,1599156.6816646715,265.8010695582196,0.013730745066084182,1.0,1287318.2073087427,2560.5499396107766,,,,,,,,,,,,,,,,,,,4.0,14270.303878674444,1574.038515690925,0.36249481490699903,6.175450102142607,2.3422251737475612
1889.0,-29.14696464919377,4.4492260359793665,34.93173207958003,30.137953510880493,4.864744097312416,-25.745793774546375,-39.26941965529693,1.4635732227302884,-7.344918845255904,-7.3590408769436495,39.89300678862673,36380.05416843153,13718.268546751033,13718.268546751033,50098.32271518256,86725.26617169566,86613.21481594442,13718.268546751033,100331.48336269545,100331.48336269545,100331.48336269545,127854.68342316622,124030.34893772723,3824.334485438985,0.0,98396.41740938518,48052.42734540404,55937.76673775682,27523.200060470772,83460.9667982276,20820.242853134783,1574.1525432013484,0.0,0.8747578631887437,2.6423166550491977,0.0014947306463915918,1.0,1.0,-4.864439811701686,323202.75854522065,1549925.161046011,4.795519592785761,1549925.161046011,4.795519592785761,0.7564615599708961,0.09019731159271724,3.4138700623392895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4138700623392895,1.284846852181161,1.2851747011762735,2.657024887085874,5629.91690148831,14270.236378948402,6453.480540236835,0.000471117068589531,28822.543217113805,2939.0814617747965,19289.88520168565,1967.0208686641872,0.669263813966007,0.669263813966007,30802.437818759605,30484.863174865135,1.0130387296569037,0.8,4369.482905150284,4324.433322199387,1.0130387296569037,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1600.3664736096957,2034.6934298245008,8.571954469783968,4.4492260359793665,-1.3699892462547805,5.819215282234147,2.3456802665733387,3.5,0.6701943618780968,0.6,0.00025515253221765783,1.0004939006731244,0.00025502657442088677,198.2198986005589,0.0,2.512035605072831e-05,71.19108904776402,0.0530872918215256,8.563018898399344e-05,0.00016952234323366438,0.0005787272524630122,0.09019731162112556,0.09019731162112556,0.09019731162112556,0.09064236348513414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493193.0477640452,593.8632480692363,0.0,0.09019731162112556,0.09019731159271724,0.09019731159271724,0.3625348297980982,0.3625348297980982,0.5,8.68788105431886,2.279100787613288,2.279100787613288,-4.604316927725449e-12,0.014122031687747949,2.494601065241966,-4.604316927725449e-12,27523.200060470772,20820.242853134783,0.7564615599708961,0.6002605126333914,0.4358930355597571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4463734287601562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.94430443137,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.011220962658,261.011220962658,-12.138779037341976,245.7237170611166,276.29872486419924,104985.61255047422,105060.18910351561,-74.57655304139708,0.0,nan,276.29872486419924,3.1487248641992664,270.18372330358204,-2.9662766964179355,264.06872174296177,-9.081278257038207,257.9537201823533,-15.196279817646655,251.83871862173498,-21.311281378264994,245.7237170611166,-27.42628293888339,1.0,1.0,25732.562594343566,25732.562594343566,275.8053596655872,2.655359665587241,275.8053596655872,275.8053596655872,86710.8967927117,86613.21481594442,97.68197676728596,0.0,8648.866644398773,8648.866644398773,0.9196083571355672,3430.939412650986,275.8053596655872,2.655359665587241,1.0,0.002,0.17343159138807096,0.004578325990017816,0.0002674247555331957,0.001732575245533349,0.13371237776659783,0.13371237776659783,0.0,1.0665444222235365e-12,1.0,1.0049896641738711,2.49460106524657,0.09019731159271724,0.0,0.0004474916600260859,576.0586577798316,0.0,1599161.9834609062,265.8050811547441,0.014122031692352266,1.0,1287305.9081062004,2560.188906929292,,,,,,,,,,,,,,,,,,,4.0,14270.236378948402,1574.1525432013484,0.3625348297980982,6.175450102142607,2.3456802665733387
1890.0,-29.151715247488177,4.463434178690572,34.93283965293387,30.142531042825453,4.868250320638733,-25.74971869067833,-39.273236494604475,1.4662537638514823,-7.340996458335837,-7.355480288100399,39.89542524973296,36374.26505002043,13745.022869639319,13745.022869639319,50119.28791965975,86724.8243671142,86614.41776683844,13745.022869639319,100359.44063647775,100359.44063647775,100359.44063647775,127887.05815101655,124056.22739504273,3830.8307559738214,0.0,98398.25464615837,48048.9097818182,55943.71651593352,27527.617514538797,83471.33403047232,20823.734271881265,1574.2650501482112,0.0,0.8747682991830465,2.6426650228315496,0.0014947306463915918,1.0,1.0,-4.82826879979001,323248.5174244871,1550029.2070243135,4.795162617834466,1550029.2070243135,4.795162617834466,0.7564670012173463,0.09021097229713702,3.4137087632211003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4137087632211003,1.2848345708365896,1.2851622548545658,2.656924744014589,5629.704710337096,14270.169263623484,6453.541232007687,0.0004711591431690842,28824.443287690407,2939.275215052073,19290.06661345022,1967.039367515943,0.669225990626092,0.669225990626092,30801.273526166675,30484.863174865135,1.0129908654292672,0.8,4369.3177443077775,4324.433322199387,1.0129908654292672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1601.7625356223198,2034.6934298245008,8.581186389341461,4.463434178690572,-1.3586629445596579,5.82209712325023,2.349091638589467,3.5,0.6711690395969906,0.6,0.00025502657442088677,1.0004911388165727,0.0002549013824575638,198.22379778706102,0.0,2.496734170390864e-05,70.75744638887709,0.05311225916322951,8.559343975843552e-05,0.00016943313466245125,0.0005783953765772305,0.09021097234644221,0.09021097234644221,0.09021097234644221,0.09066187472871633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493139.4024088419,593.8808837752242,0.0,0.09021097234644221,0.09021097229713702,0.09021097229713702,0.36257573965757917,0.36257573965757917,0.5,8.701408132393444,2.327350284294994,2.327350284294994,-1.3528733688872308e-11,0.014483829764571965,2.5272114883103995,-1.3528733688872308e-11,27527.617514538797,20823.734271881265,0.7564670012173463,0.6004371261319849,0.43576954259220924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464018588926906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.510661772474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0106839760977,261.0106839760977,-12.139316023902268,245.7192745101735,276.3020934420219,105004.78220208066,105082.08434108952,-77.30213900884343,0.0,nan,276.3020934420219,3.1520934420219078,270.18552965564936,-2.964470344350616,264.06896586928235,-9.081034130717626,257.95240208291625,-15.197597917083726,251.83583829654262,-21.31416170345736,245.7192745101735,-27.43072548982647,1.0,1.0,25732.562594343566,25732.562594343566,275.80905934212177,2.659059342121793,275.80905934212177,275.80905934212177,86710.4722894825,86614.41776683844,96.05452264405903,0.0,8648.866644398773,8648.866644398773,0.9196179320900395,3430.777307037206,275.80905934212177,2.659059342121793,1.0,0.002,0.17297823473208712,0.004580780018176542,0.0002667276404094627,0.0017332723631151375,0.13336382020473134,0.13336382020473134,0.0,3.524599882787083e-12,1.0,1.0050546558160662,2.5272114883239283,0.09021097229713702,0.0,0.00045335665866344017,583.6032211221655,0.0,1599167.1380008473,265.80900354166414,0.014483829778100699,1.0,1287293.8115494116,2559.8630370428245,,,,,,,,,,,,,,,,,,,4.0,14270.169263623484,1574.2650501482112,0.36257573965757917,6.175450102142607,2.349091638589467
1891.0,-29.15643902768319,4.477422299493512,34.9339536284448,30.14705426702278,4.871699361321294,-25.75362518878415,-39.27703527789561,1.4688855225021273,-7.337161475533833,-7.351977945225152,39.89782517068586,36368.52246306123,13771.425495945838,13771.425495945838,50139.94795900707,86724.4175741765,86615.61262269273,13771.425495945838,100387.03811863856,100387.03811863856,100387.03811863856,127919.014733583,124081.60686234465,3837.4078712383443,0.0,98400.10122754134,48045.41311286323,55949.653460753456,27531.976614944426,83481.63007569787,20827.180175618912,1574.3760213747391,0.0,0.8747784816282957,2.643008024774102,0.0014947306463915918,1.0,1.0,-4.795129230901807,323293.5327287666,1550132.4605942694,4.7948143209372,1550132.4605942694,4.7948143209372,0.7564723908821667,0.09022485997977808,3.4135484604098156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4135484604098156,1.2848225163824132,1.2851500364681958,2.656824905295955,5629.493164072628,14270.102527816012,6453.60180128767,0.00047120110047868134,28826.33786184124,2939.4684078499017,19290.24765908139,1967.057829032482,0.6691882871676456,0.6691882871676456,30800.116414235643,30484.863174865135,1.0129432968477632,0.8,4369.153602078784,4324.433322199387,1.0129432968477632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1603.1401209020237,2034.6934298245008,8.59028185770636,4.477422299493512,-1.3475065311360561,5.824928830629568,2.3524598050339796,3.5,0.6721313728668513,0.6,0.0002549013824575638,1.0004883844466608,0.00025477695335617706,198.22767509454403,0.0,2.4816026422296914e-05,70.32861888078945,0.05313707518965181,8.555687885337924e-05,0.00016934450360418457,0.0005780656695569287,0.0902248600185701,0.0902248600185701,0.0902248600185701,0.09068108928119448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493084.8963604716,593.8987988420602,0.0,0.0902248600185701,0.09022485997977808,0.09022485997977808,0.36261748042828124,0.36261748042828124,0.5,8.71509501056449,2.3719017470848485,2.3719017470848485,2.0179413695586845e-11,0.01481646969131134,2.556848714323337,2.0179413695586845e-11,27531.976614944426,20827.180175618912,0.7564723908821667,0.6006105524477915,0.43564700916936666,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446430130039944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35424.08183426439,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.010128738045,261.010128738045,-12.139871261954966,245.71485512500408,276.3054023510873,105023.76984473826,105103.69938505448,-79.92954031623478,0.0,nan,276.3054023510873,3.155402351087332,270.1872929058671,-2.9627070941328952,264.06918346065896,-9.080816539341015,257.95107401543476,-15.198925984565221,251.83296457021763,-21.31703542978235,245.71485512500408,-27.4351448749959,1.0,1.0,25732.562594343566,25732.562594343566,275.81269983672297,2.662699836722993,275.81269983672297,275.81269983672297,86710.08258388366,86615.61262269273,94.46996119093092,0.0,8648.866644398773,8648.866644398773,0.9196274476687464,3430.616202711865,275.81269983672297,2.662699836722993,1.0,0.002,0.1725195389955581,0.00458324644527427,0.0002660222506725297,0.0017339777500209673,0.13301112533626486,0.13301112533626486,0.0,6.934969092042831e-13,1.0,1.005113727546568,2.5568487143031575,0.09022485997977808,0.0,0.00045869573559846166,590.4707238404502,0.0,1599172.147891428,265.81283852446614,0.014816469671131927,1.0,1287281.9126388025,2559.57064579335,,,,,,,,,,,,,,,,,,,4.0,14270.102527816012,1574.3760213747391,0.36261748042828124,6.175450102142607,2.3524598050339796
