time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1892.0,-29.161133684443936,4.491193526875723,34.935073158826754,30.151535442005866,4.875111862266323,-25.757509129767488,-39.28081156974656,1.4714873074203985,-7.333382891636006,-7.348509215253021,39.900213444362436,36362.821777142744,13797.452718801063,13797.452718801063,50160.274495943806,86724.02244422448,86616.94844228477,13797.452718801063,100414.40116108584,100414.40116108584,100414.40116108584,127950.69100185951,124106.63120730357,3844.059794555944,0.0,98401.94085183472,48041.93914577695,55955.55745117529,27536.28984077366,83491.84729194896,20830.59123875465,1574.4854717490018,0.0,0.8747885210506214,2.6433480203601203,0.0014947306463915918,1.0,1.0,-4.76434136215363,323338.12086892856,1550235.2182157806,4.7944709211822225,1550235.2182157806,4.7944709211822225,0.7564777738470155,0.09023895641356515,3.4133893723676207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4133893723676207,1.2848106008155458,1.2851379579877245,2.6567257229983463,5629.283008685545,14270.03617091119,6453.66193619331,0.00047124277424099605,28828.220316271865,2939.660364780212,19290.42740633857,1967.0761581517208,0.6691508249453137,0.6691508249453137,30798.96806011369,30484.863174865135,1.012896088739304,0.8,4368.990702189677,4324.433322199387,1.012896088739304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1604.499470864504,2034.6934298245008,8.59922547145933,4.491193526875723,-1.3365059672442037,5.827699494119926,2.355785278440684,3.5,0.6730815081259097,0.6,0.00025477695335617706,1.0004853913483742,0.00025465334682479374,198.23152862843997,0.0,2.4665291481998374e-05,69.9014360599834,0.053161740481133805,8.552054872073101e-05,0.00016925640463544603,0.0005777380127877852,0.09023895637901634,0.09023895637901634,0.09023895637901634,0.09070010032000611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,493029.6228134099,593.9169631477306,0.0,0.09023895637901634,0.09023895641356515,0.09023895641356515,0.36265999075058986,0.36265999075058986,0.5,8.728929326995441,2.4130214456618546,2.4130214456618546,-3.205968823749572e-11,0.015126323617039361,2.584167853099416,-3.205968823749572e-11,27536.28984077366,20830.59123875465,0.7564777738470155,0.6007805087908351,0.435525419026741,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464582426331019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.65465144358,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00955789274656,261.00955789274656,-12.14044210725342,245.710459391896,276.3086563936003,105042.78011248587,105124.95640091797,-82.17628843211494,0.0,nan,276.3086563936003,3.1586563936003245,270.18901699325244,-2.96098300674754,264.06937759292475,-9.080622407075225,257.94973819257297,-15.200261807427012,251.8300987922331,-21.31990120776689,245.710459391896,-27.439540608103982,1.0,1.0,25732.562594343566,25732.562594343566,275.81632301694236,2.6663230169423855,275.81632301694236,275.81632301694236,86709.63859522516,86616.94844228477,92.690152940384,0.0,8648.866644398773,8648.866644398773,0.9196368909085239,3430.456319229459,275.81632301694236,2.6663230169423855,1.0,0.002,0.17205591377377685,0.0045857278135747765,0.0002653092313614751,0.0017346907673764312,0.13265461568073755,0.13265461568073755,0.0,-1.262093728138236e-12,1.0,1.005168184617825,2.5841678531314756,0.09023895641356515,0.0,0.0004636252204440265,596.8108967237326,0.0,1599177.0588154185,265.81661710836397,0.01512632364909905,1.0,1287270.1276952764,2559.3044996061567,,,,,,,,,,,,,,,,,,,4.0,14270.03617091119,1574.4854717490018,0.36265999075058986,6.175450102142607,2.355785278440684
1893.0,-29.165804141898416,4.504750496302547,34.93619706081244,30.155949911009543,4.87846965541441,-25.76137676216815,-39.284573786985106,1.4740422754216056,-7.329716879614068,-7.345120815296024,39.90257867552482,36357.182501687654,13823.163675097963,13823.163675097963,50180.34617678562,86723.63564810083,86618.1746561874,13823.163675097963,100441.33833128537,100441.33833128537,100441.33833128537,127981.8884953482,124131.10934924276,3850.7791461054417,0.0,98403.76819584458,48038.50724385637,55961.40105776467,27540.550164062835,83501.9512218275,20833.95894862099,1574.5942188673066,0.0,0.8747982014987412,2.6436804966627916,0.0014947306463915918,1.0,1.0,-4.736708452550374,323381.6810931915,1550336.9894866697,4.794139804845336,1550336.9894866697,4.794139804845336,0.756483034090105,0.09025325299041242,3.4132322425152264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4132322425152264,1.2847989028038564,1.2851260981776926,2.65662761313574,5629.075125659542,14269.970239986493,6453.721288308384,0.00047128397174396537,28830.082808350126,2939.8502861170864,19290.60481378237,1967.0942486763954,0.669113749759858,0.669113749759858,30797.83383039532,30484.863174865135,1.0128494617080597,0.8,4368.829805919255,4324.433322199387,1.0128494617080597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1605.840852297208,2034.6934298245008,8.608053316942009,4.504750496302547,-1.3256825429894734,5.8304330392920205,2.3590686358668065,3.5,0.674019610247659,0.6,0.00025465334682479374,1.0004829071821375,0.00025453043225098716,198.23536242842752,0.0,2.4502711664574205e-05,69.4406848574033,0.05318624319279838,8.548436817326584e-05,0.0001691689786515279,0.0005774130123667651,0.09025325296421761,0.09025325296421761,0.09025325296421761,0.0907187776223292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492973.60397532635,593.9353688474321,0.0,0.09025325296421761,0.09025325299041242,0.09025325299041242,0.36270322258133264,0.36270322258133264,0.5,8.742895069138838,2.450798373579744,2.450798373579744,-5.1386450650170445e-11,0.015403935681945313,2.6084123627456393,-5.1386450650170445e-11,27540.550164062835,20833.95894862099,0.756483034090105,0.6009481867492986,0.4354051847854765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4464861829340638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35423.193900241,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0089715043849,261.0089715043849,-12.141028495615103,245.70608669299895,276.31185631577324,105061.60935808052,105146.02315530925,-84.41379722874764,0.0,nan,276.31185631577324,3.1618563157732638,270.1907023912131,-2.959297608786869,264.069548466666,-9.080451533333985,257.9483945421058,-15.201605457894175,251.82724061755212,-21.322759382447856,245.70608669299895,-27.443913307001026,1.0,1.0,25732.562594343566,25732.562594343566,275.8198531943083,2.6698531943083026,275.8198531943083,275.8198531943083,86709.31604960386,86618.1746561874,91.14139341645932,0.0,8648.866644398773,8648.866644398773,0.919646217687771,3430.2984037278025,275.8198531943083,2.6698531943083026,1.0,0.002,0.1715879029456174,0.004588213938284326,0.000264589395831254,0.0017354106047844167,0.13229469791562698,0.13229469791562698,0.0,6.156707088589286e-13,1.0,1.005216522391428,2.6084123627970257,0.09025325299041242,0.0,0.00046801082903675026,602.4509718015241,0.0,1599181.7909543563,265.8202831203859,0.015403935733331764,1.0,1287258.6154501503,2559.0725316842113,,,,,,,,,,,,,,,,,,,4.0,14269.970239986493,1574.5942188673066,0.36270322258133264,6.175450102142607,2.3590686358668065
1894.0,-29.17044755422773,4.518096133999161,34.93732445815796,30.160273296665423,4.881765445593148,-25.765226254248695,-39.288314211275406,1.476544145736881,-7.3261225332970525,-7.341778952871048,39.90492735842132,36351.60178600068,13848.523471503504,13848.523471503504,50200.12525750419,86723.23223105582,86619.45551640258,13848.523471503504,100467.97898790608,100467.97898790608,100467.97898790608,128012.738187188,124155.1787070243,3857.5594801637017,0.0,98405.5593506863,48035.1136193845,55967.16192366865,27544.75919928192,83511.92112295057,20837.28689466075,1574.701523849989,0.0,0.8748076860900903,2.6440087120435867,0.0014947306463915918,1.0,1.0,-4.711502889887356,323424.6475681326,1550438.053714933,4.793815392156586,1550438.053714933,4.793815392156586,0.7564882576720426,0.09026772619901835,3.41307839149409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.41307839149409,1.2847874519883606,1.285114486518733,2.65653154240567,5628.871563310696,14269.904637366008,6453.778961591142,0.0004713242290598424,28831.90717093633,2940.0363193278367,19290.777203084035,1967.1118274929804,0.6690773901537072,0.6690773901537072,30796.72325854903,30484.863174865135,1.0128038076438561,0.8,4368.672265638649,4324.433322199387,1.0128038076438561,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1607.1644723875393,2034.6934298245008,8.616743158172662,4.518096133999161,-1.315017865232467,5.833113999231628,2.362310310855358,3.5,0.6749458031015309,0.6,0.00025453043225098716,1.0004801284032827,0.00025440828360799654,198.2391741563684,0.0,2.4366015086282392e-05,69.0532867545243,0.05321060920788467,8.544841122952629e-05,0.00016908202102146086,0.0005770901923384976,0.09026772619181453,0.09026772619181453,0.09026772619181453,0.0907372072517655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492916.93294994347,593.9539858357723,0.0,0.09026772619181453,0.09026772619901835,0.09026772619901835,0.36274711312199326,0.36274711312199326,0.5,8.756979491745625,2.485411839321614,2.485411839321614,9.492850949754938e-12,0.015656419573986113,2.6302760629836826,9.492850949754938e-12,27544.75919928192,20837.28689466075,0.7564882576720426,0.6011132851751424,0.435286379443744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465139802314115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35422.806502138126,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0083692209836,261.0083692209836,-12.141630779016396,245.70173694804794,276.3150014939214,105080.23707340124,105166.93904798599,-86.70197458477028,0.0,nan,276.3150014939214,3.165001493921409,270.19234858474107,-2.9576514152589084,264.0696956755755,-9.080304324424503,257.94704276639527,-15.202957233604707,251.82438985722024,-21.325610142779738,245.70173694804794,-27.44826305195204,1.0,1.0,25732.562594343566,25732.562594343566,275.82334315246277,2.6733431524627917,275.82334315246277,275.82334315246277,86708.89769757366,86619.45551640258,89.44218117107812,0.0,8648.866644398773,8648.866644398773,0.9196553496280861,3430.1437834515605,275.82334315246277,2.6733431524627917,1.0,0.002,0.17111592727254446,0.004590708832614212,0.00026386341135971585,0.001736136584547542,0.13193170567985793,0.13193170567985793,0.0,-4.09274220417033e-12,1.0,1.0052601228874951,2.6302760629741897,0.09026772619901835,0.0,0.00047197566709714756,607.549384778561,0.0,1599186.4027597802,265.8238774667029,0.015656419564493262,1.0,1287247.261104052,2558.867214002904,,,,,,,,,,,,,,,,,,,4.0,14269.904637366008,1574.701523849989,0.36274711312199326,6.175450102142607,2.362310310855358
1895.0,-29.175064982283605,4.531233248631494,34.93845436475201,30.164520407002442,4.885013895934343,-25.769057094469243,-39.29204031648112,1.4790060078732152,-7.322610848831516,-7.3384916841383605,39.90725457455975,36346.098915166614,13873.546251126729,13873.546251126729,50219.64516629334,86722.80555651405,86620.70704523723,13873.546251126729,100494.25329636395,100494.25329636395,100494.25329636395,128043.15945044855,124178.76530617726,3864.3941442712994,0.0,98407.31211463326,48031.7829853077,55972.81014369506,27548.906154084594,83521.71629777965,20840.56667734722,1574.8070811117145,0.0,0.8748169491218556,2.6443319038178728,0.0014947306463915918,1.0,1.0,-4.688931032580967,323466.9165100904,1550538.19913607,4.793498561970252,1550538.19913607,4.793498561970252,0.7564934361017179,0.09028235868756632,3.412927533884115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.412927533884115,1.284776186967255,1.2851030616883494,2.656437415718618,5628.672120155727,14269.839420867613,6453.835065053481,0.0004713635957796723,28833.695159838295,2940.2186434550326,19290.94490008741,1967.1289278283011,0.6690417164067568,0.6690417164067568,30795.634284885215,30484.863174865135,1.012759041850555,0.8,4368.517789170384,4324.433322199387,1.012759041850555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1608.470575032984,2034.6934298245008,8.625303108726271,4.531233248631494,-1.3045141355732728,5.835747384204767,2.3655108290543407,3.5,0.6758602368726688,0.6,0.00025440828360799654,1.000477459039384,0.0002542868720423433,198.2429646809275,0.0,2.421464611078284e-05,68.62430707795856,0.05323482385399545,8.541260583517225e-05,0.0001689956777728243,0.0005767700017782798,0.09028235864950511,0.09028235864950511,0.09028235864950511,0.09075534267527334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492859.6515737758,593.9728001848729,0.0,0.09028235864950511,0.09028235868756632,0.09028235868756632,0.3627916125218656,0.3627916125218656,0.5,8.771169013169365,2.516981600690656,2.516981600690656,4.263256414560601e-12,0.015880835306859353,2.649560651557408,4.263256414560601e-12,27548.906154084594,20840.56667734722,0.7564934361017179,0.6012764990035099,0.4351694448612862,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446541617570959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35422.37752246156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00775199113696,261.00775199113696,-12.142248008863021,245.69741004142534,276.3180939408508,105098.79672481409,105187.65032179597,-88.85359698188397,0.0,nan,276.3180939408508,3.168093940850838,270.1939571609619,-2.956042839038105,264.06982038108106,-9.080179618918919,257.94568360119314,-15.204316398806839,251.8215468213095,-21.328453178690467,245.69741004142534,-27.452589958574634,1.0,1.0,25732.562594343566,25732.562594343566,275.82677512556955,2.676775125569577,275.82677512556955,275.82677512556955,86708.48066642601,86620.70704523723,87.77362118878227,0.0,8648.866644398773,8648.866644398773,0.9196643036838693,3429.9921715535356,275.82677512556955,2.676775125569577,1.0,0.002,0.1706404428043113,0.004593209293636099,0.00026313197692978327,0.0017368680227891461,0.13156598846489162,0.13156598846489162,0.0,-2.8107073959948714e-13,1.0,1.0052985925683655,2.649560651553145,0.09028235868756632,0.0,0.00047548446768294096,612.0607680053403,0.0,1599190.8770794559,265.82738915116846,0.015880835302596097,1.0,1287236.0920388047,2558.690641178473,,,,,,,,,,,,,,,,,,,4.0,14269.839420867613,1574.8070811117145,0.3627916125218656,6.175450102142607,2.3655108290543407
1896.0,-29.179659837803168,4.544164348170732,34.93958564425081,30.168685549311363,4.8881875660699725,-25.77287509739868,-39.295752870943375,1.4814028258365677,-7.319213713630177,-7.335286131452247,39.909554008636135,36340.653566124245,13898.268046496609,13898.268046496609,50238.921612620856,86722.4042275548,86621.79108789998,13898.268046496609,100520.0591343966,100520.0591343966,100520.0591343966,128073.04810348568,124201.77217771532,3871.2759257703656,0.0,98409.063393142,48028.4839243885,55978.42163194833,27552.98896908908,83531.41060103741,20843.794790485797,1574.9114666577923,0.0,0.874825864117362,2.6446474409928658,0.0014947306463915918,1.0,1.0,-4.66937529742313,323508.13890183164,1550637.1538321609,4.793193639875319,1550637.1538321609,4.793193639875319,0.7564984987243983,0.09029713876935938,3.4127786594390055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4127786594390055,1.2847652249121688,1.2850919408508021,2.6563442045781676,5628.4746169341415,14269.77457014042,6453.890501014319,0.0004714025560470139,28835.466115261792,2940.399230650813,19291.110601884127,1967.1458247091646,0.6690063730814426,0.6690063730814426,30794.559617364263,30484.863174865135,1.01271486454562,0.8,4368.36534210145,4324.433322199387,1.01271486454562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1609.7593907300804,2034.6934298245008,8.633754911778007,4.544164348170732,-1.2941830923724043,5.838347440543136,2.3686706855250934,3.5,0.6767630530071695,0.6,0.0002542868720423433,1.0004751422691531,0.00025416610698153025,198.24673680087582,0.0,2.406898872165456e-05,68.21151403716902,0.05325889284271711,8.537694444641665e-05,0.00016890992759592663,0.0005764521962667659,0.0902971388131153,0.0902971388131153,0.0902971388131153,0.09077311357096546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492801.8035867971,593.9917972788105,0.0,0.0902971388131153,0.09029713876935938,0.09029713876935938,0.362836667455305,0.362836667455305,0.5,8.78544825612953,2.545539730184373,2.545539730184373,4.632738637155853e-11,0.016072417822044827,2.6659108340290913,4.632738637155853e-11,27552.98896908908,20843.794790485797,0.7564984987243983,0.601437486223858,0.4350537516922157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465691012497033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.96472942077,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0071177862277,261.0071177862277,-12.142882213772282,245.69310503978423,276.32113053267557,105116.96881048688,105208.26606018285,-91.29724969598503,0.0,nan,276.32113053267557,3.1711305326755905,270.19552543408895,-2.9544745659110276,264.0699203355217,-9.080079664478262,257.9443152369355,-15.205684763064482,251.81871013836007,-21.331289861639902,245.69310503978423,-27.45689496021575,1.0,1.0,25732.562594343566,25732.562594343566,275.8301060175293,2.68010601752934,275.8301060175293,275.8301060175293,86708.16294173374,86621.79108789998,86.37185383375618,0.0,8648.866644398773,8648.866644398773,0.9196731398278222,3429.8425527362006,275.8301060175293,2.68010601752934,1.0,0.002,0.17016196876320883,0.004595708527103281,0.0002623958787717981,0.0017376041219967118,0.13119793938589905,0.13119793938589905,0.0,7.685098217524722e-13,1.0,1.005331224984622,2.665910833982764,0.09029713876935938,0.0,0.0004784740407619796,615.9038430154523,0.0,1599195.1694559015,265.8307862863698,0.01607241777571744,1.0,1287225.2004196777,2558.5464459383584,,,,,,,,,,,,,,,,,,,4.0,14269.77457014042,1574.9114666577923,0.362836667455305,6.175450102142607,2.3686706855250934
1897.0,-29.184229933986575,4.556892237602419,34.940717400599176,30.17276624394583,4.891304087638848,-25.776676531822037,-39.29944768371058,1.4837506855173068,-7.315890659821321,-7.332128139146891,39.91183032917984,36335.27004266534,13922.653260018225,13922.653260018225,50257.923302683565,86721.98677598347,86622.84613031839,13922.653260018225,100545.49939033661,100545.49939033661,100545.49939033661,128102.5009903249,124224.30267305358,3878.1983172713285,0.0,98410.78068446711,48025.22827493572,55983.94712170155,27557.00159998829,83540.94872168984,20846.969346526745,1575.0135662556775,0.0,0.8748346032681387,2.6449586292092886,0.0014947306463915918,1.0,1.0,-4.652215450938968,323548.75372177485,1550735.1185565132,4.792894736012543,1550735.1185565132,4.792894736012543,0.7565035430609259,0.0903120407555249,3.4126328358619276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4126328358619276,1.2847544907435564,1.2850810487909579,2.656252895358127,5628.281143653682,14269.710017702102,6453.944368894022,0.00047144063906937457,28837.201485700272,2940.576189187977,19291.271616581398,1967.162243638898,0.6689716970680221,0.6689716970680221,30793.50696379976,30484.863174865135,1.0126715925614556,0.8,4368.216017824513,4324.433322199387,1.0126715925614556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1611.031114032945,2034.6934298245008,8.642075959144707,4.556892237602419,-1.2840062561940764,5.840898493796495,2.3717902893004825,3.5,0.6776543683715665,0.6,0.00025416610698153025,1.0004725990454,0.0002540460450631458,198.25048871905125,0.0,2.394127922574322e-05,67.8495853257563,0.05328283412194285,8.534146714113573e-05,0.00016882463984039452,0.0005761365094218941,0.09031204078644578,0.09031204078644578,0.09031204078644578,0.09079058694234325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492743.4724379346,594.0109500845641,0.0,0.09031204078644578,0.0903120407555249,0.0903120407555249,0.3628822172676802,0.3628822172676802,0.5,8.799804638804375,2.571205733517388,2.571205733517388,-2.2225776774575934e-11,0.01623747932558217,2.679912688207935,-2.2225776774575934e-11,27557.00159998829,20846.969346526745,0.7565035430609259,0.601596271908689,0.4349396385683081,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4465964515592575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.602800709356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00646674815107,261.00646674815107,-12.143533251848908,245.68882171748163,276.32411177882517,105134.99022238057,105228.71069744758,-93.72047506701657,0.0,nan,276.32411177882517,3.1741117788251927,270.19705376654423,-2.952946233455748,264.0699957542892,-9.080004245710768,257.9429377420168,-15.207062257983182,251.81587972974947,-21.33412027025051,245.68882171748163,-27.461178282518347,1.0,1.0,25732.562594343566,25732.562594343566,275.8333859960395,2.683385996039533,275.8333859960395,275.8333859960395,86707.79961645772,86622.84613031839,84.95348613933311,0.0,8648.866644398773,8648.866644398773,0.9196817946986927,3429.6960000412373,275.8333859960395,2.683385996039533,1.0,0.002,0.16968092049884628,0.004598210665134046,0.00026165577593810854,0.0017383442237020633,0.13082788796905426,0.13082788796905426,0.0,-3.5982805277057217e-13,1.0,1.0053591872171541,2.6799126882301607,0.0903120407555249,0.0,0.00048104826196764417,619.2122836727626,0.0,1599199.33669157,265.83410934017866,0.016237479347807948,1.0,1287214.4702071734,2558.428369606724,,,,,,,,,,,,,,,,,,,4.0,14269.710017702102,1575.0135662556775,0.3628822172676802,6.175450102142607,2.3717902893004825
1898.0,-29.188775000565066,4.569419620398769,34.94184881198375,30.176747682876908,4.894342944498919,-25.78046320604298,-39.30312873618675,1.4860311501524233,-7.312647385041032,-7.329024170788562,39.914083884494026,36329.96331413952,13946.714056660676,13946.714056660676,50276.67737080019,86721.57207278677,86623.86520012248,13946.714056660676,100570.57925678315,100570.57925678315,100570.57925678315,128131.53403534625,124246.37829314465,3885.15574220161,0.0,98412.47568540342,48022.0243237783,55989.390401805686,27560.954778563097,83550.34518036878,20850.097484571666,1575.1140724712411,0.0,0.8748431292622318,2.6452648161395245,0.0014947306463915918,1.0,1.0,-4.637359046029644,323588.67765178956,1550832.10815205,4.792603126308654,1550832.10815205,4.792603126308654,0.7565085336154198,0.09032705433396855,3.412490047507541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.412490047507541,1.284744070579834,1.2850704717217771,2.656163297930153,5628.091297455201,14269.645808113968,6453.996856130254,0.00047147793823373353,28838.904821798147,2940.749881131492,19291.42850444294,1967.1782417485015,0.6689376251854523,0.6689376251854523,30792.476211815752,30484.863174865135,1.0126292212554315,0.8,4368.069800398475,4324.433322199387,1.0126292212554315,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1612.2859769060378,2034.6934298245008,8.650273125506118,4.569419620398769,-1.2739851061042406,5.843404726503009,2.374870143192659,3.5,0.6785343266264741,0.6,0.0002540460450631458,1.0004700275856142,0.0002539266925129409,198.2542202115592,0.0,2.380233399626886e-05,67.45581454542595,0.053306636455939124,8.530613551104654e-05,0.00016873990955209922,0.0005758232619638612,0.09032705438871898,0.09032705438871898,0.09032705438871898,0.0908077763566844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492684.71713739686,594.0302393373954,0.0,0.09032705438871898,0.09032705433396855,0.09032705433396855,0.3629282123663682,0.3629282123663682,0.5,8.81422630356228,2.5941104695671697,2.5941104695671697,7.332801033044234e-12,0.01637678574752499,2.691665124758913,7.332801033044234e-12,27560.954778563097,20850.097484571666,0.7565085336154198,0.6017530778869044,0.4348272079033338,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466236554678407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35421.20902992903,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00579715248216,261.00579715248216,-12.144202847517818,245.68455975006765,276.32703455490184,105152.66208033402,105249.05402264785,-96.39194231385228,0.0,nan,276.32703455490184,3.1770345549018657,270.1985395939238,-2.951460406076194,264.0700446329729,-9.079955367027083,257.94154967199535,-15.20845032800463,251.81305471103167,-21.33694528896831,245.68455975006765,-27.46544024993233,1.0,1.0,25732.562594343566,25732.562594343566,275.83660779137404,2.6866077913740583,275.83660779137404,275.83660779137404,86707.36662521728,86623.86520012248,83.50142509480065,0.0,8648.866644398773,8648.866644398773,0.9196902692370929,3429.5524977450787,275.83660779137404,2.6866077913740583,1.0,0.002,0.1691976959831636,0.004600712987243551,0.0002609122788101774,0.0017390877245612641,0.13045613940508868,0.13045613940508868,0.0,3.3714415807739595e-12,1.0,1.005382676078894,2.69166512475158,0.09032705433396855,0.0,0.00048322451873401693,622.0084963837837,0.0,1599203.3731189917,265.83735261495895,0.01637678574019219,1.0,1287203.9233716081,2558.33517393036,,,,,,,,,,,,,,,,,,,4.0,14269.645808113968,1575.1140724712411,0.3629282123663682,6.175450102142607,2.374870143192659
1899.0,-29.19329576589048,4.58174923185908,34.94297902833482,30.180671845469647,4.897342803407691,-25.784231908952023,-39.3067917326465,1.4882789466693545,-7.30947687056846,-7.325967080896828,39.916312215284265,36324.70577158775,13970.44661590501,13970.44661590501,50295.152387492766,86721.14792373398,86624.83015319025,13970.44661590501,100595.27676909526,100595.27676909526,100595.27676909526,128160.11124022007,124267.9690569583,3892.1421832617675,0.0,98414.1465292599,48018.855042096904,55994.76831907,27564.834471124803,83559.6027901948,20853.169614611317,1575.212147399977,0.0,0.8748514915105278,2.645566711115341,0.0014947306463915918,1.0,1.0,-4.624782712635749,323628.0024080518,1550928.016631357,4.792317120555728,1550928.016631357,4.792317120555728,0.7565135076887834,0.09034215952353986,3.412349361254624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.412349361254624,1.2847338019431085,1.2850600471319706,2.656075021995671,5627.904251342856,14269.581947615712,6454.048311137795,0.00047151463839816227,28840.583454525247,2940.9210540322383,19291.582306903852,1967.1939252348002,0.6689040232948857,0.6689040232948857,30791.460625918986,30484.863174865135,1.012587473731263,0.8,4367.925734359263,4324.433322199387,1.012587473731263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1613.5241998984548,2034.6934298245008,8.658343405561705,4.58174923185908,-1.264114435640777,5.845863667499857,2.3779107240655617,3.5,0.679403064018732,0.6,0.0002539266925129409,1.0004675311893865,0.0002538080293431063,198.25793187439268,0.0,2.366214677112954e-05,67.05852394938111,0.053330298602710255,8.527099060758408e-05,0.0001686557019053568,0.0005755121766686946,0.09034215957059429,0.09034215957059429,0.09034215957059429,0.09082466289887632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492625.58302659437,594.0496500986947,0.0,0.09034215957059429,0.09034215952353986,0.09034215952353986,0.3629746059425766,0.3629746059425766,0.5,8.828701405225999,2.6143567124924516,2.6143567124924516,-7.389644451905042e-13,0.016490210328356625,2.7011843682610674,-7.389644451905042e-13,27564.834471124803,20853.169614611317,0.7565135076887834,0.6019075092275881,0.4347161135123327,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466507113508214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.81173933298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00511103726177,261.00511103726177,-12.144888962738207,245.6803190977969,276.3299029767292,105170.34812045118,105269.11814234157,-98.7700218903906,0.0,nan,276.3299029767292,3.179902976729238,270.19998620093804,-2.950013799061935,264.07006942516176,-9.079930574838215,257.9401526493642,-15.209847350635755,251.81023587358064,-21.33976412641934,245.6803190977969,-27.469680902203066,1.0,1.0,25732.562594343566,25732.562594343566,275.83977645115203,2.6897764511520563,275.83977645115203,275.83977645115203,86706.9619853517,86624.83015319025,82.13183216145262,0.0,8648.866644398773,8648.866644398773,0.919698618834057,3429.411108060897,275.83977645115203,2.6897764511520563,1.0,0.002,0.16871269047565168,0.004603215065142863,0.00026016600088910985,0.0017398340006721934,0.13008300044455492,0.13008300044455492,0.0,1.5613031700834057e-12,1.0,1.0054017244674613,2.7011843682618064,0.09034215952353986,0.0,0.0004850055076724902,624.2959542273195,0.0,1599207.2868746098,265.8405231294315,0.01649021032909559,1.0,1287193.5356430798,2558.266742483967,,,,,,,,,,,,,,,,,,,4.0,14269.581947615712,1575.212147399977,0.3629746059425766,6.175450102142607,2.3779107240655617
1900.0,-29.19778996168328,4.593883908124351,34.944107648980435,30.18454718347641,4.900307667334162,-25.78798019877692,-39.31043639369307,1.4904979041497135,-7.306355540995298,-7.322942543884764,39.91852659464659,36319.50060721655,13993.838857688923,13993.838857688923,50313.33946490547,86720.72039591579,86625.92832121727,13993.838857688923,100619.7671789062,100619.7671789062,100619.7671789062,128188.4468533655,124289.29254007025,3899.154313295245,0.0,98415.79862468997,48015.72219957072,56000.08491679916,27568.679674459305,83568.76459125847,20856.21468050759,1575.3093290459742,0.0,0.8748597260017482,2.645865616016256,0.0014947306463915918,1.0,1.0,-4.613670995501138,323666.9121211006,1551023.3290747968,4.792035487688277,1551023.3290747968,4.792035487688277,0.756518445090049,0.09035735357554024,3.4122104089311245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4122104089311245,1.2847236669554416,1.2850497571133066,2.6559878180009204,5627.719476542172,14269.518422450341,6454.098949324262,0.0004715508563887284,28842.242074842838,2941.09018623514,19291.733667831908,1967.2093597540352,0.6688708047651677,0.6688708047651677,30790.45754869151,30484.863174865135,1.0125462407368286,0.8,4367.783442738587,4324.433322199387,1.0125462407368286,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1614.7460084889155,2034.6934298245008,8.666278649472805,4.593883908124351,-1.2543854570779844,5.848269365202335,2.3809125228900867,3.5,0.6802607208257391,0.6,0.0002538080293431063,1.0004647998726448,0.0002536901142103301,198.26162184320287,0.0,2.3525914641067643e-05,66.6724420927857,0.05335382451735132,8.523603490731306e-05,0.00016857199443579322,0.0005752031140680932,0.09035735352151997,0.09035735352151997,0.09035735352151997,0.09084138360106865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492566.16164065443,594.0691530338523,0.0,0.09035735352151997,0.09035735357554024,0.09035735357554024,0.36302135112451933,0.36302135112451933,0.5,8.843222307557086,2.6321841338725562,2.6321841338725562,-1.4210854715202004e-11,0.016587002889480118,2.70927154838364,-1.4210854715202004e-11,27568.679674459305,20856.21468050759,0.756518445090049,0.6020591510595142,0.4346061687624334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466776235283298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.425657476386,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0044106400941,261.0044106400941,-12.145589359905898,245.67610015633886,276.3327211238518,105188.05677245795,105288.88275850182,-100.8259860438765,0.0,nan,276.3327211238518,3.1827211238518203,270.20139693034497,-2.9486030696550074,264.07007273684775,-9.079927263152229,257.93874854334,-15.211251456659966,251.8074243498409,-21.34257565015909,245.67610015633886,-27.473899843661115,1.0,1.0,25732.562594343566,25732.562594343566,275.84292796064176,2.692927960641782,275.84292796064176,275.84292796064176,86706.49157101774,86625.92832121727,80.56324980047066,0.0,8648.866644398773,8648.866644398773,0.9197068653475657,3429.27146097578,275.84292796064176,2.692927960641782,1.0,0.002,0.16822615719338208,0.004605718322973755,0.00025941734042156584,0.0017405826587628059,0.12970867021078292,0.12970867021078292,0.0,-8.156283808069542e-13,1.0,1.0054179254268714,2.709271548397851,0.09035735357554024,0.0,0.00048653328167942397,626.2574948084773,0.0,1599211.1188825849,265.8436444590047,0.016587002903690973,1.0,1287183.2583513113,2558.2141542234685,,,,,,,,,,,,,,,,,,,4.0,14269.518422450341,1575.3093290459742,0.36302135112451933,6.175450102142607,2.3809125228900867
1901.0,-29.202262734570688,4.605826027376153,34.9452338473602,30.18837037906053,4.903221305621023,-25.79171433054922,-39.31406355751676,1.4926729017957183,-7.303336959281353,-7.319993583367238,39.920713921828984,36314.32537883064,14016.945681460844,14016.945681460844,50331.27106029148,86720.31786044342,86626.8895565408,14016.945681460844,100643.83523800164,100643.83523800164,100643.83523800164,128216.30676466136,124310.1203007609,3906.1864639004707,0.0,98417.45441757064,48012.59931968471,56005.394553206585,27572.471526659723,83577.8660798663,20859.215994345315,1575.4057697513297,0.0,0.8748676441102221,2.6461573951984474,0.0014947306463915918,1.0,1.0,-4.60494028610259,323704.8531103191,1551117.4814715616,4.791764678742516,1551117.4814715616,4.791764678742516,0.7565232581408821,0.09037262842877446,3.4120725702273194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4120725702273194,1.2847137362208119,1.285039672362968,2.655901057199302,5627.535640814553,14269.455278869096,6454.1493463471015,0.00047158689262274164,28843.892499922375,2941.2584827563314,19291.884307905744,1967.2247207665966,0.6688377550969469,0.6688377550969469,30789.462502455983,30484.863174865135,1.0125053382001619,0.8,4367.642290355079,4324.433322199387,1.0125053382001619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1615.9516415785513,2034.6934298245008,8.674112096429019,4.605826027376153,-1.2448177348813454,5.850643762257499,2.3838760656165423,3.5,0.6811074473190121,0.6,0.0002536901142103301,1.0004626006891855,0.00025357281125308574,198.26529434173062,0.0,2.3378045464065566e-05,66.25338084516181,0.05337720256281539,8.520126017123895e-05,0.00016848885403909113,0.0005748961972558173,0.09037262846464988,0.09037262846464988,0.09037262846464988,0.09085778561170252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492506.44744804746,594.0887492891198,0.0,0.09037262846464988,0.09037262842877446,0.09037262842877446,0.36306841780343946,0.36306841780343946,0.5,8.857777021561327,2.647631741124485,2.647631741124485,2.5409008230781183e-11,0.016656624085896965,2.71505329726466,2.5409008230781183e-11,27572.471526659723,20859.215994345315,0.7565232581408821,0.6022081374056062,0.434496919843933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467043784812628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35420.00659622876,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0036958483563,261.0036958483563,-12.146304151643676,245.67190221290264,276.3354894838121,105205.5655873797,105308.46375006567,-102.89816268597798,0.0,nan,276.3354894838121,3.185489483812148,270.2027720296274,-2.9472279703725803,264.0700545754517,-9.07994542454827,257.93733712126084,-15.212662878739138,251.80461966708287,-21.345380332917102,245.67190221290264,-27.47809778709734,1.0,1.0,25732.562594343566,25732.562594343566,275.8459880611922,2.6959880611922244,275.8459880611922,275.8459880611922,86706.16683986454,86626.8895565408,79.27728332373954,0.0,8648.866644398773,8648.866644398773,0.9197150455969896,3429.132933078456,275.8459880611922,2.6959880611922244,1.0,0.002,0.16773850462407275,0.004608213721947505,0.00025866690465988184,0.0017413330957736085,0.12933345232994092,0.12933345232994092,0.0,4.334904830927133e-13,1.0,1.0054295414567411,2.715053297239251,0.09037262842877446,0.0,0.0004876525687603831,627.6933358032558,0.0,1599214.790904322,265.8466630407186,0.016656624060487957,1.0,1287173.2376984241,2558.186747788624,,,,,,,,,,,,,,,,,,,4.0,14269.455278869096,1575.4057697513297,0.36306841780343946,6.175450102142607,2.3838760656165423
1902.0,-29.206711708862315,4.6175781855906335,34.94635701480214,30.192101338785164,4.906067783703116,-25.795433759609118,-39.31767703089861,1.4947898346009638,-7.30038950271495,-7.317094474814455,39.9228788398088,36309.22291440237,14039.741006359272,14039.741006359272,50348.96392076164,86719.90723063193,86627.83374805858,14039.741006359272,100667.57475441784,100667.57475441784,100667.57475441784,128243.78403733076,124330.5503333777,3913.233703953055,0.0,98419.08127517172,48009.52776596909,56010.61501022514,27576.209282912914,83586.82429313805,20862.174883244512,1575.5008089062756,0.0,0.8748753711005419,2.6464445245015127,0.0014947306463915918,1.0,1.0,-4.598056299915072,323742.1561193208,1551210.673527887,4.791500409221225,1551210.673527887,4.791500409221225,0.7565280154793201,0.09038796598931646,3.411937806692689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411937806692689,1.2847040759890114,1.285029858972902,2.6558161295363343,5627.355689287765,14269.39241465353,6454.198230659758,0.00047162208325796426,28845.508579352678,2941.4232769959854,19292.030426387613,1967.2396207050945,0.6688053487882218,0.6688053487882218,30788.48964784069,30484.863174865135,1.0124653481954362,0.8,4367.504285966085,4324.433322199387,1.0124653481954362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1617.1412830142867,2034.6934298245008,8.681827094408076,4.6175781855906335,-1.2353970685213378,5.852975254111971,2.3868017447710432,3.5,0.6819433556488695,0.6,0.00025357281125308574,1.0004601554911015,0.0002534561819991852,198.2689474175589,0.0,2.325710534520845e-05,65.91063654832074,0.0534004596681606,8.516662972883424e-05,0.00016840618152425148,0.0005745914176233455,0.09038796602915036,0.09038796602915036,0.09038796602915036,0.09087392877049533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492446.50954067643,594.1084165333818,0.0,0.09038796602915036,0.09038796598931646,0.09038796598931646,0.36311575834537607,0.36311575834537607,0.5,8.872355905384875,2.660806234753636,2.660806234753636,-7.673861546209082e-12,0.016704972099489623,2.7190381748993673,-7.673861546209082e-12,27576.209282912914,20862.174883244512,0.7565280154793201,0.6023552676697992,0.43438930981593865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467310068336268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.663851931924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00296533727413,261.00296533727413,-12.147034662725844,245.66772494978514,276.3382057247652,105222.79138352514,105327.95243055247,-105.16104702732974,0.0,nan,276.3382057247652,3.1882057247652256,270.20410956976866,-2.945890430231316,264.07001341478014,-9.079986585219842,257.93591725976813,-15.214082740231845,251.80182110477756,-21.348178895222418,245.66772494978514,-27.482275050214838,1.0,1.0,25732.562594343566,25732.562594343566,275.84899633913756,2.6989963391375795,275.84899633913756,275.84899633913756,86705.77536935966,86627.83374805858,77.94162130108452,0.0,8648.866644398773,8648.866644398773,0.9197230431789554,3428.9974957261525,275.84899633913756,2.6989963391375795,1.0,0.002,0.16725005117218367,0.004610704345261026,0.00025791519850629284,0.001742084802878553,0.12895759925314643,0.12895759925314643,0.0,1.3848457970644379e-12,1.0,1.0054375844121128,2.719038174907041,0.09038796598931646,0.0,0.0004884534527116454,628.7194002338218,0.0,1599218.3486813898,265.849610497285,0.016704972107163485,1.0,1287163.3862827483,2558.179078795288,,,,,,,,,,,,,,,,,,,4.0,14269.39241465353,1575.5008089062756,0.36311575834537607,6.175450102142607,2.3868017447710432
1903.0,-29.2111373789424,4.6291429854540045,34.94747649587313,30.195730074215703,4.908866204581274,-25.799137020575788,-39.321276534441836,1.4968658464219258,-7.297509174323636,-7.314240760460823,39.9250187791688,36304.20797856426,14062.224008678995,14062.224008678995,50366.43198724326,86719.43070323684,86628.73308880797,14062.224008678995,100690.95709748697,100690.95709748697,100690.95709748697,128270.83843747695,124350.54737211486,3920.291065362091,0.0,98420.63374782355,48006.53538933682,56015.66484276303,27579.88133998999,83595.54618275302,20865.08328752245,1575.5937942037156,0.0,0.8748829418255503,2.6467274511872665,0.0014947306463915918,1.0,1.0,-4.593045919206531,323778.8783415143,1551302.794501945,4.791241486931298,1551302.794501945,4.791241486931298,0.7565327432090404,0.09040334958281232,3.4118077578745556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4118077578745556,1.2846946059281057,1.2850202366697474,2.6557344773855833,5627.182678178313,14269.329878110735,6454.244347727762,0.000471655751577072,28847.063120911705,2941.581796119134,19292.16827339003,1967.253677187422,0.6687740860318229,0.6687740860318229,30787.550821360375,30484.863174865135,1.0124267572452506,0.8,4367.37110864159,4324.433322199387,1.0124267572452506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1618.3151442585702,2034.6934298245008,8.689422488919233,4.6291429854540045,-1.226119648275815,5.8552626337298195,2.3896900225447046,3.5,0.6827685778699156,0.6,0.0002534561819991852,1.0004577611800356,0.00025334021268447627,198.27258147477556,0.0,2.31239594089558e-05,65.53330096498074,0.053423583627569556,8.513214610387644e-05,0.00016832403589530875,0.0005742892515043696,0.09040334962740798,0.09040334962740798,0.09040334962740798,0.09088979435678712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492386.3823852593,594.128143382847,0.0,0.09040334962740798,0.09040334958281232,0.09040334958281232,0.3631633344131025,0.3631633344131025,0.5,8.886949250453332,2.6717948259438344,2.6717948259438344,8.924416761146858e-12,0.016731586137211707,2.7211948412543165,8.924416761146858e-12,27579.88133998999,20865.08328752245,0.7565327432090404,0.6025013806014774,0.4342839976091256,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467574944278354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35419.286516348584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.0022197146479,261.0022197146479,-12.147780285352098,245.6635681953213,276.3408712339771,105239.98443218149,105347.32086909584,-107.33643691437997,0.0,nan,276.3408712339771,3.190871233977134,270.20541062624426,-2.9445893737557185,264.0699500185234,-9.080049981476577,257.9344894107731,-15.21551058922688,251.79902880304797,-21.350971196952003,245.6635681953213,-27.486431804678688,1.0,1.0,25732.562594343566,25732.562594343566,275.8519540371443,2.7019540371443327,275.8519540371443,275.8519540371443,86705.31425638935,86628.73308880797,76.58116758137476,0.0,8648.866644398773,8648.866644398773,0.9197307608082514,3428.866796663928,275.8519540371443,2.7019540371443327,1.0,0.002,0.16676112102681068,0.004613189622190726,0.00025716272444633123,0.0017428372776833688,0.1285813622231656,0.1285813622231656,0.0,2.1297000621367523e-12,1.0,1.0054419921355522,2.721194841245392,0.09040334958281232,0.0,0.0004889301471929034,629.3282426050048,0.0,1599221.7963012266,265.85249082567634,0.01673158612828729,1.0,1287153.6889638929,2558.191556416837,,,,,,,,,,,,,,,,,,,4.0,14269.329878110735,1575.5937942037156,0.3631633344131025,6.175450102142607,2.3896900225447046
1904.0,-29.215539860914244,4.640522974131111,34.94859176797896,30.199347878247522,4.911617384595018,-25.80282413636802,-39.32486210307104,1.4989016601949423,-7.294695352497058,-7.311434364861004,39.92713626305066,36299.21403992744,14084.4013512381,14084.4013512381,50383.61539116554,86719.04033266133,86629.61938002412,14084.4013512381,100714.02073126222,100714.02073126222,100714.02073126222,128297.52290890348,124370.16831281516,3927.354596088325,0.0,98422.24290901722,48003.534578360996,56020.78703406247,27583.502177641265,83604.28921170374,20867.95140336895,1575.6854790843045,0.0,0.874890335795212,2.647005950456838,0.0014947306463915918,1.0,1.0,-4.589693089100479,323814.9948509441,1551393.9528737003,4.790988612457015,1551393.9528737003,4.790988612457015,0.7565374138851798,0.09041877318647357,3.4116762103898575,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4116762103898575,1.2846853226763937,1.2850108020731825,2.6556512713029905,5627.006374473755,14269.267660129835,6454.291964147156,0.0004716901759313519,28848.647069520808,2941.743313926857,19292.31060205409,1967.2681906720534,0.6687423003083155,0.6687423003083155,30786.601168677993,30484.863174865135,1.0123877215777077,0.8,4367.236395565114,4324.433322199387,1.0123877215777077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1619.4734386223763,2034.6934298245008,8.696901730737343,4.640522974131111,-1.216984817881901,5.857507792013012,2.3925413674794727,3.5,0.6835832478512779,0.6,0.00025334021268447627,1.0004553786266144,0.00025322489947752764,198.27619660689626,0.0,2.2993535399199003e-05,65.16367932132998,0.05344657716296875,8.509780880726788e-05,0.0001682424038772084,0.0005739886068866743,0.09041877322376106,0.09041877322376106,0.09041877322376106,0.09090541591090255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492326.1194005839,594.1479125228142,0.0,0.09041877322376106,0.09041877318647357,0.09041877318647357,0.3632111073100473,0.3632111073100473,0.5,8.90154853121072,2.6807133146303954,2.6807133146303954,3.069544618483633e-12,0.01673901236392794,2.7217412757605075,3.069544618483633e-12,27583.502177641265,20867.95140336895,0.7565374138851798,0.6026439057879384,0.43417884874315665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467838441926881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35418.91689470493,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00145954140896,261.00145954140896,-12.148540458591015,245.65943179641891,276.34348728640026,105256.95256158068,105366.38363787181,-109.43107629109682,0.0,nan,276.34348728640026,3.193487286400284,270.2066761884048,-2.943323811595178,264.06986509041377,-9.080134909586207,257.933053992404,-15.216946007595993,251.7962428944121,-21.353757105587874,245.65943179641891,-27.490568203581063,1.0,1.0,25732.562594343566,25732.562594343566,275.8548629075831,2.704862907583106,275.8548629075831,275.8548629075831,86704.9427513415,86629.61938002412,75.32337131738313,0.0,8648.866644398773,8648.866644398773,0.9197385672182241,3428.734591441807,275.8548629075831,2.704862907583106,1.0,0.002,0.16627199988254027,0.0046156680385892965,0.00025640992223832567,0.0017435900783967678,0.12820496111916282,0.12820496111916282,0.0,6.350935402577029e-13,1.0,1.0054431976433906,2.721741275757438,0.09041877318647357,0.0,0.0004891211442678746,629.5694206055689,0.0,1599225.138083897,265.8553046475029,0.016739012360858396,1.0,1287144.1522895517,2558.2216832853464,,,,,,,,,,,,,,,,,,,4.0,14269.267660129835,1575.6854790843045,0.3632111073100473,6.175450102142607,2.3925413674794727
