time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1905.0,-29.219917086297897,4.651720814654559,34.94970250328217,30.202879767771833,4.914323120700961,-25.80649306560403,-39.328425843827404,1.5008990998119833,-7.291927566260654,-7.3086596928035075,39.92923586968921,36294.27676916867,14106.25914721819,14106.25914721819,50400.535916386856,86718.60623383582,86630.58712305687,14106.25914721819,100736.84627027507,100736.84627027507,100736.84627027507,128323.92629918751,124389.50519637323,3934.421102814288,0.0,98423.79674860045,48000.578325310984,56025.7982480994,27587.080028912445,83612.87827701186,20870.78623505874,1575.775885703653,0.0,0.8748976220750693,2.6472815069812556,0.0014947306463915918,1.0,1.0,-4.587572249670757,323850.70621472306,1551484.3456222033,4.790739423595763,1551484.3456222033,4.790739423595763,0.7565420556719036,0.09043422697860916,3.411548401056179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411548401056179,1.2846762177023219,1.2850015466444877,2.6555706052983727,5626.835452889625,14269.205759161701,6454.337459955213,0.0004717234244079162,28850.183312108216,2941.8999670742014,19292.44659206895,1967.282057794349,0.6687114041307338,0.6687114041307338,30785.67849501733,30484.863174865135,1.0123497951766838,0.8,4367.10550960047,4324.433322199387,1.0123497951766838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1620.6163736589112,2034.6934298245008,8.704255600830495,4.651720814654559,-1.207983284561843,5.859704099216402,2.3953562357061564,3.5,0.6843874959160446,0.6,0.00025322489947752764,1.0004527818044922,0.0002531102957410864,198.2797911134854,0.0,2.286386409231738e-05,64.79619083762745,0.05346944102706107,8.506369323037836e-05,0.0001681612062471493,0.0005736900942921406,0.09043422690545681,0.09043422690545681,0.09043422690545681,0.09092085281466003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492265.77389366925,594.1677067796196,0.0,0.09043422690545681,0.09043422697860916,0.09043422697860916,0.363259042990517,0.363259042990517,0.5,8.916147305128716,2.6877296550540564,2.6877296550540564,2.8137492336099967e-11,0.016732126542876813,2.721087443132774,2.8137492336099967e-11,27587.080028912445,20870.78623505874,0.7565420556719036,0.602784367133116,0.4340751989056601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468100568051225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35418.54940622123,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,261.00068562791654,261.00068562791654,-12.149314372083438,245.6553160014443,276.3460552543898,105273.87456582018,105385.28362659282,-111.40906077266746,0.0,nan,276.3460552543898,3.196055254389819,270.20790740379925,-2.942092596200723,264.0697595532194,-9.080240446780579,257.931611702617,-15.218388297383001,251.7934638520295,-21.356536147970473,245.6553160014443,-27.494683998555672,1.0,1.0,25732.562594343566,25732.562594343566,275.85774947210837,2.7077494721083895,275.85774947210837,275.85774947210837,86704.44454761266,86630.58712305687,73.85742455578293,0.0,8648.866644398773,8648.866644398773,0.9197461516448331,3428.60614306146,275.85774947210837,2.7077494721083895,1.0,0.002,0.16578290079119987,0.004618141392935239,0.0002556571288059298,0.0017443428687430912,0.1278285644029649,0.1278285644029649,0.0,-2.450979089824168e-12,1.0,1.005442016246224,2.7210874431046363,0.09043422697860916,0.0,0.0004890990890311533,629.536420611895,0.0,1599228.4051255593,265.8580724337393,0.01673212651473932,1.0,1287134.7232703525,2558.2650139220627,,,,,,,,,,,,,,,,,,,4.0,14269.205759161701,1575.775885703653,0.363259042990517,6.175450102142607,2.3953562357061564
1906.0,-29.224274590404963,4.6627387927016715,34.95080801838986,30.20638913093137,4.917001370223391,-25.81014699434604,-39.33197578936813,1.5028737743882616,-7.289249157103768,-7.3059514999177635,39.931306674171815,36289.36708262678,14127.842624739968,14127.842624739968,50417.20970736675,86718.1958153229,86631.41235131954,14127.842624739968,100759.2549760595,100759.2549760595,100759.2549760595,128349.85332738135,124408.3675391894,3941.485788191951,0.0,98425.35885056105,47997.63565400461,56030.803551729376,27590.59835132185,83621.40190305123,20873.573364745625,1575.8650758413798,0.0,0.8749046496674677,2.6475507793311643,0.0014947306463915918,1.0,1.0,-4.587438895356627,323885.5649464554,1551573.5022724897,4.79049908423364,1551573.5022724897,4.79049908423364,0.7565465996407281,0.09044970343450454,3.4114208655960767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4114208655960767,1.2846672178775904,1.2849923973053299,2.6554899339862614,5626.664520059554,14269.144217417817,6454.383103200985,0.00047175670140268104,28851.719775526206,2942.0566427399986,19292.58302278501,1967.2959698556601,0.6686805213999811,0.6686805213999811,30784.75779159758,30484.863174865135,1.0123119500454607,0.8,4366.974903124548,4324.433322199387,1.0123119500454607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1621.7441721319028,2034.6934298245008,8.711511265163276,4.6627387927016715,-1.1991305900021114,5.861869382703783,2.3981351225542817,3.5,0.6851814635869377,0.6,0.0002531102957410864,1.000450757443394,0.0002529962557956357,198.28336953830856,0.0,2.2723604922389536e-05,64.39869635005195,0.05349216463198346,8.50297222828197e-05,0.00016808057345826674,0.0005733935753968853,0.09044970347935083,0.09044970347935083,0.09044970347935083,0.09093597811968808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492205.34137639066,594.1875270754595,0.0,0.09044970347935083,0.09044970343450454,0.09044970343450454,0.36330711567957114,0.36330711567957114,0.5,8.930735546003339,2.6928532939976435,2.6928532939976435,-3.353761712787673e-12,0.016702342813971427,2.7185126045611128,-3.353761712787673e-12,27590.59835132185,20873.573364745625,0.7565465996407281,0.6029223208410129,0.43397223984237737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468361199344495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35418.15191173365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9998997664634,260.9998997664634,-12.150100233536591,245.6512202207469,276.34857931217914,105290.78672886176,105403.91576414007,-113.12903527831392,0.0,nan,276.34857931217914,3.198579312179163,270.20910749389594,-2.940892506104035,264.06963567561445,-9.080364324385528,257.93016385731426,-15.219836142685722,251.79069203902964,-21.35930796097034,245.6512202207469,-27.498779779253084,1.0,1.0,25732.562594343566,25732.562594343566,275.86055307960703,2.7105530796070525,275.86055307960703,275.86055307960703,86704.14214544286,86631.41235131954,72.72979412332643,0.0,8648.866644398773,8648.866644398773,0.9197537196713086,3428.477969924057,275.86055307960703,2.7105530796070525,1.0,0.002,0.1652941651195374,0.004620602330711609,0.0002549048525947605,0.0017450951489282138,0.12745242629738024,0.12745242629738024,0.0,1.5229744548816981e-12,1.0,1.005437013733023,2.7185126045644665,0.09044970343450454,0.0,0.0004887356713745281,629.0641551714992,0.0,1599231.5340426075,265.8607508428962,0.01670234281732519,1.0,1287125.5200225287,2558.329278272162,,,,,,,,,,,,,,,,,,,4.0,14269.144217417817,1575.8650758413798,0.36330711567957114,6.175450102142607,2.3981351225542817
1907.0,-29.228613782846057,4.673578936080112,34.95190755492433,30.209746083151572,4.919577765581793,-25.813794628017654,-39.33552081054074,1.5047586125552304,-7.28668654123544,-7.303332954248603,39.93334519725452,36284.56565613907,14149.182710133233,14149.182710133233,50433.7483662723,86717.74958289921,86632.00284568631,14149.182710133233,100781.18555581954,100781.18555581954,100781.18555581954,128375.24581704084,124426.70166423,3948.544152810837,0.0,98426.86231829152,47994.77879235295,56035.64836215397,27594.060261221297,83629.70862337526,20876.31337032624,1575.9537616823268,0.0,0.8749113031786081,2.6478115071590245,0.0014947306463915918,1.0,1.0,-4.589593474164815,323919.2725835468,1551661.272858343,4.790271540444174,1551661.272858343,4.790271540444174,0.7565509813597205,0.09046521062824378,3.411298736315929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411298736315929,1.2846586372152047,1.284983667960949,2.6554126033906638,5626.5006658069,14269.082924849328,6454.425890996805,0.0004717884197941064,28853.193439337632,2942.206914628098,19292.710918370074,1967.3090115758262,0.6686508014765165,0.6686508014765165,30783.876109995268,30484.863174865135,1.0122757091550472,0.8,4366.849832092452,4324.433322199387,1.0122757091550472,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1622.8570117290337,2034.6934298245008,8.71868723360805,4.673578936080112,-1.1904367860247813,5.864015722104893,2.400878413956252,3.5,0.6859652611303577,0.6,0.0002529962557956357,1.0004488787255346,0.0002528827421126465,198.2869330374867,0.0,2.2612224645931194e-05,64.08304464656901,0.05351477685662939,8.499581097212487e-05,0.00016800044482351083,0.0005730997051269565,0.09046519748680885,0.09046519748680885,0.09046519748680885,0.09095074321234639,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492144.858316075,594.2073613373915,0.0,0.09046519748680885,0.09046521062824378,0.09046521062824378,0.3633552851720792,0.3633552851720792,0.5,8.945302215514124,2.6960319182044827,2.6960319182044827,-1.3642420526593924e-12,0.016646413013177153,2.7137394800838024,-1.3642420526593924e-12,27594.060261221297,20876.31337032624,0.7565509813597205,0.603060194713815,0.4338717215857572,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446862066525631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.83626003017,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99909653464607,260.99909653464607,-12.150903465353906,245.647143052359,276.35105001692983,105307.10318275787,105422.73277925888,-115.62959650096414,0.0,nan,276.35105001692983,3.2010500169298552,270.21026862401226,-2.9397313759877193,264.06948723109883,-9.080512768901144,257.92870583819865,-15.221294161801325,251.78792444527784,-21.36207555472214,245.647143052359,-27.502856947640964,1.0,1.0,25732.562594343566,25732.562594343566,275.8632398994664,2.71323989946643,275.8632398994664,275.8632398994664,86703.83438289571,86632.00284568631,71.83153720940754,0.0,8648.866644398773,8648.866644398773,0.9197609667533988,3428.3552299975086,275.8632398994664,2.71323989946643,1.0,0.002,0.16480617990331833,0.004623045233984724,0.00025415367873031703,0.0017458463210987768,0.1270768393651585,0.1270768393651585,0.0,-1.7090625789584202e-13,1.0,1.0054276376052331,2.7137394800851666,0.09046521062824378,0.0,0.0004879813695916191,628.0889316811091,0.0,1599234.4889996962,265.86331345876454,0.016646413014541395,1.0,1287116.6212897492,2558.417332629231,,,,,,,,,,,,,,,,,,,3.0,14269.082924849328,1575.9537616823268,0.3633552851720792,6.175450102142607,2.400878413956252
1908.0,-29.232930525994856,4.684243853688975,34.953000536773686,30.21299714399504,4.922083920689268,-25.817429081335323,-39.33904861388726,1.5065824778996413,-7.284168422480207,-7.300741786073933,39.93535510466495,36279.82770159969,14170.209792422738,14170.209792422738,50450.03749402243,86717.27856455602,86632.5373048319,14170.209792422738,100802.74709725464,100802.74709725464,100802.74709725464,128400.18171780459,124444.59174922406,3955.58996858054,0.0,98428.32226717148,47991.96562347035,56040.39627077903,27597.434620549942,83637.83089132897,20878.98835275657,1576.0389458890145,0.0,0.8749179150480342,2.648069756384782,0.0014947306463915918,1.0,1.0,-4.593224625185542,323952.6305164146,1551747.8150426704,4.7900454229034075,1551747.8150426704,4.7900454229034075,0.7565554059582552,0.09048068968357706,3.4111804525956155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4111804525956155,1.2846503407720244,1.284975223585707,2.6553376777572253,5626.341907380473,14269.021853874412,6454.46663967021,0.00047181901913436873,28854.62192194376,2942.35257931544,19292.832718881782,1967.3214317714799,0.6686219202965783,0.6686219202965783,30783.02218442633,30484.863174865135,1.0122406094038623,0.8,4366.728698395252,4324.433322199387,1.0122406094038623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1623.9550395348842,2034.6934298245008,8.725740212907136,4.684243853688975,-1.181869845402189,5.866113699091164,2.403586421863251,3.5,0.6867389776752146,0.6,0.0002528827421126465,1.0004465716656654,0.0002527698622542296,198.29047821149018,0.0,2.2508280057718317e-05,63.78846568357371,0.05353728513668711,8.496207677505558e-05,0.00016792066533759093,0.0005728076911864404,0.09048067272435223,0.09048067272435223,0.09048067272435223,0.09096521794759795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492084.38322115556,594.227190656233,0.0,0.09048067272435223,0.09048068968357706,0.09048068968357706,0.36340350710931774,0.36340350710931774,0.5,8.95983887671429,2.697340903504312,2.697340903504312,3.376499080331996e-11,0.016573363593749946,2.7075171608884148,3.376499080331996e-11,27597.434620549942,20878.98835275657,0.7565554059582552,0.6031963880026062,0.43377293881208184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468879049606083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.541681067174,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99827474605013,260.99827474605013,-12.151725253949849,245.64308435127168,276.3534651408326,105323.16553251634,105441.46647580083,-118.30094328446387,0.0,nan,276.3534651408326,3.203465140832634,270.2113889828947,-2.938611017105302,264.0693128249996,-9.080687175000378,257.92723666711106,-15.222763332888917,251.78516050919094,-21.364839490809032,245.64308435127168,-27.506915648728295,1.0,1.0,25732.562594343566,25732.562594343566,275.8658928629222,2.715892862922203,275.8658928629222,275.8658928629222,86703.37553525071,86632.5373048319,70.8382304188126,0.0,8648.866644398773,8648.866644398773,0.9197679855128645,3428.2363548585936,275.8658928629222,2.715892862922203,1.0,0.002,0.16431920720548426,0.004625479761990749,0.00025340404407718254,0.0017465959631661177,0.12670202203859127,0.12670202203859127,0.0,7.2433001437055555e-12,1.0,1.0054153790284073,2.7075171608546498,0.09048068968357706,0.0,0.0004869689417028422,626.781530755212,0.0,1599237.36709902,265.86583157751977,0.016573363559984955,1.0,1287107.8154665686,2558.521497732733,,,,,,,,,,,,,,,,,,,3.0,14269.021853874412,1576.0389458890145,0.36340350710931774,6.175450102142607,2.403586421863251
1909.0,-29.237225322728296,4.694736075700682,34.954086564179335,30.216247646044962,4.9245584334386985,-25.821046947122255,-39.34256614940239,1.5083800593884464,-7.281696293995253,-7.298182105051634,39.93734036800829,36275.119918575525,14190.933251130482,14190.933251130482,50466.05316970601,86716.87761605665,86633.0599896327,14190.933251130482,100823.99324076319,100823.99324076319,100823.99324076319,128424.73825255557,124462.11747132949,3962.620781226089,0.0,98429.82884421357,47989.159317649115,56045.18836284939,27600.745011792395,83645.93337464178,20881.61485062541,1576.121877409022,0.0,0.8749244469757517,2.6483250846841475,0.0014947306463915918,1.0,1.0,-4.598124097193079,323985.58574543364,1551833.299687646,4.789822041363821,1551833.299687646,4.789822041363821,0.756559826254826,0.09049614934300303,3.411060736119748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.411060736119748,1.2846421660662606,1.2849669017948184,2.6552613842381136,5626.180250568446,14268.961087993903,6454.508718186373,0.0004718502858320238,28856.076293787257,2942.5008839702914,19292.95849438249,1967.3342573032064,0.6685925798767133,0.6685925798767133,30782.157909336274,30484.863174865135,1.012205084493887,0.8,4366.606096565696,4324.433322199387,1.012205084493887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1625.0384744875487,2034.6934298245008,8.732675240569643,4.694736075700682,-1.1734301756120376,5.8681662513127195,2.4062596369020586,3.5,0.6875027534005882,0.6,0.0002527698622542296,1.0004443164037544,0.00025265760233697803,198.2940054716159,0.0,2.238300110593108e-05,63.43342513420868,0.05355966813779304,8.492845308421091e-05,0.00016784140917001873,0.0005725172407148599,0.0904961277089666,0.0904961277089666,0.0904961277089666,0.09097945515976556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492023.9669175226,594.2469986476933,0.0,0.0904961277089666,0.09049614934300303,0.09049614934300303,0.36345174745770614,0.36345174745770614,0.5,8.974338988830663,2.696908340473101,2.696908340473101,7.844391802791506e-12,0.016485811056384136,2.7000580078585585,7.844391802791506e-12,27600.745011792395,20881.61485062541,0.756559826254826,0.6033294283856406,0.43367463850397703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446913610588899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35417.18664051781,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99743689321036,260.99743689321036,-12.152563106789614,245.63904426287993,276.35582952354355,105339.19621823297,105459.80969863948,-120.61348040650884,0.0,nan,276.35582952354355,3.2058295235435708,270.2124724713755,-2.9375275286244573,264.0691154192719,-9.080884580728082,257.9257583671728,-15.224241632827159,251.7824013150184,-21.367598684981573,245.63904426287993,-27.510955737120042,1.0,1.0,25732.562594343566,25732.562594343566,275.8685129778513,2.718512977851333,275.8685129778513,275.8685129778513,86702.98993629991,86633.0599896327,69.92994666720915,0.0,8648.866644398773,8648.866644398773,0.9197750891600986,3428.1160398003467,275.8685129778513,2.718512977851333,1.0,0.002,0.16383346748613428,0.0046279042396372505,0.00025265628664338744,0.001747343715121439,0.12632814332169373,0.12632814332169373,0.0,1.7648265661363016e-12,1.0,1.0054006595804954,2.700058007850714,0.09049614934300303,0.0,0.000485735978270488,625.1903484958267,0.0,1599240.1702555104,265.8683037060047,0.016485811048539745,1.0,1287099.1165239192,2558.639322881784,,,,,,,,,,,,,,,,,,,3.0,14268.961087993903,1576.121877409022,0.36345174745770614,6.175450102142607,2.4062596369020586
1910.0,-29.241498412951724,4.70505801535321,34.95516543257913,30.219442129042022,4.926999828659705,-25.824648588743308,-39.346062241215236,1.5101500061802342,-7.279274378060734,-7.295662130455195,39.93930579348799,36270.44129801996,14211.367147850557,14211.367147850557,50481.80844587052,86716.45636405893,86633.62188463904,14211.367147850557,100844.9890324896,100844.9890324896,100844.9890324896,128449.00821536544,124479.37403328283,3969.6341820826033,0.0,98431.30403236626,47986.37115945396,56049.92541434699,27604.019182875832,83653.94459722281,20884.2121528924,1576.20409312643,0.0,0.8749308345546211,2.6485766237182102,0.0014947306463915918,1.0,1.0,-4.603970335139593,324018.03234142164,1551917.933629599,4.7896035983402445,1551917.933629599,4.7896035983402445,0.7565641805468651,0.09051158429551288,3.4109433090804155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4109433090804155,1.2846341194399635,1.284958708914043,2.6551866071931958,5626.021806983265,14268.900617881809,6454.549574064738,0.00047188085850953445,28857.502196043,2942.6462855351215,19293.080615337,1967.3467101749325,0.6685637753492922,0.6685637753492922,30781.310156595187,30484.863174865135,1.012170238955955,0.8,4366.48583851561,4324.433322199387,1.012170238955955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1626.1075270045005,2034.6934298245008,8.73950025557641,4.70505801535321,-1.165120263578003,5.870178278931213,2.408898530298405,3.5,0.6882567229424014,0.6,0.00025265760233697803,1.000442085734927,0.0002525459553726943,198.2975150132352,0.0,2.226046864573109e-05,63.0861681420019,0.05358192860643877,8.489504655809426e-05,0.00016776255577888376,0.0005722285671482135,0.09051156619205512,0.09051156619205512,0.09051156619205512,0.09099350697943892,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491963.6570468487,594.2667700104175,0.0,0.09051156619205512,0.09051158429551288,0.09051158429551288,0.36349997970606523,0.36349997970606523,0.5,8.988797506333157,2.6949042327076427,2.6949042327076427,4.382627594168298e-11,0.016387752394450672,2.6916917953155917,4.382627594168298e-11,27604.019182875832,20884.2121528924,0.7565641805468651,0.6034599885149521,0.4335771788485882,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469391863917214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.8393835256,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9965848595309,260.9965848595309,-12.153415140469065,245.63502285129312,276.35814686776484,105355.26261432453,105477.91750519314,-122.65489086859786,0.0,nan,276.35814686776484,3.2081468677648672,270.213522064445,-2.93647793555499,264.0688972611789,-9.081102738821073,257.9242724579141,-15.225727542085849,251.77964765458958,-21.370352345410396,245.63502285129312,-27.514977148706862,1.0,1.0,25732.562594343566,25732.562594343566,275.8710979199203,2.7210979199203393,275.8710979199203,275.8710979199203,86702.58383072284,86633.62188463904,68.96194608380029,0.0,8648.866644398773,8648.866644398773,0.9197820568317958,3427.9980256258177,275.8710979199203,2.7210979199203393,1.0,0.002,0.16334912281066352,0.004630316626281019,0.000251910652295646,0.00174808934900037,0.12595532614782298,0.12595532614782298,0.0,1.2960158120300935e-12,1.0,1.0053841341356429,2.6916917952717654,0.09051158429551288,0.0,0.00048434088484692277,623.3905770272165,0.0,1599242.8990966517,265.87072562193924,0.016387752350624396,1.0,1287090.5523993515,2558.766969410982,,,,,,,,,,,,,,,,,,,3.0,14268.900617881809,1576.20409312643,0.36349997970606523,6.175450102142607,2.408898530298405
1911.0,-29.24574995244456,4.715212051440675,34.95623693317877,30.222589044738584,4.929406600504826,-25.828234297146075,-39.34954816997049,1.511890946671963,-7.276903366087026,-7.29318176283542,39.94125090484005,36265.824346609865,14231.515562609762,14231.515562609762,50497.33990921963,86716.03224669078,86634.21168154001,14231.515562609762,100865.72724414978,100865.72724414978,100865.72724414978,128472.98296994055,124496.35450728855,3976.628462652011,0.0,98432.76256412524,47983.63092510655,56054.59071002077,27607.255725790776,83661.84643581155,20886.779242585482,1576.2855266749725,0.0,0.8749370802149548,2.6488243926576813,0.0014947306463915918,1.0,1.0,-4.61083804656613,324049.9714620283,1552001.6962511514,4.789390010586724,1552001.6962511514,4.789390010586724,0.756568470623938,0.0905270054898856,3.410827515955172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410827515955172,1.2846262073178052,1.2849506513606397,2.655112823111948,5625.865467368948,14268.840439463575,6454.5896684649,0.00047191098388588365,28858.909488584915,2942.7897894372613,19293.200460182197,1967.3589309481015,0.6685353259038975,0.6685353259038975,30780.474194017308,30484.863174865135,1.012135878269005,0.8,4366.367252960309,4324.433322199387,1.012135878269005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1627.1623942950953,2034.6934298245008,8.746217103164438,4.715212051440675,-1.1569385611029244,5.872150612543599,2.4115035422197524,3.5,0.6890010120627864,0.6,0.0002525459553726943,1.000439870957835,0.0002524349165841454,198.3010069626554,0.0,2.2139315576239832e-05,62.742820343063684,0.05360406792201501,8.48617492367657e-05,0.00016768420613592856,0.0005719419042795243,0.09052698170079614,0.09052698170079614,0.09052698170079614,0.09100737044388396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491903.4752787758,594.2864976575498,0.0,0.09052698170079614,0.0905270054898856,0.0905270054898856,0.36354818327613553,0.36354818327613553,0.5,9.003209462659074,2.6914464581643642,2.6914464581643642,-3.6493474908638746e-11,0.0162783967484188,2.6823437162693153,-3.6493474908638746e-11,27607.255725790776,20886.779242585482,0.756568470623938,0.6035886375991361,0.4334810417366815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469646337846709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.49603572666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9957200348972,260.9957200348972,-12.154279965102774,245.63102012836782,276.3604199414234,105371.30483156194,105495.80104660963,-124.49621504768606,0.0,nan,276.3604199414234,3.2104199414234245,270.2145399787844,-2.93546002121559,264.0686600161925,-9.081339983807482,257.9227800536286,-15.22721994637135,251.77690009098671,-21.373099909013263,245.63102012836782,-27.518979871632155,1.0,1.0,25732.562594343566,25732.562594343566,275.87364648108786,2.723646481087883,275.87364648108786,275.87364648108786,86702.17469000228,86634.21168154001,67.96300846227678,0.0,8648.866644398773,8648.866644398773,0.919788927430428,3427.881653534948,275.87364648108786,2.723646481087883,1.0,0.002,0.16286634869017316,0.004632716197027079,0.0002511674119667841,0.0017488325891445238,0.12558370598339205,0.12558370598339205,0.0,1.11130809415938e-12,1.0,1.0053656536801305,2.682343716305809,0.0905270054898856,0.0,0.00048277029279166346,621.3650132523435,0.0,1599245.5516948295,265.87309663391295,0.016278396784912275,1.0,1287082.1227612067,2558.905299142083,,,,,,,,,,,,,,,,,,,3.0,14268.840439463575,1576.2855266749725,0.36354818327613553,6.175450102142607,2.4115035422197524
1912.0,-29.24998008265858,4.725200529232135,34.957300858215,30.225660977326356,4.93177795828359,-25.831804278534065,-39.35301265502346,1.5136021557510286,-7.274581469711563,-7.290740948652692,39.94317524267618,36261.24829765523,14251.38258100542,14251.38258100542,50512.630878660646,86715.56060266528,86634.82346239201,14251.38258100542,100886.20604339744,100886.20604339744,100886.20604339744,128496.65923307583,124513.05903086535,3983.6002022104817,0.0,98434.16587938546,47980.92394876843,56059.15770068558,27610.453189678385,83669.61089036397,20889.315071885874,1576.3661101266673,0.0,0.8749431860669714,2.649068373731268,0.0014947306463915918,1.0,1.0,-4.618588473479292,324081.40368139936,1552084.5676633483,4.789181205809589,1552084.5676633483,4.789181205809589,0.7565726983320551,0.09054238432202814,3.4107151964358144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4107151964358144,1.2846184330959793,1.2849427325254628,2.655041457108677,5625.714251371703,14268.78055034197,6454.627741884248,0.0004719399896893342,28860.27129507876,2942.9286550533325,19293.314264180503,1967.3705357263188,0.6685077235386345,0.6685077235386345,30779.6633035373,30484.863174865135,1.0121025483469144,0.8,4366.252224009964,4324.433322199387,1.0121025483469144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1628.2032703929071,2034.6934298245008,8.752827635315077,4.725200529232135,-1.1488835629026104,5.874084092134745,2.4140751064650594,3.5,0.6897357447043027,0.6,0.0002524349165841454,1.0004376705929703,0.0002523244815786719,198.30448143443883,0.0,2.2019103581156917e-05,62.402139548998704,0.05362608702559617,8.482866870405378e-05,0.0001676062478800916,0.0005716571766622165,0.09054236788146879,0.09054236788146879,0.09054236788146879,0.09102104119688004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491843.44307485485,594.3061745722597,0.0,0.09054236788146879,0.09054238432202814,0.09054238432202814,0.3635963378582264,0.3635963378582264,0.5,9.017569950783539,2.6866570845881483,2.6866570845881483,1.0800249583553523e-11,0.016159478941119687,2.672152475173391,1.0800249583553523e-11,27610.453189678385,20889.315071885874,0.7565726983320551,0.603715379349016,0.4333861232505307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469899536825825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35416.1553549326,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99484347179964,260.99484347179964,-12.155156528200337,245.62703607219964,276.36265087139134,105387.35350324323,105513.53953511738,-126.18603187416556,0.0,nan,276.36265087139134,3.212650871391361,270.21552791153044,-2.9344720884695334,264.0684049517018,-9.081595048298198,257.9212819919275,-15.228718008072462,251.77415903204712,-21.375840967952854,245.62703607219964,-27.522963927800333,1.0,1.0,25732.562594343566,25732.562594343566,275.8761580306487,2.726158030648719,275.8761580306487,275.8761580306487,86701.71454859774,86634.82346239201,66.8910862057237,0.0,8648.866644398773,8648.866644398773,0.9197955918056745,3427.7687724179937,275.8761580306487,2.726158030648719,1.0,0.002,0.16238529624030368,0.004635102315086043,0.00025042679894799716,0.0017495731961972326,0.12521339947399857,0.12521339947399857,0.0,-4.854770231654815e-12,1.0,1.0053454936594084,2.6721524751625907,0.09054238432202814,0.0,0.00048104858497037496,619.1450434387118,0.0,1599248.1326105671,265.8754185302884,0.016159478930319437,1.0,1287073.8274322986,2559.052748691396,,,,,,,,,,,,,,,,,,,3.0,14268.78055034197,1576.3661101266673,0.3635963378582264,6.175450102142607,2.4140751064650594
1913.0,-29.25419027329724,4.735025856584863,34.95835710502276,30.22877436541023,4.934168078758096,-25.835354438127492,-39.35646271621806,1.5153322439197385,-7.272297256304171,-7.2883297519193615,39.945081497385814,36256.67638710688,14270.960624510997,14270.960624510997,50527.63701161788,86715.12151448363,86635.508928432,14270.960624510997,100906.46955294299,100906.46955294299,100906.46955294299,128520.08527383406,124529.53673749247,3990.548536341597,0.0,98435.59510109843,47978.21483487271,56063.7558513619,27613.615720891074,83677.37157225297,20891.823316896007,1576.4458039841031,0.0,0.8749491969726073,2.6493095339432706,0.0014947306463915918,1.0,1.0,-4.627092522749479,324112.4568483082,1552166.6636233986,4.788975649738285,1552166.6636233986,4.788975649738285,0.7565768832326548,0.09055773724054024,3.410601097879288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410601097879288,1.2846105694269483,1.2849347249979026,2.6549688902222894,5625.560490847235,14268.7209484016,6454.666990280617,0.0004719695827220917,28861.655841929358,2943.0698395404506,19293.431580263754,1967.382498637532,0.6684797187635655,0.6684797187635655,30778.839563834717,30484.863174865135,1.012068690509724,0.8,4366.135372331863,4324.433322199387,1.012068690509724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1629.230346263137,2034.6934298245008,8.759326547804246,4.735025856584863,-1.140948905200724,5.875974761785587,2.416613650684551,3.5,0.6904610430527288,0.6,0.0002523244815786719,1.0004356221079174,0.000252214611318042,198.30793963419663,0.0,2.1899756492627873e-05,62.06390990010739,0.0536479867820888,8.479573774199628e-05,0.00016752874383667564,0.000571373717655704,0.09055771851977491,0.09055771851977491,0.09055771851977491,0.09103455480958939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491783.59104797215,594.3257909093602,0.0,0.09055771851977491,0.09055773724054024,0.09055773724054024,0.3636444233340651,0.3636444233340651,0.5,9.031875327172965,2.6806538368244333,2.6806538368244333,-1.0857093002414331e-11,0.0160324956152067,2.661237229169899,-1.0857093002414331e-11,27613.615720891074,20891.823316896007,0.7565768832326548,0.6038387208181932,0.433291291371411,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470151469151449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.817125283706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9939608228846,260.9939608228846,-12.15603917711536,245.62307090349725,276.36485074226283,105403.7490545438,105530.81117260692,-127.06211806312291,0.0,nan,276.36485074226283,3.214850742262854,270.21649477450046,-2.933505225499516,264.0681388067365,-9.081861193263478,257.91978283905013,-15.230217160949849,251.77142687126045,-21.378573128739532,245.62307090349725,-27.526929096502727,1.0,1.0,25732.562594343566,25732.562594343566,275.8786484823952,2.728648482395215,275.8786484823952,275.8786484823952,86701.4162046772,86635.508928432,65.90727624519786,0.0,8648.866644398773,8648.866644398773,0.9198023616208916,3427.6541033686844,275.8786484823952,2.728648482395215,1.0,0.002,0.161906095371575,0.004637476180147577,0.0002496890188818141,0.0017503109753996748,0.12484450944090705,0.12484450944090705,0.0,-5.718511168067986e-12,1.0,1.0053238911161557,2.661237229180756,0.09055773724054024,0.0,0.00047919696740526856,616.7579480173134,0.0,1599250.6574846623,265.8777027436958,0.016032495626063792,1.0,1287065.6326497705,2559.2081033562267,,,,,,,,,,,,,,,,,,,3.0,14268.7209484016,1576.4458039841031,0.3636444233340651,6.175450102142607,2.416613650684551
1914.0,-29.25837796404238,4.744690108829795,34.95940561332097,30.23171550538393,4.936424779851212,-25.838897689666695,-39.35990397641433,1.5169445068531051,-7.270081191244628,-7.285978520141631,39.94697065274125,36252.21213961135,14290.289648411292,14290.289648411292,50542.501788022644,86714.68127659232,86636.21880537199,14290.289648411292,100926.50845378327,100926.50845378327,100926.50845378327,128543.2814737085,124545.80969755133,3997.471776157161,0.0,98436.98742372199,47975.5770035984,56068.23380013732,27616.773019925222,83685.00682006254,20894.323062758638,1576.5267794872518,0.0,0.8749549402589554,2.6495448591707147,0.0014947306463915918,1.0,1.0,-4.6363979483791695,324142.73999730893,1552248.0264110605,4.7887792471426245,1552248.0264110605,4.7887792471426245,0.756580902760927,0.09057306452975893,3.410492192223212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410492192223212,1.284603255753442,1.284927268331839,2.6548992281845805,5625.412885348545,14268.66160491305,6454.703775595451,0.0004719978243882717,28862.98571454974,2943.2054488076706,19293.541534031465,1967.3937108014934,0.6684527278238457,0.6684527278238457,30778.05330937147,30484.863174865135,1.012036373624351,0.8,4366.023838126146,4324.433322199387,1.012036373624351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1630.2438215213426,2034.6934298245008,8.765737652098936,4.744690108829795,-1.1331480646925325,5.877838173522328,2.419119625318011,3.5,0.691177035805146,0.6,0.000252214611318042,1.0004333084320214,0.00025210537193462484,198.31137945733232,0.0,2.1788145012592695e-05,61.7476029656877,0.05366977492710139,8.476290255689765e-05,0.00016745170876114433,0.000571092745304318,0.09057304524367588,0.09057304524367588,0.09057304524367588,0.09104791509561831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491723.9426456649,594.3453390783586,0.0,0.09057304524367588,0.09057306452975893,0.09057306452975893,0.3636924246046435,0.3636924246046435,0.5,9.046121719849738,2.673542769753965,2.673542769753965,4.3371528590796515e-11,0.015897328896983254,2.649580571762442,4.3371528590796515e-11,27616.773019925222,20894.323062758638,0.756580902760927,0.6039612555292957,0.43319841291953254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470402222232341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.50081834929,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.99306311106926,260.99306311106926,-12.156936888930716,245.61912386160873,276.3670023605205,105419.17672873795,105548.40723200755,-129.2305032695938,0.0,nan,276.3670023605205,3.217002360520496,270.21742666073845,-2.9325733392615234,264.0678509609511,-9.082149039048886,257.9182752612021,-15.23172473879788,251.76869956139473,-21.38130043860525,245.61912386160873,-27.53087613839125,1.0,1.0,25732.562594343566,25732.562594343566,275.8810817916253,2.7310817916253427,275.8810817916253,275.8810817916253,86700.85778433688,86636.21880537199,64.63897896489652,0.0,8648.866644398773,8648.866644398773,0.9198088232149548,3427.544653184328,275.8810817916253,2.7310817916253427,1.0,0.002,0.16142887924943858,0.004639831989226737,0.0002489542618463066,0.0017510457329664865,0.1244771309231533,0.1244771309231533,0.0,-5.187207000739713e-12,1.0,1.00530080990184,2.6495805717190706,0.09057306452975893,0.0,0.0004772121257651862,614.1995131109053,0.0,1599253.0900967098,265.87991880875535,0.015897328853611725,1.0,1287057.6415594355,2559.371178159302,,,,,,,,,,,,,,,,,,,3.0,14268.66160491305,1576.5267794872518,0.3636924246046435,6.175450102142607,2.419119625318011
1915.0,-29.262545214499426,4.754195707120854,34.960445711051776,30.23467913679781,4.938686257990424,-25.842422067232643,-39.36332714566959,1.5185631119810994,-7.267903562632512,-7.283648936768726,39.948824943975694,36247.74734647916,14309.328111992481,14309.328111992481,50557.07545847164,86714.2716046006,86636.77898516279,14309.328111992481,100946.10709715527,100946.10709715527,100946.10709715527,128565.9243514881,124561.56010915985,4004.364242328251,0.0,98438.40075446975,47972.92959226819,56072.74573577951,27619.817254332833,83692.56299011235,20896.73977715748,1576.6029197042767,0.0,0.8749606981919248,2.649778265794629,0.0014947306463915918,1.0,1.0,-4.647219088007432,324172.74651596573,1552327.8907921691,4.788582345295075,1552327.8907921691,4.788582345295075,0.7565850123023288,0.09058832178334325,3.410382104314675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.410382104314675,1.284595911201583,1.2849197815917095,2.6548287088386244,5625.2634633165535,14268.602571832678,6454.741442252649,0.0004720264930835707,28864.33183833845,2943.3427152328727,19293.654122190484,1967.4051915986076,0.6684254543028808,0.6684254543028808,30777.258514423647,30484.863174865135,1.0120037059149833,0.8,4365.911092409134,4324.433322199387,1.0120037059149833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1631.243856294316,2034.6934298245008,8.77203494546724,4.754195707120854,-1.1254608512288353,5.879656558349689,2.421593384506207,3.5,0.6918838241446306,0.6,0.00025210537193462484,1.0004312076913138,0.0002519967090155116,198.31480259403898,0.0,2.166341281652348e-05,61.39411192202754,0.053691438339917914,8.473025164833646e-05,0.00016737512028628838,0.000570813114931874,0.09058829873504705,0.09058829873504705,0.09058829873504705,0.09106093269537505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491664.450926831,594.3648335227134,0.0,0.09058829873504705,0.09058832178334325,0.09058832178334325,0.36374032562030156,0.36374032562030156,0.5,9.060301029465602,2.665232008912028,2.665232008912028,5.3660187404602766e-11,0.015745374136201917,2.6364298487612814,5.3660187404602766e-11,27619.817254332833,20896.73977715748,0.7565850123023288,0.6040808603799669,0.4331059541187855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470651643455077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35415.147327305625,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9921553675575,260.9921553675575,-12.157844632442504,245.6151952247952,276.3691155103188,105434.88037778465,105565.55499879489,-130.67462101026393,0.0,nan,276.3691155103188,3.2191155103188294,270.2183314532058,-2.931668546794185,264.06754739611955,-9.082452603880427,257.916763339011,-15.23323666098895,251.7659792818944,-21.384020718105575,245.6151952247952,-27.534804775204776,1.0,1.0,25732.562594343566,25732.562594343566,275.883476144154,2.7334761441539968,275.883476144154,275.883476144154,86700.46951284427,86636.77898516279,63.69052768147958,0.0,8648.866644398773,8648.866644398773,0.9198153548447134,3427.4340148362485,275.883476144154,2.7334761441539968,1.0,0.002,0.1609539155795884,0.004642175254207231,0.0002482229604782671,0.0017517770385809595,0.12411148023913356,0.12411148023913356,0.0,-9.40773500768266e-13,1.0,1.0052747545228347,2.636429848707621,0.09058832178334325,0.0,0.0004749598556415485,611.2969510867117,0.0,1599255.4535070048,265.88209643736747,0.01574537408254173,1.0,1287049.72394142,2559.5510484966785,,,,,,,,,,,,,,,,,,,3.0,14268.602571832678,1576.6029197042767,0.36374032562030156,6.175450102142607,2.421593384506207
1916.0,-29.266691903800094,4.763544803853139,34.96147742251866,30.237550322804623,4.940909804044208,-25.845931732991883,-39.3667365546338,1.5201496343345988,-7.265776520112695,-7.281364724809513,39.95066311729542,36243.35867349952,14328.10829558321,14328.10829558321,50571.46696908273,86713.79032630648,86637.40342551049,14328.10829558321,100965.5117210937,100965.5117210937,100965.5117210937,128588.3628858347,124577.13676392936,4011.2261219053307,0.0,98439.73787438293,47970.35367395106,56077.09355603541,27622.85116474099,83699.9447207764,20899.14534089278,1576.679753553843,0.0,0.8749662659476768,2.6500072474563856,0.0014947306463915918,1.0,1.0,-4.658595342321746,324202.17074285453,1552407.0640406853,4.788391948405548,1552407.0640406853,4.788391948405548,0.7565890000366566,0.09060353610776484,3.4102765465942677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4102765465942677,1.284588715592225,1.2849124445737785,2.6547614074455352,5625.120859740544,14268.54380864972,6454.776374982246,0.00047205366387639364,28865.617356660267,2943.4738016203564,19293.758538456947,1967.4158390945886,0.6683993035750967,0.6683993035750967,30776.496420979453,30484.863174865135,1.0119723825028342,0.8,4365.802985567197,4324.433322199387,1.0119723825028342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1632.2306537622562,2034.6934298245008,8.778237476766677,4.763544803853139,-1.117897452523203,5.881442256376342,2.424035390172059,3.5,0.6925815400491597,0.6,0.0002519967090155116,1.0004290942296516,0.00025188862505998345,198.31820894351762,0.0,2.1549465353232707e-05,61.07118481106149,0.053712987805271145,8.469774354352173e-05,0.00016729896547198987,0.0005705357382186113,0.09060350929375752,0.09060350929375752,0.09060350929375752,0.09107381943007789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491605.219353789,594.3842414321797,0.0,0.09060350929375752,0.09060353610776484,0.09060353610776484,0.3637880933447599,0.3637880933447599,0.5,9.074410628179919,2.6558685898242516,2.6558685898242516,1.2846612662542611e-11,0.01558820469682587,2.6227693824877747,1.2846612662542611e-11,27622.85116474099,20899.14534089278,0.7565890000366566,0.6041995265085239,0.4330153238978546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470899855365595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.82440019466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9912378371109,260.9912378371109,-12.158762162889104,245.61128485329957,276.3711908209198,105450.56010443346,105582.6436070412,-132.08350260773528,0.0,nan,276.3711908209198,3.221190820919844,270.2192096273926,-2.930790372607362,264.0672284338804,-9.082771566119561,257.91524724035344,-15.23475275964654,251.7632660468194,-21.386733953180567,245.61128485329957,-27.53871514670041,1.0,1.0,25732.562594343566,25732.562594343566,275.88583255520854,2.7358325552085603,275.88583255520854,275.88583255520854,86699.99911347826,86637.40342551049,62.595687967768754,0.0,8648.866644398773,8648.866644398773,0.919821617590073,3427.327929327239,275.88583255520854,2.7358325552085603,1.0,0.002,0.1604812964061296,0.004644501470028616,0.0002474952448569006,0.0017525047542082894,0.1237476224284503,0.1237476224284503,0.0,-9.348099551387268e-13,1.0,1.0052476810115694,2.622769382474928,0.09060353610776484,0.0,0.0004726152825478122,608.2756997786759,0.0,1599257.7496253343,265.8842234798873,0.015588204683979257,1.0,1287041.9604282253,2559.7362218931435,,,,,,,,,,,,,,,,,,,3.0,14268.54380864972,1576.679753553843,0.3637880933447599,6.175450102142607,2.424035390172059
1917.0,-29.270813318839778,4.7727399088194895,34.96250090452064,30.24045304572212,4.943118694433966,-25.84942011751461,-39.37012378647921,1.5217254932819932,-7.263653618090018,-7.279086368926267,39.95248893911581,36238.95609074774,14346.587395594042,14346.587395594042,50585.54348634178,86713.39721920737,86638.22328777402,14346.587395594042,100984.81068336806,100984.81068336806,100984.81068336806,128610.66973022143,124592.61474300022,4018.0549872212137,0.0,98441.13989623946,47967.73939000489,56081.55611803841,27625.859046853362,83707.41516489178,20901.53134140595,1576.7555642413374,0.0,0.8749718487735291,2.6502356408693113,0.0014947306463915918,1.0,1.0,-4.669891580664,324231.5216276313,1552485.7083105128,4.788201037693951,1552485.7083105128,4.788201037693951,0.7565929915865068,0.090618660792451,3.41016823772009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.41016823772009,1.2845815687412405,1.2849051570718317,2.654691862862168,5624.97350311351,14268.485318466914,6454.8133972090345,0.00047208191234698004,28866.94527483298,2943.6092115893784,19293.869200370344,1967.4271234693138,0.6683723898278661,0.6683723898278661,30775.714460169012,30484.863174865135,1.0119402427077322,0.8,4365.692060438029,4324.433322199387,1.0119402427077322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1633.2043854415635,2034.6934298245008,8.784318437716667,4.7727399088194895,-1.1104370417031753,5.883176950522665,2.4264460271981667,3.5,0.6932702934851905,0.6,0.00025188862505998345,1.000426492722696,0.000251781242192477,198.32159463244537,0.0,2.143501647587365e-05,60.746836692625926,0.05373442282174702,8.466545830951996e-05,0.0001672231667504635,0.0005702591318634008,0.09061866079699182,0.09061866079699182,0.09061866079699182,0.09108662933312275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491546.2701982254,594.4035557413358,0.0,0.09061866079699182,0.090618660792451,0.090618660792451,0.3638357166027427,0.3638357166027427,0.5,9.088449676668075,2.645665191000319,2.645665191000319,1.4836132322670892e-11,0.01543275083622575,2.6091947882622435,1.4836132322670892e-11,27625.859046853362,20901.53134140595,0.7565929915865068,0.6043137682210759,0.4329240846747223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471146850645653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.500052076226,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9903132645075,260.9903132645075,-12.159686735492471,245.60739365848676,276.3732328705266,105466.22787437268,105599.32513430521,-133.0972599325091,0.0,nan,276.3732328705266,3.2232328705266013,270.22006502811604,-2.929934971883938,264.06689718571783,-9.083102814282142,257.91372934330707,-15.23627065669291,251.760561500891,-21.38943849910899,245.60739365848676,-27.54260634151322,1.0,1.0,25732.562594343566,25732.562594343566,275.8882057052767,2.738205705276698,275.8882057052767,275.8882057052767,86699.5206791916,86638.22328777402,61.29739141758182,0.0,8648.866644398773,8648.866644398773,0.9198280434560554,3427.2190789086903,275.8882057052767,2.738205705276698,1.0,0.002,0.16001101206247154,0.004646817499326562,0.0002467711202869422,0.0017532288766604217,0.1233855601434711,0.1233855601434711,0.0,-3.052636268763287e-12,1.0,1.0052207754561866,2.6091947882474074,0.090618660792451,0.0,0.0004702843382469004,605.2720349109584,0.0,1599260.0431744338,265.88634638190996,0.015432750821389618,1.0,1287034.2167193098,2559.9204329118947,,,,,,,,,,,,,,,,,,,4.0,14268.485318466914,1576.7555642413374,0.3638357166027427,6.175450102142607,2.4264460271981667
