time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1918.0,-29.27491671467603,4.781783064928234,34.96351599793445,30.243298003356927,4.94531238255842,-25.852893804956324,-39.37349725803358,1.5232894730034805,-7.261589784176749,-7.276857334504022,39.95429380205265,36234.60685800737,14364.821259713777,14364.821259713777,50599.428117721145,86712.94179397899,86639.0189117753,14364.821259713777,101003.84017148908,101003.84017148908,101003.84017148908,128632.67840704847,124607.82648711494,4024.8519199335337,0.0,98442.4793882297,47965.18008727111,56085.8881121762,27628.838235559397,83714.7263477356,20903.892755159537,1576.8312795668019,0.0,0.87497723829251,2.650459273733445,0.0014947306463915918,1.0,1.0,-4.682152671128222,324260.2391509219,1552563.4527696264,4.788016738762133,1552563.4527696264,4.788016738762133,0.7565968781219113,0.09063375974273574,3.4100632145678014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4100632145678014,1.2845744760808901,1.2848979246763559,2.654624763346978,5624.831327292543,14268.427196388826,6454.848409390919,0.0004721090351538688,28868.22712484716,2943.7399239135852,19293.973854125015,1967.4377951823524,0.6683463369843903,0.6683463369843903,30774.956216639555,30484.863174865135,1.0119090779244113,0.8,4365.584499726134,4324.433322199387,1.0119090779244113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1634.1652673310946,2034.6934298245008,8.790311204676556,4.781783064928234,-1.1030994717793368,5.884882536707571,2.4288257918694374,3.5,0.6939502262484106,0.6,0.000251781242192477,1.0004246419239775,0.0002516743707034856,198.32496561917554,0.0,2.1296341520088662e-05,60.35383186793127,0.05375571916326711,8.463331553686656e-05,0.0001671479266556104,0.0005699849960795739,0.09063375976117574,0.09063375976117574,0.09063375976117574,0.09109925088584661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491487.5799410036,594.422783708481,0.0,0.09063375976117574,0.09063375974273574,0.09063375974273574,0.36388319136504454,0.36388319136504454,0.5,9.10241440849547,2.6346232498979134,2.6346232498979134,-8.691358743817545e-11,0.015267550327280333,2.5947046633758077,-8.691358743817545e-11,27628.838235559397,20903.892755159537,0.7565968781219113,0.6044268472853918,0.43283432245236597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447139234842929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35414.107047251535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9893831862227,260.9893831862227,-12.160616813777267,245.60352112788536,276.3752452445587,105482.00422823061,105615.89406112804,-133.889832897445,0.0,nan,276.3752452445587,3.225245244558721,270.2209004212223,-2.9290995787776524,264.06655559789465,-9.083444402105329,257.91221077455754,-15.237789225442441,251.75786595121752,-21.392134048782452,245.60352112788536,-27.54647887211462,1.0,1.0,25732.562594343566,25732.562594343566,275.8905267314053,2.740526731405339,275.8905267314053,275.8905267314053,86699.0894942772,86639.0189117753,60.07058250189584,0.0,8648.866644398773,8648.866644398773,0.9198342742811344,3427.1135306406404,275.8905267314053,2.740526731405339,1.0,0.002,0.15954322329549397,0.004649115180461318,0.0002460508128599698,0.0017539491867623717,0.1230254064299849,0.1230254064299849,0.0,-3.776584080183998e-13,1.0,1.005192044176215,2.5947046634627213,0.09063375974273574,0.0,0.0004677887647859533,602.0566024292742,0.0,1599262.253021439,265.8884102158232,0.01526755041419392,1.0,1287026.6405495182,2560.1145326928704,,,,,,,,,,,,,,,,,,,4.0,14268.427196388826,1576.8312795668019,0.36388319136504454,6.175450102142607,2.4288257918694374
1919.0,-29.279002741610697,4.790676051954813,34.964522309192326,30.246075277123623,4.947440990612122,-25.856358368382057,-39.37686161426825,1.5247966189320388,-7.2596126998607815,-7.274701376426435,39.95607055238249,36230.30549386741,14382.841505205122,14382.841505205122,50613.14699907253,86712.514289389,86639.64537488922,14382.841505205122,101022.48688009435,101022.48688009435,101022.48688009435,128654.26311168069,124622.65017803,4031.612933650689,0.0,98443.82340451224,47962.64543180686,56090.197747450424,27631.77623158633,83721.97397903676,20906.218932775217,1576.9068742879042,0.0,0.8749823301758062,2.650675834747705,0.0014947306463915918,1.0,1.0,-4.6957615868159905,324288.0171088261,1552639.9891527805,4.787842619025107,1552639.9891527805,4.787842619025107,0.7566006165349942,0.09064880830059084,3.4099596420980975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4099596420980975,1.2845676482393327,1.284890957824782,2.6545582451588996,5624.6903832339685,14268.369297914944,6454.882996981909,0.00047213589996660633,28869.4980987931,2943.8695271874803,19294.077238749083,1967.448337480086,0.6683204942712765,0.6683204942712765,30774.208442137784,30484.863174865135,1.0118783436195842,0.8,4365.47842409921,4324.433322199387,1.0118783436195842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1635.1134597331811,2034.6934298245008,8.796234548489451,4.790676051954813,-1.095895182906431,5.886571234861244,2.431175043810275,3.5,0.69462144108865,0.6,0.0002516743707034856,1.0004228582562704,0.0002515679931005896,198.32832243665283,0.0,2.1195284379882798e-05,60.06743593258785,0.05377691444764699,8.460127084938667e-05,0.00016707309985409895,0.000569712527782703,0.09064880223703443,0.09064880223703443,0.09064880223703443,0.0911115922837031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491429.1448794731,594.4419262004394,0.0,0.09064880223703443,0.09064880830059084,0.09064880830059084,0.36393050185814935,0.36393050185814935,0.5,9.116298411503735,2.622664542513803,2.622664542513803,-5.9117155615240335e-12,0.015088676565653714,2.5789397896104447,-5.9117155615240335e-12,27631.77623158633,20906.218932775217,0.7566006165349942,0.6045383857258981,0.43274547615108977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471636780749608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.820651316186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9884442659149,260.9884442659149,-12.161555734085084,245.5996662764523,276.3772222553746,105497.32985507612,105632.4925462567,-135.16269118059878,0.0,nan,276.3772222553746,3.2272222553746133,270.2217110595913,-2.928288940408663,264.0661998638113,-9.0838001361887,257.91068866802436,-15.239311331975614,251.75517747223503,-21.394822527764944,245.5996662764523,-27.55033372354768,1.0,1.0,25732.562594343566,25732.562594343566,275.89275512245473,2.742755122454753,275.89275512245473,275.89275512245473,86698.76561001361,86639.64537488922,59.120235124384635,0.0,8648.866644398773,8648.866644398773,0.9198404189415429,3427.009440308588,275.89275512245473,2.742755122454753,1.0,0.002,0.15907815517037974,0.004651389436237175,0.00024533465801797056,0.0017546653376081616,0.12266732900898528,0.12266732900898528,0.0,-4.373868021240179e-12,1.0,1.0051607711884327,2.5789397896163564,0.09064880830059084,0.0,0.00046506417018547607,598.5465686572799,0.0,1599264.340885933,265.8903873001392,0.01508867657156543,1.0,1287019.3126651072,2560.3223275074547,,,,,,,,,,,,,,,,,,,3.0,14268.369297914944,1576.9068742879042,0.36393050185814935,6.175450102142607,2.431175043810275
1920.0,-29.283068719864144,4.799421052482294,34.96551956945441,30.248762375582032,4.949508301495443,-25.85981101776961,-39.38021269915623,1.526250600210037,-7.257673979617664,-7.272575073440074,39.95782201010536,36226.06566007462,14400.599862665753,14400.599862665753,50626.665522740375,86712.06904070733,86640.2263156091,14400.599862665753,101040.82617827486,101040.82617827486,101040.82617827486,128675.47912717414,124637.14406566543,4038.3350615087074,0.0,98445.13267344303,47960.154627021926,56094.42005157901,27634.65294889928,83729.07300047828,20908.498537630676,1576.9803388301882,0.0,0.8749873550570383,2.65088957436014,0.0014947306463915918,1.0,1.0,-4.710257654900602,324315.4148147714,1552715.438807365,4.7876707917018955,1552715.438807365,4.7876707917018955,0.7566043465895412,0.0906637860418106,3.4098592635212372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4098592635212372,1.2845610680848376,1.2848842393585032,2.654493700797755,5624.553621477814,14268.311610618197,6454.915925917901,0.00047216184933110644,28870.73191747578,2943.9953416789403,19294.17566554237,1967.4583742197765,0.6682953421718896,0.6682953421718896,30773.483722630226,30484.863174865135,1.0118485570770004,0.8,4365.375618940802,4324.433322199387,1.0118485570770004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1636.0490918514706,2034.6934298245008,8.802058528921648,4.799421052482294,-1.0888016818465855,5.888222734328879,2.433494066671507,3.5,0.6952840190490021,0.6,0.0002515679931005896,1.0004207970132417,0.0002514621785669054,198.3316628819884,0.0,2.109769152719378e-05,59.79085778806717,0.053798012139174185,8.456936371674991e-05,0.0001669986293838397,0.0005694418233998357,0.09066376457969053,0.09066376457969053,0.09066376457969053,0.09112370748022124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491371.00132476864,594.460971528073,0.0,0.09066376457969053,0.0906637860418106,0.0906637860418106,0.3639776216645777,0.3639776216645777,0.5,9.130096989207082,2.6097843783182384,2.6097843783182384,-1.3073986337985843e-12,0.014901093822402345,2.5623174185394646,-1.3073986337985843e-12,27634.65294889928,20908.498537630676,0.7566043465895412,0.604648585115127,0.43265814802306113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471880186242838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.544073171666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9874943613369,260.9874943613369,-12.162505638663049,245.5958287954943,276.3791599271743,105512.3481312543,105649.09206445703,-136.74393320271952,0.0,nan,276.3791599271743,3.2291599271743507,270.222493700851,-2.9275062991490017,264.0658274745109,-9.084172525489066,257.90916124816454,-15.24083875183544,251.75249502182672,-21.39750497817326,245.5958287954943,-27.55417120450568,1.0,1.0,25732.562594343566,25732.562594343566,275.8949485950188,2.7449485950187977,275.8949485950188,275.8949485950188,86698.33076546225,86640.2263156091,58.10444985314098,0.0,8648.866644398773,8648.866644398773,0.9198463740240903,3426.9085598388433,275.8949485950188,2.7449485950187977,1.0,0.002,0.15861596651389082,0.004653647145383972,0.00024462292282729635,0.0017553770739293358,0.12231146141364817,0.12231146141364817,0.0,-3.24336781390433e-12,1.0,1.0051277877592941,2.562317418540772,0.0906637860418106,0.0,0.00046218480029445145,594.837423708216,0.0,1599266.371017855,265.8923260203823,0.014901093823709743,1.0,1287012.0854888638,2560.5396436923106,,,,,,,,,,,,,,,,,,,3.0,14268.311610618197,1576.9803388301882,0.3639776216645777,6.175450102142607,2.433494066671507
1921.0,-29.287114969375658,4.808020204032716,34.96650753478013,30.25142600471156,4.951542646698866,-25.86324920777893,-39.38355016345156,1.5276768862331866,-7.2557722772563125,-7.270479692217195,39.9595482457587,36221.85146123051,14418.101754060674,14418.101754060674,50639.953215291185,86711.6576183486,86640.7626885553,14418.101754060674,101058.86444261597,101058.86444261597,101058.86444261597,128696.33496448462,124651.32020008755,4045.01476439707,0.0,98446.45779729534,47957.67157640399,56098.651356545946,27637.47052186864,83736.12187841459,20910.732990692482,1577.0518108880756,0.0,0.8749923056280782,2.6511003325468496,0.0014947306463915918,1.0,1.0,-4.725424586316649,324342.41587107175,1552789.8046513617,4.787501506644157,1552789.8046513617,4.787501506644157,0.7566080612965826,0.09067865530037819,3.4097589443484537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4097589443484537,1.28455461635691,1.2848776500758188,2.6544289366370246,5624.416393992713,14268.254188762467,6454.9491551929605,0.0004721879217728677,28871.969955666988,2944.1215864405267,19294.274990069225,1967.4685025028145,0.6682701256511299,0.6682701256511299,30772.759427748864,30484.863174865135,1.0118187881621028,0.8,4365.272874017786,4324.433322199387,1.0118187881621028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1636.9723426870207,2034.6934298245008,8.807785799480257,4.808020204032716,-1.08181822682187,5.889838430854586,2.4357832685838883,3.5,0.6959380767382538,0.6,0.0002514621785669054,1.0004187686882071,0.00025135691816001573,198.33498721659814,0.0,2.0986372422676484e-05,59.47537944586516,0.05381899851159686,8.453759732682504e-05,0.00016692458124008036,0.0005691725839149841,0.09067864209382351,0.09067864209382351,0.09067864209382351,0.09113559812054808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491313.16976082814,594.479913029304,0.0,0.09067864209382351,0.09067865530037819,0.09067865530037819,0.3640245311848121,0.3640245311848121,0.5,9.14380596494329,2.5960395453792557,2.5960395453792557,2.432898327242583e-11,0.014707414960867027,2.5450551059005306,2.432898327242583e-11,27637.47052186864,20910.732990692482,0.7566080612965826,0.6047563713163208,0.4325713998771627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472122405167442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35413.22859482947,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9865342662976,260.9865342662976,-12.163465733702367,245.59200863474646,276.3810598978444,105527.26175130975,105665.47265814009,-138.21090683031844,0.0,nan,276.3810598978444,3.231059897844432,270.2232496452215,-2.9267503547785054,264.06543939261917,-9.084560607380809,257.9076291399922,-15.242370860007782,251.7498188873618,-21.400181112638165,245.59200863474646,-27.557991365253514,1.0,1.0,25732.562594343566,25732.562594343566,275.8971059928004,2.747105992800414,275.8971059928004,275.8971059928004,86697.93672039056,86640.7626885553,57.17403183525312,0.0,8648.866644398773,8648.866644398773,0.9198523254906739,3426.807739070196,275.8971059928004,2.747105992800414,1.0,0.002,0.15815677361715838,0.004655887595285059,0.00024391578619138872,0.0017560842141237498,0.12195789309569435,0.12195789309569435,0.0,3.1513854026332666e-13,1.0,1.0050935262682346,2.5450551058762017,0.09067865530037819,0.0,0.00045918912595794116,590.9786842147959,0.0,1599268.348690154,265.89422772274366,0.014707414936538044,1.0,1287004.9633294796,2560.76399778076,,,,,,,,,,,,,,,,,,,3.0,14268.254188762467,1577.0518108880756,0.3640245311848121,6.175450102142607,2.4357832685838883
1922.0,-29.29113960372277,4.816475798538082,34.967486347678516,30.2540450351313,4.95355339695543,-25.86667030365376,-39.38687355313448,1.5290840970560173,-7.253881701710327,-7.268396316515026,39.96125998594188,36217.68889253568,14435.328653437744,14435.328653437744,50653.01754597343,86711.22470285639,86641.43585228043,14435.328653437744,101076.76450571817,101076.76450571817,101076.76450571817,128717.0262990753,124665.37350916944,4051.6527899058638,0.0,98447.75264300856,47955.23089810189,56102.80193878519,27640.26179335713,83743.06373214233,20912.94715536966,1577.122416395479,0.0,0.8749972454545114,2.651309899385525,0.0014947306463915918,1.0,1.0,-4.740630434587388,324369.26397700276,1552863.5486937393,4.78733259019213,1552863.5486937393,4.78733259019213,0.7566117611952479,0.0906934371154681,3.4096606055088174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4096606055088174,1.2845482527580103,1.2848711496575203,2.6543655313749794,5624.282045850862,14268.197026606591,6454.981289241698,0.0004722133725834162,28873.182417027507,2944.2452230912195,19294.37104089131,1967.4782969608696,0.6682453898643593,0.6682453898643593,30772.049426547823,30484.863174865135,1.0117896068952819,0.8,4365.172156726225,4324.433322199387,1.0117896068952819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1637.8833867642825,2034.6934298245008,8.813404403567116,4.816475798538082,-1.0749341629743956,5.891409961512478,2.4380430477224024,3.5,0.6965837279206865,0.6,0.00025135691816001573,1.0004165448791826,0.0002512522603175974,198.3382938891441,0.0,2.0876821454873647e-05,59.164912003111915,0.053839875333051734,8.45059758602239e-05,0.00016685094229979181,0.0005689050849516249,0.09069343712726032,0.09069343712726032,0.09069343712726032,0.09114739738958633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491255.7048461631,594.4987334258775,0.0,0.09069343712726032,0.0906934371154681,0.0906934371154681,0.36407121285885163,0.36407121285885163,0.5,9.157424770650039,2.581590428701304,2.581590428701304,1.2221335055073723e-11,0.014514614804681969,2.527765881927621,1.2221335055073723e-11,27640.26179335713,20912.94715536966,0.7566117611952479,0.6048622451644523,0.43248583558371273,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472363456470154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.918127386714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9855656536283,260.9855656536283,-12.16443434637165,245.5882061641219,276.38292514313105,105542.21658428831,105681.653651642,-139.43706735371595,0.0,nan,276.38292514313105,3.2329251431310695,270.2239813473266,-2.926018652673349,264.065037551539,-9.084962448460999,257.906093755731,-15.243906244268999,251.74714995992022,-21.402850040079755,245.5882061641219,-27.561793835878063,1.0,1.0,25732.562594343566,25732.562594343566,275.89926720109645,2.7492672010964725,275.89926720109645,275.89926720109645,86697.42925166966,86641.43585228043,55.99339938923367,0.0,8648.866644398773,8648.866644398773,0.9198581593843359,3426.7089085363614,275.89926720109645,2.7492672010964725,1.0,0.002,0.15770058701019998,0.0046581139923269855,0.00024321327396101988,0.0017567867254450927,0.12160663698050994,0.12160663698050994,0.0,-5.938873524902188e-13,1.0,1.0050592069979096,2.5277658819154,0.0906934371154681,0.0,0.0004561866052876329,587.1111947535063,0.0,1599270.3143600172,265.89611829828965,0.014514614792460634,1.0,1286997.8818937994,2560.9886425259597,,,,,,,,,,,,,,,,,,,4.0,14268.197026606591,1577.122416395479,0.36407121285885163,6.175450102142607,2.4380430477224024
1923.0,-29.29514767536949,4.824789595940217,34.968455691249716,30.256612586695724,4.955542295424249,-25.87007867827197,-39.390183496847726,1.5304732993375727,-7.252065666527585,-7.2663751912900505,39.9629444168978,36213.56717932393,14452.344234531485,14452.344234531485,50665.911413855414,86710.75412457899,86641.95811239943,14452.344234531485,101094.30234693091,101094.30234693091,101094.30234693091,128737.31158133429,124679.06254413867,4058.2490371956287,0.0,98449.00519540149,47952.82773067969,56106.86384969089,27643.009234403373,83749.87308409426,20915.124916200883,1577.1925249383983,0.0,0.8750019448427675,2.651513449186159,0.0014947306463915918,1.0,1.0,-4.757113402156449,324395.3115422179,1552936.11879901,4.78717189658552,1552936.11879901,4.78717189658552,0.7566153430998663,0.0907081799669278,3.4095647785530123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4095647785530123,1.2845419721972298,1.284864733073605,2.6543039093700433,5624.151476216841,14268.140162599524,6455.011969948618,0.00047223800478301235,28874.361271758073,2944.3654328193697,19294.462747577447,1967.4876484403387,0.6682212834418368,0.6682212834418368,30771.357557074785,30484.863174865135,1.011761171009966,0.8,4365.074011512758,4324.433322199387,1.011761171009966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1638.7824183643395,2034.6934298245008,8.818952456761343,4.824789595940217,-1.068172790325323,5.89296238626554,2.4402738524049092,3.5,0.697221100687117,0.6,0.0002512522603175974,1.0004148439127512,0.0002511480730682858,198.3415870494097,0.0,2.075765790737523e-05,58.827202509501404,0.05386063299095911,8.447449319623277e-05,0.0001667777671213646,0.0005686396006227213,0.09070815332311528,0.09070815332311528,0.09070815332311528,0.09115893679258211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491198.5678945551,594.517444715506,0.0,0.09070815332311528,0.0907081799669278,0.0907081799669278,0.3641176635556848,0.3641176635556848,0.5,9.170948562026991,2.5663539950414815,2.5663539950414815,-4.149569576838985e-12,0.014309524762438741,2.509261789133575,-4.149569576838985e-12,27643.009234403373,20915.124916200883,0.7566153430998663,0.6049670232094699,0.4324014574083169,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472603227652607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.5804178931,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98458959115317,260.98458959115317,-12.16541040884681,245.58442082939501,276.38475835290495,105557.20655321317,105697.71606028006,-140.50950706686936,0.0,nan,276.38475835290495,3.2347583529049757,270.224690848206,-2.925309151793954,264.0646233434977,-9.085376656502262,257.9045558388153,-15.24544416118465,251.74448833410008,-21.405511665899894,245.58442082939501,-27.565579170604963,1.0,1.0,25732.562594343566,25732.562594343566,275.90134871112565,2.7513487111256723,275.90134871112565,275.90134871112565,86697.06045276969,86641.95811239943,55.10234037025657,0.0,8648.866644398773,8648.866644398773,0.9198638441771616,3426.612602445777,275.90134871112565,2.7513487111256723,1.0,0.002,0.1572476180231199,0.004660316772329073,0.0002425156872275933,0.0017574843139390999,0.12125784361379666,0.12125784361379666,0.0,1.1666930442577605e-12,1.0,1.0050224638280718,2.5092617891377245,0.0907081799669278,0.0,0.0004529652661475609,582.9622262663752,0.0,1599272.174456951,265.8979343334724,0.01430952476658831,1.0,1286991.0119697028,2561.2265123985158,,,,,,,,,,,,,,,,,,,3.0,14268.140162599524,1577.1925249383983,0.3641176635556848,6.175450102142607,2.4402738524049092
1924.0,-29.299134234295536,4.8329638054707456,34.96941577035441,30.259135469701164,4.957484635751719,-25.873472347288,-39.393476013187296,1.5318227488864893,-7.250258905673832,-7.264368438698532,39.96461563521856,36209.47255854413,14469.094850509859,14469.094850509859,50678.56740905398,86710.31109624998,86642.63129451254,14469.094850509859,101111.7261450224,101111.7261450224,101111.7261450224,128757.46431265207,124692.66535089938,4064.798961752684,0.0,98450.26473807402,47950.4298496019,56110.927653857914,27645.738167629657,83756.66582148758,20917.28779834029,1577.2622013872453,0.0,0.8750066153648702,2.6517155170122813,0.0014947306463915918,1.0,1.0,-4.773271025401073,324421.1755058229,1553008.1222018395,4.787012191113787,1553008.1222018395,4.787012191113787,0.7566188926303405,0.09072278354769138,3.40946978475735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40946978475735,1.284535876630151,1.2848585021356942,2.65424255311712,5624.021469679445,14268.083496244077,6455.042494715126,0.0004722625260068572,28875.53518679464,2944.4851388389147,19294.553988147258,1967.4969523891705,0.6681972771528419,0.6681972771528419,30770.67169916951,30484.863174865135,1.0117329823582817,0.8,4364.976719070839,4324.433322199387,1.0117329823582817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1639.6695681987696,2034.6934298245008,8.824396775506802,4.8329638054707456,-1.0615094485401988,5.894473254010944,2.44247597428545,3.5,0.6978502783672714,0.6,0.0002511480730682858,1.0004126303136067,0.00025104448450391574,198.34486262894717,0.0,2.066466437876605e-05,58.563658849422985,0.053881297655337876,8.44431870490832e-05,0.0001667048860192026,0.0005683752718538892,0.09072278357170295,0.09072278357170295,0.09072278357170295,0.09117039799966128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491141.82879038097,594.5360248241706,0.0,0.09072278357170295,0.09072278354769138,0.09072278354769138,0.3641638629932119,0.3641638629932119,0.5,9.184376996404291,2.550537488008615,2.550537488008615,-1.0857093002414331e-11,0.014109533024679877,2.491097413297439,-1.0857093002414331e-11,27645.738167629657,20917.28779834029,0.7566188926303405,0.6050690641992165,0.4323175021761035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472842019612713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35412.31687423302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9836051565316,260.9836051565316,-12.166394843468368,245.5806528075413,276.38655750551595,105571.94498831766,105713.65971204486,-141.71472372721757,0.0,nan,276.38655750551595,3.236557505515975,270.2253765659259,-2.9246234340740784,264.06419562632425,-9.085804373675728,257.90301468674375,-15.246985313256232,251.74183374713826,-21.40816625286172,245.5806528075413,-27.56934719245868,1.0,1.0,25732.562594343566,25732.562594343566,275.9034332984371,2.7534332984371304,275.9034332984371,275.9034332984371,86696.55758377418,86642.63129451254,53.926289261638885,0.0,8648.866644398773,8648.866644398773,0.9198694794613543,3426.517133681137,275.9034332984371,2.7534332984371304,1.0,0.002,0.15679781587814254,0.004662504418934434,0.0002418229717069624,0.001758177029508379,0.12091148585348119,0.12091148585348119,0.0,1.2153411957371851e-12,1.0,1.004986392039707,2.491097413308296,0.09072278354769138,0.0,0.00044980214528173793,578.8882499754095,0.0,1599274.0306886907,265.89974109432615,0.01410953303553697,1.0,1286984.190821983,2561.4604644485703,,,,,,,,,,,,,,,,,,,4.0,14268.083496244077,1577.2622013872453,0.3641638629932119,6.175450102142607,2.44247597428545
1925.0,-29.30310657119758,4.841000073670287,34.970366045064516,30.26162754921245,4.959390105175223,-25.876856903520345,-39.396763186063595,1.5331404387144187,-7.24853482918104,-7.262429352193588,39.96625282384332,36205.415412851245,14485.647719603405,14485.647719603405,50691.06313245465,86709.89718116813,86643.04352095952,14485.647719603405,101128.69124056293,101128.69124056293,101128.69124056293,128777.09210338233,124705.78951025462,4071.3025931277093,0.0,98451.53690524823,47948.054802642226,56114.98011400667,27648.400862819402,83763.38097682607,20919.39777681825,1577.3304471416222,0.0,0.8750110414773961,2.651911062835739,0.0014947306463915918,1.0,1.0,-4.790989337857695,324446.1688983182,1553078.6619021469,4.786860844052326,1553078.6619021469,4.786860844052326,0.7566223406775732,0.09073732057360617,3.4093751184870866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4093751184870866,1.2845299284083826,1.2848524193504252,2.654181146804051,5623.891357070607,14268.027127257747,6455.073183757685,0.00047228709288051843,28876.710096053077,2944.604946240875,19294.645719749176,1967.5063064093424,0.6681732668149896,0.6681732668149896,30769.988202204826,30484.863174865135,1.0117048908971489,0.8,4364.879761540384,4324.433322199387,1.0117048908971489,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1640.5450223663083,2034.6934298245008,8.829777617873255,4.841000073670287,-1.0549689784624725,5.8959690521327595,2.44464984348706,3.5,0.6984713838534456,0.6,0.00025104448450391574,1.0004111713199122,0.0002509413046364679,198.34812661693704,0.0,2.0546259569914942e-05,58.228099621138945,0.05390184391490779,8.441194240686742e-05,0.00016663254209704832,0.0005681128429559285,0.0907373211420966,0.0907373211420966,0.0907373211420966,0.09118152751542208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491085.4197988189,594.5544948252376,0.0,0.0907373211420966,0.09073732057360617,0.09073732057360617,0.36420980889259164,0.36420980889259164,0.5,9.197703219679662,2.5339785257243648,2.5339785257243648,-1.4722445484949276e-11,0.013894523012538684,2.471440014335883,-1.4722445484949276e-11,27648.400862819402,20919.39777681825,0.7566223406775732,0.605169735764114,0.4322344082895581,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473079537332978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.98131500474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98261181298693,260.98261181298693,-12.167388187013046,245.57690107210257,276.3883225538642,105586.49635909316,105729.4935721073,-142.99721301415906,0.0,nan,276.3883225538642,3.2383225538642364,270.226038257518,-2.9239617424819926,264.063753961173,-9.086246038826971,257.9014696648148,-15.248530335185194,251.73918536844909,-21.410814631550892,245.57690107210257,-27.573098927897405,1.0,1.0,25732.562594343566,25732.562594343566,275.9054200474236,2.755420047423627,275.9054200474236,275.9054200474236,86696.27240052498,86643.04352095952,53.228879565460375,0.0,8648.866644398773,8648.866644398773,0.9198750952340085,3426.421994079522,275.9054200474236,2.755420047423627,1.0,0.002,0.15635144574634374,0.004664666651785269,0.00024113551017705074,0.0017588645124195356,0.12056775508852537,0.12056775508852537,0.0,2.2596586060630308e-11,1.0,1.0049473417424803,2.4714400143506055,0.09073732057360617,0.0,0.0004463701392425673,574.4683703377355,0.0,1599275.7678778714,265.90146517081894,0.01389452302726113,1.0,1286977.5996049698,2561.710788577539,,,,,,,,,,,,,,,,,,,4.0,14268.027127257747,1577.3304471416222,0.36420980889259164,6.175450102142607,2.44464984348706
1926.0,-29.307057563804946,4.848900522295984,34.97130662175469,30.264025856182002,4.96124063867695,-25.880227743573418,-39.4000331061892,1.534410819267447,-7.246828297579555,-7.2605076963383794,39.96787355588426,36201.416474501646,14501.946111532146,14501.946111532146,50703.36258603379,86709.44594607776,86643.54416916543,14501.946111532146,101145.49028069757,101145.49028069757,101145.49028069757,128796.52111477609,124718.76194974784,4077.7591650282475,0.0,98452.75849017502,47945.722909967204,56118.92842245313,27651.030834078512,83769.95925653164,20921.48252436029,1577.3976414974904,0.0,0.8750154343439381,2.6521048885570537,0.0014947306463915918,1.0,1.0,-4.808877717198641,324470.9391170038,1553148.4949401685,4.786710634754582,1553148.4949401685,4.786710634754582,0.7566257710210069,0.0907517764166737,3.4092842196362545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4092842196362545,1.2845242006353355,1.2848465575954406,2.6541222173548746,5623.766492639142,14267.970910300664,6455.101747376699,0.00047231050303461763,28877.838322520147,2944.7199933229135,19294.731098317887,1967.5150126004178,0.668150118538168,0.668150118538168,30769.331902694765,30484.863174865135,1.0116779173877029,0.8,4364.786662107581,4324.433322199387,1.0116779173877029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1641.408899686789,2034.6934298245008,8.835059998943217,4.848900522295984,-1.0485256436701071,5.897426165966091,2.4467957240697062,3.5,0.6990844925913446,0.6,0.0002509413046364679,1.0004089747829528,0.00025083871792624783,198.35137315990355,0.0,2.046553341286747e-05,57.99932169206641,0.05392230944832066,8.438087235419785e-05,0.00016656043228227004,0.0005678518533957362,0.09075176087952856,0.09075176087952856,0.09075176087952856,0.09119253432692374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491029.4285551393,594.5728270312835,0.0,0.09075176087952856,0.0907517764166737,0.0907517764166737,0.3642554728639758,0.3642554728639758,0.5,9.210926698295353,2.516775995325986,2.516775995325986,-6.366462912410498e-12,0.013679398758824846,2.4516299791397387,-6.366462912410498e-12,27651.030834078512,20921.48252436029,0.7566257710210069,0.6052690372065616,0.43215272868452514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473316215091097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.75253707566,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9816081265248,260.9816081265248,-12.168391873475173,245.5731658492269,276.3900504038174,105600.82505774897,105745.31118883027,-144.48613108130616,0.0,nan,276.3900504038174,3.2400504038174063,270.2266734929035,-2.9233265070964762,264.0632965819915,-9.086703418008483,257.89991967106903,-15.250080328930949,251.73654276014022,-21.413457239859753,245.5731658492269,-27.576834150773067,1.0,1.0,25732.562594343566,25732.562594343566,275.90739958926855,2.757399589268573,275.90739958926855,275.90739958926855,86695.78901349146,86643.54416916543,52.2448443260364,0.0,8648.866644398773,8648.866644398773,0.9198804874396777,3426.3306407344357,275.90739958926855,2.757399589268573,1.0,0.002,0.15590853359562878,0.00466681189253058,0.0002404533677629621,0.0017595466312598379,0.12022668388148104,0.12022668388148104,0.0,-9.77200091678565e-13,1.0,1.0049079823141516,2.451629979146105,0.0907517764166737,0.0,0.0004429085824688032,570.0105312141733,0.0,1599277.4840830616,265.9031717024204,0.013679398765191308,1.0,1286971.0675663473,2561.9628109184578,,,,,,,,,,,,,,,,,,,3.0,14267.970910300664,1577.3976414974904,0.3642554728639758,6.175450102142607,2.4467957240697062
1927.0,-29.31099042352035,4.856667124768932,34.9722373172175,30.266415466927015,4.963072972522109,-25.88358408394295,-39.40329310772938,1.5356666336891056,-7.245154617492062,-7.258615029232728,39.969469540611755,36197.44746960767,14518.007649672378,14518.007649672378,50715.45511928005,86709.02164552895,86643.99070327754,14518.007649672378,101161.99835294991,101161.99835294991,101161.99835294991,128815.60482500604,124731.43946829236,4084.1653567136773,0.0,98453.99369451392,47943.40845050058,56122.87249334815,27653.606472056123,83776.47896540427,20923.52561342097,1577.4630496461546,0.0,0.875019761889844,2.652295892845265,0.0014947306463915918,1.0,1.0,-4.8272993142206815,324495.33712369966,1553217.2640031537,4.786562659946813,1553217.2640031537,4.786562659946813,0.7566291808833008,0.09076611156758391,3.4091930972586306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4091930972586306,1.2845185398066832,1.2848407635647872,2.6540629750441016,5623.640965291496,14267.914988529723,6455.130706500281,0.00047233408262331155,28878.972497533756,2944.8356469878863,19294.81765907622,1967.5238393412858,0.6681268753839488,0.6681268753839488,30768.673985784546,30484.863174865135,1.011650877548463,0.8,4364.693333238316,4324.433322199387,1.011650877548463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1642.2613774305307,2034.6934298245008,8.840253962732254,4.856667124768932,-1.042183795016336,5.898850919785268,2.448914026194575,3.5,0.6996897217698786,0.6,0.00025083871792624783,1.0004071105392995,0.0002507366403973535,198.35460489528245,0.0,2.0348214840103314e-05,57.666840856852794,0.05394265766316076,8.434990706829743e-05,0.0001664888108579504,0.0005675925047477223,0.09076609487464134,0.09076609487464134,0.09076609487464134,0.09120333471209398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490973.83068829845,594.591028996216,0.0,0.09076609487464134,0.09076611156758391,0.09076611156758391,0.3643008517946128,0.3643008517946128,0.5,9.224044158996714,2.4989621600876717,2.4989621600876717,6.764366844436154e-12,0.01346041174065249,2.4313157150120333,6.764366844436154e-12,27653.606472056123,20923.52561342097,0.7566291808833008,0.6053662763772053,0.4320717212829571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447355162843313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.42005624045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.98059597159926,260.98059597159926,-12.16940402840072,245.56944710323882,276.3917448399532,105615.16875682985,105760.87396690015,-145.7052100702947,0.0,nan,276.3917448399532,3.241744839953242,270.22728529261883,-2.9227147073811466,264.0628257452635,-9.087174254736453,257.8983661979356,-15.251633802064362,251.7339066505852,-21.41609334941478,245.56944710323882,-27.580552896761162,1.0,1.0,25732.562594343566,25732.562594343566,275.9093438855796,2.7593438855795966,275.9093438855796,275.9093438855796,86695.38477950734,86643.99070327754,51.3940762298007,0.0,8648.866644398773,8648.866644398773,0.9198858928295213,3426.2390627449236,275.9093438855796,2.7593438855795966,1.0,0.002,0.15546917574453242,0.004668937911498788,0.00023977668747681116,0.0017602233108265307,0.11988834373840558,0.11988834373840558,0.0,-1.696658005062579e-12,1.0,1.0048676132462206,2.431315715005269,0.09076611156758391,0.0,0.00043935438258125545,565.4335521735129,0.0,1599279.1559183297,265.9048453825079,0.013460411733888122,1.0,1286964.6339966576,2562.2204176767104,,,,,,,,,,,,,,,,,,,3.0,14267.914988529723,1577.4630496461546,0.3643008517946128,6.175450102142607,2.448914026194575
1928.0,-29.314904806851143,4.864301783059844,34.97315817181989,30.268745426461123,4.964873271105814,-25.886926999016637,-39.40653578666968,1.5368954639923058,-7.243515119657388,-7.2567555766715355,39.97104693359294,36193.51338950765,14533.840951072943,14533.840951072943,50727.3543405806,86708.5679845696,86644.45735558178,14533.840951072943,101178.29830665472,101178.29830665472,101178.29830665472,128834.4545751569,124743.93290427336,4090.5216708835324,0.0,98455.19098795307,47941.12028545817,56126.74522499433,27656.156268502178,83782.90149349651,20925.54719872165,1577.5281369938548,0.0,0.8750239767213853,2.652483617765013,0.0014947306463915918,1.0,1.0,-4.845999062189833,324519.3083731806,1553285.2342307111,4.786418540139721,1553285.2342307111,4.786418540139721,0.7566325195578218,0.0907803497019799,3.4091045443087324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4091045443087324,1.284513004163962,1.2848350954067007,2.654005473870295,5623.519127204152,14267.859298321298,6455.1582228992565,0.0004723568586006822,28880.073845877592,2944.947953264121,19294.899907434155,1967.5322263396936,0.6681042441374627,0.6681042441374627,30768.0346171491,30484.863174865135,1.0116246001664202,0.8,4364.602635536429,4324.433322199387,1.0116246001664202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1643.1026158819268,2034.6934298245008,8.845364136476636,4.864301783059844,-1.0359442725928858,5.90024605565273,2.4510051188110746,3.5,0.7002871768031642,0.6,0.0002507366403973535,1.0004052105532986,0.0002506350804177414,198.35782153953988,0.0,2.0247547912517333e-05,57.38155078407412,0.053962905211073275,8.431911674173945e-05,0.00016641752365561407,0.0005673347361469599,0.09078033052794639,0.09078033052794639,0.09078033052794639,0.0912139926743503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490918.6623244122,594.6090892646395,0.0,0.09078033052794639,0.0907803497019799,0.0907803497019799,0.36434593158178963,0.36434593158178963,0.5,9.237054285677997,2.4806119144190575,2.4806119144190575,2.4442670110147446e-12,0.013240457014148888,2.4107565144817045,2.4442670110147446e-12,27656.156268502178,20925.54719872165,0.7566325195578218,0.6054618954025865,0.4319916444086996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473785968596384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35411.13476616768,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9795756553261,260.9795756553261,-12.170424344673904,245.56574473847616,276.39340657216894,105629.4575227926,105776.33760444292,-146.88008165034208,0.0,nan,276.39340657216894,3.243406572168965,270.2278742054424,-2.922125794557587,264.06234183868446,-9.087658161315517,257.89680947196535,-15.253190528034622,251.7312771052191,-21.41872289478087,245.56574473847616,-27.584255261523822,1.0,1.0,25732.562594343566,25732.562594343566,275.91125729345345,2.7612572934534683,275.91125729345345,275.91125729345345,86694.94077871546,86644.45735558178,50.4834231336863,0.0,8648.866644398773,8648.866644398773,0.9198911457280432,3426.150067030276,275.91125729345345,2.7612572934534683,1.0,0.002,0.15503341838883772,0.004671043716104259,0.00023910553868075,0.0017608944595730988,0.119552769340375,0.119552769340375,0.0,-1.7461514005556733e-12,1.0,1.0048267503661317,2.41075651447926,0.0907803497019799,0.0,0.000435753922510562,560.7971331122294,0.0,1599280.7858881203,265.9064848803426,0.01324045701170462,1.0,1286958.3132636896,2562.480589708539,,,,,,,,,,,,,,,,,,,3.0,14267.859298321298,1577.5281369938548,0.36434593158178963,6.175450102142607,2.4510051188110746
1929.0,-29.318801183544963,4.871806378387095,34.97406913934977,30.271040321700298,4.96664291027573,-25.89025677417001,-39.40976882642133,1.5380985016431843,-7.241909826005099,-7.254928527698593,39.972603295201026,36189.622060723006,14549.44851081918,14549.44851081918,50739.07057154219,86708.12346131896,86644.90888566535,14549.44851081918,101194.35739648453,101194.35739648453,101194.35739648453,128853.02635918358,124756.19971883192,4096.8266403516545,0.0,98456.38393763635,47938.86151427658,56130.58047039974,27658.668962699056,83789.2494330988,20927.53926741347,1577.5923429974487,0.0,0.8750280928363311,2.652668154126431,0.0014947306463915918,1.0,1.0,-4.865060830012908,324542.8632466017,1553352.3004136728,4.786277796635351,1553352.3004136728,4.786277796635351,0.7566358054191509,0.09079447891113772,3.409016944892007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.409016944892007,1.2845075881150028,1.2848295475383127,2.653948467439334,5623.3983374175305,14267.80384716112,6455.185399291811,0.000472379419065766,28881.165898914387,2945.0593116828263,19294.981139490144,1967.5405097041441,0.6680817944477588,0.6680817944477588,30767.402129930957,30484.863174865135,1.0115986057377462,0.8,4364.512913998684,4324.433322199387,1.0115986057377462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1643.9327676030719,2034.6934298245008,8.850391450030482,4.871806378387095,-1.0298054857375032,5.9016118641245985,2.453069352603448,3.5,0.7008769578866995,0.6,0.0002506350804177414,1.0004033590276544,0.0002505340252569194,198.36102347742445,0.0,2.014521631146088e-05,57.091543026680135,0.053983050427384736,8.428842828504437e-05,0.00016634665213269701,0.0005670785558464203,0.09079446203459379,0.09079446203459379,0.09079446203459379,0.09122448035872537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490863.9212038199,594.6270084711894,0.0,0.09079446203459379,0.09079447891113772,0.09079447891113772,0.36439070593885453,0.36439070593885453,0.5,9.249955093001919,2.461766314580302,2.461766314580302,7.048583938740194e-12,0.013018701693511048,2.389867697685702,7.048583938740194e-12,27658.668962699056,20927.53926741347,0.7566358054191509,0.6055558548958552,0.4319124745188041,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474019215013392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.84475841028,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97854751133383,260.97854751133383,-12.171452488666148,245.5620586080478,276.3950364146133,105643.64889778256,105791.65582329642,-148.00692551388954,0.0,nan,276.3950364146133,3.2450364146133097,270.2284408533177,-2.9215591466822843,264.0618452919947,-9.088154708005277,257.89524973067137,-15.25475026932861,251.72865416935824,-21.42134583064174,245.5620586080478,-27.58794139195217,1.0,1.0,25732.562594343566,25732.562594343566,275.9131365492764,2.763136549276396,275.9131365492764,275.9131365492764,86694.51273585856,86644.90888566535,49.60385019320529,0.0,8648.866644398773,8648.866644398773,0.9198963419932538,3426.062029616467,275.9131365492764,2.763136549276396,1.0,0.002,0.15460132304403543,0.004673129182141796,0.00023844001684508173,0.0017615599811416141,0.11922000842254087,0.11922000842254087,0.0,-2.0133040200265295e-12,1.0,1.0047852249512346,2.3898676976786533,0.09079447891113772,0.0,0.00043209196947763934,556.0816686419619,0.0,1599282.3727964454,265.9080901739949,0.013018701686462464,1.0,1286952.1026142074,2562.7443163975113,,,,,,,,,,,,,,,,,,,3.0,14267.80384716112,1577.5923429974487,0.36439070593885453,6.175450102142607,2.453069352603448
1930.0,-29.322679135887423,4.87918275068096,34.974970167616135,30.273275321256392,4.968363234218987,-25.89357489889537,-39.41298866467548,1.539258998031239,-7.240340529607806,-7.253135158655051,39.974138396576265,36185.7705446232,14564.835275642166,14564.835275642166,50750.605820265366,86707.68631887654,86645.33489336677,14564.835275642166,101210.17016900894,101210.17016900894,101210.17016900894,128871.31504612317,124768.23532857458,4103.079717548586,0.0,98457.56686607146,47936.625054871365,56134.37979022232,27661.144877114235,83795.52466733656,20929.501953037958,1577.65571587764,0.0,0.875032104038681,2.652849381118003,0.0014947306463915918,1.0,1.0,-4.884543292124761,324565.98521594435,1553418.4526041674,4.7861406412339464,1553418.4526041674,4.7861406412339464,0.7566390345019385,0.09080850716864879,3.408931056760885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408931056760885,1.2845023700028633,1.2848241983059117,2.653892383828989,5623.279502977058,14267.748626254459,6455.21185459574,0.0004724015616148108,28882.240569460024,2945.168897580726,19295.060216163976,1967.5485732807817,0.668059673894085,0.668059673894085,30766.78199541852,30484.863174865135,1.0115731191194344,0.8,4364.424944755246,4324.433322199387,1.0115731191194344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1644.7519835537148,2034.6934298245008,8.855338325339984,4.87918275068096,-1.0237668824309205,5.902949633111881,2.4551070751656017,3.5,0.701459164333029,0.6,0.0002505340252569194,1.0004014640749146,0.00025043348520945214,198.36421036441038,0.0,2.0045405128327707e-05,56.80867813368072,0.054003095832513066,8.425787539958168e-05,0.00016627614985733773,0.0005668239312473056,0.0908084871731,0.0908084871731,0.0908084871731,0.09123479572322163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490809.6157195577,594.6447838871188,0.0,0.0908084871731,0.09080850716864879,0.09080850716864879,0.36443516588332164,0.36443516588332164,0.5,9.262744606154614,2.442447512537001,2.442447512537001,9.549694368615746e-12,0.012794629047220951,2.3685918665302665,9.549694368615746e-12,27661.144877114235,20929.501953037958,0.7566390345019385,0.6056481658387172,0.4318341664221167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474251395575433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.56189351728,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97751015458516,260.97751015458516,-12.172489845414816,245.5583884943315,276.396631814833,105657.58389388026,105806.91704734362,-149.3331534633441,0.0,nan,276.396631814833,3.2466318148329947,270.22898315074514,-2.9210168492548405,264.06133448663365,-9.088665513366323,257.8936858225354,-15.25631417746456,251.7260371584323,-21.423962841567686,245.5583884943315,-27.59161150566848,1.0,1.0,25732.562594343566,25732.562594343566,275.9149791742189,2.7649791742189223,275.9149791742189,275.9149791742189,86694.04524231901,86645.33489336677,48.710348952241475,0.0,8648.866644398773,8648.866644398773,0.9199014366795988,3425.9757120446893,275.9149791742189,2.7649791742189223,1.0,0.002,0.1541729614973168,0.004675193790566948,0.00023778023226079422,0.0017622197681275158,0.11889011613039711,0.11889011613039711,0.0,3.8831004384176637e-13,1.0,1.0047429224587086,2.368591866520717,0.09080850716864879,0.0,0.00042835823961389556,551.2739257754971,0.0,1599283.913797056,265.90965947039217,0.012794629037671257,1.0,1286946.006390335,2563.0122493195695,,,,,,,,,,,,,,,,,,,3.0,14267.748626254459,1577.65571587764,0.36443516588332164,6.175450102142607,2.4551070751656017
