time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1931.0,-29.326539805310684,4.886432808628025,34.97586118355065,30.27548426706346,4.970085995572526,-25.896877225221964,-39.41619460294021,1.5404234163058361,-7.238796762398067,-7.251365708340828,39.97565151147733,36181.95557329458,14579.99299095905,14579.99299095905,50761.94856425363,86707.20231441926,86645.74260444319,14579.99299095905,101225.73559540225,101225.73559540225,101225.73559540225,128889.30876635047,124780.02934137611,4109.2794249743665,0.0,98458.70466175079,47934.42716192342,56138.08611091929,27663.57317094822,83801.65928186751,20931.428180087976,1577.7174984429744,0.0,0.8750360674367633,2.6530282598998767,0.0014947306463915918,1.0,1.0,-4.904379031061467,324588.80007029994,1553483.6594142036,4.786005121180237,1553483.6594142036,4.786005121180237,0.7566422475773946,0.09082242107384388,3.4088471706807413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4088471706807413,1.2844971325320718,1.2848188303727612,2.6538378983852096,5623.1640548597625,14267.693644569747,6455.23699719714,0.0004724229687237339,28883.285090803507,2945.275409115601,19295.135369082105,1967.5562367456885,0.6680381164546173,0.6680381164546173,30766.176313215306,30484.863174865135,1.0115482265937925,0.8,4364.3390256455805,4324.433322199387,1.0115482265937925,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1645.5604105977084,2034.6934298245008,8.86019917413013,4.886432808628025,-1.017822511460893,5.904255320088918,2.457118624771563,3.5,0.7020338927918751,0.6,0.00025043348520945214,1.0003996871407237,0.00025033343015652535,198.36738313729413,0.0,1.9943547125841698e-05,56.52001255463537,0.054023039379638906,8.422746458091376e-05,0.0001662060206285384,0.000566570923169698,0.09082239774535757,0.09082239774535757,0.09082239774535757,0.09124493395939545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490755.75141783163,594.6624136873215,0.0,0.09082239774535757,0.09082242107384388,0.09082242107384388,0.364479302455991,0.364479302455991,0.5,9.275420941133241,2.42268057449121,2.42268057449121,1.6484591469634324e-11,0.012568945942746268,2.3469866772793466,1.6484591469634324e-11,27663.57317094822,20931.428180087976,0.7566422475773946,0.6057391822459677,0.4317570306286693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474482485292393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.27322793823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97646705287417,260.97646705287417,-12.173532947125807,245.55473449259395,276.39819961315044,105671.78395799808,105821.94412985524,-150.16017185716728,0.0,nan,276.39819961315044,3.2481996131504616,270.2295065890473,-2.9204934109527017,264.0608135649287,-9.08918643507127,257.892120540819,-15.25787945918097,251.7234275167055,-21.42657248329448,245.55473449259395,-27.595265507406026,1.0,1.0,25732.562594343566,25732.562594343566,275.9167957649381,2.766795764938138,275.9167957649381,275.9167957649381,86693.61733249307,86645.74260444319,47.874728049879195,0.0,8648.866644398773,8648.866644398773,0.9199064125438968,3425.891406534145,275.9167957649381,2.766795764938138,1.0,0.002,0.15374839531713003,0.004677238964734568,0.0002371262848229129,0.0017628737159307755,0.11856314241145643,0.11856314241145643,0.0,7.536883443737263e-13,1.0,1.0046999578628406,2.346986677262862,0.09082242107384388,0.0,0.0004245629632332519,546.3870562579453,0.0,1599285.4222717518,265.9112032376019,0.012568945926261677,1.0,1286939.9914136273,2563.2838624669716,,,,,,,,,,,,,,,,,,,3.0,14267.693644569747,1577.7174984429744,0.364479302455991,6.175450102142607,2.457118624771563
1932.0,-29.330382712801356,4.89355831064906,34.976742334604204,30.2776692545973,4.971764605549264,-25.900167980975535,-39.41938737463204,1.541549874271473,-7.237287132001654,-7.249632386107944,39.97714882410048,36178.15468084311,14594.939712797164,14594.939712797164,50773.09439364028,86706.77517098289,86646.19188755413,14594.939712797164,101241.13160035129,101241.13160035129,101241.13160035129,128907.12233174131,124791.69654362221,4115.425788119101,0.0,98459.87633766084,47932.22025087264,56141.84009643133,27665.990731390022,83807.83082782135,20933.34351053677,1577.7797613405764,0.0,0.8750398911403643,2.653203529406152,0.0014947306463915918,1.0,1.0,-4.924240150311334,324611.15032114583,1553548.1872690131,4.7858743784126005,1553548.1872690131,4.7858743784126005,0.7566453597768923,0.09083622329830075,3.4087627962363176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4087627962363176,1.2844920716116346,1.284813639658221,2.653782667540633,5623.047027327625,14267.638879854438,6455.262884560904,0.00047244474314722966,28884.343740894008,2945.3833613817164,19295.21274814478,1967.5641272141638,0.6680163108856413,0.6680163108856413,30765.567101871122,30484.863174865135,1.0115231891499434,0.8,4364.25260590927,4324.433322199387,1.0115231891499434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1646.35820482386,2034.6934298245008,8.864984345468514,4.89355831064906,-1.0119771712796384,5.905535481928698,2.4591043635033953,3.5,0.7026012467152558,0.6,0.00025033343015652535,1.0003978604375459,0.00025023387199872316,198.37054140121305,0.0,1.9847659018751237e-05,56.248265659141005,0.05404288703865766,8.419718874040732e-05,0.00016613624141611805,0.0005663190388457985,0.09083620650134411,0.09083620650134411,0.09083620650134411,0.09125496184015856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490702.3594178189,594.6798880528024,0.0,0.09083620650134411,0.09083622329830075,0.09083622329830075,0.3645231070429639,0.3645231070429639,0.5,9.287983846680351,2.4025619352870535,2.4025619352870535,1.6541434888495132e-11,0.012345254106264747,2.325392235796585,1.6541434888495132e-11,27665.990731390022,20933.34351053677,0.7566453597768923,0.605827568762051,0.43167988389019596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474712552086386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35410.00148104274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97541685169136,260.97541685169136,-12.174583148308614,245.55109633996824,276.3997373634107,105685.67963611908,105836.8618140289,-151.18217790982163,0.0,nan,276.3997373634107,3.249737363410702,270.23000915872893,-2.9199908412710442,264.06028095402445,-9.089719045975528,257.890552749355,-15.259447250644996,251.7208245446608,-21.42917545533919,245.55109633996824,-27.598903660031738,1.0,1.0,25732.562594343566,25732.562594343566,275.91858103422135,2.76858103422137,275.91858103422135,275.91858103422135,86693.2028602513,86646.19188755413,47.01097269717138,0.0,8648.866644398773,8648.866644398773,0.9199114173116695,3425.8066102174994,275.91858103422135,2.76858103422137,1.0,0.002,0.15332762514855255,0.004679262565287617,0.0002364781697746573,0.0017635218285764805,0.11823908488732865,0.11823908488732865,0.0,-1.648862036490728e-12,1.0,1.004657008006773,2.3253922357800434,0.09083622329830075,0.0,0.0004207669631091831,541.4993526382433,0.0,1599286.8931122841,265.9127128679983,0.012345254089723312,1.0,1286934.0991909858,2563.5550883420547,,,,,,,,,,,,,,,,,,,3.0,14267.638879854438,1577.7797613405764,0.3645231070429639,6.175450102142607,2.4591043635033953
1933.0,-29.334208070227376,4.900561079653423,34.977613544692076,30.279809713270538,4.973414327564609,-25.903445830445506,-39.42257050713522,1.5426520883854082,-7.23580607960929,-7.247925979916674,39.97862422577387,36174.40275511906,14609.667677778734,14609.667677778734,50784.070432897795,86706.33730133904,86646.6099826169,14609.667677778734,101256.27766039563,101256.27766039563,101256.27766039563,128924.64091815043,124803.12303286062,4121.517885289805,0.0,98461.02710876676,47930.05218794368,56145.52768980343,27668.363257754805,83813.89094755823,20935.224025065156,1577.8406312075458,0.0,0.8750436501011711,2.6533761523528665,0.0014947306463915918,1.0,1.0,-4.9444742894297065,324633.15468633873,1553611.772836088,4.785745850072495,1553611.772836088,4.785745850072495,0.7566484446526665,0.09084991359300178,3.4086801085665863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4086801085665863,1.284487123073343,1.2848085619932512,2.6537285172705882,5622.932289403254,14267.584342280863,6455.28791084488,0.00047246602517851146,28885.38201672772,2945.4892360518343,19295.28755338234,1967.5717552255194,0.6679948889790798,0.6679948889790798,30764.970066671038,30484.863174865135,1.0114986522430391,0.8,4364.167913421101,4324.433322199387,1.0114986522430391,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1647.1455050514805,2034.6934298245008,8.869688581229575,4.900561079653423,-1.0062252343860303,5.906786314039453,2.4610646112941206,3.5,0.7031613175126059,0.6,0.00025023387199872316,1.0003960555054023,0.00025013480473221625,198.3736853290851,0.0,1.9749405664127954e-05,55.96981565213862,0.054062636444321785,8.41670143183228e-05,0.00016606685768040037,0.000566068794467339,0.09084989927731116,0.09084989927731116,0.09084989927731116,0.09126481192279814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490649.4190848703,594.697213426742,0.0,0.09084989927731116,0.09084991359300178,0.09084991359300178,0.3645665775589303,0.3645665775589303,0.5,9.300431464104244,2.3820892126868216,2.3820892126868216,-1.1880274541908875e-11,0.012119900307368425,2.303451690486952,-1.1880274541908875e-11,27668.363257754805,20935.224025065156,0.7566484446526665,0.6059147219960596,0.43160390653803593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447494156731747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.72303103574,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97435981114023,260.97435981114023,-12.175640188859745,245.54747392355287,276.4012456987257,105699.50235973204,105851.66910184473,-152.1667421126852,0.0,nan,276.4012456987257,3.251245698725711,270.23049134369796,-2.919508656302014,264.05973698864267,-9.090263011357308,257.8889826336285,-15.261017366371505,251.71822827859356,-21.43177172140642,245.54747392355287,-27.602526076447106,1.0,1.0,25732.562594343566,25732.562594343566,275.92033578143577,2.77033578143579,275.92033578143577,275.92033578143577,86692.7776400482,86646.6099826169,46.16765743130236,0.0,8648.866644398773,8648.866644398773,0.9199163219633966,3425.7235091094194,275.92033578143577,2.77033578143579,1.0,0.002,0.15291071566223186,0.004681265933325834,0.00023583599151164793,0.0017641640063902166,0.11791799575582396,0.11791799575582396,0.0,-2.0981354674487473e-12,1.0,1.0046133623408726,2.3034516904988322,0.09084991359300178,0.0,0.0004169063674874012,536.528602107014,0.0,1599288.3277524414,265.9141939203907,0.0121199003192487,1.0,1286928.2984103803,2563.8301593317187,,,,,,,,,,,,,,,,,,,3.0,14267.584342280863,1577.8406312075458,0.3645665775589303,6.175450102142607,2.4610646112941206
1934.0,-29.338016200904534,4.907442877573013,34.978474804021964,30.281909519713395,4.9750345060094405,-25.906711130215122,-39.4257364567369,1.543729435887362,-7.234355765202281,-7.246249811005111,39.980079470230976,36170.66903230037,14624.18421009457,14624.18421009457,50794.853242394944,86705.89658947074,86647.01181118355,14624.18421009457,101271.19602127811,101271.19602127811,101271.19602127811,128941.89760590851,124814.34250006179,4127.555105846726,0.0,98462.1637183197,47927.89109489226,56149.19180380827,27670.7015846304,83819.89338843868,20937.077240230697,1577.9007121609518,0.0,0.8750473190535952,2.6535457830287745,0.0014947306463915918,1.0,1.0,-4.964979839375587,324654.7702800559,1553674.49161329,4.785620400011522,1553674.49161329,4.785620400011522,0.7566514775996909,0.09086349158357566,3.408598808452393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408598808452393,1.2844822898389876,1.2848036002926198,2.6536752086162805,5622.819334761639,14267.530028196668,6455.312285398535,0.0004724869271876729,28886.40442933925,2945.5934931234674,19295.36041055436,1967.5791845894735,0.6679737679971174,0.6679737679971174,30764.38304730506,30484.863174865135,1.0114745270821808,0.8,4364.084641730083,4324.433322199387,1.0114745270821808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1647.9224587710194,2034.6934298245008,8.874315737526226,4.907442877573013,-1.000567185487168,5.908010063060181,2.462999710461519,3.5,0.7037142029890054,0.6,0.00025013480473221625,1.0003942838891522,0.0002500362194791711,198.37681518545182,0.0,1.9652338752454948e-05,55.69472802445732,0.05408228878307424,8.413701269581106e-05,0.0001659977920364052,0.0005658198761410189,0.09086347794477742,0.09086347794477742,0.09086347794477742,0.09127450459532718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490596.94513977156,594.7143851167506,0.0,0.09086347794477742,0.09086349158357566,0.09086349158357566,0.36460970547114113,0.36460970547114113,0.5,9.312762495745334,2.3612862496994467,2.3612862496994467,1.0800249583553523e-12,0.011894045802819164,2.281269971629513,1.0800249583553523e-12,27670.7015846304,20937.077240230697,0.7566514775996909,0.6059999743378474,0.4315284542856435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475169543517103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.44794340806,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.97329605503575,260.97329605503575,-12.176703944964231,245.5438670891688,276.4027250208982,105713.23204381527,105866.36552708645,-153.13348327120787,0.0,nan,276.4027250208982,3.252725020898197,270.2309534345617,-2.9190465654382933,264.0591818481977,-9.090818151802296,257.88741026186983,-15.262589738130146,251.71563867551816,-21.434361324481813,245.5438670891688,-27.606132910831178,1.0,1.0,25732.562594343566,25732.562594343566,275.9220584106043,2.772058410604302,275.9220584106043,275.9220584106043,86692.35298584893,86647.01181118355,45.34117466538737,0.0,8648.866644398773,8648.866644398773,0.9199211442508578,3425.641802494655,275.9220584106043,2.772058410604302,1.0,0.002,0.15249771269718676,0.00468324828828972,0.00023519981930108765,0.001764800178288722,0.11759990965054382,0.11759990965054382,0.0,-2.4101901030526562e-12,1.0,1.0045692296046616,2.281269971628433,0.09086349158357566,0.0,0.0004129999151228686,531.4989247202888,0.0,1599289.725274663,265.9156442347977,0.01189404580173914,1.0,1286922.6003646185,2564.1078309218083,,,,,,,,,,,,,,,,,,,3.0,14267.530028196668,1577.9007121609518,0.36460970547114113,6.175450102142607,2.462999710461519
1935.0,-29.341808801978345,4.91420545642055,34.979326116947654,30.28396867392587,4.976625327728182,-25.909965388985164,-39.42889685332773,1.5447819152669506,-7.232934046964203,-7.244602153675031,39.9815149511008,36166.98788058198,14638.490498885218,14638.490498885218,50805.4783794672,86705.45248336077,86647.40305354615,14638.490498885218,101285.89355243137,101285.89355243137,101285.89355243137,128958.89945973767,124825.36255443629,4133.536905301386,0.0,98463.28624936737,47925.77231943888,56152.7932554761,27673.0059073063,83825.7991627824,20938.903422153027,1577.9599714111914,0.0,0.8750509060739353,2.653712587280261,0.0014947306463915918,1.0,1.0,-4.985720645836295,324676.0192966248,1553736.3604839572,4.785497752035884,1553736.3604839572,4.785497752035884,0.756654462919212,0.09087695670418094,3.4085188919821947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4085188919821947,1.284477571931288,1.2847987545676067,2.6536227385093887,5622.708156901376,14267.475931709761,6455.336008624179,0.0004725074502028013,28887.411033860193,2945.6961382184736,19295.43132086337,1967.5864154286498,0.6679529466398478,0.6679529466398478,30763.80601567336,30484.863174865135,1.0114508125066493,0.8,4364.002786850113,4324.433322199387,1.0114508125066493,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1648.6892069903206,2034.6934298245008,8.878865972324622,4.91420545642055,-0.9950010700055021,5.909206526426052,2.464909987966684,3.5,0.7042599965619097,0.6,0.0002500362194791711,1.0003926878706688,0.0002499380718299451,198.37993236406982,0.0,1.9557028523351117e-05,55.424618835177064,0.05410184581159759,8.410707355442774e-05,0.00016592914592474336,0.0005655726286149581,0.09087694054295034,0.09087694054295034,0.09087694054295034,0.091284044483036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490544.94475966005,594.7314008222489,0.0,0.09087694054295034,0.09087695670418094,0.09087695670418094,0.36465248447861737,0.36465248447861737,0.5,9.324975842556162,2.34017709321796,2.34017709321796,1.659827830735594e-11,0.011668106710828852,2.258881507838737,1.659827830735594e-11,27673.0059073063,20938.903422153027,0.756654462919212,0.6060840324445627,0.4314541375304856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475396499860833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35409.177834218775,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9722255473744,260.9722255473744,-12.177774452625556,245.54027541923773,276.4041756755065,105726.8629032657,105880.9683102356,-154.1054069698925,0.0,nan,276.4041756755065,3.2541756755065308,270.2313956242638,-2.9186043757361517,264.0586155729983,-9.091384427001685,257.885835521748,-15.264164478251985,251.713055470492,-21.43694452950797,245.54027541923773,-27.609724580762247,1.0,1.0,25732.562594343566,25732.562594343566,275.9237513041923,2.7737513041923307,275.9237513041923,275.9237513041923,86691.9213162909,86647.40305354615,44.518262744750245,0.0,8648.866644398773,8648.866644398773,0.9199258844091429,3425.561486442106,275.9237513041923,2.7737513041923307,1.0,0.002,0.15208865596976787,0.004685209762329348,0.00023456971540681404,0.001765430283454009,0.11728485770340702,0.11728485770340702,0.0,-1.1391768604818164e-12,1.0,1.0045246783284125,2.2588815078221387,0.09087695670418094,0.0,0.00040905375000027335,526.4182244578625,0.0,1599291.088801012,265.9170659530358,0.011668106694230573,1.0,1286916.9991902304,2564.3877345955675,,,,,,,,,,,,,,,,,,,3.0,14267.475931709761,1577.9599714111914,0.36465248447861737,6.175450102142607,2.464909987966684
1936.0,-29.345582228397262,4.920850517222098,34.98016746103472,30.285963147785537,4.978173454681422,-25.91320666008251,-39.43204010194165,1.5457978869831817,-7.23154337131615,-7.242985425843618,39.9829298791,36163.342423292146,14652.59266773781,14652.59266773781,50815.935091029954,86704.99352396173,86647.76542076143,14652.59266773781,101300.35808849924,101300.35808849924,101300.35808849924,128975.63307921313,124836.17081914948,4139.462260063656,0.0,98464.38085339156,47923.67525711066,56156.33955142322,27675.274990713897,83831.61454213712,20940.70150710908,1578.018409908325,0.0,0.8750544007936599,2.65387632451436,0.0014947306463915918,1.0,1.0,-5.006708014149524,324696.87049399625,1553797.3453540723,4.785378260622325,1553797.3453540723,4.785378260622325,0.7566573959657303,0.09089030039880537,3.4084413525382864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4084413525382864,1.2844730238656161,1.2847940792901236,2.6535717677282133,5622.600155932391,14267.422019394886,6455.3584842739065,0.00047252728031848157,28888.38934548912,2945.7958982414098,19295.498502084476,1967.593266006687,0.6679326518111139,0.6679326518111139,30763.246144617784,30484.863174865135,1.0114278032947224,0.8,4363.923366285389,4324.433322199387,1.0114278032947224,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1649.4458903895165,2034.6934298245008,8.883342432213768,4.920850517222098,-0.9895269732209977,5.9103774904430955,2.4667957707149792,3.5,0.7047987916328512,0.6,0.0002499380718299451,1.0003907142044242,0.00024984045561509647,198.38303386786515,0.0,1.9470524015143755e-05,55.1794650589174,0.054121316335612735,8.407730662693313e-05,0.00016586076520301197,0.0005653266908815892,0.09089028550667064,0.09089028550667064,0.09089028550667064,0.0912934222584798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490493.4205446494,594.7482596760514,0.0,0.09089028550667064,0.09089030039880537,0.09089030039880537,0.3646949090643612,0.3646949090643612,0.5,9.33707016733171,2.31878077138839,2.31878077138839,1.6825651982799172e-11,0.011442054527492473,2.236277411694118,1.6825651982799172e-11,27675.274990713897,20940.70150710908,0.7566573959657303,0.6061667232412402,0.4313807221870337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475622537407846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.932680442515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9711473775041,260.9711473775041,-12.178852622495867,245.5366990804236,276.4055956745837,105740.31049667469,105895.51891785469,-155.20842117998455,0.0,nan,276.4055956745837,3.2555956745837307,270.2318163557573,-2.9181836442426743,264.05803703692476,-9.091962963075218,257.88425771808284,-15.265742281917142,251.71047839925254,-21.43952160074744,245.5366990804236,-27.613300919576375,1.0,1.0,25732.562594343566,25732.562594343566,275.9254099296769,2.7754099296769255,275.9254099296769,275.9254099296769,86691.4409146294,86647.76542076143,43.67549386798055,0.0,8648.866644398773,8648.866644398773,0.9199304835209569,3425.483559300978,275.9254099296769,2.7754099296769255,1.0,0.002,0.15168358685826394,0.00468714974603699,0.00023394574266108226,0.0017660542557514677,0.11697287133054113,0.11697287133054113,0.0,-1.5874502233559351e-12,1.0,1.004479690600572,2.2362774116772925,0.09089030039880537,0.0,0.0004050662092602009,521.2843642180061,0.0,1599292.4153998347,265.9184566286838,0.011442054510666821,1.0,1286911.5031097312,2564.669946842915,,,,,,,,,,,,,,,,,,,3.0,14267.422019394886,1578.018409908325,0.3646949090643612,6.175450102142607,2.4667957707149792
1937.0,-29.349335920349347,4.927379942349137,34.980998940461006,30.287977773137413,4.9797269258510015,-25.916429635730285,-39.43516906639559,1.54682064130632,-7.2301592289690575,-7.241378781062606,39.984327826360015,36159.709307442856,14666.468981428616,14666.468981428616,50826.17828887147,86704.55987696303,86648.18823489916,14666.468981428616,101314.65721632777,101314.65721632777,101314.65721632777,128992.1652579141,124846.8347858459,4145.330472068188,0.0,98465.49231781074,47921.58194712896,56159.90041186865,27677.508041586323,83837.40845345498,20942.472407058038,1578.0754846430505,0.0,0.875057905243203,2.654039021023378,0.0014947306463915918,1.0,1.0,-5.0275572004524065,324717.5926920586,1553857.6001129728,4.785258437126171,1553857.6001129728,4.785258437126171,0.756660331399464,0.0909035065348415,3.4083628126301595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4083628126301595,1.2844684430214215,1.2847893719094667,2.6535200854080596,5622.490647297694,14267.368364792228,6455.381691981184,0.00047254746500600633,28889.38112836264,2945.8970319489977,19295.567871474588,1967.6003397158652,0.6679121226494824,0.6679121226494824,30762.679047145717,30484.863174865135,1.0114044972030132,0.8,4363.84292061663,4324.433322199387,1.0114044972030132,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1650.1926443520445,2034.6934298245008,8.88773140010418,4.927379942349137,-0.9841335924077104,5.911513534756847,2.468657373150814,3.5,0.7053306780430898,0.6,0.00024984045561509647,1.0003886823802142,0.0002497433847618645,198.3861192354057,0.0,1.9365400856369388e-05,54.88154602695084,0.054140681736469104,8.404768464360128e-05,0.0001657927709714952,0.0005650819151821532,0.09090350654980404,0.09090350654980404,0.09090350654980404,0.09130268683267763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490442.38923943276,594.7649564167658,0.0,0.09090350654980404,0.0909035065348415,0.0909035065348415,0.3647369727460094,0.3647369727460094,0.5,9.349045576487521,2.2971765006633973,2.2971765006633973,1.1425527191022411e-11,0.011219552093564289,2.2138215806102153,1.1425527191022411e-11,27677.508041586323,20942.472407058038,0.756660331399464,0.6062470110474522,0.4313075746791252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475847438822695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.634761410554,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9700652184582,260.9700652184582,-12.17993478154176,245.533138742521,276.4069916943939,105753.94628983257,105909.7289763238,-155.7826864912355,0.0,nan,276.4069916943939,3.256991694393946,270.2322211040244,-2.917778895975573,264.05745051364994,-9.092549486350038,257.8826799232674,-15.267320076732574,251.70790933289257,-21.442090667107408,245.533138742521,-27.616861257478973,1.0,1.0,25732.562594343566,25732.562594343566,275.9270654611104,2.7770654611103964,275.9270654611104,275.9270654611104,86691.01384604671,86648.18823489916,42.82561114754935,0.0,8648.866644398773,8648.866644398773,0.9199351419175146,3425.40462669331,275.9270654611104,2.7770654611103964,1.0,0.002,0.15128248432230088,0.004689071964738011,0.0002333278787502176,0.0017666721218193016,0.1166639393751088,0.1166639393751088,0.0,5.695192581423036e-13,1.0,1.004434992317003,2.2138215805987898,0.0909035065348415,0.0,0.00040110253611706467,516.1812768926784,0.0,1599293.7392233969,265.9198407710309,0.011219552082138762,1.0,1286906.0412573088,2564.950538693117,,,,,,,,,,,,,,,,,,,4.0,14267.368364792228,1578.0754846430505,0.3647369727460094,6.175450102142607,2.468657373150814
1938.0,-29.353080864901703,4.933794834574754,34.981820180393434,30.28989586690443,4.9812213732311585,-25.91965064109478,-39.43829380497334,1.5477911496406482,-7.228870225487185,-7.239857511272007,39.98569533940728,36156.132655334186,14680.212898932521,14680.212898932521,50836.34555426671,86704.09103810802,86648.32337276747,14680.212898932521,101328.5362717,101328.5362717,101328.5362717,129008.24323127986,124857.10137466257,4151.141856617293,0.0,98466.557971474,47919.537241427184,56163.35636671868,27679.706959579864,83843.06332629855,20944.21210502319,1578.133118362245,0.0,0.8750610531076495,2.6541933573262684,0.0014947306463915918,1.0,1.0,-5.049698837033475,324737.21469865256,1553916.5447943383,4.785150806433846,1553916.5447943383,4.785150806433846,0.7566630721780261,0.0909166343483229,3.408287944957458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408287944957458,1.2844641053834192,1.2847849084971728,2.653470759262725,5622.386131114706,14267.314979755842,6455.40293273425,0.00047256655978630374,28890.32838823219,2945.993625573686,19295.63136150693,1967.6068138973994,0.6678924206817449,0.6678924206817449,30762.138462619478,30484.863174865135,1.0113822808178956,0.8,4363.7662359444585,4324.433322199387,1.0113822808178956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1650.9296270459783,2034.6934298245008,8.892088831914627,4.933794834574754,-0.9788566886689782,5.912651523243732,2.4704951672595072,3.5,0.7058557620741449,0.6,0.0002497433847618645,1.0003877883187176,0.00024964657473637385,198.38919749662224,0.0,1.9257509863562613e-05,54.57578295333644,0.05415993924633267,8.401811229382405e-05,0.00016572527246804043,0.0005648394483276124,0.09091661890914153,0.09091661890914153,0.09091661890914153,0.09131165940247321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490391.8101419087,594.7815036632715,0.0,0.09091661890914153,0.0909166343483229,0.0909166343483229,0.36477867481669446,0.36477867481669446,0.5,9.360897003258545,2.275192881604312,2.275192881604312,1.1368683772161603e-11,0.010987285784835876,2.190158674238546,1.1368683772161603e-11,27679.706959579864,20944.21210502319,0.7566630721780261,0.6063273875910635,0.431235825850286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476071170637328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.32899833694,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96897522494885,260.96897522494885,-12.181024775051128,245.5295924705904,276.40835797930396,105767.20967301537,105924.12017289292,-156.9104998775565,0.0,nan,276.40835797930396,3.2583579793039803,270.2326048775805,-2.917395122419464,264.0568517758268,-9.093148224173206,257.88109867406513,-15.268901325934849,251.70534557232625,-21.444654427673726,245.5295924705904,-27.62040752940959,1.0,1.0,25732.562594343566,25732.562594343566,275.92860235582316,2.778602355823182,275.92860235582316,275.92860235582316,86690.72924595539,86648.32337276747,42.4058731879195,0.0,8648.866644398773,8648.866644398773,0.9199395824522334,3425.3293846822453,275.92860235582316,2.778602355823182,1.0,0.002,0.15088556191354457,0.004690962374341957,0.0002327164172681186,0.0017672835802353321,0.1163582086340593,0.1163582086340593,0.0,-2.4965494081763406e-12,1.0,1.0043878793298617,2.1901586742271775,0.0909166343483229,0.0,0.0003969196053877137,510.7961853328185,0.0,1599294.9367151035,265.9211297745128,0.010987285773467192,1.0,1286900.869595165,2565.244204038851,,,,,,,,,,,,,,,,,,,3.0,14267.314979755842,1578.133118362245,0.36477867481669446,6.175450102142607,2.4704951672595072
1939.0,-29.356804315895694,4.940097340033759,34.98263154048485,30.291779909189813,4.9826675580933895,-25.92285712847434,-39.441404992807634,1.5487203710791946,-7.227550794624733,-7.238315369194791,39.98705269599325,36152.587910083064,14693.69931341713,14693.69931341713,50846.28722350019,86703.67149681097,86648.67604334494,14693.69931341713,101342.37535676207,101342.37535676207,101342.37535676207,129024.247265947,124867.35274788062,4156.894518066369,0.0,98467.64901220007,47917.49734523748,56166.835185513984,27681.871909184913,83848.7070946989,20945.928368778652,1578.1887232292806,0.0,0.8750643563069054,2.6543496544532292,0.0014947306463915918,1.0,1.0,-5.071070653955587,324757.10687715106,1553975.0533701098,4.78503786510805,1553975.0533701098,4.78503786510805,0.7566658944704077,0.09092961206414704,3.408213094738144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.408213094738144,1.2844599602904738,1.2847806380138886,2.6534210486151664,5622.2808002176425,14267.261644835966,6455.424530951266,0.0004725858389633025,28891.282990556498,2946.0909679203905,19295.695920022947,1967.613397033946,0.6678725872551248,0.6678725872551248,30761.5980017419,30484.863174865135,1.0113600696119318,0.8,4363.689568812481,4324.433322199387,1.0113600696119318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1651.6569033206313,2034.6934298245008,8.8963387516352,4.940097340033759,-0.9736434581925444,5.9137407982263035,2.472309292984817,3.5,0.7063740837099477,0.6,0.00024964657473637385,1.0003855739988186,0.00024955035460824096,198.3922581734521,0.0,1.9206063266714173e-05,54.42998329786796,0.05417914530959938,8.398867774276345e-05,0.0001656578969936104,0.0005645974137804056,0.09092959683666546,0.09092959683666546,0.09092959683666546,0.09132059869549711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490341.7677870391,594.7978748887166,0.0,0.09092959683666546,0.09092961206414704,0.09092961206414704,0.3648199938285715,0.3648199938285715,0.5,9.372627262915145,2.25301542892214,2.25301542892214,1.3642420526593924e-11,0.010764574570032437,2.1672447152391783,1.3642420526593924e-11,27681.871909184913,20945.928368778652,0.7566658944704077,0.6064051430879465,0.43116452432894714,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476294387640793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35408.183198681465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9678763878904,260.9678763878904,-12.182123612109592,245.52606098099497,276.4096917947794,105780.18521722917,105938.36879531598,-158.18357808682822,0.0,nan,276.4096917947794,3.259691794779428,270.2329656320436,-2.9170343679563757,264.0562394692668,-9.093760530733164,257.8795133065076,-15.270486693492387,251.70278714375002,-21.447212856249962,245.52606098099497,-27.623939019005007,1.0,1.0,25732.562594343566,25732.562594343566,275.93018527440813,2.7801852744081543,275.93018527440813,275.93018527440813,86690.19260705989,86648.67604334494,41.51656371494755,0.0,8648.866644398773,8648.866644398773,0.9199440219005719,3425.2541602118345,275.93018527440813,2.7801852744081543,1.0,0.002,0.15049269092639725,0.004692840060530554,0.0002321112105774485,0.001767888788075352,0.11605560528872425,0.11605560528872425,0.0,-1.3471996955505272e-12,1.0,1.00434225399678,2.167244715225536,0.09092961206414704,0.0,0.0003928683246026715,505.58052889096393,0.0,1599296.1836129306,265.92244920537524,0.010764574556390016,1.0,1286895.626931197,2565.5297140139637,,,,,,,,,,,,,,,,,,,3.0,14267.261644835966,1578.1887232292806,0.3648199938285715,6.175450102142607,2.472309292984817
1940.0,-29.360511870696026,4.946289132638617,34.9834329238621,30.293673241417878,4.984127166410424,-25.926047966976814,-39.44449850879607,1.5496632633367375,-7.226255159999653,-7.236796220812085,39.98838751387144,36149.041327440944,14706.984850586954,14706.984850586954,50856.026178027896,86703.24095043573,86648.97115976451,14706.984850586954,101355.95601035147,101355.95601035147,101355.95601035147,129039.94499208043,124877.3561411203,4162.588850960141,0.0,98468.7285731361,47915.45654338056,56170.30225528393,27683.988981728962,83854.29123701289,20947.607991514655,1578.242718970013,0.0,0.8750676190606174,2.6545036814413265,0.0014947306463915918,1.0,1.0,-5.092773557986561,324776.70339552197,1554032.5920427057,4.784926307199326,1554032.5920427057,4.784926307199326,0.756668701368859,0.09094246485477563,3.4081383714460327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4081383714460327,1.2844557500850835,1.2847763031604493,2.6533715709710317,5622.175963026876,14267.208615672222,6455.446048850566,0.0004726050314492836,28892.23319044907,2946.1878613439935,19295.76023846393,1967.6199556896524,0.6678528485933217,0.6678528485933217,30761.05845498258,30484.863174865135,1.0113378960706036,0.8,4363.613031352841,4324.433322199387,1.0113378960706036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1652.3746646945756,2034.6934298245008,8.900514613800006,4.946289132638617,-0.9685140475951375,5.914803180233754,2.474100206855908,3.5,0.7068857733874022,0.6,0.00024955035460824096,1.0003839392413394,0.00024945457920635185,198.3953058656917,0.0,1.908932850202336e-05,54.0991569747342,0.0541982346381014,8.395941983338141e-05,0.00016559093477485953,0.000564356818769816,0.09094244529915907,0.09094244529915907,0.09094244529915907,0.09132936298935482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490292.2087976097,594.814086894422,0.0,0.09094244529915907,0.09094246485477563,0.09094246485477563,0.36486093988874946,0.36486093988874946,0.5,9.384234989386755,2.23063788329506,2.23063788329506,-6.764366844436154e-12,0.010541060812442993,2.1440226628255346,-6.764366844436154e-12,27683.988981728962,20947.607991514655,0.756668701368859,0.6064809019049974,0.43109351703022836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476516330020834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.852372358335,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96677298060786,260.96677298060786,-12.18322701939212,245.52254445375272,276.41100150745825,105793.46396737009,105952.30545251876,-158.84148514864313,0.0,nan,276.41100150745825,3.2610015074582748,270.2333100967342,-2.9166899032657625,264.0556186859849,-9.094381314015095,257.87792727522776,-15.272072724772215,251.70023586448917,-21.449764135510804,245.52254445375272,-27.627455546247262,1.0,1.0,25732.562594343566,25732.562594343566,275.93173854476674,2.7817385447667675,275.93173854476674,275.93173854476674,86689.78112529378,86648.97115976451,40.80996552927536,0.0,8648.866644398773,8648.866644398773,0.9199484537696604,3425.179063303263,275.93173854476674,2.7817385447667675,1.0,0.002,0.15010392934175087,0.004694697111027896,0.00023151232729423283,0.0017684876720576212,0.11575616364711641,0.11575616364711641,0.0,-6.481460333718214e-13,1.0,1.0042960077910543,2.144022662832299,0.09094246485477563,0.0,0.00038875902179918666,500.2902773223355,0.0,1599297.401191325,265.9237448400003,0.01054106081920736,1.0,1286890.462392305,2565.8187254226505,,,,,,,,,,,,,,,,,,,3.0,14267.208615672222,1578.242718970013,0.36486093988874946,6.175450102142607,2.474100206855908
1941.0,-29.364203051365685,4.952371752086992,34.98422456057229,30.295521311368816,4.985558191106816,-25.929226927115696,-39.447582595143444,1.5505820672282413,-7.224988901354493,-7.2353109263709445,39.98970897908198,36145.540521546776,14720.085636797658,14720.085636797658,50865.626158344436,86702.79761160615,86649.31703999842,14720.085636797658,101369.40267679607,101369.40267679607,101369.40267679607,129055.50700928354,124887.28163244383,4168.225376839708,0.0,98469.78589468483,47913.451955055105,56173.70437736636,27686.104332487463,83859.80870985382,20949.283336505338,1578.297576006341,0.0,0.8750707453499548,2.654654289362362,0.0014947306463915918,1.0,1.0,-5.114271797457718,324795.8641087662,1554089.5567195031,4.784819415677894,1554089.5567195031,4.784819415677894,0.7566714003863304,0.09095519430488083,3.4080653919118604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4080653919118604,1.2844516516235265,1.2847720806507887,2.6533232197600585,5622.07351261281,14267.155780847192,6455.466652763926,0.0004726237076972124,28893.16212311441,2946.2825861139545,19295.821824939776,1967.6262357624446,0.6678335082439176,0.6678335082439176,30760.531496912405,30484.863174865135,1.0113162399755447,0.8,4363.538279662961,4324.433322199387,1.0113162399755447,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.0830467160554,2034.6934298245008,8.904625612149342,4.952371752086992,-0.9634727274292523,5.915844479516244,2.475868226525096,3.5,0.7073909218643132,0.6,0.00024945457920635185,1.0003822548326105,0.0002493592604239986,198.39834017940404,0.0,1.9001390152198553e-05,53.8499396913307,0.0542172360282536,8.393026048569744e-05,0.00016552431872065442,0.0005641177021516508,0.0909551814949236,0.0909551814949236,0.0909551814949236,0.09133804567006829,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490243.1731380071,594.8301271309178,0.0,0.0909551814949236,0.09095519430488083,0.09095519430488083,0.3649015063659634,0.3649015063659634,0.5,9.395721108069248,2.208152102869292,2.208152102869292,4.945377440890297e-12,0.010322025016478165,2.121039128913253,4.945377440890297e-12,27686.104332487463,20949.283336505338,0.7566714003863304,0.6065554756311714,0.43102340772808784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476737331320273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.60315507493,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9656647241125,260.9656647241125,-12.184335275887463,245.5190427368475,276.4122867113725,105806.63752770815,105966.1770845205,-159.53955681234595,0.0,nan,276.4122867113725,3.2622867113724965,270.233637916479,-2.916362083520994,264.05498912156213,-9.095010878437847,257.8763403266608,-15.273659673339182,251.69769153175315,-21.452308468246827,245.5190427368475,-27.63095726315248,1.0,1.0,25732.562594343566,25732.562594343566,275.9332638306019,2.783263830601925,275.9332638306019,275.9332638306019,86689.3497522009,86649.31703999842,40.03271220247552,0.0,8648.866644398773,8648.866644398773,0.9199527821665014,3425.10571887142,275.9332638306019,2.783263830601925,1.0,0.002,0.14971923697210152,0.004696531779528731,0.000230919700444029,0.0017690802973510272,0.1154598502220145,0.1154598502220145,0.0,-2.2049436929072463e-12,1.0,1.0042502301243106,2.1210391289083077,0.09095519430488083,0.0,0.0003846898175662537,495.0517147177752,0.0,1599298.5902915185,265.9250110986455,0.010322025011532787,1.0,1286885.4129015626,2566.104762594191,,,,,,,,,,,,,,,,,,,3.0,14267.155780847192,1578.297576006341,0.3649015063659634,6.175450102142607,2.475868226525096
1942.0,-29.367878094895474,4.958346789692357,34.9850064660905,30.297345073800557,4.986962640328112,-25.93239402136308,-39.450657182000555,1.5514785671962534,-7.22374801401611,-7.233851912721208,39.991011421870205,36142.070468673286,14732.995459366646,14732.995459366646,50875.065928039934,86702.37253961255,86649.6428705603,14732.995459366646,101382.63832992695,101382.63832992695,101382.63832992695,129070.82505127374,124897.02104284678,4173.804008426965,0.0,98470.8482045057,47911.46490618861,56177.09255368566,27688.186721346792,83865.27927503246,20950.932562412996,1578.3516077033314,0.0,0.8750737992894079,2.6548022772818447,0.0014947306463915918,1.0,1.0,-5.135930768027038,324814.68665813614,1554145.7029360826,4.784714998345514,1554145.7029360826,4.784714998345514,0.7566740564581801,0.09096780666830073,3.407992823489827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407992823489827,1.2844476565353624,1.2847679621276193,2.653274974772007,5621.9712872723685,14267.103150465418,6455.487246043941,0.0004726423491568995,28894.08907371769,2946.3771087698337,19295.883379631843,1967.6325125941933,0.6678142138484492,0.6678142138484492,30760.00750509227,30484.863174865135,1.0112947058747361,0.8,4363.463948750779,4324.433322199387,1.0112947058747361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1653.7821695707119,2034.6934298245008,8.908667495907899,4.958346789692357,-0.9585148167629942,5.916861606455352,2.4776136319464204,3.5,0.7078896091275487,0.6,0.0002493592604239986,1.000380594822116,0.00024926439168718455,198.40136130834043,0.0,1.89110882068064e-05,53.59402397808934,0.05423614711646041,8.390120027117845e-05,0.00016545806015282017,0.0005638798815893592,0.0909677939733644,0.0909677939733644,0.0909677939733644,0.09134658330283964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490194.63643592474,594.846003278647,0.0,0.0909677939733644,0.09096780666830073,0.09096780666830073,0.3649416958036274,0.3649416958036274,0.5,9.407084975688225,2.185549970541615,2.185549970541615,1.4665602066088468e-11,0.01010389870509698,2.097921144694169,1.4665602066088468e-11,27688.186721346792,20950.932562412996,0.7566740564581801,0.6066284685131426,0.43095391538788025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476957362966576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.34723936169,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96455155113375,260.96455155113375,-12.185448448866225,245.5155556832129,276.4135474190513,105819.68668236412,105979.9339937361,-160.24731137197273,0.0,nan,276.4135474190513,3.263547419051349,270.233949071894,-2.9160509281059603,264.05435072471926,-9.09564927528072,257.8747523775463,-15.275247622453662,251.695154030379,-21.454845969620976,245.5155556832129,-27.634444316787068,1.0,1.0,25732.562594343566,25732.562594343566,275.9347605174608,2.7847605174608248,275.9347605174608,275.9347605174608,86688.94000477891,86649.6428705603,39.297134218606516,0.0,8648.866644398773,8648.866644398773,0.9199570861321275,3425.032787607276,275.9347605174608,2.7847605174608248,1.0,0.002,0.14933864069161445,0.004698345280221519,0.00023033337522783637,0.0017696666225509611,0.11516668761391818,0.11516668761391818,0.0,-2.221202388685839e-12,1.0,1.0042041776416206,2.0979211446795034,0.09096780666830073,0.0,0.000380593804566152,489.77872752081925,0.0,1599299.7506253377,265.92625198598387,0.010103898690431379,1.0,1286880.4527155394,2566.392248373733,,,,,,,,,,,,,,,,,,,3.0,14267.103150465418,1578.3516077033314,0.3649416958036274,6.175450102142607,2.4776136319464204
1943.0,-29.371536341052867,4.964215919102195,34.98577877522663,30.299110093060904,4.988346644212323,-25.935548042528133,-39.45371458595616,1.5523583457379349,-7.222518530877096,-7.232408460987321,39.99229824683556,36138.63466442195,14745.70446837185,14745.70446837185,50884.3391327938,86701.89445743924,86650.01628743541,14745.70446837185,101395.72075580727,101395.72075580727,101395.72075580727,129085.9638133891,124906.63976655134,4179.324046837764,0.0,98471.85530700663,47909.509747886455,56180.38395457796,27690.24305758183,83870.62701215979,20952.561371694002,1578.404888481145,0.0,0.8750768272466045,2.654948669660783,0.0014947306463915918,1.0,1.0,-5.1573954544803655,324833.30928841286,1554201.177401952,4.784611469823154,1554201.177401952,4.784611469823154,0.7566766867348609,0.0909802817613799,3.4079233311594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4079233311594,1.2844437387297307,1.2847639214850968,2.6532289647265634,5621.873797507128,14267.050720324993,6455.50595134361,0.00047265995270296546,28894.973782613175,2946.467323970283,19295.939291024315,1967.6382139695324,0.6677957016398182,0.6677957016398182,30759.50572258861,30484.863174865135,1.0112740845795927,0.8,4363.392768343411,4324.433322199387,1.0112740845795927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1654.4721604636084,2034.6934298245008,8.912633781785654,4.964215919102195,-0.9536340562868775,5.917849975389072,2.4793367212108506,3.5,0.7083819203459573,0.6,0.00024926439168718455,1.0003788662733903,0.000249169989581791,198.40436870867106,0.0,1.8822086529511394e-05,53.34179322463529,0.054254969202989924,8.387231168777314e-05,0.0001653920799994114,0.0005636435282189761,0.09098028176718569,0.09098028176718569,0.09098028176718569,0.09135502026587926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490146.61254339165,594.8617110111638,0.0,0.09098028176718569,0.0909802817613799,0.0909802817613799,0.36498150446434796,0.36498150446434796,0.5,9.418327129754097,2.1628926944400746,2.1628926944400746,-6.275513442233205e-11,0.009889930110205114,2.0750130065069357,-6.275513442233205e-11,27690.24305758183,20952.561371694002,0.7566766867348609,0.606700354409136,0.430885471491497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477176439003037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35407.09500860824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96343402394183,260.96343402394183,-12.186565976058148,245.51208334230324,276.4147847055775,105832.75644242135,105993.6305660168,-160.87412359544584,0.0,nan,276.4147847055775,3.26478470557754,270.2342444329315,-2.9157555670684587,264.0537041602705,-9.096295839729464,257.8731638876113,-15.27683611238865,251.69262361495677,-21.457376385043204,245.51208334230324,-27.637916657696735,1.0,1.0,25732.562594343566,25732.562594343566,275.9362471444326,2.78624714443265,275.9362471444326,275.9362471444326,86688.4378649063,86650.01628743541,38.421577470886405,0.0,8648.866644398773,8648.866644398773,0.9199612076125061,3424.9629478151974,275.9362471444326,2.78624714443265,1.0,0.002,0.14896210787973357,0.004700139614458227,0.0002297533065261104,0.0017702466932182188,0.1148766532630552,0.1148766532630552,0.0,-2.5567091846423473e-13,1.0,1.0041585373243855,2.075013006569691,0.0909802817613799,0.0,0.00037653281125559244,484.55086684383207,0.0,1599300.9032899286,265.9274814691229,0.009889930172960248,1.0,1286875.5453954753,2566.677325973797,,,,,,,,,,,,,,,,,,,4.0,14267.050720324993,1578.404888481145,0.36498150446434796,6.175450102142607,2.4793367212108506
