time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1944.0,-29.37517952363815,4.969980565269853,34.98654143260913,30.300864634942286,4.989707458335296,-25.938690825461546,-39.45676636705173,1.5532187606308085,-7.221327948375404,-7.23100277403803,39.993564357675,36135.230968801,14758.242434565123,14758.242434565123,50893.47340336612,86701.45056786365,86650.31436566473,14758.242434565123,101408.55680022985,101408.55680022985,101408.55680022985,129100.8240577678,124916.03748603913,4184.786571728664,0.0,98472.88215862875,47907.57269501884,56183.67718178879,27692.267257537937,83875.94443932673,20954.163856031362,1578.457659001894,0.0,0.8750797256055498,2.655091324952947,0.0014947306463915918,1.0,1.0,-5.179256359251042,324851.44550711004,1554255.7603503373,4.7845123727987815,1554255.7603503373,4.7845123727987815,0.7566792441065858,0.09099265570541895,3.407853469245224,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407853469245224,1.284439910525269,1.2847599710662059,2.6531824815779737,5621.775305293091,14266.998504190477,6455.525160659714,0.0004726777951724462,28895.867456542568,2946.558453349775,19295.996708955638,1967.644068969081,0.6677770355216196,0.6677770355216196,30759.001269372886,30484.863174865135,1.0112533536134176,0.8,4363.321209081916,4324.433322199387,1.0112533536134176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1655.153157357804,2034.6934298245008,8.91654187345682,4.969980565269853,-0.9488402705402343,5.918820835810087,2.481037819898972,3.5,0.7088679485425634,0.6,0.000249169989581791,1.0003773171749601,0.0002490760089257528,198.40736380469707,0.0,1.872979012537486e-05,53.08022521531235,0.0542736989931153,8.384348540207119e-05,0.00016532650417971982,0.0005634085008270432,0.09099264803728341,0.09099264803728341,0.09099264803728341,0.09136328596456461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490099.0821834148,594.8772563760101,0.0,0.09099264803728341,0.09099265570541895,0.09099265570541895,0.36502093333899005,0.36502093333899005,0.5,9.429446446733118,2.140127971395941,2.140127971395941,1.6541434888495132e-11,0.00967482566261424,2.051746414786976,1.6541434888495132e-11,27692.267257537937,20954.163856031362,0.7566792441065858,0.6067707939811144,0.43081757481658056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477394519987514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.833440598915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96231219547,260.96231219547,-12.187687804529958,245.5086254301482,276.41599896078964,105845.69997838777,106007.19329463682,-161.49331624905844,0.0,nan,276.41599896078964,3.265998960789659,270.234524254666,-2.9154757453339926,264.0530495485315,-9.096950451468501,257.8715748424074,-15.278425157592551,251.69010013627735,-21.459899863722626,245.5086254301482,-27.64137456985179,1.0,1.0,25732.562594343566,25732.562594343566,275.9376872958085,2.787687295808496,275.9376872958085,275.9376872958085,86688.04176374617,86650.31436566473,37.72739808143524,0.0,8648.866644398773,8648.866644398773,0.919965350967818,3424.89273659145,275.9376872958085,2.787687295808496,1.0,0.002,0.14858970074695757,0.00470191062181856,0.00022917957998266577,0.0017708204182692723,0.11458978999133289,0.11458978999133289,0.0,-1.7480617647835928e-12,1.0,1.0041121750053348,2.0517464147704345,0.09099265570541895,0.0,0.00037240478869107226,479.23683584362755,0.0,1599302.0083089736,265.9286720516246,0.009674825646072804,1.0,1286870.7664260934,2566.966307224769,,,,,,,,,,,,,,,,,,,3.0,14266.998504190477,1578.457659001894,0.36502093333899005,6.175450102142607,2.481037819898972
1945.0,-29.37880696619124,4.975642254040568,34.98729448498011,30.30258393790575,4.991032198354011,-25.94182304972269,-39.45980138434095,1.5540482821570658,-7.220160785184419,-7.229622615073531,39.99481250294776,36131.83350174157,14770.59732353744,14770.59732353744,50902.43082527901,86701.02686684349,86650.59969803841,14770.59732353744,101421.19702157585,101421.19702157585,101421.19702157585,129115.46000390807,124925.26982897,4190.1901749380595,0.0,98473.91372660098,47905.62623184169,56186.986105288095,27694.262982332217,83881.24908762031,20955.743480125107,1578.5098043353316,0.0,0.8750825517176719,2.655231418667197,0.0014947306463915918,1.0,1.0,-5.201157239551094,324869.25313651987,1554309.5702086377,4.784415746341714,1554309.5702086377,4.784415746341714,0.756681753672015,0.0910049018460638,3.40778428329739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40778428329739,1.2844362259232018,1.2847561648275552,2.6531362278014305,5621.677299090898,14266.946467887983,6455.5442408043355,0.00047269554298676,28896.75681916025,2946.6491430978217,19296.05374078475,1967.6498845971614,0.667758456824135,0.667758456824135,30758.501695081464,30484.863174865135,1.0112328232348666,0.8,4363.250341920718,4324.433322199387,1.0112328232348666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1655.825269058991,2034.6934298245008,8.920384052317068,4.975642254040568,-0.9441265682279898,5.919768822268558,2.4827171813580526,3.5,0.7093477661023008,0.6,0.0002490760089257528,1.0003756978642677,0.0002489824667447567,198.4103460392975,0.0,1.864645421317523e-05,52.844051240138604,0.05429234544732848,8.381482654508107e-05,0.00016526118238067175,0.0005631744599559967,0.0910048895312623,0.0910048895312623,0.0910048895312623,0.09137142016320073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490052.0605001882,594.8926345933087,0.0,0.0910048895312623,0.0910049018460638,0.0910049018460638,0.3650599767635417,0.3650599767635417,0.5,9.440442538470977,2.117269777666081,2.117269777666081,-6.252776074688882e-12,0.009461829889119144,2.028465375522444,-6.252776074688882e-12,27694.262982332217,20955.743480125107,0.756681753672015,0.6068392087498312,0.4307498266269156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477611709196605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.597266623736,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.96118499921835,260.96118499921835,-12.18881500078163,245.5051817141267,276.4171882843084,105858.4274229252,106020.69346050771,-162.2660375825083,0.0,nan,276.4171882843084,3.2671882843084177,270.2347869702799,-2.9152130297200642,264.0523856562347,-9.097614343765258,257.86998434219674,-15.280015657803233,251.68758302816371,-21.462416971836262,245.5051817141267,-27.64481828587327,1.0,1.0,25732.562594343566,25732.562594343566,275.9391004454971,2.7891004454971267,275.9391004454971,275.9391004454971,86687.6330751109,86650.59969803841,37.03337707249739,0.0,8648.866644398773,8648.866644398773,0.9199694541890912,3424.8232047138767,275.9391004454971,2.7891004454971267,1.0,0.002,0.14822142698261087,0.004703660415651808,0.0002286122133725177,0.001771387784913753,0.11430610668625885,0.11430610668625885,0.0,-1.7137294187896668e-12,1.0,1.0040657771437373,2.0284653755286968,0.0910049018460638,0.0,0.0003682714925268199,473.91608983104084,0.0,1599303.088565673,265.92983921481556,0.00946182989537192,1.0,1286866.0742088996,2567.2553584527623,,,,,,,,,,,,,,,,,,,3.0,14266.946467887983,1578.5098043353316,0.3650599767635417,6.175450102142607,2.4827171813580526
1946.0,-29.382418520063233,4.981202509603985,34.988037916761215,30.304223019070946,4.99232314371171,-25.94494435368128,-39.46283081369472,1.5548489779045904,-7.219015168747319,-7.228265735269742,39.9960409549375,36128.516252422516,14782.769310070393,14782.769310070393,50911.28556249291,86700.54242170451,86650.85076874889,14782.769310070393,101433.62007881928,101433.62007881928,101433.62007881928,129129.8405816005,124934.30657884844,4195.5340027520615,0.0,98474.88082177247,47903.75622771631,56190.13843784018,27696.22050278121,83886.35894062139,20957.293439002846,1578.56080109127,0.0,0.875085324794427,2.6553691791511325,0.0014947306463915918,1.0,1.0,-5.223138585892343,324886.7611530948,1554362.5324260723,4.784320933574814,1554362.5324260723,4.784320933574814,0.7566842355583625,0.09101700937242108,3.407718961379255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407718961379255,1.2844326752184527,1.2847524930834757,2.653092705539961,5621.585080641372,14266.894625471381,6455.560993420886,0.000472712018628331,28897.594531068757,2946.7345659393122,19296.10381547671,1967.6549907946862,0.6677408320173789,0.6677408320173789,30758.03002011286,30484.863174865135,1.0112134394763292,0.8,4363.183432420755,4324.433322199387,1.0112134394763292,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1656.4886172831298,2034.6934298245008,8.92415991020583,4.981202509603985,-0.9394908844689498,5.920693394072935,2.4843750917460015,3.5,0.7098214547845718,0.6,0.0002489824667447567,1.0003740630124691,0.00024888936643857514,198.4133152892442,0.0,1.8559736500710306e-05,52.59829324301301,0.05431090518382919,8.378622948324713e-05,0.00016519623726150956,0.0005629423500645523,0.09101700184208757,0.09101700184208757,0.09101700184208757,0.09137940241054789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490005.5423961441,594.9078472567469,0.0,0.09101700184208757,0.09101700937242108,0.09101700937242108,0.36509863201181186,0.36509863201181186,0.5,9.45131472188337,2.094324517287248,2.094324517287248,-1.5290879673557356e-11,0.009250566522439385,2.005127149377415,-1.5290879673557356e-11,27696.22050278121,20957.293439002846,0.7566842355583625,0.6069078000933412,0.43068404337343974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447782796622466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.35150862661,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9600517833316,260.9600517833316,-12.18994821666837,245.50175205030703,276.41835151635274,105871.07433085052,106034.20692807772,-163.13259722719312,0.0,nan,276.41835151635274,3.268351516352766,270.23503162315205,-2.9149683768479235,264.051711729936,-9.09828827006396,257.8683918367257,-15.281608163274257,251.68507194351608,-21.4649280564839,245.50175205030703,-27.648247949692944,1.0,1.0,25732.562594343566,25732.562594343566,275.9404863546201,2.7904863546201,275.9404863546201,275.9404863546201,86687.13411067954,86650.85076874889,36.2833419306553,0.0,8648.866644398773,8648.866644398773,0.919973328205616,3424.7575561861513,275.9404863546201,2.7904863546201,1.0,0.002,0.1478572995863439,0.004705389323908574,0.00022805122793878842,0.0017719487701102039,0.11402561396939422,0.11402561396939422,0.0,-1.9510079315998574e-12,1.0,1.0040192585498873,2.005127149392706,0.09101700937242108,0.0,0.00036412521088622464,468.57870090437314,0.0,1599304.145746082,265.93098483125266,0.009250566537730265,1.0,1286861.4610999464,2567.545007309176,,,,,,,,,,,,,,,,,,,3.0,14266.894625471381,1578.56080109127,0.36509863201181186,6.175450102142607,2.4843750917460015
1947.0,-29.386014800355433,4.98666283754021,34.98877172942636,30.30587655901911,4.993597966990412,-25.948053523613318,-39.46584697170181,1.5556366907383457,-7.217890952480673,-7.226931594088011,39.997250230942996,36125.19061987806,14794.760626091636,14794.760626091636,50919.9512459697,86700.1191058406,86651.07067373519,14794.760626091636,101445.83129982682,101445.83129982682,101445.83129982682,129143.97311291525,124943.15460790618,4200.818505009067,0.0,98475.89231797906,47901.86126817131,56193.367833119715,27698.14181308843,83891.50964620814,20958.81519660425,1578.6107329375138,0.0,0.8750880458367523,2.6555046649856946,0.0014947306463915918,1.0,1.0,-5.2452464018751925,324903.9764935007,1554414.6692437497,4.784227900254227,1554414.6692437497,4.784227900254227,0.7566866881553913,0.09102899317749195,3.407651926153891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407651926153891,1.2844291843259157,1.2847488817347466,2.653047725587354,5621.4897735192435,14266.842980443273,6455.579110615749,0.0004727291957186163,28898.459834518864,2946.8228023350343,19296.157968984557,1967.6605129156806,0.6677227118496996,0.6677227118496996,30757.545971855692,30484.863174865135,1.0111935473075282,0.8,4363.114767706701,4324.433322199387,1.0111935473075282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.1433243380902,2034.6934298245008,8.927870274589003,4.98666283754021,-0.9349319913036451,5.921594828843855,2.486011839264367,3.5,0.7102890969326763,0.6,0.00024888936643857514,1.0003724917412868,0.00024879669172564787,198.4162720592448,0.0,1.847234040392449e-05,52.350612704722,0.05432937752423311,8.37577666593127e-05,0.00016513159977926244,0.0005627110140566771,0.09102898442921958,0.09102898442921958,0.09102898442921958,0.09138723964984144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489959.53255474597,594.9228928841962,0.0,0.09102898442921958,0.09102899317749195,0.09102899317749195,0.36513689517138415,0.36513689517138415,0.5,9.462062538704213,2.071288645808579,2.071288645808579,-2.8251179173821583e-11,0.00904064160732787,1.981685192212808,-2.8251179173821583e-11,27698.14181308843,20958.81519660425,0.7566866881553913,0.6069738339518754,0.43061795850649476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478043282129591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35406.10382808832,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9589135651494,260.9589135651494,-12.191086434850604,245.49833637534857,276.41949075494665,105883.64383949917,106047.49654423226,-163.8527047330502,0.0,nan,276.41949075494665,3.2694907549466734,270.2352598790341,-2.9147401209658597,264.0510290031099,-9.098970996890102,257.86679812718876,-15.283201872811219,251.68256725126847,-21.46743274873151,245.49833637534857,-27.651663624651405,1.0,1.0,25732.562594343566,25732.562594343566,275.941845921675,2.7918459216750193,275.941845921675,275.941845921675,86686.72964318516,86651.07067373519,35.658969449970755,0.0,8648.866644398773,8648.866644398773,0.9199773037918891,3424.6901857846606,275.941845921675,2.7918459216750193,1.0,0.002,0.14749733984557753,0.00470709734847934,0.0002274966568997378,0.0017725033412864801,0.1137483284498689,0.1137483284498689,0.0,-1.813782197351843e-12,1.0,1.003972526345825,1.9816851922410592,0.09102899317749195,0.0,0.00035995763491059285,463.2139752861184,0.0,1599305.179470128,265.9321090475193,0.00904064163557905,1.0,1286856.925263365,2567.8358050569286,,,,,,,,,,,,,,,,,,,3.0,14266.842980443273,1578.6107329375138,0.36513689517138415,6.175450102142607,2.486011839264367
1948.0,-29.389595971819613,4.9920247147490135,34.98949603946705,30.307506874110572,4.9948577036850805,-25.951150604254448,-39.468849858362205,1.5564123364927875,-7.216786660840398,-7.225620684815192,39.99844362632013,36121.88384561516,14806.574714011902,14806.574714011902,50928.45855962706,86699.6910508481,86651.30265639433,14806.574714011902,101457.87737040623,101457.87737040623,101457.87737040623,129157.91870413546,124951.87494394206,4206.043760193402,0.0,98476.89181880337,47899.977956049705,56196.570958615186,27700.04133372922,83896.6122923444,20960.319061377133,1578.6603031946597,0.0,0.8750906993191836,2.655637801438824,0.0014947306463915918,1.0,1.0,-5.267261853939999,324920.8927561634,1554466.12267624,4.784137177176809,1554466.12267624,4.784137177176809,0.7566890896965774,0.09104085031659478,3.40758580027938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40758580027938,1.2844257489960875,1.2847453265098723,2.6530033386069714,5621.395722834104,14266.791521010751,6455.5967809429285,0.0004727461073860879,28899.313939719275,2946.909896827079,19296.210786774995,1967.6658988314048,0.6677048052775483,0.6677048052775483,30757.0684879774,30484.863174865135,1.0111739249813445,0.8,4363.047034183272,4324.433322199387,1.0111739249813445,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1657.7895110811414,2034.6934298245008,8.931516706457908,4.9920247147490135,-0.9304491786113323,5.922473893360346,2.487627709041134,3.5,0.7107507740117526,0.6,0.00024879669172564787,1.0003709374019754,0.00024870443794757586,198.41921648378315,0.0,1.8388171053191208e-05,52.11207676474388,0.05434776569528631,8.372943795271578e-05,0.00016506725377293208,0.0005624808300477563,0.0910408416949837,0.0910408416949837,0.0910408416949837,0.0913949683861901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489914.0444501135,594.9377672670048,0.0,0.0910408416949837,0.09104085031659478,0.09104085031659478,0.3651747632247504,0.3651747632247504,0.5,9.472686495169812,2.0482036014132063,2.0482036014132063,8.810729923425242e-12,0.008834023974770844,1.95835883087517,8.810729923425242e-12,27700.04133372922,20960.319061377133,0.7566890896965774,0.6070383197615037,0.430552353171849,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478257693504335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.865292148344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95777125620674,260.95777125620674,-12.192228743793237,245.49493461836937,276.420607894041,105896.21358163234,106060.65517424773,-164.44159261542404,0.0,nan,276.420607894041,3.2706078940410066,270.23547323891387,-2.9145267610861083,264.0503385837722,-9.099661416227775,257.8652039286399,-15.284796071360063,251.68006927350447,-21.469930726495505,245.49493461836937,-27.655065381630607,1.0,1.0,25732.562594343566,25732.562594343566,275.9431836532667,2.7931836532667376,275.9431836532667,275.9431836532667,86686.33880288756,86651.30265639433,35.03614649323572,0.0,8648.866644398773,8648.866644398773,0.9199812254080045,3424.6237292807773,275.9431836532667,2.7931836532667376,1.0,0.002,0.14714152955656176,0.004708784469292666,0.00022694847207889367,0.0017730515262172088,0.11347423603944684,0.11347423603944684,0.0,-1.7038974398086992e-12,1.0,1.00392601816675,1.9583588308663593,0.09104085031659478,0.0,0.0003558082441828371,457.87271729585746,0.0,1599306.1942584973,265.9332133391596,0.008834023965960114,1.0,1286852.4683778072,2568.125188342867,,,,,,,,,,,,,,,,,,,3.0,14266.791521010751,1578.6603031946597,0.3651747632247504,6.175450102142607,2.487627709041134
1949.0,-29.39316185039544,4.997289587489141,34.99021095641871,30.309068073425465,4.996087489756198,-25.954236916378694,-39.47184345507992,1.557162556088999,-7.215703130317706,-7.2243337406365855,39.999621173433155,36118.6358169315,14818.215251306983,14818.215251306983,50936.85106823848,86699.21276083787,86651.54193973377,14818.215251306983,101469.75719104076,101469.75719104076,101469.75719104076,129171.6766988955,124960.46673318722,4211.209965708292,0.0,98477.83690888729,47898.14917318679,56199.65303966721,27701.919507854745,83901.57254752195,20961.805304826048,1578.709549929932,0.0,0.8750932810469503,2.655768516577711,0.0014947306463915918,1.0,1.0,-5.289194112673954,324937.50044228235,1554516.8940732032,4.784048907735496,1554516.8940732032,4.784048907735496,0.7566914378941296,0.09105258146777871,3.407522965631083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407522965631083,1.2844224316994457,1.2847418898888643,2.652961270010303,5621.306584525857,14266.740244382407,6455.612483595701,0.0004727619407570902,28900.124196418707,2946.9925200163875,19296.25772305495,1967.6706849999696,0.6676877092952471,0.6676877092952471,30756.614767775933,30484.863174865135,1.011155279300306,0.8,4362.982671658601,4324.433322199387,1.011155279300306,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1658.427295698302,2034.6934298245008,8.935100917443345,4.997289587489141,-0.9260418719547694,5.923331459443911,2.4892229800616903,3.5,0.7112065657319115,0.6,0.00024870443794757586,1.0003693638588875,0.0002486126094347869,198.42214841055852,0.0,1.8304922362715248e-05,51.876149975935014,0.054366070617649025,8.370120570118295e-05,0.0001650032322463929,0.0005622523032829431,0.0910525742896346,0.0910525742896346,0.0910525742896346,0.09140258789633478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489869.0759689904,594.9524711131003,0.0,0.0910525742896346,0.09105258146777871,0.09105258146777871,0.3652122370172335,0.3652122370172335,0.5,9.483187055143512,2.0251009331352634,2.0251009331352634,7.855760486563668e-11,0.00863061031890311,1.9351396279626556,7.855760486563668e-11,27701.919507854745,20961.805304826048,0.7566914378941296,0.6071024597231213,0.4304881865768828,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447847121009515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.629365359535,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95662426774754,260.95662426774754,-12.193375732252434,245.49154661804997,276.42170191744276,105908.70329693201,106073.81853042888,-165.11523349687877,0.0,nan,276.42170191744276,3.2717019174427833,270.23567085756736,-2.9143291424326208,264.0496397976841,-9.10036020231587,257.8636087378108,-15.28639126218917,251.67757767793023,-21.472422322069747,245.49154661804997,-27.65845338195001,1.0,1.0,25732.562594343566,25732.562594343566,275.94449826388404,2.7944982638840656,275.94449826388404,275.94449826388404,86685.86834406326,86651.54193973377,34.3264043294912,0.0,8648.866644398773,8648.866644398773,0.9199849517998436,3424.5605804592383,275.94449826388404,2.7944982638840656,1.0,0.002,0.1467898520099713,0.00471045061941392,0.00022640664749362164,0.0017735933509876842,0.11320332374681082,0.11320332374681082,0.0,-1.5186940247047254e-12,1.0,1.0038797172511555,1.935139627884098,0.09105258146777871,0.0,0.0003516755592991439,452.5530228169436,0.0,1599307.1889781347,265.93429686968227,0.008630610240345504,1.0,1286848.0929378173,2568.4132423719257,,,,,,,,,,,,,,,,,,,3.0,14266.740244382407,1578.709549929932,0.3652122370172335,6.175450102142607,2.4892229800616903
1950.0,-29.396712539239132,5.002458883036186,34.99091648504787,30.310629063192778,4.997286512161424,-25.957312634105147,-39.47482779677955,1.5578866075454145,-7.214641764518262,-7.223070376388158,40.00078010267197,36115.39602596568,14829.684514734632,14829.684514734632,50945.08054070031,86698.80217493631,86651.74555028898,14829.684514734632,101481.43006502361,101481.43006502361,101481.43006502361,129185.19406652634,124968.87691585127,4216.3171506750705,0.0,98478.82891556571,47896.30787065238,56202.80116101481,27703.76400150273,83906.56516251754,20963.265112262732,1578.7578719260562,0.0,0.8750958039146753,2.655896871481412,0.0014947306463915918,1.0,1.0,-5.311247063947405,324953.8044831747,1554566.8639600598,4.78396265103753,1554566.8639600598,4.78396265103753,0.7566937514745515,0.09106419198886326,3.4074586858743894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4074586858743894,1.2844192358943576,1.2847385753364753,2.6529178251536636,5621.214530087878,14266.68915474921,6455.629474690376,0.0004727784363962736,28900.960508724413,2947.077800138112,19296.30851057398,1967.6758638856268,0.6676701455907997,0.6676701455907997,30756.150610917488,30484.863174865135,1.0111362047948695,0.8,4362.9168286409085,4324.433322199387,1.0111362047948695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1659.0567934564424,2034.6934298245008,8.93862378504765,5.002458883036186,-0.9217089687467981,5.924167851782984,2.4907979245295437,3.5,0.7116565498655839,0.6,0.0002486126094347869,1.0003678008679302,0.0002485212031205801,198.42506792342172,0.0,1.8220810792928563e-05,51.63777778715955,0.05438429142844195,8.367306949105913e-05,0.0001649395399437278,0.000562024668025381,0.09106417804315804,0.09106417804315804,0.09106417804315804,0.0914100668056704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489824.6153893309,594.9670081217151,0.0,0.09106417804315804,0.09106419198886326,0.09106419198886324,0.36524931722908205,0.36524931722908205,0.5,9.493563863728745,2.0019645846466574,2.0019645846466574,1.4551915228366852e-11,0.008428611869874203,1.9118233124407311,1.4551915228366852e-11,27703.76400150273,20963.265112262732,0.7566937514745515,0.6071644148705819,0.4304239597463469,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478683820851999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.39099317076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95547203478196,260.95547203478196,-12.194527965218015,245.48817221718963,276.4227718523719,105920.96521335823,106086.83542129947,-165.8702079412385,0.0,nan,276.4227718523719,3.272771852371932,270.23585192534017,-2.9141480746598063,264.048931998296,-9.101068001703993,257.8620120712653,-15.287987928734651,251.6750921442288,-21.474907855771164,245.48817221718963,-27.66182778281035,1.0,1.0,25732.562594343566,25732.562594343566,275.9457851700096,2.7957851700095944,275.9457851700096,275.9457851700096,86685.45578097484,86651.74555028898,33.71023068585782,0.0,8648.866644398773,8648.866644398773,0.9199887638560781,3424.4959793037615,275.9457851700096,2.7957851700095944,1.0,0.002,0.14644232726965897,0.004712095778085175,0.00022587121439814634,0.0017741287847420992,0.11293560719907317,0.11293560719907317,0.0,-8.597545418653763e-13,1.0,1.0038332159559598,1.9118233124261792,0.09106419198886326,0.0,0.0003475228314237117,447.20760015457563,0.0,1599308.1594504814,265.9353582354817,0.008428611855322288,1.0,1286843.7976362044,2568.70235672359,,,,,,,,,,,,,,,,,,,3.0,14266.68915474921,1578.7578719260562,0.36524931722908205,6.175450102142607,2.4907979245295437
1951.0,-29.400248459923954,5.0075340524880705,34.99161267686766,30.312159668561094,4.998477528597814,-25.960375861060008,-39.4777987972833,1.5586049300997016,-7.2135960246286,-7.221825960227522,40.00192168947662,36112.182499068105,14840.979647401648,14840.979647401648,50953.16214646975,86698.35959787977,86651.94134238585,14840.979647401648,101492.9209897875,101492.9209897875,101492.9209897875,129198.49735220481,124977.13310506211,4221.364247142705,0.0,98479.78712009861,47894.49112967346,56205.884433805724,27705.57636241731,83911.46079622304,20964.699929456645,1578.8052298249677,0.0,0.8750982887173486,2.656023302400278,0.0014947306463915918,1.0,1.0,-5.333196351585514,324969.8646240804,1554616.0872750534,4.783877696085471,1554616.0872750534,4.783877696085471,0.7566960403644704,0.09107565820063888,3.4073961531420696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4073961531420696,1.2844160660204273,1.2847352872645827,2.652875686691915,5621.125243743911,14266.63825055436,6455.645390769491,0.00047279433065030603,28901.772113960753,2947.1605608399154,19296.35608479956,1967.6807151065411,0.6676530424748115,0.6676530424748115,30755.69906744414,30484.863174865135,1.0111176487049907,0.8,4362.852774896223,4324.433322199387,1.0111176487049907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1659.6781180956957,2034.6934298245008,8.942083097673233,5.0075340524880705,-0.9174472987157571,5.924981351203828,2.4923528113320508,3.5,0.7121008032377288,0.6,0.0002485212031205801,1.0003662814217775,0.00024843020775087266,198.42797536806117,0.0,1.8137304105114767e-05,51.40111983389525,0.05440242873254707,8.364506774486285e-05,0.00016487613537571725,0.0005617983094241501,0.09107565198048566,0.09107565198048566,0.09107565198048566,0.09141742000502495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489780.66825836885,594.9813765662149,0.0,0.09107565198048566,0.09107565820063888,0.09107565820063888,0.3652860012621252,0.3652860012621252,0.5,9.503817044209793,1.9788240755576112,1.9788240755576112,2.091837814077735e-11,0.00822993559893348,1.8886296086420202,2.091837814077735e-11,27705.57636241731,20964.699929456645,0.7566960403644704,0.6072253022767448,0.43036055094745246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478895531849527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35405.15433521749,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95431612561134,260.95431612561134,-12.195683874388635,245.48481142124731,276.4238208299738,105933.32362604691,106099.72304470841,-166.39941866148462,0.0,nan,276.4238208299738,3.273820829973829,270.2360189482337,-2.9139810517662568,264.0482170664773,-9.101782933522657,257.8604151847395,-15.289584815260469,251.67261330299635,-21.477386697003624,245.48481142124731,-27.665188578752662,1.0,1.0,25732.562594343566,25732.562594343566,275.94705222406077,2.797052224060792,275.94705222406077,275.94705222406077,86685.04467656098,86651.94134238585,33.10333417513175,0.0,8648.866644398773,8648.866644398773,0.9199924722702507,3424.43313390778,275.94705222406077,2.797052224060792,1.0,0.002,0.14609893583826136,0.004713720825491063,0.00022534214498408681,0.0017746578532749325,0.1126710724920434,0.1126710724920434,0.0,-1.7409806235546554e-12,1.0,1.0037869530205576,1.8886296086211019,0.09107565820063888,0.0,0.00034338958952872666,441.88731060738195,0.0,1599309.1160963802,265.9364039753714,0.008229935578015102,1.0,1286839.5667260475,2568.9900243523875,,,,,,,,,,,,,,,,,,,3.0,14266.63825055436,1578.8052298249677,0.3652860012621252,6.175450102142607,2.4923528113320508
1952.0,-29.403772768087897,5.0125161971827215,34.99229937626202,30.31363523276525,4.999624956920456,-25.963432995607132,-39.4807611714117,1.559285184457875,-7.212603636725191,-7.220633101913339,40.0030401390962,36108.99898545517,14852.142619329541,14852.142619329541,50961.14160478471,86697.91916040574,86651.97573507071,14852.142619329541,101504.11835440024,101504.11835440024,101504.11835440024,129211.47721727556,124985.12574471364,4226.351472561918,0.0,98480.73414614143,47892.69187354953,56208.93585843545,27707.358862875328,83916.29472131078,20966.109031002237,1578.8525321554448,0.0,0.8751005767411701,2.656144628818257,0.0014947306463915918,1.0,1.0,-5.355677314744582,324985.25995787565,1554664.3140951819,4.783799469233455,1554664.3140951819,4.783799469233455,0.7566982163389961,0.09108700833888266,3.4073352508012267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4073352508012267,1.2844130733039902,1.2847321769226263,2.652834451487081,5621.037871292955,14266.587523858667,6455.6605837326715,0.000472809812814966,28902.566638543696,2947.2415797997987,19296.401497583218,1967.6853459217184,0.667636260090827,0.667636260090827,30755.2592952941,30484.863174865135,1.0110995764207873,0.8,4362.790390973786,4324.433322199387,1.0110995764207873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1660.2913869806475,2034.6934298245008,8.945503624119361,5.0125161971827215,-0.9132719067615662,5.925788103944288,2.4938879189217626,3.5,0.7125394054062179,0.6,0.00024843020775087266,1.000365088807773,0.00024833954176364727,198.4308733384019,0.0,1.8056026978918446e-05,51.170780458254875,0.05442048475952599,8.361715592671453e-05,0.00016481305182415812,0.0005615733212725834,0.09108700265237761,0.09108700265237761,0.09108700265237761,0.09142457403276436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489737.21747890534,594.9955817467405,0.0,0.09108700265237761,0.09108700833888266,0.09108700833888266,0.36532228843208947,0.36532228843208947,0.5,9.513944321900025,1.9555964509509636,1.9555964509509636,4.359890226623975e-11,0.008029465188144513,1.8649557871687534,4.359890226623975e-11,27707.358862875328,20966.109031002237,0.7566982163389961,0.6072854118979943,0.430297823627396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479106368149899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.923995841855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95315430174605,260.95315430174605,-12.196845698253924,245.48146336613337,276.42484523735175,105945.40099390049,106112.6518628015,-167.25086890103233,0.0,nan,276.42484523735175,3.2748452373517694,270.2361688631292,-2.913831136870783,264.0474924888478,-9.102507511152169,257.85881611462605,-15.291183885373925,251.67013974038812,-21.479860259611854,245.48146336613337,-27.66853663386661,1.0,1.0,25732.562594343566,25732.562594343566,275.9482490589289,2.7982490589289455,275.9482490589289,275.9482490589289,86684.71371718831,86651.97573507071,32.73798211760004,0.0,8648.866644398773,8648.866644398773,0.9199960839620047,3424.371927055233,275.9482490589289,2.7982490589289455,1.0,0.002,0.1457597668316326,0.00471531967416762,0.00022481956180221517,0.0017751804365350977,0.11240978090110758,0.11240978090110758,0.0,-1.6626873489133942e-12,1.0,1.0037397241842678,1.8649557871251545,0.09108700833888266,0.0,0.00033916721304892727,436.45241394554927,0.0,1599310.0070960561,265.9373963632748,0.008029465144545611,1.0,1286835.5110804532,2569.2828686896337,,,,,,,,,,,,,,,,,,,3.0,14266.587523858667,1578.8525321554448,0.36532228843208947,6.175450102142607,2.4938879189217626
1953.0,-29.407278898679866,5.017407032082907,34.992976886168464,30.315043532196455,5.000736113335271,-25.966477397471525,-39.48371404604984,1.5599346124974682,-7.211592708898536,-7.21942892254823,40.00414836730079,36105.879368934875,14863.099796997596,14863.099796997596,50968.97916593247,86697.4456211189,86652.15725672884,14863.099796997596,101515.25705372644,101515.25705372644,101515.25705372644,129224.3708823499,124993.0913804616,4231.279501888304,0.0,98481.63927438058,47890.94609027969,56211.88131566765,27709.113828623464,83920.99514429111,20967.498642132552,1578.898345945444,0.0,0.8751029672738706,2.656266993676775,0.0014947306463915918,1.0,1.0,-5.377563584463587,325000.80198517896,1554712.1012904115,4.783717737906724,1554712.1012904115,4.783717737906724,0.7567004405775389,0.09109822763120884,3.407277212314995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407277212314995,1.2844102240513533,1.2847292105037285,2.652795149487042,5620.9545950709835,14266.536911936453,6455.674120604484,0.0004728243929867206,28903.32460136683,2947.318870497757,19296.441960198954,1967.689471960247,0.6676201518799132,0.6676201518799132,30754.84020140348,30484.863174865135,1.0110823539626121,0.8,4362.730940367912,4324.433322199387,1.0110823539626121,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1660.896676109963,2034.6934298245008,8.948840714046655,5.017407032082907,-0.9091513322178715,5.926558364300779,2.495403422658796,3.5,0.7129724064739417,0.6,0.00024833954176364727,1.0003632158550235,0.00024824937365513605,198.43375643519695,0.0,1.799093102722265e-05,50.98629853114899,0.05443847569055321,8.358934218175181e-05,0.00016475019958189546,0.0005613496007597399,0.09109821688654789,0.09109821688654789,0.09109821688654789,0.09143168860226031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489694.31150735816,595.0096085350339,0.0,0.09109821688654789,0.09109822763120884,0.09109822763120884,0.3653581684411542,0.3653581684411542,0.5,9.523948601798516,1.9323921773035408,1.9323921773035408,8.86757334228605e-12,0.007836213649682122,1.8418653380846308,8.86757334228605e-12,27709.113828623464,20967.498642132552,0.7567004405775389,0.6073447899217355,0.4302365493504404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447931651784919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.73951391475,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9519859936708,260.9519859936708,-12.198014006329174,245.47812854536687,276.42584344196905,105957.35817469984,106125.54248311961,-168.1843084197768,0.0,nan,276.42584344196905,3.275843441969073,270.23630046266345,-2.9136995373365266,264.0467574833102,-9.103242516689761,257.85721450401655,-15.292785495983424,251.66767152469862,-21.482328475301358,245.47812854536687,-27.671871454633106,1.0,1.0,25732.562594343566,25732.562594343566,275.94947422620675,2.799474226206769,275.94947422620675,275.94947422620675,86684.13840897958,86652.15725672884,31.98115225073707,0.0,8648.866644398773,8648.866644398773,0.9199995257869986,3424.31359837657,275.94947422620675,2.799474226206769,1.0,0.002,0.14542471756205008,0.004716903769542601,0.00022430333555861667,0.0017756966629269328,0.11215166777930834,0.11215166777930834,0.0,-1.514450457401617e-12,1.0,1.0036936545908068,1.8418653380757632,0.09109822763120884,0.0,0.0003350475735958424,431.1497438648233,0.0,1599310.9301651702,265.93840729110144,0.007836213640814549,1.0,1286831.4169166493,2569.5692700336554,,,,,,,,,,,,,,,,,,,3.0,14266.536911936453,1578.898345945444,0.3653581684411542,6.175450102142607,2.495403422658796
1954.0,-29.410770996627342,5.022207953007587,34.99364520591558,30.316490458231442,5.001867264856032,-25.96950717048762,-39.486653230246134,1.560603438982853,-7.210597163958312,-7.218242417692151,40.005238178834944,36102.74712581795,14873.889472555558,14873.889472555558,50976.63659837351,86696.99619843278,86652.30574569448,14873.889472555558,101526.19521825004,101526.19521825004,101526.19521825004,129237.02740435158,125000.87949619017,4236.147908161405,0.0,98482.56514931082,47889.18534493747,56214.86644930372,27710.83218610154,83925.69863540526,20968.860118140143,1578.9429557827777,0.0,0.8751053309975214,2.6563875739495675,0.0014947306463915918,1.0,1.0,-5.399461907427849,325016.1164643554,1554759.0954335725,4.783636923444944,1554759.0954335725,4.783636923444944,0.7567026488889477,0.09110930971752337,3.4072176213971637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4072176213971637,1.284407283087172,1.2847261529905467,2.652754828053959,5620.869158792721,14266.486546694658,6455.688656544349,0.0004728394720124065,28904.101848630104,2947.3981276613426,19296.485409095956,1967.6939025147178,0.6676037024139708,0.6676037024139708,30754.40989597273,30484.863174865135,1.0110646708327342,0.8,4362.669899347889,4324.433322199387,1.0110646708327342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1661.4941359686343,2034.6934298245008,8.952116742731825,5.022207953007587,-0.9050986633727272,5.9273066163803145,2.49689968484899,3.5,0.7133999099568543,0.6,0.00024824937365513605,1.0003617722317417,0.0002481595964041168,198.43662806582196,0.0,1.7892396482538404e-05,50.707051631513835,0.05445636808703575,8.356166588231688e-05,0.00016468770777281917,0.0005611268599510561,0.09110929899613199,0.09110929899613199,0.09110929899613199,0.09143866950056638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489651.9108646239,595.0234694017574,0.0,0.09110929899613199,0.09110930971752337,0.09110930971752337,0.36539365173790816,0.36539365173790816,0.5,9.53382984052943,1.9092186222229088,1.9092186222229088,-2.6716406864579767e-12,0.007645253733812751,1.8187805102642756,-2.6716406864579767e-12,27710.83218610154,20968.860118140143,0.7567026488889477,0.6074019928011452,0.43017511576111545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479525589409064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.460267015114,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.95081547375037,260.95081547375037,-12.19918452624961,245.47480715829124,276.42682378920574,105969.59244101604,106138.09515626013,-168.5027152440947,0.0,nan,276.42682378920574,3.276823789205764,270.2364204630314,-2.913579536968598,264.0460171368245,-9.103982863175474,257.85561381066543,-15.294386189334546,251.66521048448413,-21.484789515515843,245.47480715829124,-27.675192841708736,1.0,1.0,25732.562594343566,25732.562594343566,275.95067789966674,2.8006778996667663,275.95067789966674,275.95067789966674,86683.72164878511,86652.30574569448,31.41590309063031,0.0,8648.866644398773,8648.866644398773,0.9200030596429359,3424.2537095041494,275.95067789966674,2.8006778996667663,1.0,0.002,0.1450937894912736,0.004718468013848972,0.0002237934552321978,0.0017762065437447146,0.1118967276160989,0.1118967276160989,0.0,-1.0230874307459725e-12,1.0,1.003647589996621,1.8187805102669472,0.09110930971752337,0.0,0.0003309264466543456,425.8452132535974,0.0,1599311.8382469015,265.93940283604167,0.007645253736484392,1.0,1286827.3828183787,2569.855605085458,,,,,,,,,,,,,,,,,,,3.0,14266.486546694658,1578.9429557827777,0.36539365173790816,6.175450102142607,2.49689968484899
1955.0,-29.41425151663999,5.0269199757633,34.994304342957946,30.317906056903325,5.002956344875857,-25.972530730528156,-39.48958378806708,1.5612355586819031,-7.209654085216528,-7.217109255234863,40.006309812298134,36099.62830190105,14884.557254777013,14884.557254777013,50984.185556678065,86696.58590408487,86652.35076630225,14884.557254777013,101536.90802107926,101536.90802107926,101536.90802107926,129249.45091319243,125008.49380768584,4240.957105506591,0.0,98483.51201365843,47887.420493486876,56217.87946685728,27712.54289211317,83930.42235897045,20970.211689339092,1578.988616791354,0.0,0.875107468804203,2.6565028366692904,0.0014947306463915918,1.0,1.0,-5.421581659148387,325030.74297255947,1554805.3067616741,4.783563833200041,1554805.3067616741,4.783563833200041,0.7567047084411402,0.09112027280261055,3.407158111716644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407158111716644,1.2844045129520163,1.2847232668513615,2.6527142168675413,5620.78310856191,14266.436345702487,6455.703514593406,0.0004728546998240174,28904.884594287007,2947.4779455050407,19296.529820798885,1967.6984312480702,0.6675871601512225,0.6675871601512225,30753.98017565371,30484.863174865135,1.0110470118093808,0.8,4362.608941328948,4324.433322199387,1.0110470118093808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1662.0838795330883,2034.6934298245008,8.955358654316756,5.0269199757633,-0.9011304677805363,5.928050443543836,2.498376974381407,3.5,0.713821992680402,0.6,0.0002481595964041168,1.0003605828445759,0.00024807014656501406,198.43949024804536,0.0,1.7815094969275785e-05,50.48797914292758,0.054474183182005025,8.353407924462242e-05,0.00016462551715949438,0.0005609051661855188,0.09112026593047208,0.09112026593047208,0.09112026593047208,0.09144550489234368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489610.0210492782,595.037162584495,0.0,0.09112026593047208,0.09112027280261055,0.09112027280261055,0.3654287369770273,0.3654287369770273,0.5,9.543587131778816,1.88604942071413,1.88604942071413,7.833023119019344e-11,0.007455170018317858,1.7955275960864583,7.833023119019344e-11,27712.54289211317,20970.211689339092,0.7567047084411402,0.60745775040448,0.430113745257982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479733829913781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.24119452653,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9496403719866,260.9496403719866,-12.20035962801336,245.47149837975695,276.4277823642096,105981.49281619633,106150.65511073855,-169.16229454221005,0.0,nan,276.4277823642096,3.2777823642095996,270.23652556733686,-2.913474432663122,264.0452687704215,-9.104731229578476,257.8540119735411,-15.295988026458872,251.6627551766537,-21.487244823346288,245.47149837975695,-27.678501620243026,1.0,1.0,25732.562594343566,25732.562594343566,275.9518162675006,2.8018162675006124,275.9518162675006,275.9518162675006,86683.41350693724,86652.35076630225,31.062740634995862,0.0,8648.866644398773,8648.866644398773,0.9200065886489157,3424.193902275227,275.9518162675006,2.8018162675006124,1.0,0.002,0.14476701540888431,0.004720005998112012,0.0002232899551916606,0.0017767100434731749,0.1116449775958303,0.1116449775958303,0.0,-1.3351646177550691e-12,1.0,1.003601182466981,1.795527596008128,0.09112027280261055,0.0,0.00032677247256418995,420.498506670854,0.0,1599312.6854986262,265.94034591478345,0.007455169939987627,1.0,1286823.5300580678,2570.143440994522,,,,,,,,,,,,,,,,,,,3.0,14266.436345702487,1578.988616791354,0.3654287369770273,6.175450102142607,2.498376974381407
1956.0,-29.417714577624515,5.031544744638299,34.99495458866253,30.319274367671483,5.004017199051148,-25.97554139994828,-39.49250477654857,1.5618440216714626,-7.208693348944905,-7.21596528781016,40.00737151516789,36096.560497804225,14895.027721718292,14895.027721718292,50991.58821952251,86696.15871795152,86652.53543802256,14895.027721718292,101547.56315974085,101547.56315974085,101547.56315974085,129261.79002437295,125016.08201851873,4245.708005854215,0.0,98484.43288863312,47885.69610762486,56220.81864556473,27714.226864632106,83935.04551019684,20971.544325612744,1579.0328369576748,0.0,0.8751097051237716,2.6566190908194023,0.0014947306463915918,1.0,1.0,-5.443122711821161,325045.5094699939,1554851.090883146,4.783487375101485,1554851.090883146,4.783487375101485,0.7567068144475598,0.09113110850117372,3.407100509053726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.407100509053726,1.2844018527595658,1.284720491103204,2.6526748631929293,5620.6997228477185,14266.386260251678,6455.717312104328,0.0004728693439813868,28905.64356024407,2947.5553384941923,19296.571062482362,1967.7026367293993,0.6675710583044161,0.6675710583044161,30753.56422450842,30484.863174865135,1.0110299186783005,0.8,4362.549936537529,4324.433322199387,1.0110299186783005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1662.6659747798044,2034.6934298245008,8.958520801925307,5.031544744638299,-0.8972147339212677,5.9287594785595665,2.4998354478343927,3.5,0.7142386993812551,0.6,0.00024807014656501406,1.0003587839391481,0.00024798117490224805,198.44233814469155,0.0,1.7750380474320176e-05,50.30457826422338,0.05449193356247935,8.35065910644525e-05,0.00016456355550056157,0.0005606845737176544,0.09113109836080086,0.09113109836080086,0.09113109836080086,0.09145230152146204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489568.66811453877,595.0506800215693,0.0,0.09113109836080086,0.09113110850117372,0.09113110850117372,0.3654634193528037,0.3654634193528037,0.5,9.553223341523598,1.8629731896588169,1.8629731896588169,-7.969447324285284e-11,0.007271938865244465,1.7728425759889888,-7.969447324285284e-11,27714.226864632106,20971.544325612744,0.7567068144475598,0.6075124867041123,0.4300535048071075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479941385679955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35404.05779364782,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94846054266765,260.94846054266765,-12.20153945733233,245.46820267638688,276.4287184089421,105993.30079498354,106163.14364962614,-169.8428546425892,0.0,nan,276.4287184089421,3.2787184089420975,270.2366152624425,-2.9133847375574646,264.0445121159124,-9.105487884087552,257.8524089694174,-15.297591030582566,251.6603058229042,-21.48969417709577,245.46820267638688,-27.681797323613097,1.0,1.0,25732.562594343566,25732.562594343566,275.95298158705475,2.8029815870547736,275.95298158705475,275.95298158705475,86682.90931714619,86652.53543802256,30.373879123624647,0.0,8648.866644398773,8648.866644398773,0.9200100045352579,3424.1360115989946,275.95298158705475,2.8029815870547736,1.0,0.002,0.14444429522761365,0.0047215293964898205,0.00022279271053390285,0.001777207288067232,0.11139635526695142,0.11139635526695142,0.0,-1.3988653985164134e-12,1.0,1.0035559038595918,1.7728425760686832,0.09113110850117372,0.0,0.00032271866101270193,415.28071135887274,0.0,1599313.5632628235,265.9413066510551,0.007271938944938938,1.0,1286819.6405367698,2570.424983650632,,,,,,,,,,,,,,,,,,,3.0,14266.386260251678,1579.0328369576748,0.3654634193528037,6.175450102142607,2.4998354478343927
