time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1957.0,-29.42116653631206,5.03608333611173,34.99559570683666,30.320607439521723,5.005071248976696,-25.978542757780676,-39.495412912778534,1.5624474706893317,-7.207777048716366,-7.214864357508303,40.0084085798937,36093.51093609806,14905.369008495272,14905.369008495272,50998.879944593325,86695.68811642792,86652.53949311968,14905.369008495272,101557.90850161495,101557.90850161495,101557.90850161495,129273.77630375701,125023.37753330958,4250.398770447429,0.0,98485.31150335666,47883.99270332531,56223.68755559038,27715.867802142064,83939.55535773245,20972.84240482948,1579.0761638355866,0.0,0.8751117978690399,2.656731082121768,0.0014947306463915918,1.0,1.0,-5.46515704354033,325059.7209391568,1554895.8135103425,4.783415825922588,1554895.8135103425,4.783415825922588,0.7567088483229294,0.09114180504316706,3.4070450242389385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4070450242389385,1.2843992150343284,1.2847177384425086,2.652637111856128,5620.619732295072,14266.336408546067,6455.729794856277,0.00047288325131808966,28906.372179615144,2947.62963699277,19296.608374263284,1967.7064414721933,0.6675555221651546,0.6675555221651546,30753.16356509978,30484.863174865135,1.0110134540017717,0.8,4362.4931009569445,4324.433322199387,1.0110134540017717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.2405658675327,2034.6934298245008,8.961643501474336,5.03608333611173,-0.8933767421716512,5.929460078283381,2.5012754530712895,3.5,0.7146501294489399,0.6,0.00024798117490224805,1.0003576436060866,0.0002478925177282858,198.44517698242748,0.0,1.7655744787908236e-05,50.03638072893194,0.05450958930726726,8.347923213732282e-05,0.0001645019427649252,0.0005604655255748771,0.09114180250665672,0.09114180250665672,0.09114180250665672,0.0914588849144613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489527.7931407229,595.0640401914793,0.0,0.09114180250665672,0.09114180504316706,0.09114180504316706,0.3654977091759878,0.3654977091759878,0.5,9.56273592502245,1.8399014838545895,1.8399014838545895,-8.640199666842818e-12,0.007087308791938085,1.7497073139679742,-8.640199666842818e-12,27715.867802142064,20972.84240482948,0.7567088483229294,0.6075667154447864,0.42999406873523727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480147905926555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.78959611253,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94727723606445,260.94727723606445,-12.202722763935526,245.46491952666088,276.42963494546166,106005.2090600439,106175.55248864516,-170.34342860126742,0.0,nan,276.42963494546166,3.27963494546168,270.2366918617141,-2.9133081382858563,264.04374877793606,-9.106251222063918,257.8508056941879,-15.29919430581208,251.65786261042606,-21.492137389573912,245.46491952666088,-27.6850804733391,1.0,1.0,25732.562594343566,25732.562594343566,275.9540829862154,2.8040829862154055,275.9540829862154,275.9540829862154,86682.53749887022,86652.53949311968,29.998005750545417,0.0,8648.866644398773,8648.866644398773,0.9200132948027112,3424.080249360133,275.9540829862154,2.8040829862154055,1.0,0.002,0.14412571270336158,0.0047230283999471386,0.00022230182594800487,0.0017776981726637718,0.11115091297400242,0.11115091297400242,0.0,-1.3882233036721647e-12,1.0,1.0035097190958986,1.7497073139766144,0.09114180504316706,0.0,0.0003185810588772966,409.95517114788976,0.0,1599314.3864889767,265.9422229512836,0.007087308800578285,1.0,1286815.8973185737,2570.7114758743505,,,,,,,,,,,,,,,,,,,3.0,14266.336408546067,1579.0761638355866,0.3654977091759878,6.175450102142607,2.5012754530712895
1958.0,-29.42460129589741,5.040537318030702,34.99622818096032,30.321920359879755,5.006098002512734,-25.981531366057144,-39.49831147966904,1.5630280726884274,-7.206844214581793,-7.213755907193414,40.0094413606014,36090.49233526449,14915.522168728245,14915.522168728245,51006.01450399274,86695.24455188263,86652.74909463653,14915.522168728245,101568.27126336478,101568.27126336478,101568.27126336478,129285.7807972357,125030.74838997488,4255.032407260826,0.0,98486.2022085755,47882.303800459915,56226.55378679509,27717.509533870925,83944.06332066601,20974.141040926806,1579.1194527768257,0.0,0.8751139489647558,2.656843709779088,0.0014947306463915918,1.0,1.0,-5.486324310563248,325074.02997379,1554940.3523585254,4.783342282014644,1554940.3523585254,4.783342282014644,0.7567108803659401,0.09115238201353343,3.4069896360614025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4069896360614025,1.2843966834907554,1.2847150923942192,2.652599216312072,5620.539436184559,14266.286663821105,6455.7424479108,0.00047289723450061143,28907.103551517976,2947.704216171473,19296.646195089997,1967.7102981232122,0.6675399408557032,0.6675399408557032,30752.763602213385,30484.863174865135,1.010997018001577,0.8,4362.4363641815935,4324.433322199387,1.010997018001577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1663.8077295211774,2034.6934298245008,8.964690994085442,5.040537318030702,-0.8895910939065272,5.930128411937229,2.5026971694068383,3.5,0.7150563341162395,0.6,0.0002478925177282858,1.0003558713731797,0.0002478043312606402,198.44800174646602,0.0,1.7593588577700866e-05,49.86023002920425,0.05452718289584496,8.34519714803552e-05,0.0001644405462479306,0.0005602472368149752,0.09115238201632654,0.09115238201632654,0.09115238201632654,0.09146549435819412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489487.47330156504,595.0772189820999,0.0,0.09115238201632654,0.09115238201353343,0.09115238201353343,0.3655315950902215,0.3655315950902215,0.5,9.572129294974388,1.8169863675972806,1.8169863675972806,-2.3419488570652902e-11,0.006911692611595299,1.7274315966301401,-2.3419488570652902e-11,27717.509533870925,20974.141040926806,0.7567108803659401,0.6076190797334882,0.4299350175294582,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480353769669227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.613445412804,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94609016647195,260.94609016647195,-12.20390983352803,245.46164937072626,276.43053096221234,106016.96219996663,106187.84733073546,-170.8851307688107,0.0,nan,276.43053096221234,3.2805309622123673,270.2367546439255,-2.9132453560744693,264.04297832561446,-9.107021674385521,257.8492020073258,-15.300797992674177,251.65542568902714,-21.494574310972837,245.46164937072626,-27.688350629273714,1.0,1.0,25732.562594343566,25732.562594343566,275.95521567109483,2.8052156710948566,275.95521567109483,275.95521567109483,86682.0055326462,86652.74909463653,29.25643800967373,0.0,8648.866644398773,8648.866644398773,0.9200165793114389,3424.0245842417094,275.95521567109483,2.8052156710948566,1.0,0.002,0.14381111625391957,0.00472451251374091,0.0002218170907662858,0.001778182909160336,0.1109085453831429,0.1109085453831429,0.0,-7.337793567208095e-14,1.0,1.0034652461861344,1.7274315966535596,0.09115238201353343,0.0,0.00031459644936263705,404.8265266256757,0.0,1599315.2419463745,265.9431557854182,0.006911692635014788,1.0,1286812.1285088947,2570.988186066067,,,,,,,,,,,,,,,,,,,4.0,14266.286663821105,1579.1194527768257,0.3655315950902215,6.175450102142607,2.5026971694068383
1959.0,-29.428025133871124,5.044907685053837,34.996851734377685,30.323228111397498,5.007118358375409,-25.984510784625787,-39.50120100108904,1.563604009343606,-7.205960921849339,-7.212694367537168,40.010448895324615,36087.48316796936,14925.55594441784,14925.55594441784,51013.039112387196,86694.80741410496,86652.75315667302,14925.55594441784,101578.30910109085,101578.30910109085,101578.30910109085,129297.41612635004,125037.80865740261,4259.607468947441,0.0,98487.09367734104,47880.62023348457,56229.41493761829,27719.107025259185,83948.52196287748,20975.40401596014,1579.1618780299366,0.0,0.8751159373335258,2.6569517042199347,0.0014947306463915918,1.0,1.0,-5.508149721045413,325087.7339017628,1554983.8033983703,4.783274301786685,1554983.8033983703,4.783274301786685,0.7567128333840694,0.09116283963848999,3.4069343371493614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4069343371493614,1.2843941727985733,1.284712467807541,2.652561347055923,5620.459195774965,14266.2371485862,6455.75517215642,0.0004729112227507405,28907.83441389916,2947.778743393428,19296.68422871166,1967.714176473277,0.6675243794614248,0.6675243794614248,30752.36428262363,30484.863174865135,1.0109806084902067,0.8,4362.379718661151,4324.433322199387,1.0109806084902067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.3676021564338,2034.6934298245008,8.96770396460468,5.044907685053837,-0.8858833992504271,5.930791084304264,2.5041009261792473,3.5,0.7154574074797849,0.6,0.0002478043312606402,1.0003547495392113,0.00024771645396274184,198.45081759858854,0.0,1.75004282853503e-05,49.59621376068276,0.05454468332413031,8.342480408507067e-05,0.0001643795271755695,0.0005600302554588243,0.0911628356478632,0.0911628356478632,0.0911628356478632,0.09147187749862981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489447.6206404903,595.0902440175097,0.0,0.0911628356478632,0.09116283963848999,0.09116283963848999,0.36556509361093376,0.36556509361093376,0.5,9.581400652852695,1.7940946598485539,1.7940946598485539,1.574562702444382e-11,0.00673344568781431,1.7045446464917404,1.574562702444382e-11,27719.107025259185,20975.40401596014,0.7567128333840694,0.6076704856691277,0.42987633759564525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480558613245857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.349429144284,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.944900429344,260.944900429344,-12.205099570655989,245.458391674367,276.43140918431715,106028.74315021919,106200.01228781669,-171.26913759748953,0.0,nan,276.43140918431715,3.2814091843171695,270.23680568233004,-2.9131943176699338,264.042202180342,-9.107797819658003,257.8475986783523,-15.302401321647665,251.65299517635546,-21.497004823644517,245.458391674367,-27.691608325632984,1.0,1.0,25732.562594343566,25732.562594343566,275.9562776804122,2.8062776804122223,275.9562776804122,275.9562776804122,86681.6816657356,86652.75315667302,28.928509062578087,0.0,8648.866644398773,8648.866644398773,0.9200198584987236,3423.969008835108,275.9562776804122,2.8062776804122223,1.0,0.002,0.14350061584999535,0.0047259717005066326,0.00022133864996023119,0.001778661348377212,0.11066932498011559,0.11066932498011559,0.0,-1.662556810971827e-12,1.0,1.0034195453566266,1.7045446464759948,0.09116283963848999,0.0,0.0003104990433864871,399.5528142259282,0.0,1599316.0350963527,265.94403907815064,0.006733445672068683,1.0,1286808.5191766382,2571.2716906609494,,,,,,,,,,,,,,,,,,,3.0,14266.2371485862,1579.1618780299366,0.36556509361093376,6.175450102142607,2.5041009261792473
1960.0,-29.431432105263088,5.049195906710653,34.997466783429836,30.32448455868291,5.00809974594109,-25.987478920144678,-39.50407739086074,1.5641465609992575,-7.205067736817057,-7.211631022861171,40.01145059893694,36084.507508402006,14935.413391212505,14935.413391212505,51019.92089961451,86694.36962685242,86652.924173789,14935.413391212505,101588.33756500151,101588.33756500151,101588.33756500151,129309.04020379418,125044.91469236396,4264.125511430222,0.0,98487.97099511811,47878.95519862278,56232.2397738837,27720.70263879267,83952.94241267638,20976.66523608642,1579.2042741218604,0.0,0.8751179583073256,2.657059777674209,0.0014947306463915918,1.0,1.0,-5.529207921967497,325101.46158717154,1555027.0038752633,4.783205207025204,1555027.0038752633,4.783205207025204,0.7567147741317146,0.09117317294823776,3.4068806736245207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4068806736245207,1.2843918175661446,1.2847099991166866,2.652524429874041,5620.380972696497,14266.187737655597,6455.767100496686,0.0004729247704091172,28908.547269528663,2947.85143443772,19296.719883318958,1967.7178122313899,0.6675091523419046,0.6675091523419046,30751.976771107245,30484.863174865135,1.0109646842669524,0.8,4362.324748176141,4324.433322199387,1.0109646842669524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1664.9202521017332,2034.6934298245008,8.970647916834812,5.049195906710653,-0.8822292211477576,5.931425127858411,2.5054868824279444,3.5,0.7158533949794127,0.6,0.00024771645396274184,1.0003530115095867,0.000247629038062198,198.45361964865347,0.0,1.743932161628232e-05,49.423037460544094,0.05456212264574659,8.339776827354349e-05,0.00016431868568919834,0.0005598141545899119,0.0911731662090997,0.0911731662090997,0.0911731662090997,0.09147826530627443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489408.31108779035,595.1030915449878,0.0,0.0911731662090997,0.09117317294823776,0.09117317294823776,0.365598192381998,0.365598192381998,0.5,9.590553726800652,1.7713565151531157,1.7713565151531157,5.5422333389287814e-11,0.006563286044126926,1.6824231008936863,5.5422333389287814e-11,27720.70263879267,20976.66523608642,0.7567147741317146,0.6077204614082807,0.42981825855520545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480762810968453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35403.17625284415,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.94370650043396,260.94370650043396,-12.206293499566016,245.45514673126195,276.4322662696021,106040.29283145141,106212.16539837998,-171.87256692855175,0.0,nan,276.4322662696021,3.2822662696021325,270.2368423619349,-2.9131576380650586,264.04141845427074,-9.108581545729237,257.8459945466049,-15.304005453395064,251.65057063892883,-21.49942936107115,245.45514673126195,-27.69485326873803,1.0,1.0,25732.562594343566,25732.562594343566,275.9573607984438,2.807360798443824,275.9573607984438,275.9573607984438,86681.16213238488,86652.924173789,28.237958595884265,0.0,8648.866644398773,8648.866644398773,0.9200230406819115,3423.915076992643,275.9573607984438,2.807360798443824,1.0,0.002,0.14319407680068952,0.004727415089871742,0.00022086631798999093,0.001779133681702828,0.11043315899499546,0.11043315899499546,0.0,-3.0718092999815205e-13,1.0,1.0033753686088607,1.682423100838264,0.09117317294823776,0.0,0.0003065377420670002,394.4542696565284,0.0,1599316.8513203028,265.9449322631829,0.0065632859887045925,1.0,1286804.903685603,2571.5464258803186,,,,,,,,,,,,,,,,,,,3.0,14266.187737655597,1579.2042741218604,0.365598192381998,6.175450102142607,2.5054868824279444
1961.0,-29.434825693554835,5.053403256938225,34.998073301511816,30.325749911740445,5.009095009714216,-25.990433623211533,-39.5069440715946,1.5647029395815775,-7.20418774510847,-7.21058289148136,40.01243451845068,36081.5488591813,14945.117961931637,14945.117961931637,51026.666821112936,86693.91897878934,86653.05278428528,14945.117961931637,101598.17074621691,101598.17074621691,101598.17074621691,129320.43096178932,125051.84493788185,4268.586023907469,0.0,98488.83612492571,47877.30871642871,56235.030453885556,27722.260215572405,83957.29066945796,20977.897518858466,1579.2453295680302,0.0,0.8751199637143866,2.6571663137028736,0.0014947306463915918,1.0,1.0,-5.550290157354539,325114.99331578607,1555069.4382603373,4.783136644669874,1555069.4382603373,4.783136644669874,0.7567167090897793,0.09118337492224718,3.406827166587936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406827166587936,1.2843893967447833,1.2847074654137158,2.6524877698479594,5620.303294500313,14266.138550490916,6455.778894493434,0.00047293821400007016,28909.255242192383,2947.923627558074,19296.755136364493,1967.7214070415987,0.6674940248270848,0.6674940248270848,30751.59038839812,30484.863174865135,1.010948806480341,0.8,4362.269937818198,4324.433322199387,1.010948806480341,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1665.4658053249257,2034.6934298245008,8.973536360907694,5.053403256938225,-0.8786359363370355,5.93203919327526,2.50685534210284,3.5,0.7162443834579543,0.6,0.000247629038062198,1.0003516343546275,0.0002475419937929674,198.456410760719,0.0,1.7348001877771055e-05,49.16423732160317,0.05457947064762436,8.337083177717594e-05,0.00016425820628502208,0.0005595993195068185,0.09118336754839856,0.09118336754839856,0.09118336754839856,0.09148452111964861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489369.487207447,595.1157796924685,0.0,0.09118336754839856,0.09118337492224718,0.09118337492224718,0.3656309051894736,0.3656309051894736,0.5,9.599588428345905,1.7487458304447046,1.7487458304447046,3.916511559509672e-11,0.0063951463728813,1.6602927341268128,3.916511559509672e-11,27722.260215572405,20977.897518858466,0.7567167090897793,0.6077693362212729,0.42976075777903905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480966008212508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.9174527052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9425116200068,260.9425116200068,-12.207488379993151,245.45191466041734,276.43310857959267,106052.08170803612,106224.09125120091,-172.00954316477194,0.0,nan,276.43310857959267,3.2831085795926924,270.23686979575933,-2.9131302042406446,264.0406310119267,-9.1093689880733,257.84439222809334,-15.305607771906637,251.6481534442516,-21.501846555748386,245.45191466041734,-27.698085339582633,1.0,1.0,25732.562594343566,25732.562594343566,275.95842380003745,2.808423800037474,275.95842380003745,275.95842380003745,86680.73710216352,86653.05278428528,27.684317878243746,0.0,8648.866644398773,8648.866644398773,0.9200262135592813,3423.8613024208757,275.95842380003745,2.808423800037474,1.0,0.002,0.14289150294871156,0.0047288396555609045,0.00022040009313677378,0.0017795999058522636,0.11020004656838689,0.11020004656838689,0.0,-1.0109625810106326e-12,1.0,1.0033311686168003,1.6602927340876477,0.09118337492224718,0.0,0.0003025726092283566,389.3508389722587,0.0,1599317.6547713946,265.9458122548915,0.006395146333716184,1.0,1286801.339900563,2571.821277535014,,,,,,,,,,,,,,,,,,,3.0,14266.138550490916,1579.2453295680302,0.3656309051894736,6.175450102142607,2.50685534210284
1962.0,-29.438214080911116,5.05753075044155,34.99867137337294,30.326966859307163,5.01005777219087,-25.993386895598178,-39.50980663122607,1.5652305870536662,-7.203344324699685,-7.209573706174308,40.01340381851103,36078.613051128814,14954.700774328165,14954.700774328165,51033.31382545698,86693.45696270632,86653.13348073226,14954.700774328165,101607.83425506041,101607.83425506041,101607.83425506041,129331.64614232277,125058.65626119447,4272.98988112831,0.0,98489.68281293054,47875.68003603637,56237.78086321574,27723.81188726236,83961.5927504781,20979.122222720525,1579.2871612322251,0.0,0.8751218094280212,2.6572689442599207,0.0014947306463915918,1.0,1.0,-5.57137304358406,325128.022655705,1555111.2429944028,4.783073542206453,1555111.2429944028,4.783073542206453,0.7567185316373949,0.0911934621355164,3.4067753565805847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4067753565805847,1.2843871094938182,1.2847050657919739,2.6524521551163867,5620.227831157761,14266.08951786863,6455.789831611147,0.00047295117704729755,28909.943422798984,2947.9938024502744,19296.78782814125,1967.7247406750776,0.6674792664216492,0.6674792664216492,30751.216259046872,30484.863174865135,1.0109334322736274,0.8,4362.216865661565,4324.433322199387,1.0109334322736274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.0043650827831,2034.6934298245008,8.976387509996155,5.05753075044155,-0.8751143351545707,5.93264508559612,2.5082065525993418,3.5,0.716630443599812,0.6,0.0002475419937929674,1.0003511050836322,0.00024745511104550856,198.45919766378032,0.0,1.7274493248795115e-05,48.95591386708536,0.054596745140873155,8.334394202901178e-05,0.00016419805176395562,0.0005593858763479873,0.09119345535805977,0.09119345535805977,0.09119345535805977,0.09149067095701093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489331.1631779154,595.1283040139111,0.0,0.09119345535805977,0.0911934621355164,0.0911934621355164,0.3656632305521151,0.3656632305521151,0.5,9.60850498724367,1.7262536649535605,1.7262536649535605,-9.492850949754938e-12,0.006229381474611273,1.6382006625902363,-9.492850949754938e-12,27723.81188726236,20979.122222720525,0.7567185316373949,0.60781736212557,0.4297037713225536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481168412666405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.70912925069,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9413134792118,260.9413134792118,-12.208686520788206,245.44869372429304,276.43393323412926,106063.64067439463,106236.11956492426,-172.47889052964635,0.0,nan,276.43393323412926,3.283933234129279,270.23688533216216,-2.9131146678378173,264.0398374302004,-9.11016256979957,257.84278952822785,-15.307210471772123,251.64574162625783,-21.504258373742147,245.44869372429304,-27.70130627570694,1.0,1.0,25732.562594343566,25732.562594343566,275.959442315636,2.8094423156360335,275.959442315636,275.959442315636,86680.33339561458,86653.13348073226,27.199914882323355,0.0,8648.866644398773,8648.866644398773,0.920029285780688,3423.8092333634877,275.959442315636,2.8094423156360335,1.0,0.002,0.1425928895667722,0.004730241240557792,0.00021993995750333513,0.001780060041242635,0.10996997875166756,0.10996997875166756,0.0,-1.2540298660601579e-12,1.0,1.0032870389498527,1.6382006625997292,0.0911934621355164,0.0,0.00029861218353522973,384.2535332310161,0.0,1599318.418310393,265.9466556753003,0.006229381484104124,1.0,1286797.9085176294,2572.095374536412,,,,,,,,,,,,,,,,,,,3.0,14266.08951786863,1579.2871612322251,0.3656632305521151,6.175450102142607,2.5082065525993418
1963.0,-29.44157966389107,5.061579762612191,34.999261178780436,30.32817228175702,5.010997021594453,-25.996321995340402,-39.5126513443887,1.56573935321017,-7.202497437500085,-7.2085660474402085,40.01436140771392,36075.695777725916,14964.118530117134,14964.118530117134,51039.81430784305,86693.0292907278,86653.28140714255,14964.118530117134,101617.39993725969,101617.39993725969,101617.39993725969,129342.73796470973,125065.40072342855,4277.337241281176,0.0,98490.54701792324,47874.04869687277,56240.55369005607,27725.33802745003,83965.8917175061,20980.327992887884,1579.327906791778,0.0,0.8751236920560351,2.6573713616074772,0.0014947306463915918,1.0,1.0,-5.592063396260585,325141.03269674495,1555152.543487945,4.783009177861647,1555152.543487945,4.783009177861647,0.7567203679217864,0.09120342090226725,3.4067232796152274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4067232796152274,1.2843849101945117,1.2847027543515208,2.652416150777808,5620.151542284716,14266.040476318807,6455.801106904844,0.00047296432252379536,28910.63903172296,2948.064734820042,19296.821530748653,1967.7281773845966,0.6674643721840499,0.6674643721840499,30750.840200797244,30484.863174865135,1.0109179788492537,0.8,4362.163519880859,4324.433322199387,1.0109179788492537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1666.5360041694819,2034.6934298245008,8.979175062932109,5.061579762612191,-0.8716454952322463,5.9332252578444376,2.509540685234408,3.5,0.7170116243526881,0.6,0.00024745511104550856,1.0003487513048808,0.00024736884083947897,198.46196587840123,0.0,1.724268035150666e-05,48.86575611616988,0.05461398782122466,8.331722786537089e-05,0.00016413788318013766,0.0005591723476965397,0.09120341619614801,0.09120341619614801,0.09120341619614801,0.09149675460275267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489293.3442451756,595.1406629589347,0.0,0.09120341619614801,0.09120342090226725,0.09120342090226725,0.3656951682637751,0.3656951682637751,0.5,9.617305228018926,1.703921102530387,1.703921102530387,-1.6996182239381596e-11,0.006068609940143688,1.616502651179644,-1.6996182239381596e-11,27725.33802745003,20980.327992887884,0.7567203679217864,0.6078636606344969,0.4296470273798625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481370512296599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.61897149977,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9401126064201,260.9401126064201,-12.20988739357989,245.44548562358338,276.43473958925506,106075.0862227767,106247.95839946815,-172.87217669144349,0.0,nan,276.43473958925506,3.284739589255082,270.2368887961222,-2.913111203877804,264.0390380029916,-9.11096199700836,257.8411872098525,-15.308812790147499,251.64333641671578,-21.506663583284194,245.44548562358338,-27.704514376416597,1.0,1.0,25732.562594343566,25732.562594343566,275.96046707793016,2.810467077930184,275.96046707793016,275.96046707793016,86679.86838145401,86653.28140714255,26.586974311459926,0.0,8648.866644398773,8648.866644398773,0.9200323738073567,3423.7568960133035,275.96046707793016,2.810467077930184,1.0,0.002,0.14229816749547966,0.004731626711361206,0.0002194858213813562,0.0017805141778949863,0.1097429106906781,0.1097429106906781,0.0,-7.236576789193538e-13,1.0,1.0032436918173422,1.6165026511966403,0.09120342090226725,0.0,0.00029472091234886583,379.24524383063783,0.0,1599319.1929676146,265.9475025624999,0.00606860995713987,1.0,1286794.4823057523,2572.3650087752035,,,,,,,,,,,,,,,,,,,3.0,14266.040476318807,1579.327906791778,0.3656951682637751,6.175450102142607,2.509540685234408
1964.0,-29.44493260593852,5.065551467532772,34.99984274084658,30.329395515751116,5.011931141398024,-25.999246231203966,-39.51548669775946,1.5662447668306487,-7.201667521913521,-7.2075776644416685,40.01530313533123,36072.777299003836,14973.3953998355,14973.3953998355,51046.172698839335,86692.64438990799,86653.39624345112,14973.3953998355,101626.79164328662,101626.79164328662,101626.79164328662,129353.62847434747,125072.00002517596,4281.628449171509,0.0,98491.44299321197,47872.40767780261,56243.372572677064,27726.836831060853,83970.20940373791,20981.512226651772,1579.367920550498,0.0,0.8751255290973777,2.6574718328008027,0.0014947306463915918,1.0,1.0,-5.612733585676779,325153.7942629297,1555193.1606855842,4.78294637222657,1555193.1606855842,4.78294637222657,0.7567221733402829,0.09121325751468037,3.4066697925818636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4066697925818636,1.284382725313075,1.284700458119665,2.6523790186850027,5620.07286383579,14265.991778670412,6455.813516890831,0.0004729780253682433,28911.3559546277,2948.1378406109834,19296.858625027246,1967.7319599483255,0.6674491039199596,0.6674491039199596,30750.45395896586,30484.863174865135,1.0109021069984385,0.8,4362.108729507142,4324.433322199387,1.0109021069984385,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.0608392770334,2034.6934298245008,8.981912985448762,5.065551467532772,-0.8682372078379288,5.9337886753707005,2.510858021823288,3.5,0.7173880062352251,0.6,0.00024736884083947897,1.0003474507271095,0.00024728292220835594,198.46472376301844,0.0,1.712135468536669e-05,48.5219191783292,0.05463110917591003,8.329060947364749e-05,0.00016407823136583148,0.0005589603544142362,0.09121325397021904,0.09121325397021904,0.09121325397021904,0.09150272428093048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489256.00899433,595.1528633094113,0.0,0.09121325397021904,0.09121325751468037,0.09121325751468037,0.36572672451476207,0.36572672451476207,0.5,9.625989421652694,1.6817307537436932,1.6817307537436932,-7.042899596854113e-11,0.00591014252813693,1.5948440787648792,-7.042899596854113e-11,27726.836831060853,20981.512226651772,0.7567221733402829,0.6079081267191293,0.42959017912605163,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481571257083479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.27513456193,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9389101812027,260.9389101812027,-12.21108981879729,245.44229016137325,276.43553020103116,106086.51756534858,106259.6132218167,-173.09565646813058,0.0,nan,276.43553020103116,3.285530201031179,270.2368821931003,-2.9131178068996633,264.0382341851723,-9.111765814827663,257.83958617723624,-15.310413822763735,251.6409381693028,-21.509061830697163,245.44229016137325,-27.707709838626727,1.0,1.0,25732.562594343566,25732.562594343566,275.96146873854224,2.81146873854226,275.96146873854224,275.96146873854224,86679.50421579722,86653.39624345112,26.107972346100723,0.0,8648.866644398773,8648.866644398773,0.9200355454214845,3423.7031415447727,275.96146873854224,2.81146873854226,1.0,0.002,0.1420073317223035,0.004732992955388542,0.00021903766911966595,0.0017809623299416175,0.10951883455983297,0.10951883455983297,0.0,-9.387165524066265e-13,1.0,1.00320041804329,1.5948440788353082,0.09121325751468037,0.0,0.00029083466334535864,374.2434626509902,0.0,1599319.950788531,265.94833247808646,0.005910142598565926,1.0,1286791.121616015,2572.634126730159,,,,,,,,,,,,,,,,,,,3.0,14265.991778670412,1579.367920550498,0.36572672451476207,6.175450102142607,2.510858021823288
1965.0,-29.448280422528498,5.069446883399792,35.000416066362774,30.330541810859017,5.012837899564549,-26.002168590366523,-39.51831782525403,1.5667260675471821,-7.200868816085745,-7.206622158268539,40.016228573355754,36069.90448011223,14982.550087947528,14982.550087947528,51052.45456805976,86692.18887717112,86653.44291884507,14982.550087947528,101635.9930067926,101635.9930067926,101635.9930067926,129364.30975666369,125078.44616005535,4285.863596608343,0.0,98492.27069719465,47870.8165267022,56246.06018943605,27728.316749871086,83974.37693930714,20982.68002714622,1579.407936707396,0.0,0.8751272466590699,2.6575690113689197,0.0014947306463915918,1.0,1.0,-5.633484667797461,325166.1317142806,1555233.076084134,4.782887651567285,1555233.076084134,4.782887651567285,0.7567239012892397,0.09122297697500507,3.4066202039798115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4066202039798115,1.2843806524488117,1.2846982743846405,2.652344690403673,5620.000126326933,14265.943222075932,6455.823516765039,0.0004729904186632491,28912.019773184653,2948.2055312654834,19296.888515320443,1967.735007909984,0.6674348131574653,0.6674348131574653,30750.09586749547,30484.863174865135,1.0108873919760415,0.8,4362.057932405706,4324.433322199387,1.0108873919760415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1667.5789636684465,2034.6934298245008,8.984612071975269,5.069446883399792,-0.8648953732882436,5.934342256688035,2.51215878574535,3.5,0.7177596530701,0.6,0.00024728292220835594,1.000346929006095,0.00024719716234251497,198.46747749878298,0.0,1.705181739192893e-05,48.32485048872658,0.054648160993301956,8.32640385978038e-05,0.00016401888361055215,0.0005587500427419201,0.0912229745099992,0.0912229745099992,0.0912229745099992,0.09150856842850152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489219.1565295075,595.1649053496579,0.0,0.0912229745099992,0.09122297697500507,0.09122297697500507,0.36575789928378905,0.36575789928378905,0.5,9.634557319599022,1.6596496488877506,1.6596496488877506,1.2050804798491299e-11,0.00575334218279977,1.5731374904710833,1.2050804798491299e-11,27728.316749871086,20982.68002714622,0.7567239012892397,0.6079527640313205,0.42953464848190437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481771253155968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35402.07806587232,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93770446434877,260.93770446434877,-12.212295535651208,245.43910567631247,276.43630325238524,106097.8447210494,106271.4142263065,-173.56950525709266,0.0,nan,276.43630325238524,3.2863032523852667,270.23686373716646,-2.9131362628335182,264.03742422196393,-9.112575778036046,257.8379847067391,-15.312015293260856,251.63854519152525,-21.511454808474724,245.43910567631247,-27.710894323687512,1.0,1.0,25732.562594343566,25732.562594343566,275.96242964142175,2.8124296414217724,275.96242964142175,275.96242964142175,86679.10346910868,86653.44291884507,25.660550263608457,0.0,8648.866644398773,8648.866644398773,0.9200384858473973,3423.6533049997106,275.96242964142175,2.8124296414217724,1.0,0.002,0.14172039306227385,0.004734337529477877,0.0002185955114010311,0.001781404487781062,0.10929775570051554,0.10929775570051554,0.0,-8.179069400926497e-13,1.0,1.0031570424661898,1.5731374904590325,0.09122297697500507,0.0,0.00028693760845734047,369.227834783171,0.0,1599320.6740425385,265.94913118391423,0.005753342170748965,1.0,1286787.872695554,2572.903581201099,,,,,,,,,,,,,,,,,,,3.0,14265.943222075932,1579.407936707396,0.36575789928378905,6.175450102142607,2.51215878574535
1966.0,-29.451610325448794,5.073267313358458,35.00098133907132,30.331661144178383,5.01371869587059,-26.005077423309565,-39.521139418333746,1.5671857938657061,-7.200068452979394,-7.205669651062209,40.0171428542452,36067.070760047216,14991.54839774359,14991.54839774359,51058.6191577908,86691.74608479685,86653.55191861826,14991.54839774359,101645.10031636186,101645.10031636186,101645.10031636186,129374.87474959208,125084.83137548009,4290.043374111993,0.0,98493.09827143587,47869.24845606808,56248.72201707531,27729.774433230228,83978.49645030554,20983.831157634984,1579.447059900627,0.0,0.8751289908103085,2.657665834069745,0.0014947306463915918,1.0,1.0,-5.653867926418798,325178.4308084591,1555272.51102131,4.782828022001918,1555272.51102131,4.782828022001918,0.7567256346841689,0.09123257580624776,3.406571254024721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406571254024721,1.2843786801303831,1.284696191424588,2.652310651620988,5619.928002230965,14265.894656396715,6455.833257130117,0.0004730026746437552,28912.678152576555,2948.2726672795047,19296.917629923486,1967.7379767732598,0.6674206217802013,0.6674206217802013,30749.742386829126,30484.863174865135,1.0108728664670394,0.8,4362.00778937034,4324.433322199387,1.0108728664670394,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.0904525276421,2034.6934298245008,8.98725148568954,5.073267313358458,-0.8616047557884157,5.9348720691468735,2.5134431553111227,3.5,0.7181266158031779,0.6,0.00024719716234251497,1.000345081737126,0.0002471118885427522,198.47021656610724,0.0,1.7020544244090936e-05,48.23622238775371,0.05466518153754605,8.323756500066476e-05,0.00016395959734185023,0.000558540051126215,0.09123257081188434,0.09123257081188434,0.09123257081188434,0.09151435155543451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489182.8025086891,595.1767842483408,0.0,0.09123257081188434,0.09123257580624776,0.09123257580624776,0.36578869046909435,0.36578869046909435,0.5,9.643010818721747,1.6377189205129525,1.6377189205129525,6.366462912410498e-12,0.005601198082786141,1.5518017246433828,6.366462912410498e-12,27729.774433230228,20983.831157634984,0.7567256346841689,0.6079963480651842,0.42947983453585625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481970948755092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.98943777136,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93649532269006,260.93649532269006,-12.213504677309913,245.4359330307334,276.43705761464537,106109.04662734098,106283.10915275481,-174.06252541385385,0.0,nan,276.43705761464537,3.2870576146453914,270.2368326978632,-2.9131673021367988,264.03660778108576,-9.113392218914214,257.83638286429755,-15.31361713570243,251.63615794751524,-21.513842052484733,245.4359330307334,-27.714066969266582,1.0,1.0,25732.562594343566,25732.562594343566,275.9633947514092,2.8133947514092483,275.9633947514092,275.9633947514092,86678.6172037678,86653.55191861826,25.065285149539704,0.0,8648.866644398773,8648.866644398773,0.9200413883817505,3423.6041102948443,275.9633947514092,2.8133947514092483,1.0,0.002,0.14143728636680183,0.0047356659585426454,0.000218159261209008,0.0017818407376838476,0.109079630604504,0.109079630604504,0.0,-1.1071443241361667e-12,1.0,1.0031144033656807,1.5518017246370164,0.09123257580624776,0.0,0.0002831056777377539,364.2960358984077,0.0,1599321.4058027067,265.9499315470206,0.005601198076419678,1.0,1286784.633955176,2573.168810337953,,,,,,,,,,,,,,,,,,,3.0,14265.894656396715,1579.447059900627,0.36578869046909435,6.175450102142607,2.5134431553111227
1967.0,-29.454923121345818,5.077013908509671,35.00153859086671,30.33278655437755,5.014601881109117,-26.007970621101997,-39.5239434094168,1.5676493809475014,-7.199281394127524,-7.204733087507816,40.01804193945745,36064.2361017408,15000.408574387733,15000.408574387733,51064.64467612853,86691.31086333779,86653.63609400949,15000.408574387733,101654.04466839723,101654.04466839723,101654.04466839723,129385.24888810347,125091.08119781295,4294.1676902905165,0.0,98493.92762108463,47867.67385580862,56251.393072528896,27731.204219706247,83982.59729223515,20984.960603910957,1579.485340351951,0.0,0.8751307053101259,2.65776103765237,0.0014947306463915918,1.0,1.0,-5.674170115019422,325190.5243895342,1555311.2912731902,4.782769406313137,1555311.2912731902,4.782769406313137,0.7567273472025676,0.09124204932533285,3.4065220949242776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4065220949242776,1.2843766887651535,1.2846940900376904,2.652276489227963,5619.855616219521,14265.846337994126,6455.843208287444,0.0004730150077225011,28913.3388472192,2948.340039383398,19296.94737459867,1967.741009886013,0.6674063993980617,0.6674063993980617,30749.387394846097,30484.863174865135,1.0108582788958214,0.8,4361.957431946995,4324.433322199387,1.0108582788958214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1668.5954158208615,2034.6934298245008,8.989841654939655,5.077013908509671,-0.8583708425416114,5.9353847510512825,2.5147113964876535,3.5,0.7184889704250439,0.6,0.0002471118885427522,1.0003433179317596,0.00024702707971665524,198.4729416274722,0.0,1.6924309506336426e-05,47.96349314095743,0.05468210584705239,8.321126426208101e-05,0.00016390062428067118,0.0005583310979839889,0.09124204474853179,0.09124204474853179,0.09124204474853179,0.0915200271836239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489146.92522667744,595.1885068860315,0.0,0.09124204474853179,0.09124204932533285,0.09124204932533285,0.3658191045686207,0.3658191045686207,0.5,9.651350363179336,1.615932738084041,1.615932738084041,-4.320099833421409e-12,0.005451693380280176,1.530562972488383,-4.320099833421409e-12,27731.204219706247,20984.960603910957,0.7567273472025676,0.6080384070337612,0.4294251102552554,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482169581016524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.71670852456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9352851512721,260.9352851512721,-12.214714848727851,245.43277304855937,276.4377972539831,106120.36868117137,106294.57944586386,-174.21076469247865,0.0,nan,276.4377972539831,3.287797253983115,270.2367924129,-2.9132075870999756,264.03578757181685,-9.114212428183123,257.8347827307292,-15.31521726927076,251.63377788964408,-21.516222110355898,245.43277304855937,-27.717226951440608,1.0,1.0,25732.562594343566,25732.562594343566,275.9643410474979,2.814341047497919,275.9643410474979,275.9643410474979,86678.20516581411,86653.63609400949,24.5690718046244,0.0,8648.866644398773,8648.866644398773,0.9200443032954881,3423.554705398899,275.9643410474979,2.814341047497919,1.0,0.002,0.14115799610040847,0.004736976021125784,0.00021772888885210172,0.0017822711091719917,0.10886444442605085,0.10886444442605085,0.0,-1.9759064176505525e-12,1.0,1.003071953072969,1.530562972492703,0.09124204932533285,0.0,0.00027928929345761986,359.3842818400829,0.0,1599322.125537892,265.95071860587245,0.005451693384600276,1.0,1286781.4494099712,2573.432876914023,,,,,,,,,,,,,,,,,,,3.0,14265.846337994126,1579.485340351951,0.3658191045686207,6.175450102142607,2.5147113964876535
1968.0,-29.458223227353233,5.080687735320016,35.002087979934565,30.33386740079152,5.015462449767973,-26.01085465963351,-39.52673828518016,1.5680938821805197,-7.198513145938705,-7.2038190085130465,40.018929545330266,36061.437249598304,15009.140775356764,15009.140775356764,51070.578024955066,86690.85056815468,86653.73190663205,15009.140775356764,101662.87268198881,101662.87268198881,101662.87268198881,129395.49920728763,125097.26155632941,4298.237650958222,0.0,98494.72659699517,47866.13086089042,56253.995262338605,27732.626525298827,83986.62178763743,20986.082558176382,1579.5239126239608,0.0,0.8751323394079014,2.6578539571787143,0.0014947306463915918,1.0,1.0,-5.694244499439094,325202.3279751336,1555349.5771032344,4.782713539560403,1555349.5771032344,4.782713539560403,0.7567289935207553,0.09125140865813001,3.406474904292791,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406474904292791,1.2843747856779004,1.2846920775481487,2.6522436770625593,5619.786091178382,14265.798251305474,6455.852066754062,0.0004730267227844367,28913.973936186503,2948.4048004350625,19296.9738531482,1967.7437099466383,0.6673926557358342,0.6673926557358342,30749.046616778905,30484.863174865135,1.0108442754520757,0.8,4361.909090840106,4324.433322199387,1.0108442754520757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1669.0939459808747,2034.6934298245008,8.992388242434348,5.080687735320016,-0.8551960955676439,5.93588383088766,2.5159637315472008,3.5,0.7188467804420574,0.6,0.00024702707971665524,1.0003420118470538,0.00024694262241424704,198.4756563154733,0.0,1.6832257191432503e-05,47.70261688051971,0.05469893810424382,8.318505666715981e-05,0.00016384202304949543,0.0005581237397866673,0.09125140528128434,0.09125140528128434,0.09125140528128434,0.09152563283943028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489111.5363319511,595.2000696666524,0.0,0.09125140528128434,0.09125140865813001,0.09125140865813001,0.36584914227371945,0.36584914227371945,0.5,9.65957726081334,1.594314701931637,1.594314701931637,-1.1937117960769683e-12,0.005305862574346065,1.509574509073957,-1.1937117960769683e-12,27732.626525298827,20986.082558176382,0.7567289935207553,0.6080799172288235,0.4293712079619142,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482367197975987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.45583226412,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93407323489816,260.93407323489816,-12.215926765101813,245.4296254136407,276.4385210561549,106131.59147858337,106306.0534391394,-174.46196055605037,0.0,nan,276.4385210561549,3.2885210561549343,270.2367419276537,-2.9132580723462524,264.0349627991528,-9.115037200847155,257.83318367064373,-15.316816329356243,251.63140454214312,-21.51859545785686,245.4296254136407,-27.72037458635927,1.0,1.0,25732.562594343566,25732.562594343566,275.9652662045479,2.8152662045479246,275.9652662045479,275.9652662045479,86677.7584136798,86653.73190663205,24.026507047747145,0.0,8648.866644398773,8648.866644398773,0.9200471014670369,3423.507278814255,275.9652662045479,2.8152662045479246,1.0,0.002,0.1408824788722698,0.004738266743508666,0.00021730432456737835,0.0017826956743301375,0.10865216228368917,0.10865216228368917,0.0,-1.102484423198824e-12,1.0,1.0030299980719979,1.5095745090751507,0.09125140865813001,0.0,0.0002755162872372893,354.5283910927726,0.0,1599322.828197526,265.9514868540613,0.005305862575539777,1.0,1286778.3413015937,2573.6938732296735,,,,,,,,,,,,,,,,,,,3.0,14265.798251305474,1579.5239126239608,0.36584914227371945,6.175450102142607,2.5159637315472008
1969.0,-29.46152033824374,5.084289643804198,35.002629272318075,30.33493438214066,5.0162903502139375,-26.013739269422388,-39.529536897875346,1.5685092814414374,-7.197788438217913,-7.2029471854053835,40.01979468080515,36058.65555693034,15017.770977863565,15017.770977863565,51076.42653479391,86690.43736552476,86653.6421538275,15017.770977863565,101671.41313169106,101671.41313169106,101671.41313169106,129405.42341350908,125103.17154450313,4302.251869005952,0.0,98495.55806624662,47864.59282940935,56256.62804093031,27734.010281818017,83990.63832274833,20987.173320008435,1579.5617714702635,0.0,0.8751338259209527,2.657942687142582,0.0014947306463915918,1.0,1.0,-5.714828495812469,325213.58621968876,1555386.8943844668,4.782662718567266,1555386.8943844668,4.782662718567266,0.7567305667931946,0.09126064995499739,3.406427033739799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406427033739799,1.2843730179296966,1.2846902008829129,2.652210055946736,5619.714852068375,14265.750308411081,6455.8616960868485,0.0004730388295911354,28914.624352928455,2948.4711244847585,19297.00263586829,1967.7466449672715,0.6673786385854915,0.6673786385854915,30748.70092782468,30484.863174865135,1.0108300702470427,0.8,4361.860053098844,4324.433322199387,1.0108300702470427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1669.586125918961,2034.6934298245008,8.994906429039474,5.084289643804198,-0.8520894946516613,5.936379138455859,2.5172003591491707,3.5,0.7192001026140488,0.6,0.00024694262241424704,1.000341710603093,0.0002468582683264987,198.47836860463232,0.0,1.6762718526102342e-05,47.50554430297404,0.05471570082276992,8.315882167603009e-05,0.00016378380073821694,0.0005579175665233146,0.09126064631454957,0.09126064631454957,0.09126064631454957,0.09153103761961778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489076.59441183234,595.2114855429331,0.0,0.09126064631454957,0.09126064995499739,0.09126064995499739,0.36587880774292986,0.36587880774292986,0.5,9.667689068532871,1.5727450544832777,1.5727450544832777,-6.798472895752639e-11,0.005158747187465451,1.488118689592909,-6.798472895752639e-11,27734.010281818017,20987.173320008435,0.7567305667931946,0.6081204709806353,0.4293175558253149,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448256406305803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.25875968657,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93285719328196,260.93285719328196,-12.217142806718016,245.42648810137405,276.4392262851902,106142.51150668842,106317.5673188368,-175.05581214837335,0.0,nan,276.4392262851902,3.2892262851902387,270.2366786484216,-2.913321351578361,264.0341310116577,-9.1158689883423,257.8315833749069,-15.31841662509305,251.62903573814134,-21.520964261858637,245.42648810137405,-27.72351189862593,1.0,1.0,25732.562594343566,25732.562594343566,275.9661276502491,2.8161276502491432,275.9661276502491,275.9661276502491,86677.45514256497,86653.6421538275,23.812988737467094,0.0,8648.866644398773,8648.866644398773,0.9200499399337304,3423.4591689084978,275.9661276502491,2.8161276502491432,1.0,0.002,0.1406108214379056,0.004739534272570616,0.00021688569348126904,0.0017831143064189637,0.10844284674063452,0.10844284674063452,0.0,-9.976741655037813e-14,1.0,1.0029871025563102,1.4881186896608938,0.09126064995499739,0.0,0.00027165655457935315,349.56096539525663,0.0,1599323.4775565374,265.95221156178206,0.00515874725545018,1.0,1286775.3768597066,2573.9600468129443,,,,,,,,,,,,,,,,,,,3.0,14265.750308411081,1579.5617714702635,0.36587880774292986,6.175450102142607,2.5172003591491707
