time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1970.0,-29.46479609109616,5.087820850279529,35.00316259284559,30.335924704000377,5.017077790388005,-26.016608702948357,-39.53231815304605,1.5688904035737175,-7.1970643156159895,-7.20208001266109,40.020647218303665,36055.92658468565,15026.255219699115,15026.255219699115,51082.18180438477,86689.98460436265,86653.58298380979,15026.255219699115,101679.8382035089,101679.8382035089,101679.8382035089,129415.20442497093,125108.99385496318,4306.210570007749,0.0,98496.3402564232,47863.093258474204,56259.163331054435,27735.366221462034,83994.52955251647,20988.243305896493,1579.5985075659273,0.0,0.8751353354488584,2.658030903891089,0.0014947306463915918,1.0,1.0,-5.735108995769565,325224.784718502,1555423.6689189961,4.782611110851504,1555423.6689189961,4.782611110851504,0.7567321497869922,0.09126976396031528,3.4063824776949927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4063824776949927,1.2843714102269406,1.2846884844355067,2.652178684897,5619.648380578408,14265.70231551533,6455.869323786902,0.00047304987289767267,28915.232185868044,2948.5331061950865,19297.0254355742,1967.748969890248,0.6673653979858193,0.6673653979858193,30748.379173147485,30484.863174865135,1.0108168485958948,0.8,4361.81441055685,4324.433322199387,1.0108168485958948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.0720131585208,2034.6934298245008,8.997369635145693,5.087820850279529,-0.8490321503147209,5.93685300059425,2.5184214144340986,3.5,0.7195489755525996,0.6,0.0002468582683264987,1.0003395058128546,0.0002467744869537137,198.48106338841995,0.0,1.6742461721423963e-05,47.44813651851551,0.054732443284491346,8.313275697639743e-05,0.00016372551135010124,0.0005577117130146375,0.09126976191709554,0.09126976191709554,0.09126976191709554,0.0915363622350198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489042.1406670061,595.2227416015311,0.0,0.09126976191709554,0.09126976396031528,0.09126976396031528,0.365908090107794,0.365908090107794,0.5,9.675687142200864,1.5512616867924862,1.5512616867924862,5.03632691106759e-11,0.005015697045109846,1.4669710168915344,5.03632691106759e-11,27735.366221462034,20988.243305896493,0.7567321497869922,0.6081608180500173,0.4292651768725267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482760754560144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35401.20135190211,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.93163603989444,260.93163603989444,-12.218363960105535,245.4233625562113,276.43990952357757,106153.2730792031,106329.06475804582,-175.7916788427395,0.0,nan,276.43990952357757,3.2899095235775917,270.2366001301002,-2.913399869899763,264.033290736625,-9.116709263374958,257.82998134316404,-15.320018656835941,251.62667194968833,-21.523328050311648,245.4233625562113,-27.72663744378869,1.0,1.0,25732.562594343566,25732.562594343566,275.96698798163254,2.8169879816325647,275.96698798163254,275.96698798163254,86676.97972603916,86653.58298380979,23.396742229379015,0.0,8648.866644398773,8648.866644398773,0.9200525818490244,3423.414390083468,275.96698798163254,2.8169879816325647,1.0,0.002,0.14034296988316464,0.004740785453993876,0.00021647292924404312,0.0017835270703092827,0.10823646462202156,0.10823646462202156,0.0,-4.4667438151013705e-13,1.0,1.002944818557683,1.4669710168411711,0.09126976396031528,0.0,0.00026785072716940355,344.66293059901886,0.0,1599324.1319403825,265.952935684384,0.005015696994746577,1.0,1286772.4282153435,2574.2226991034954,,,,,,,,,,,,,,,,,,,3.0,14265.70231551533,1579.5985075659273,0.365908090107794,6.175450102142607,2.5184214144340986
1971.0,-29.46805763824309,5.091282699746787,35.00368815046814,30.336945899203442,5.0178749405500795,-26.019464380365662,-39.535085822548695,1.5692816827987202,-7.196324977219433,-7.201202732261809,40.02148985734557,36053.18599900975,15034.57805888342,15034.57805888342,51087.764057893175,86689.56499310731,86653.6160686732,15034.57805888342,101688.19412755662,101688.19412755662,101688.19412755662,129424.8892000007,125114.77410901859,4310.115090982121,0.0,98497.14868916823,47861.576932982076,56261.74639576239,27736.69507244409,83998.44146820648,20989.294070360298,1579.6338002374207,0.0,0.8751369394924604,2.658120063879815,0.0014947306463915918,1.0,1.0,-5.754901819137729,325236.1140518355,1555460.017125426,4.782556271956687,1555460.017125426,4.782556271956687,0.7567337786834158,0.09127875499632133,3.4063363775987234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4063363775987234,1.2843697538599343,1.284686720047728,2.6521462120714174,5619.579574557631,14265.654640588577,6455.878052552271,0.000473061459341944,28915.860845957675,2948.5972116836715,19297.051526438012,1967.7516304179321,0.6673517910892722,0.6673517910892722,30748.046267452326,30484.863174865135,1.0108031687597825,0.8,4361.767186186085,4324.433322199387,1.0108031687597825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1670.55170965191,2034.6934298245008,8.999768143672819,5.091282699746787,-0.8460160771606473,5.937298776907435,2.519627144460497,3.5,0.7198934698458563,0.6,0.0002467744869537137,1.0003380422867232,0.0002466910949318687,198.48374654963155,0.0,1.662901596250897e-05,47.12663123775042,0.05474907230045385,8.310682709198147e-05,0.00016366765986173222,0.0005575071036234729,0.09127875040353257,0.09127875040353257,0.09127875040353257,0.091541645731814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489008.17569696775,595.2338377926134,0.0,0.09127875040353257,0.09127875499632133,0.09127875499632133,0.3659369937085822,0.3659369937085822,0.5,9.683574060521602,1.5299373655931277,1.5299373655931277,-1.4722445484949276e-11,0.004877755042400622,1.4463009131241051,-1.4722445484949276e-11,27736.69507244409,20989.294070360298,0.7567337786834158,0.6081989518487668,0.42921255881462905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482956176973174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.87984662135,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9304128783073,260.9304128783073,-12.219587121692655,245.42024918066312,276.44057657595107,106164.19569749867,106340.27646783677,-176.08077033809158,0.0,nan,276.44057657595107,3.2905765759510928,270.23651109689126,-2.913488903108714,264.0324456178305,-9.117554382169487,257.8283801387841,-15.32161986121588,251.624314659724,-21.52568534027597,245.42024918066312,-27.729750819336857,1.0,1.0,25732.562594343566,25732.562594343566,275.9678690873727,2.817869087372742,275.9678690873727,275.9678690873727,86676.50543713672,86653.6160686732,22.889368463511346,0.0,8648.866644398773,8648.866644398773,0.9200553152984772,3423.368059486717,275.9678690873727,2.817869087372742,1.0,0.002,0.14007883944295532,0.00474202323977748,0.00021606590768165362,0.0017839340908206514,0.10803295384082681,0.10803295384082681,0.0,-1.4976951970280261e-12,1.0,1.0029034855772938,1.4463009131388276,0.09127875499632133,0.0,0.0002641296473405457,339.8739597660938,0.0,1599324.8114998445,265.95367502278054,0.004877755057123068,1.0,1286769.4451879913,2574.480004653884,,,,,,,,,,,,,,,,,,,3.0,14265.654640588577,1579.6338002374207,0.3659369937085822,6.175450102142607,2.519627144460497
1972.0,-29.47131493274411,5.094676079006739,35.00420601368285,30.33796524340289,5.018671676713109,-26.02231627182463,-39.53784902170298,1.569673015887495,-7.195616348796364,-7.20035848487687,40.02231893339082,36050.44682581646,15042.794485613924,15042.794485613924,51093.241311430385,86689.14374902908,86653.59870305455,15042.794485613924,101696.39318866847,101696.39318866847,101696.39318866847,129434.40989516105,125120.44388365117,4313.966011509874,0.0,98497.95428184739,47860.06328245301,56264.32333266042,27738.01670649257,84002.34003915299,20990.336761617276,1579.669658452915,0.0,0.8751384126352051,2.6582059059423973,0.0014947306463915918,1.0,1.0,-5.774655890067777,325247.0170858613,1555495.780902316,4.782505908399104,1555495.780902316,4.782505908399104,0.7567353132606672,0.09128763250446185,3.4062903998444045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4062903998444045,1.284368096442146,1.2846849551092816,2.6521138365864414,5619.510974789918,14265.607141057697,6455.886767852864,0.00047307301330549496,28916.487650714294,2948.6611279809413,19297.077577054715,1967.754286841553,0.6673382262101268,0.6673382262101268,30747.71424433574,30484.863174865135,1.0107895252276686,0.8,4361.720087013592,4324.433322199387,1.0107895252276686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.0253334724703,2034.6934298245008,9.002134308972012,5.094676079006739,-0.8430614645651007,5.937737543571839,2.520817837133586,3.5,0.7202336677524531,0.6,0.0002466910949318687,1.0003376104424047,0.00024660783755073274,198.48642627576743,0.0,1.6551960928145274e-05,46.908257270363706,0.054765624261382,8.308094654747721e-05,0.00016361014838439149,0.0005573036777588713,0.09128762935739922,0.09128762935739922,0.09128762935739922,0.0915468341991649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488974.6796207101,595.2447804193481,0.0,0.09128762935739922,0.09128763250446185,0.09128763250446185,0.36596552780148917,0.36596552780148917,0.5,9.691350265313591,1.5087707625436906,1.5087707625436906,-1.5916157281026244e-12,0.004742136080494674,1.4257025948090813,-1.5916157281026244e-12,27738.01670649257,20990.336761617276,0.7567353132606672,0.6082359287564624,0.4291600306493077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483150756904015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.66147265396,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92918842261537,260.92918842261537,-12.220811577384609,245.4171464928519,276.4412303523759,106175.15881498242,106351.42587892561,-176.26706394319086,0.0,nan,276.4412303523759,3.291230352375919,270.2364135804721,-2.91358641952786,264.0315968085585,-9.118403191441473,257.82678003667326,-15.323219963326721,251.62196326476044,-21.52803673523954,245.4171464928519,-27.732853507148064,1.0,1.0,25732.562594343566,25732.562594343566,275.96871132690865,2.8187113269086694,275.96871132690865,275.96871132690865,86676.15014492796,86653.59870305455,22.551441873409203,0.0,8648.866644398773,8648.866644398773,0.9200580414744154,3423.3218518436265,275.96871132690865,2.8187113269086694,1.0,0.002,0.13981841897677136,0.004743240067631402,0.000215664592563576,0.0017843354076787436,0.10783229628178799,0.10783229628178799,0.0,2.4231961923137924e-13,1.0,1.0028622909750216,1.425702594810673,0.09128763250446185,0.0,0.00026041971104531666,335.09937950601153,0.0,1599325.4580156722,265.9543836512036,0.00474213608208629,1.0,1286766.5744690867,2574.736202969903,,,,,,,,,,,,,,,,,,,3.0,14265.607141057697,1579.669658452915,0.36596552780148917,6.175450102142607,2.520817837133586
1973.0,-29.474555488597854,5.098002137393596,35.004716493101974,30.338948999438458,5.019444150825463,-26.025155524650266,-39.540599019359775,1.5700441870134911,-7.1949077631473415,-7.1995198850744195,40.023141582594405,36047.73668225505,15050.872987069028,15050.872987069028,51098.609669324076,86688.71678499584,86653.68549071363,15050.872987069028,101704.55847778266,101704.55847778266,101704.55847778266,129443.89535626951,125126.13060214887,4317.764754120636,0.0,98498.74461157991,47858.566032388095,56266.865087990904,27739.33687848685,84006.20196647776,20991.3775277107,1579.705677160928,0.0,0.8751398793123848,2.658291115384316,0.0014947306463915918,1.0,1.0,-5.793833233230828,325257.84746872063,1555531.2680604572,4.782455765990548,1555531.2680604572,4.782455765990548,0.7567368181750045,0.09129639819030458,3.4062457285621455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4062457285621455,1.2843665330120546,1.284683284354925,2.652082284154453,5619.444118972722,14265.559618003252,6455.894748389009,0.00047308417769939385,28917.098900307024,2948.7234580929294,19297.10143141131,1967.7567193089699,0.667324944937904,0.667324944937904,30747.391654899868,30484.863174865135,1.010776269380725,0.8,4361.674326056822,4324.433322199387,1.010776269380725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.492948484346,2034.6934298245008,9.00444898718637,5.098002137393596,-0.8401543902217536,5.93815652761535,2.521993644376583,3.5,0.7205696126790236,0.6,0.00024660783755073274,1.000335884151951,0.00024652503369885413,198.48909229417902,0.0,1.6525460042752453e-05,46.83315376116045,0.05478214972142475,8.30551970468021e-05,0.00016355264050393062,0.0005571004831115738,0.09129639676829657,0.09129639676829657,0.09129639676829657,0.09155200965508942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488941.6727029373,595.2555632487409,0.0,0.09129639676829657,0.09129639819030458,0.09129639819030458,0.3659936930993744,0.3659936930993744,0.5,9.699018708317267,1.4878365965622038,1.4878365965622038,6.87805368215777e-12,0.004612121927095814,1.4056866518436095,6.87805368215777e-12,27739.33687848685,20991.3775277107,0.7567368181750045,0.6082718712805837,0.42910804010208325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483345088098025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.58636914476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9279622241584,260.9279622241584,-12.222037775841557,245.41405522021742,276.44186922809786,106186.00374296105,106362.52168649175,-176.517943530706,0.0,nan,276.44186922809786,3.2918692280978803,270.2363064265202,-2.9136935734798044,264.03074362494027,-9.119256375059706,257.82518082337833,-15.324819176621645,251.61961802179613,-21.53038197820385,245.41405522021742,-27.735944779782557,1.0,1.0,25732.562594343566,25732.562594343566,275.9695599612812,2.819559961281243,275.9695599612812,275.9695599612812,86675.6885486297,86653.68549071363,22.00305791606661,0.0,8648.866644398773,8648.866644398773,0.9200606901666697,3423.276957204956,275.9695599612812,2.819559961281243,1.0,0.002,0.1395616045500332,0.004744441179565006,0.00021526883575757433,0.0017847311635253856,0.10763441787878716,0.10763441787878716,0.0,-7.170401425393713e-13,1.0,1.0028222571927448,1.4056866518367315,0.09129639819030458,0.0,0.0002568136820634586,330.4585296340022,0.0,1599326.1123698496,265.95509223685264,0.00461212192021776,1.0,1286763.7229403767,2574.9855788129453,,,,,,,,,,,,,,,,,,,3.0,14265.559618003252,1579.705677160928,0.3659936930993744,6.175450102142607,2.521993644376583
1974.0,-29.47778082719515,5.101261769756133,35.00521945611129,30.339913896191888,5.020206414500758,-26.02798210301855,-39.54333937782792,1.5704076903171822,-7.194227960982801,-7.198710244816747,40.02394565034003,36045.05792674894,15058.844111511666,15058.844111511666,51103.9020382606,86688.28206135407,86653.65253273334,15058.844111511666,101712.496644245,101712.496644245,101712.496644245,129453.12020596373,125131.60957948212,4321.510626481606,0.0,98499.52138460513,47857.094752994315,56269.36292401202,27740.623561718738,84009.98648573075,20992.391701259712,1579.7408970478277,0.0,0.8751412571909488,2.6583734399753003,0.0014947306463915918,1.0,1.0,-5.813285675866609,325268.30411254114,1555565.9542498717,4.782408659503614,1555565.9542498717,4.782408659503614,0.7567382778744962,0.09130505123486822,3.4062019035993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4062019035993,1.2843650044984147,1.2846816491084156,2.6520513184875587,5619.378506440352,14265.512321703223,6455.902306303525,0.00047309508321151145,28917.69900090821,2948.7846513241743,19297.124022523574,1967.7590229613145,0.6673118778197917,0.6673118778197917,30747.075176257284,30484.863174865135,1.0107632646723215,0.8,4361.629431947247,4324.433322199387,1.0107632646723215,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1671.9546505354401,2034.6934298245008,9.006730001133166,5.101261769756133,-0.8373054938386808,5.9385672635948135,2.5231547987882963,3.5,0.7209013710823704,0.6,0.00024652503369885413,1.000334315451856,0.00024644264411493027,198.49174585559726,0.0,1.6435661397846167e-05,46.578664401496034,0.0547985853828226,8.302954514051443e-05,0.00016349548855833972,0.0005568986443573144,0.09130504831368429,0.09130504831368429,0.09130504831368429,0.09155703031711093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488909.10175954923,595.2662030048652,0.0,0.09130504831368429,0.09130505123486822,0.09130505123486822,0.3660215003828969,0.3660215003828969,0.5,9.706578220916313,1.4670478224265935,1.4670478224265935,-6.0822458181064576e-12,0.004482283833965539,1.3854245689501568,-6.0822458181064576e-12,27740.623561718738,20992.391701259712,0.7567382778744962,0.60830746648127,0.4290568232964929,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483538425588818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.331879785095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92673505497635,260.92673505497635,-12.22326494502363,245.41097582288893,276.4424942870637,106196.85198326361,106373.50966846957,-176.6576852059812,0.0,nan,276.4424942870637,3.2924942870637324,270.2361905942241,-2.913809405775851,264.0298869013829,-9.120113098617082,257.8235832085701,-15.326416791429892,251.61727951572806,-21.53272048427192,245.41097582288893,-27.739024177111048,1.0,1.0,25732.562594343566,25732.562594343566,275.97036579086847,2.820365790868493,275.97036579086847,275.97036579086847,86675.31916232345,86653.65253273334,21.66662959010864,0.0,8648.866644398773,8648.866644398773,0.9200632886603748,3423.2329131172964,275.97036579086847,2.820365790868493,1.0,0.002,0.13930844265111386,0.004745622272791621,0.00021487869875476352,0.001785121299993244,0.10743934937738175,0.10743934937738175,0.0,-1.2519924333376231e-12,1.0,1.002781725935292,1.385424568956239,0.09130505123486822,0.0,0.0002531611895897234,325.75793785028435,0.0,1599326.7329330198,265.9557720390172,0.004482283840047785,1.0,1286760.9698714574,2575.237676036477,,,,,,,,,,,,,,,,,,,3.0,14265.512321703223,1579.7408970478277,0.3660215003828969,6.175450102142607,2.5231547987882963
1975.0,-29.48099393861339,5.104455998427961,35.00571503514069,30.340843519102805,5.02093873789817,-26.030800670979445,-39.54607086544854,1.570745470287576,-7.193559605283895,-7.197915537365691,40.02473849903033,36042.40330919687,15066.692554496121,15066.692554496121,51109.095863692986,86687.85359118943,86653.63257960734,15066.692554496121,101720.32513410346,101720.32513410346,101720.32513410346,129462.22084212795,125137.01672466469,4325.204117463254,0.0,98500.29330232808,47855.63724621978,56271.84006234255,27741.89570802448,84013.73577036703,20993.393907609403,1579.775877909173,0.0,0.8751425956246021,2.6584542341042123,0.0014947306463915918,1.0,1.0,-5.832483028966692,325278.5681542439,1555600.1570381206,4.782362901635961,1555600.1570381206,4.782362901635961,0.7567397025985128,0.0913135891659442,3.406159046130041,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406159046130041,1.2843635953944113,1.2846801338333234,2.652020859470136,5619.313967437415,14265.465222237037,6455.909499679093,0.00047310576524731764,28918.289477480706,2948.84486317761,19297.145524004525,1967.7612155021875,0.6672989956418974,0.6672989956418974,30746.76568350859,30484.863174865135,1.010750547059928,0.8,4361.58552882235,4324.433322199387,1.010750547059928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.4105056045598,2034.6934298245008,9.008967896341728,5.104455998427961,-0.8345073678079036,5.938963366235865,2.524301458113317,3.5,0.7212289880323762,0.6,0.00024644264411493027,1.0003330566233533,0.00024636059208800215,198.49438941923984,0.0,1.6353652353364725e-05,46.34625076943563,0.05481493903517596,8.300398356020858e-05,0.00016343866055472167,0.0005566980721358423,0.09131358691376296,0.09131358691376296,0.09131358691376296,0.09156198042844056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488876.9962461964,595.276690473924,0.0,0.09131358691376296,0.0913135891659442,0.0913135891659442,0.36604894394015897,0.36604894394015897,0.5,9.714030076442851,1.4464241284108539,1.4464241284108539,2.0747847884194925e-11,0.004355932081807623,1.3654325083990102,2.0747847884194925e-11,27741.89570802448,20993.393907609403,0.7567397025985128,0.6083421406636219,0.4290060783359379,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483730860072872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35400.099466153035,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9255054812832,260.9255054812832,-12.224494518716767,245.4079079814942,276.4431029810712,106207.49698687695,106384.50081510383,-177.00382822686026,0.0,nan,276.4431029810712,3.293102981071229,270.23606398115237,-2.9139360188476076,264.0290249812418,-9.120975018758202,257.8219859813312,-15.328014018668796,251.61494698140856,-21.535053018591412,245.4079079814942,-27.742092018505787,1.0,1.0,25732.562594343566,25732.562594343566,275.9711581912975,2.8211581912975134,275.9711581912975,275.9711581912975,86674.90017218087,86653.63257960734,21.267592573538423,0.0,8648.866644398773,8648.866644398773,0.9200658297718958,3423.189841360691,275.9711581912975,2.8211581912975134,1.0,0.002,0.13905888600166635,0.004746786014761928,0.00021449411488820458,0.0017855058838954635,0.10724705744410229,0.10724705744410229,0.0,-1.2163321565228369e-12,1.0,1.0027417304986501,1.3654325083782624,0.0913135891659442,0.0,0.0002495559725120093,321.1182108505943,0.0,1599327.3448682406,265.9564403947161,0.004355932061059775,1.0,1286758.2675671738,2575.4865344947266,,,,,,,,,,,,,,,,,,,3.0,14265.465222237037,1579.775877909173,0.36604894394015897,6.175450102142607,2.524301458113317
1976.0,-29.48419316193422,5.10758600285292,35.006203401917354,30.34175931187349,5.02166601786864,-26.033607243947287,-39.5487928885035,1.5710800999475025,-7.192884742097817,-7.197118560306811,40.02552154030588,36039.77480655336,15074.399465022581,15074.399465022581,51114.17427157594,86687.41452365684,86653.67612351294,15074.399465022581,101728.07558853552,101728.07558853552,101728.07558853552,129471.22106193115,125142.37500027056,4328.846061660584,0.0,98501.05075711774,47854.201581578294,56274.276861710496,27743.14547339563,84017.42233510612,20994.3797515215,1579.8098238979358,0.0,0.8751439846856877,2.658535201632746,0.0014947306463915918,1.0,1.0,-5.851275963549313,325288.86176427355,1555633.9373020222,4.782315413029237,1555633.9373020222,4.782315413029237,0.7567411478865698,0.09132201050424761,3.406116950635455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406116950635455,1.2843622003252875,1.284678633030369,2.6519909646770947,5619.250623958237,14265.418260210718,6455.9162531880675,0.00047311619210297354,28918.869253371082,2948.903983865141,19297.165710694797,1967.763273971723,0.6672863154372926,0.6672863154372926,30746.46169255798,30484.863174865135,1.0107380555574452,0.8,4361.542406155572,4324.433322199387,1.0107380555574452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1672.8605954583736,2034.6934298245008,9.011151022355278,5.10758600285292,-0.8317509671762844,5.9393369700292045,2.5254338200455786,3.5,0.7215525200130225,0.6,0.00024636059208800215,1.0003316254984331,0.00024627891971849695,198.49702161785103,0.0,1.6286866985706547e-05,46.15698103749236,0.05483122590216167,8.29785177868263e-05,0.00016338207430117584,0.0005564984527072164,0.09132200767368469,0.09132200767368469,0.09132200767368469,0.09156688196530202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488845.352948311,595.2870267826396,0.0,0.09132200767368469,0.09132201050424761,0.09132201050424761,0.36607602783918364,0.36607602783918364,0.5,9.72137635319,1.4260065182025414,1.4260065182025414,-1.0231815394945443e-12,0.004233818209002038,1.3458425967575067,-1.0231815394945443e-12,27743.14547339563,20994.3797515215,0.7567411478865698,0.6083758921775231,0.4289559689513871,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483922569886263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.91019642109,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9242747443165,260.9242747443165,-12.225725255683471,245.40485194796045,276.443697540672,106218.19648349509,106395.36777056199,-177.17128706689243,0.0,nan,276.443697540672,3.293697540672042,270.2359284221262,-2.914071577873756,264.02815930358827,-9.12184069641171,257.8203901850502,-15.329609814949777,251.6126210665019,-21.537378933498076,245.40485194796045,-27.745148052039525,1.0,1.0,25732.562594343566,25732.562594343566,275.97196020299356,2.82196020299358,275.97196020299356,275.97196020299356,86674.4224702582,86653.67612351294,20.74634674526169,0.0,8648.866644398773,8648.866644398773,0.9200683256879106,3423.1475353886326,275.97196020299356,2.82196020299358,1.0,0.002,0.13881286324652475,0.004747935734852908,0.0002141149816996123,0.0017858850175859868,0.10705749084980615,0.10705749084980615,0.0,-7.144007607706726e-13,1.0,1.0027025359022288,1.34584259675853,0.09132201050424761,0.0,0.0002460221178188585,316.57032737956274,0.0,1599327.970459662,265.95711525790216,0.00423381821002522,1.0,1286755.5575334392,2575.730800734335,,,,,,,,,,,,,,,,,,,3.0,14265.418260210718,1579.8098238979358,0.36607602783918364,6.175450102142607,2.5254338200455786
1977.0,-29.487380304444926,5.110652739867428,35.00668466509402,30.34267412675547,5.022391879449876,-26.036403086054094,-39.55150191960854,1.571414661143512,-7.192224693058165,-7.196339359871453,40.02629328652264,36037.14568480542,15081.991553440314,15081.991553440314,51119.137238245734,86686.97841466089,86653.71749294478,15081.991553440314,101735.70904638509,101735.70904638509,101735.70904638509,129480.09238584849,125147.65515250496,4332.4372333435285,0.0,98501.80673735304,47852.76131435297,56276.71713666674,27744.383339463406,84021.10047613014,20995.35530146059,1579.843729767392,0.0,0.8751453188026005,2.658614362008399,0.0014947306463915918,1.0,1.0,-5.869876486594592,325298.9260227143,1555667.2308402157,4.782269802918408,1555667.2308402157,4.782269802918408,0.7567425465750739,0.09133032170024238,3.406074916785352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406074916785352,1.2843608047959756,1.2846771322549844,2.6519611187655454,5619.187384053075,14265.37146930557,6455.923034253,0.00047312660900130174,28919.4480872778,2948.963008497071,19297.18597975167,1967.7653408403146,0.6672736603241353,0.6672736603241353,30746.15814602083,30484.863174865135,1.0107255823474715,0.8,4361.49934653111,4324.433322199387,1.0107255823474715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.305021274738,2034.6934298245008,9.0132948635693,5.110652739867428,-0.8290453107754105,5.939698050642838,2.526552131377821,3.5,0.7218720375365203,0.6,0.00024627891971849695,1.0003303816411122,0.0002461975805577944,198.49964393765742,0.0,1.6211722095256257e-05,45.94402041795623,0.05484743762425692,8.295318072944981e-05,0.00016332573898904712,0.0005562997028360247,0.09133031994591968,0.09133031994591968,0.09133031994591968,0.09157171331806047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488814.15911057935,595.2972160199157,0.0,0.09133031994591968,0.09133032170024238,0.09133032170024238,0.3661027593876312,0.3661027593876312,0.5,9.728618199763462,1.4058032939423697,1.4058032939423697,2.4442670110147446e-12,0.004114666813279655,1.3264628732768529,2.4442670110147446e-12,27744.383339463406,20995.35530146059,0.7567425465750739,0.6084083277720024,0.42890589959653463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484113455871865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.697235801556,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92304402489486,260.92304402489486,-12.226955975105113,245.40180764919546,276.44428040059364,106228.9410093612,106406.10977058811,-177.16876122690638,0.0,nan,276.44428040059364,3.2942804005936637,270.2357858503119,-2.914214149688064,264.0272913000327,-9.12270869996729,257.81879674975977,-15.331203250240208,251.6103021994756,-21.53969780052438,245.40180764919546,-27.748192350804516,1.0,1.0,25732.562594343566,25732.562594343566,275.9727441866489,2.822744186648947,275.9727441866489,275.9727441866489,86673.99967786913,86653.71749294478,20.282184924348257,0.0,8648.866644398773,8648.866644398773,0.920070817932708,3423.105291369279,275.9727441866489,2.822744186648947,1.0,0.002,0.13857033783697054,0.004749068034466868,0.00021374123406054862,0.001786258764883125,0.10687061703027431,0.10687061703027431,0.0,-1.0563264672691641e-12,1.0,1.0026637576644326,1.3264628732744086,0.09133032170024238,0.0,0.00024252479622508447,312.0694867890627,0.0,1599328.582704544,265.9577753069418,0.004114666810835388,1.0,1286752.907935379,2575.9724885380842,,,,,,,,,,,,,,,,,,,3.0,14265.37146930557,1579.843729767392,0.3661027593876312,6.175450102142607,2.526552131377821
1978.0,-29.490555393810197,5.1136571365480545,35.00715894554715,30.34355059443044,5.023099981170886,-26.03918985631385,-39.55420187031848,1.5717344437138563,-7.1915809235431425,-7.195579339375532,40.02705432121486,36034.54821603169,15089.472394781567,15089.472394781567,51124.020610813255,86686.51739392287,86653.75962390738,15089.472394781567,101743.23201868894,101743.23201868894,101743.23201868894,129488.8437405365,125152.86532893908,4335.978411597418,0.0,98502.53374951481,47851.348653659756,56279.09455095006,27745.611721847556,84024.70627279762,20996.322216604112,1579.8777402038527,0.0,0.8751465879195872,2.658691576095111,0.0014947306463915918,1.0,1.0,-5.888287792193864,325308.74278622534,1555700.0628063949,4.782226415072754,1555700.0628063949,4.782226415072754,0.7567438925872053,0.09133852887130031,3.406034663286308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.406034663286308,1.2843594776742542,1.2846757003322433,2.6519325177200614,5619.126781869726,14265.324813778541,6455.928775911028,0.0004731364501717383,28920.003313904846,2949.0196258564188,19297.203141951748,1967.7670908976816,0.6672614429706368,0.6672614429706368,30745.86745554796,30484.863174865135,1.0107136374424834,0.8,4361.458110604935,4324.433322199387,1.0107136374424834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1673.7438582213022,2034.6934298245008,9.015401204110914,5.1136571365480545,-0.8263904747255388,5.940047611273593,2.527656573715286,3.5,0.7221875924900817,0.6,0.0002461975805577944,1.0003291405561292,0.0002461165736118832,198.50225640073603,0.0,1.6145794437641135e-05,45.757181436274976,0.054863583418694566,8.292793571473936e-05,0.00016326964484305505,0.0005561020697978901,0.09133852629750652,0.09133852629750652,0.09133852629750652,0.09157647702328463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488783.41200113716,595.3072591139932,0.0,0.09133852629750652,0.09133852887130031,0.09133852887130031,0.36612914218535136,0.36612914218535136,0.5,9.735756764046874,1.3858137749476782,1.3858137749476782,-8.185452315956354e-12,0.003998415832370483,1.3072915471816486,-8.185452315956354e-12,27745.611721847556,20996.322216604112,0.7567438925872053,0.608440337117421,0.4288565805757254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484303625805792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.510396819875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9218128010374,260.9218128010374,-12.228187198962587,245.39877487205635,276.44485073001806,106239.61139823947,106416.85277586195,-177.24137762251382,0.0,nan,276.44485073001806,3.2948507300180836,270.23563555842406,-2.9143644415759127,264.0264203868314,-9.123579613168602,257.81720521524517,-15.33279478475481,251.6079900436493,-21.542009956350682,245.39877487205635,-27.751225127943627,1.0,1.0,25732.562594343566,25732.562594343566,275.9735090784146,2.823509078414645,275.9735090784146,275.9735090784146,86673.55158698386,86653.75962390738,19.791963076480897,0.0,8648.866644398773,8648.866644398773,0.9200732046028596,3423.0648366027394,275.9735090784146,2.823509078414645,1.0,0.002,0.1383312735069225,0.004750182812357821,0.00021337281548474457,0.0017866271829560592,0.10668640774237229,0.10668640774237229,0.0,-1.5591963484218319e-12,1.0,1.00262539230558,1.307291547189834,0.09133852887130031,0.0,0.0002390637402797836,307.6153451530798,0.0,1599329.179784005,265.95841907645683,0.003998415840555936,1.0,1286750.3235457963,2576.21159512942,,,,,,,,,,,,,,,,,,,3.0,14265.324813778541,1579.8777402038527,0.36612914218535136,6.175450102142607,2.527656573715286
1979.0,-29.493718384327675,5.1166001542994985,35.00762630100782,30.34444578168916,5.023791661981603,-26.041967379703234,-39.556892845407106,1.5720406574179007,-7.190948908510393,-7.194833612112894,40.027803051384424,36031.942159884915,15096.83786607819,15096.83786607819,51128.780025963104,86686.12487505836,86653.7880259079,15096.83786607819,101750.62589198608,101750.62589198608,101750.62589198608,129497.44531281988,125157.97576553,4339.46954728987,0.0,98503.31243057798,47849.910563948986,56281.55762958777,27746.819420833788,84028.37705042155,20997.272822799703,1579.911197601842,0.0,0.875147825360222,2.658767335264338,0.0014947306463915918,1.0,1.0,-5.9065574769306295,325318.3751585788,1555732.3644511213,4.782184110235914,1555732.3644511213,4.782184110235914,0.7567452148059115,0.09134662497332781,3.4059923794309714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4059923794309714,1.2843582133059521,1.2846743316052878,2.6519022062107656,5619.06255541881,14265.27829347811,6455.936077876347,0.0004731471067973099,28920.590963575385,2949.0795494460785,19297.224968014732,1967.7693165367107,0.6672486392936786,0.6672486392936786,30745.56210212578,30484.863174865135,1.0107010900454494,0.8,4361.414794664616,4324.433322199387,1.0107010900454494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.177178442271,2034.6934298245008,9.017467243296768,5.1166001542994985,-0.8237834868672698,5.940383641166768,2.5287473212803873,3.5,0.7224992346515392,0.6,0.0002461165736118832,1.0003278946371121,0.0002460358997598149,198.50485896879988,0.0,1.6080061547508387e-05,45.57089442563877,0.05487966348024208,8.290278168996525e-05,0.00016321379192191796,0.0005559049315040848,0.09134662300094935,0.09134662300094935,0.09134662300094935,0.09158115536958517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488753.10037062294,595.3171596577014,0.0,0.09134662300094935,0.09134662497332781,0.09134662497332781,0.3661551798402378,0.3661551798402378,0.5,9.742792777027745,1.366024569753506,1.366024569753506,-8.412825991399586e-12,0.003884703602523132,1.2882761351822865,-8.412825991399586e-12,27746.819420833788,20997.272822799703,0.7567452148059115,0.6084703979857077,0.42880683198562564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484493081284955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.32410980924,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.92058077154417,260.92058077154417,-12.22941922845581,245.39575346222495,276.44540808086305,106250.10857335564,106427.46592660686,-177.35735325122866,0.0,nan,276.44540808086305,3.2954080808630692,270.2354771571331,-2.914522842866859,264.02554623340563,-9.124453766594343,257.8156153096848,-15.334384690315176,251.60568438595334,-21.54431561404664,245.39575346222495,-27.754246537775032,1.0,1.0,25732.562594343566,25732.562594343566,275.97425808957576,2.8242580895757783,275.97425808957576,275.97425808957576,86673.17212729287,86653.7880259079,19.3841013849742,0.0,8648.866644398773,8648.866644398773,0.9200757116388656,3423.0223413281265,275.97425808957576,2.8242580895757783,1.0,0.002,0.1380956435049365,0.004751281042756078,0.0002130096869085346,0.0017869903123422443,0.10650484345426729,0.10650484345426729,0.0,-7.492209977422171e-13,1.0,1.0025873349718915,1.2882761351906993,0.09134662497332781,0.0,0.00023562944220351423,303.19566348378015,0.0,1599329.7665378058,265.9590510914896,0.003884703610935958,1.0,1286747.7877484795,2576.448807950674,,,,,,,,,,,,,,,,,,,3.0,14265.27829347811,1579.911197601842,0.3661551798402378,6.175450102142607,2.5287473212803873
1980.0,-29.496869388058705,5.119482740282475,35.00808679424817,30.345285648386948,5.024468628694597,-26.04473558638363,-39.55957474010063,1.5723348270565216,-7.190328547448075,-7.194102024402244,40.028539745623185,36029.3812327646,15104.089678613374,15104.089678613374,51133.470911377975,86685.6721486484,86653.8038617587,15104.089678613374,101757.89354037208,101757.89354037208,101757.89354037208,129505.90108744387,125162.9899730807,4342.911114363168,0.0,98504.03245905135,47848.519189271254,56283.903633088994,27748.007547071793,84031.9111801608,20998.20792568208,1579.9441518702668,0.0,0.8751490309378587,2.6588416554179997,0.0014947306463915918,1.0,1.0,-5.924688190199902,325327.82511258335,1555764.1473373645,4.782142894783054,1555764.1473373645,4.782142894783054,0.7567465119814698,0.0913546129373863,3.4059531854575216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4059531854575216,1.2843570045602468,1.2846730189426534,2.6518741855763786,5619.003183056928,14265.231909721615,6455.941420867814,0.0004731566954136634,28921.135169924335,2949.1350430498014,19297.240938573777,1967.7709450805096,0.6672366359478643,0.6672366359478643,30745.279061649537,30484.863174865135,1.0106894595462361,0.8,4361.37464392948,4324.433322199387,1.0106894595462361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1674.6050587214816,2034.6934298245008,9.019493641172303,5.119482740282475,-0.8212236590094495,5.9407063992919245,2.5298245601963196,3.5,0.7228070171989485,0.6,0.0002460358997598149,1.0003266602419818,0.0002459555558584214,198.5074517333765,0.0,1.6014151627285197e-05,45.38410571172625,0.05489567763186936,8.287771956170396e-05,0.00016315818019811093,0.0005557091235792082,0.09135461095495971,0.09135461095495971,0.09135461095495971,0.09158575177152163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488723.22162717354,595.326918517604,0.0,0.09135461095495971,0.0913546129373863,0.0913546129373863,0.3661808742995616,0.3661808742995616,0.5,9.74972704190869,1.3464261721740627,1.3464261721740627,4.6213699533836916e-11,0.0037734769541657442,1.2694138342023393,4.6213699533836916e-11,27748.007547071793,20998.20792568208,0.7567465119814698,0.6085006302159428,0.4287583220083994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448468181952869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35399.137321095324,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9193478349575,260.9193478349575,-12.2306521650425,245.392743289597,276.44595238031707,106260.61237412982,106438.10030848008,-177.48793435027966,0.0,nan,276.44595238031707,3.2959523803170896,270.235310562173,-2.914689437826951,264.0246687440275,-9.125331255972469,257.81402692588875,-15.335973074111223,251.6033851077416,-21.54661489225839,245.392743289597,-27.75725671040297,1.0,1.0,25732.562594343566,25732.562594343566,275.97499150826053,2.8249915082605526,275.97499150826053,275.97499150826053,86672.72890317712,86653.8038617587,18.925041418420733,0.0,8648.866644398773,8648.866644398773,0.9200780354592194,3422.982951384809,275.97499150826053,2.8249915082605526,1.0,0.002,0.13786342153722791,0.004752362852809296,0.0002126518078972539,0.001787348191655527,0.10632590394862695,0.10632590394862695,0.0,-4.4721908468159377e-13,1.0,1.002549580151683,1.2694138341561256,0.0913546129373863,0.0,0.00023222143566735824,298.8098409091714,0.0,1599330.3430103285,265.9596714525519,0.0037734769079520447,1.0,1286745.3000212978,2576.6841586619453,,,,,,,,,,,,,,,,,,,3.0,14265.231909721615,1579.9441518702668,0.3661808742995616,6.175450102142607,2.5298245601963196
1981.0,-29.50000860631629,5.122305815696546,35.00854048506208,30.346137773618125,5.025130360412546,-26.047494709642,-39.56224762424824,1.5726164637936033,-7.189720965455479,-7.193385600547252,40.029264444464054,36026.8158917088,15111.230947941527,15111.230947941527,51138.04683965033,86685.27446705928,86653.80320465287,15111.230947941527,101765.0341525944,101765.0341525944,101765.0341525944,129514.21110000575,125167.9076059119,4346.303494093852,0.0,98504.79293199543,47847.108852567915,56286.315643808346,27749.17694741135,84035.49259121969,20999.12806266066,1579.9766680118298,0.0,0.8751501988067689,2.658914435688348,0.0014947306463915918,1.0,1.0,-5.942692149245772,325337.079401995,1555795.4131901888,4.7821029685577505,1555795.4131901888,4.7821029685577505,0.7567477803920817,0.09136249420349689,3.4059124565822607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4059124565822607,1.2843558537286452,1.2846717646323589,2.651844850237161,5618.941024993271,14265.185660667392,6455.947975769631,0.00047316691313840426,28921.70429736831,2949.1930778979886,19297.260531613963,1967.7729430145835,0.6672241833746254,0.6672241833746254,30744.984936142813,30484.863174865135,1.010677373577145,0.8,4361.332920726234,4324.433322199387,1.010677373577145,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.0275746842776,2034.6934298245008,9.021481900553079,5.122305815696546,-0.8187108863743386,5.941016702070884,2.5308884738916833,3.5,0.723110992540481,0.6,0.0002459555558584214,1.0003254466267215,0.00024587553649447596,198.51003485944656,0.0,1.5948863127938666e-05,45.19907810457818,0.0549116264949973,8.285274860455536e-05,0.00016310280725386606,0.0005555138829294779,0.09136249135337392,0.09136249135337392,0.09136249135337392,0.09159026590456598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488693.7722991846,595.336536835114,0.0,0.09136249135337392,0.09136249420349689,0.09136249420349689,0.36620622780710355,0.36620622780710355,0.5,9.756560315648086,1.327009177788625,1.327009177788625,-2.2509993868879974e-11,0.0036646350917521886,1.2506934513014585,-2.2509993868879974e-11,27749.17694741135,20999.12806266066,0.7567477803920817,0.6085291495630907,0.4287095223795118,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484869847170503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.952293488175,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9181138426105,260.9181138426105,-12.231886157389454,245.3897442082198,276.4464834770005,106270.97403031697,106448.61394715896,-177.63991684199516,0.0,nan,276.4464834770005,3.2964834770005496,270.23513562324354,-2.914864376756441,264.023787769488,-9.126212230511953,257.8124399157354,-15.337560084264567,251.6010920619759,-21.548907938024087,245.3897442082198,-27.760255791780168,1.0,1.0,25732.562594343566,25732.562594343566,275.9757078561396,2.8257078561396156,275.9757078561396,275.9757078561396,86672.34754905482,86653.80320465287,18.544344401947455,0.0,8648.866644398773,8648.866644398773,0.9200804502693573,3422.942018865172,275.9757078561396,2.8257078561396156,1.0,0.002,0.1376345833102401,0.004753428157034835,0.0002122991405877088,0.0017877008584336854,0.1061495702938544,0.1061495702938544,0.0,-9.786060850558442e-13,1.0,1.0025121055052162,1.2506934513239685,0.09136249420349689,0.0,0.00022883772107782,294.45530457625387,0.0,1599330.907730349,265.9602790345445,0.0036646351142621825,1.0,1286742.8638485677,2576.91776369751,,,,,,,,,,,,,,,,,,,3.0,14265.185660667392,1579.9766680118298,0.36620622780710355,6.175450102142607,2.5308884738916833
1982.0,-29.50314503672125,5.125070095617219,35.0089872221478,30.346938839089148,5.025766121072892,-26.050253920929354,-39.564924175478495,1.5728750053541676,-7.1891473776178145,-7.192703202888226,40.029971163940104,36024.297033946066,15118.286407378571,15118.286407378571,51142.583441324634,86684.84656745274,86653.66226774934,15118.286407378571,101771.94867512792,101771.94867512792,101771.94867512792,129522.2661438189,125172.62031068833,4349.645833130555,0.0,98505.5209101045,47845.74494442208,56288.63996186936,27750.317468690973,84038.95743056033,21000.024595784645,1580.0087218050837,0.0,0.8751512474223935,2.6589838270537918,0.0014947306463915918,1.0,1.0,-5.960995528839931,325345.894356635,1555825.9038122117,4.782067119331032,1555825.9038122117,4.782067119331032,0.756748985645938,0.09137026599592946,3.4058739154307616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4058739154307616,1.2843548102015954,1.284670618070029,2.6518169966569967,5618.8820065992395,14265.13954268203,6455.953281276773,0.0004731764433334698,28922.24531971434,2949.2482468237718,19297.276390129857,1967.7745601331605,0.6672122505293947,0.6672122505293947,30744.706608739336,30484.863174865135,1.0106659367976423,0.8,4361.293438564507,4324.433322199387,1.0106659367976423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.444799387331,2034.6934298245008,9.02344643816792,5.125070095617219,-0.8162537786629223,5.941323874280141,2.5319392395420657,3.5,0.723411211297733,0.6,0.00024587553649447596,1.0003251659005494,0.00024579561214290244,198.5126157503544,0.0,1.5884646726244846e-05,45.01708882217789,0.05492751114172354,8.282775035729997e-05,0.00016304778613717599,0.000555320201773341,0.09137026468864266,0.09137026468864266,0.09137026468864266,0.09159462413008486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488664.7304703997,595.3460214573582,0.0,0.09137026468864266,0.09137026599592946,0.09137026599592946,0.36623124242887684,0.36623124242887684,0.5,9.763291137281756,1.3076912195495538,1.3076912195495538,-4.320099833421409e-11,0.0035558252704390725,1.231707674048323,-4.320099833421409e-11,27750.317468690973,21000.024595784645,0.756748985645938,0.6085580426623296,0.4286618746277547,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485057176170817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.77030420578,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9168768788986,260.9168768788986,-12.233123121101357,245.38675444694175,276.44699931085756,106281.17725599166,106459.24491757642,-178.06766158475295,0.0,nan,276.44699931085756,3.2969993108575864,270.2349503380727,-2.9150496619272985,264.0229013652822,-9.127098634717754,257.8108523925094,-15.339147607490588,251.59880341972828,-21.551196580271693,245.38675444694175,-27.763245553058226,1.0,1.0,25732.562594343566,25732.562594343566,275.97637395837984,2.826373958379861,275.97637395837984,275.97637395837984,86672.00707030464,86653.66226774934,18.344802555293427,0.0,8648.866644398773,8648.866644398773,0.9200827353556082,3422.903285007915,275.97637395837984,2.826373958379861,1.0,0.002,0.13740917866555832,0.00475447341820903,0.00021195175372843632,0.0017880482472209926,0.10597587686421815,0.10597587686421815,0.0,9.494289035516523e-13,1.0,1.0024740949666415,1.231707674091524,0.09137026599592946,0.0,0.0002254041790481798,290.03669582663866,0.0,1599331.4323033823,265.96085262238216,0.003555825313640071,1.0,1286740.5433713975,2577.1542458051126,,,,,,,,,,,,,,,,,,,3.0,14265.13954268203,1580.0087218050837,0.36623124242887684,6.175450102142607,2.5319392395420657
