time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1983.0,-29.506260175853978,5.127776747951927,35.00942729317981,30.347716190759115,5.026380776704574,-26.052996080596863,-39.56757931793106,1.5731166814998083,-7.188556848501207,-7.192009021935674,40.030672283367096,36021.788427673295,15125.201717026319,15125.201717026319,51146.990144699615,86684.42702425817,86653.64757344393,15125.201717026319,101778.84929047024,101778.84929047024,101778.84929047024,129530.29282909945,125177.35322339849,4352.9396057009635,0.0,98506.2450477219,47844.37453000343,56290.967241909406,27751.443538629206,84042.41078053862,21000.911187056758,1580.0398780361807,0.0,0.8751523831870434,2.6590543273531955,0.0014947306463915918,1.0,1.0,-5.978651455695342,325354.86171682755,1555856.1532740619,4.782028290784234,1555856.1532740619,4.782028290784234,0.7567502266260167,0.09137792745039414,3.405836049687023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405836049687023,1.284353845327662,1.2846695503023517,2.6517895065110597,5618.823758278726,14265.09337590604,6455.9582462685285,0.0004731857984641852,28922.77949103688,2949.302717139582,19297.29123082247,1967.7760734626474,0.6672004409812227,0.6672004409812227,30744.433158222968,30484.863174865135,1.0106547004400088,0.8,4361.254648214091,4324.433322199387,1.0106547004400088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1675.8567817302605,2034.6934298245008,9.025354601847365,5.127776747951927,-0.813829557054901,5.941606305006828,2.5329769736776298,3.5,0.723707706765037,0.6,0.00024579561214290244,1.000322966448229,0.00024571625403706394,198.5151791794224,0.0,1.5865992093011392e-05,44.96422159159428,0.05494337713381655,8.280295895065243e-05,0.00016299265319225,0.0005551262540762997,0.09137792604927938,0.09137792604927938,0.09137792604927938,0.09159897775087845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488636.1404799094,595.355358573844,0.0,0.09137792604927938,0.09137792745039415,0.09137792745039414,0.3662559113452904,0.3662559113452904,0.5,9.769922726009257,1.2885625883586158,1.2885625883586158,-1.2050804798491299e-11,0.0034521734344821198,1.2133575662403473,-1.2050804798491299e-11,27751.443538629206,21000.911187056758,0.7567502266260167,0.6085854709506207,0.4286144113801972,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485244343419683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.717436975196,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9156375009949,260.9156375009949,-12.234362499005101,245.38377579691104,276.4474992050803,106291.31081436515,106469.72601147913,-178.4151971139771,0.0,nan,276.4474992050803,3.297499205080328,270.23475452344485,-2.9152454765551283,264.0220098418055,-9.12799015819445,257.80926516018,-15.340734839819959,251.5965204785474,-21.553479521452573,245.38377579691104,-27.76622420308894,1.0,1.0,25732.562594343566,25732.562594343566,275.97706644034616,2.8270664403461865,275.97706644034616,275.97706644034616,86671.52223261593,86653.64757344393,17.874659171997337,0.0,8648.866644398773,8648.866644398773,0.9200849803839943,3422.865229935458,275.97706644034616,2.8270664403461865,1.0,0.002,0.13718709336012624,0.004755507199004793,0.00021160949104719355,0.0017883905103166396,0.10580474552359677,0.10580474552359677,0.0,1.3638330915999308e-12,1.0,1.0024373541632772,1.213357566252398,0.09137792745039414,0.0,0.00022208485801995624,285.7650666395752,0.0,1599331.9841663148,265.96144315149877,0.0034521734465329246,1.0,1286738.1828161231,2577.383424215923,,,,,,,,,,,,,,,,,,,3.0,14265.09337590604,1580.0398780361807,0.3662559113452904,6.175450102142607,2.5329769736776298
1984.0,-29.50936443004834,5.130426678905358,35.00986072641261,30.34849284393715,5.027005380947477,-26.05572744894592,-39.57022506566716,1.5733683998901034,-7.187976287825393,-7.191326902116935,40.031360885825244,36019.293454775485,15132.008282718087,15132.008282718087,51151.30173749357,86683.98628503956,86653.60727148048,15132.008282718087,101785.61555419856,101785.61555419856,101785.61555419856,129538.16232858376,125181.97718986991,4356.185138713841,0.0,98506.9497298151,47843.022059155686,56293.25296739934,27752.546774385188,84045.79974178453,21001.780073114165,1580.0703266562714,0.0,0.8751535005019989,2.65912360042687,0.0014947306463915918,1.0,1.0,-5.996210055165989,325363.6734615396,1555885.863128598,4.781990093041273,1555885.863128598,4.781990093041273,0.7567514521765697,0.09138548099719355,3.405798782366954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405798782366954,1.2843528323383333,1.2846684351349076,2.651762581600143,5618.766707623395,14265.047531117523,6455.962847599813,0.00047319491233981955,28923.30287973001,2949.3560879331894,19297.304984509603,1967.7774759484232,0.6671888430153499,0.6671888430153499,30744.164028677606,30484.863174865135,1.0106436416598295,0.8,4361.216470815449,4324.433322199387,1.0106436416598295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.263625239166,2034.6934298245008,9.027224629156457,5.130426678905358,-0.8114490858496888,5.941875764755046,2.534001930624629,3.5,0.7240005516070368,0.6,0.00024571625403706394,1.0003218459372722,0.00024563719670326207,198.5177337090639,0.0,1.5753788599867617e-05,44.646236892024824,0.054959130922416416,8.277826208647424e-05,0.0001629379919505897,0.0005549340145866349,0.09138547964994152,0.09138547964994152,0.09138547964994152,0.09160324624783643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488607.96560432686,595.3645598036209,0.0,0.09138547964994152,0.09138548099719355,0.09138548099719355,0.3662802464880672,0.3662802464880672,0.5,9.7764557555851,1.269616172039207,1.269616172039207,-6.87805368215777e-12,0.0033506142915484816,1.1951168469509525,-6.87805368215777e-12,27752.546774385188,21001.780073114165,0.7567514521765697,0.6086122316004686,0.42856744257819224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448543024466829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.399452275626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9143980418041,260.9143980418041,-12.2356019581959,245.38080820847296,276.4479878751365,106301.62784351561,106480.05474212723,-178.42689861161125,0.0,nan,276.4479878751365,3.2979878751365277,270.23455194180326,-2.9154480581967164,264.0211160084657,-9.12888399153428,257.8076800751385,-15.3423199248615,251.5942441418075,-21.55575585819247,245.38080820847296,-27.76919179152702,1.0,1.0,25732.562594343566,25732.562594343566,275.97774390036784,2.8277439003678637,275.97774390036784,275.97774390036784,86671.0943797867,86653.60727148048,17.487108306217124,0.0,8648.866644398773,8648.866644398773,0.9200871899195012,3422.827776278789,275.97774390036784,2.8277439003678637,1.0,0.002,0.13696830891930584,0.004756525350674908,0.00021127231372747684,0.0017887276855743147,0.10563615686373842,0.10563615686373842,0.0,-6.982084181650361e-13,1.0,1.002400828723549,1.1951168469578306,0.09138548099719355,0.0,0.00021878401501433895,281.51723842822054,0.0,1599332.5271885411,265.9620237121746,0.0033506142984265352,1.0,1286735.8632657423,2577.6112768386115,,,,,,,,,,,,,,,,,,,3.0,14265.047531117523,1580.0703266562714,0.3662802464880672,6.175450102142607,2.534001930624629
1985.0,-29.51245704235198,5.133020723765929,35.01028771171621,30.349278298113518,5.027615415404437,-26.05844979657132,-39.57286564456297,1.573608169673653,-7.1874100376458046,-7.1906623594381776,40.03204169448385,36016.80971109056,15138.714614773053,15138.714614773053,51155.52432586361,86683.59333220347,86653.59516583037,15138.714614773053,101792.30978060342,101792.30978060342,101792.30978060342,129545.96025338795,125186.57647261713,4359.38378077082,0.0,98507.68880426971,47841.66723927151,56295.579516664664,27753.650472784528,84049.22998944919,21002.647600696037,1580.1013120217535,0.0,0.8751545504137959,2.659191081451641,0.0014947306463915918,1.0,1.0,-6.013456884704738,325372.2583220704,1555915.2371398364,4.781954199671536,1555915.2371398364,4.781954199671536,0.75675261606726,0.09139293775198305,3.405760247906643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405760247906643,1.2843518745905975,1.2846673756091043,2.6517345559932863,5618.707324725446,14265.001800552634,6455.968464008529,0.00047320455298299,28923.847139509497,2949.411586985311,19297.321772331103,1967.7791878297996,0.6671768689432492,0.6671768689432492,30743.88574773743,30484.863174865135,1.0106322068658835,0.8,4361.176995244779,4324.433322199387,1.0106322068658835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1676.6654027838056,2034.6934298245008,9.029061248379016,5.133020723765929,-0.8091144743178162,5.942135198083745,2.5350142877088335,3.5,0.7242897964882381,0.6,0.00024563719670326207,1.0003206468464014,0.00024555845915772594,198.5202787157503,0.0,1.569428273942903e-05,44.47759728354187,0.05497482520515584,8.275362026013576e-05,0.0001628835764431263,0.0005547424096868626,0.09139293579831846,0.09139293579831846,0.09139293579831846,0.09160747717512861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488580.21999613894,595.3736207825879,0.0,0.09139293579831846,0.09139293775198305,0.09139293775198305,0.3663042496135666,0.3663042496135666,0.5,9.782892025474668,1.2508834565998654,1.2508834565998654,-8.810729923425242e-12,0.003252321792388102,1.177205474733455,-8.810729923425242e-12,27753.650472784528,21002.647600696037,0.75675261606726,0.6086376321625461,0.42852040067008107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485615500862103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.23081266714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9131582499356,260.9131582499356,-12.2368417500644,245.37785154884853,276.44846495102405,106311.80619383945,106490.28098338401,-178.47478954454814,0.0,nan,276.44846495102405,3.298464951024073,270.23434227058857,-2.915657729411407,264.0202195901504,-9.129780409849559,257.80609690971767,-15.34390309028231,251.59197422928457,-21.558025770715403,245.37785154884853,-27.772148451151452,1.0,1.0,25732.562594343566,25732.562594343566,275.9784070433661,2.8284070433660986,275.9784070433661,275.9784070433661,86670.7141510885,86653.59516583037,17.118985258130124,0.0,8648.866644398773,8648.866644398773,0.9200894745688664,3422.7890491461762,275.9784070433661,2.8284070433660986,1.0,0.002,0.13675276675912487,0.0047575271435602315,0.00021094012906737583,0.0017890598692658624,0.10547006453368792,0.10547006453368792,0.0,-1.6667617806775947e-12,1.0,1.0023649592758939,1.1772054747422658,0.09139293775198305,0.0,0.00021554174698417642,277.34480879688533,0.0,1599333.0578936585,265.9625899623542,0.003252321801198832,1.0,1286733.603477966,2577.83508713077,,,,,,,,,,,,,,,,,,,3.0,14265.001800552634,1580.1013120217535,0.3663042496135666,6.175450102142607,2.5350142877088335
1986.0,-29.515538191924488,5.135559747858558,35.01070831195165,30.350002354849153,5.028211891502773,-26.061163183580778,-39.57549344105644,1.5738368831973737,-7.186854723429462,-7.1900110802752435,40.03271141718106,36014.361034648755,15145.317106670911,15145.317106670911,51159.678141319666,86683.12726703956,86653.57141442208,15145.317106670911,101798.888521093,101798.888521093,101798.888521093,129553.62487133789,125191.0893671314,4362.5355042064875,0.0,98508.35853853772,47840.35130630574,56297.785813591094,27754.736350244882,84052.52216383598,21003.50097913308,1580.1318501590108,0.0,0.8751555696506975,2.659257212244234,0.0014947306463915918,1.0,1.0,-6.030548254941266,325380.6720115314,1555944.1332468926,4.781919355037014,1555944.1332468926,4.781919355037014,0.7567537559746182,0.09140029059883453,3.405725273040591,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405725273040591,1.2843509678731535,1.2846663675370176,2.6517091964981887,5618.65359099839,14264.956199738483,6455.971789112168,0.0004732129485867303,28924.340820535603,2949.461928439947,19297.331711288396,1967.7802013213889,0.6671658251789007,0.6671658251789007,30743.633172262493,30484.863174865135,1.0106218283531607,0.8,4361.141166125458,4324.433322199387,1.0106218283531607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.0621792670256,2034.6934298245008,9.030862000173604,5.135559747858558,-0.8068230890421058,5.942382836900664,2.5360142023732815,3.5,0.7245754863923661,0.6,0.00024555845915772594,1.0003194662449133,0.000245480036572241,198.52281434628077,0.0,1.5630999485226155e-05,44.29825254113092,0.05499045620464107,8.272910445044649e-05,0.00016282935470727947,0.0005545520485194726,0.09140028919372577,0.09140028919372577,0.09140028919372577,0.09161163254775082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488552.8837616783,595.3825478307517,0.0,0.09140028919372577,0.09140029059883453,0.09140029059883453,0.3663279269981294,0.3663279269981294,0.5,9.789232355628176,1.2323538323732919,1.2323538323732919,-1.8189894035458565e-12,0.0031563568458068403,1.1594628253340034,-1.8189894035458565e-12,27754.736350244882,21003.50097913308,0.7567537559746182,0.6086632122900337,0.4284744836621228,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485800066778687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35398.05146792473,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9119179953638,260.9119179953638,-12.23808200463617,245.37490568764872,276.44893030308,106322.00906922699,106500.55046744288,-178.54139821589092,0.0,nan,276.44893030308,3.298930303079999,270.234125379994,-2.9158746200059795,264.0193204569052,-9.1306795430948,257.8045155338194,-15.345484466180551,251.58971061073544,-21.56028938926454,245.37490568764872,-27.775094312351257,1.0,1.0,25732.562594343566,25732.562594343566,275.97905557634164,2.829055576341659,275.97905557634164,275.97905557634164,86670.25727089119,86653.57141442208,16.68585646910651,0.0,8648.866644398773,8648.866644398773,0.9200915481635283,3422.753899405794,275.97905557634164,2.829055576341659,1.0,0.002,0.13654043752413056,0.00475851346224012,0.00021061289370300954,0.0017893871059103837,0.10530644685150477,0.10530644685150477,0.0,-3.8660697906922614e-13,1.0,1.0023294242659375,1.1594628253358223,0.09140029059883453,0.0,0.00021232884500197542,273.2101896084599,0.0,1599333.5789466794,265.9631452765705,0.0031563568476258297,1.0,1286731.388784779,2578.056834193689,,,,,,,,,,,,,,,,,,,3.0,14264.956199738483,1580.1318501590108,0.3663279269981294,6.175450102142607,2.5360142023732815
1987.0,-29.51861585165799,5.13804448566281,35.01112246535485,30.350737168360524,5.028788572847087,-26.063875409221716,-39.57812092322854,1.5740481304875085,-7.1863232650835585,-7.1893845598265465,40.03336658950548,36011.90631851054,15151.831462760336,15151.831462760336,51163.73778127087,86682.722309336,86653.46142468665,15151.831462760336,101805.292887447,101805.292887447,101805.292887447,129561.09216908249,125195.45200278077,4365.640166301711,0.0,98509.07546620835,47839.01738512092,56300.06453454159,27755.7992816355,84055.8638161771,21004.33570016408,1580.1619785121673,0.0,0.8751565078123978,2.65932086570419,0.0014947306463915918,1.0,1.0,-6.0477575316855905,325388.76601210044,1555972.401952267,4.781887282163896,1555972.401952267,4.781887282163896,0.7567548492131337,0.0914075420028487,3.4056885922972744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4056885922972744,1.2843501421627113,1.2846654408965021,2.651682341516661,5618.596688515042,14264.910725473968,6455.976481636619,0.00047322205774233693,28924.862857105793,2949.5151613553858,19297.345737558004,1967.7816316028413,0.6671542690760708,0.6671542690760708,30743.368277019057,30484.863174865135,1.010610943634957,0.8,4361.103589384141,4324.433322199387,1.010610943634957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.4540236672103,2034.6934298245008,9.032635916682692,5.13804448566281,-0.8045799791803834,5.942624464843194,2.537001842514168,3.5,0.7248576692897623,0.6,0.000245480036572241,1.0003191123801214,0.00024540172584342125,198.52534716153343,0.0,1.5568672378778872e-05,44.12161752145932,0.055006024877019846,8.270459828551399e-05,0.00016277543828672705,0.0005543624532792953,0.09140754073144985,0.09140754073144985,0.09140754073144985,0.09161567042571438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488525.94241555856,595.3913454994201,0.0,0.09140754073144985,0.0914075420028487,0.0914075420028487,0.36635128100784464,0.36635128100784464,0.5,9.795476271950264,1.2139723040567674,1.2139723040567674,3.325340003357269e-11,0.0030612947429631276,1.141627028140931,3.325340003357269e-11,27755.7992816355,21004.33570016408,0.7567548492131337,0.6086873117283232,0.4284282462109421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485983953060226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.87483290506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.91067587995803,260.91067587995803,-12.239324120041942,245.37196908436306,276.4493826755548,106331.98604467974,106510.79532122942,-178.80927654967263,0.0,nan,276.4493826755548,3.2993826755547957,270.233899957315,-2.9161000426850023,264.0184172390747,-9.131582760925255,257.8029345208384,-15.347065479161586,251.58745180260235,-21.562548197397632,245.37196908436306,-27.77803091563692,1.0,1.0,25732.562594343566,25732.562594343566,275.9796693795478,2.829669379547795,275.9796693795478,275.9796693795478,86669.9097437194,86653.46142468665,16.44831903274462,0.0,8648.866644398773,8648.866644398773,0.9200937228844221,3422.717035258761,275.9796693795478,2.829669379547795,1.0,0.002,0.13633133954263452,0.0047594821804868735,0.00021029063100167674,0.0017897093677322943,0.10514531550083837,0.10514531550083837,0.0,-1.2660289483434894e-12,1.0,1.0022936988613054,1.1416270281076777,0.0914075420028487,0.0,0.00020909762176246976,269.05202775781675,0.0,1599334.0730676749,265.9636767349164,0.0030612947097097276,1.0,1286729.2582765664,2578.279506665435,,,,,,,,,,,,,,,,,,,3.0,14264.910725473968,1580.1619785121673,0.36635128100784464,6.175450102142607,2.537001842514168
1988.0,-29.521681611756062,5.140475809131647,35.0115302355366,30.351437476370506,5.029341319722174,-26.06657931861055,-39.58073960440231,1.574239026633472,-7.185799503329918,-7.188768081461285,40.034010706381295,36009.477328883244,15158.241184699502,15158.241184699502,51167.718513582746,86682.3122767735,86653.34371530729,15158.241184699502,101811.5849000068,101811.5849000068,101811.5849000068,129568.42644708793,125199.72838753846,4368.698059549463,0.0,98509.77923568002,47837.69903793834,56302.311330824086,27756.84154708113,84059.15287790522,21005.154469860277,1580.1914432265726,0.0,0.8751574330738694,2.6593834894850614,0.0014947306463915918,1.0,1.0,-6.064798038293475,325396.73043295427,1556000.194026955,4.7818556503522025,1556000.194026955,4.7818556503522025,0.756755931118148,0.09141468969859222,3.405653123188961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405653123188961,1.28434941136528,1.2846646093360907,2.651656233928357,5618.541369668251,14264.865218417577,6455.98050274446,0.00047323081237858557,28925.370750453338,2949.5669520634815,19297.357756918434,1967.7828572365115,0.6671429702112286,0.6671429702112286,30743.112131228758,30484.863174865135,1.010600418459783,0.8,4361.067253797376,4324.433322199387,1.010600418459783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1677.8409898055138,2034.6934298245008,9.034372909471335,5.140475809131647,-0.8023775109648028,5.94285332009645,2.537977337998215,3.5,0.7251363822852043,0.6,0.00024540172584342125,1.0003178863331181,0.0002453237407790382,198.52787024009518,0.0,1.5546664625417886e-05,44.059247548434286,0.05502157154164526,8.26801808828441e-05,0.00016272154496057716,0.0005541731378051225,0.09141468793751645,0.09141468793751645,0.09141468793751645,0.09161963309344102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488499.4086307213,595.4000098450559,0.0,0.09141468793751645,0.09141468969859222,0.09141468969859222,0.36637430882810396,0.36637430882810396,0.5,9.80162464896783,1.1957395366696346,1.1957395366696346,-1.0800249583553523e-12,0.002968578131344657,1.1239700431677875,-1.0800249583553523e-12,27756.84154708113,21005.154469860277,0.756755931118148,0.6087108513680023,0.42838258650056255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486167635505207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.81246293204,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9094311479707,260.9094311479707,-12.240568852029298,245.36904189353925,276.44982040240126,106341.83586259915,106521.02181053646,-179.1859479373416,0.0,nan,276.44982040240126,3.2998204024012807,270.23366470063377,-2.91633529936621,264.01750899884973,-9.132491001150242,257.8013532970863,-15.348646702913697,251.5851975953135,-21.564802404686475,245.36904189353925,-27.78095810646073,1.0,1.0,25732.562594343566,25732.562594343566,275.9802722481091,2.830272248109111,275.9802722481091,275.9802722481091,86669.51204338412,86653.34371530729,16.16832807683386,0.0,8648.866644398773,8648.866644398773,0.920095825758395,3422.6813888049055,275.9802722481091,2.830272248109111,1.0,0.002,0.13612544155047399,0.004760436036963238,0.00020997329913479258,0.0017900266988286164,0.10498664956739628,0.10498664956739628,0.0,-2.036590947968042e-12,1.0,1.0022583282811075,1.1239700431688675,0.09141468969859222,0.0,0.0002058976540533473,264.93410404394785,0.0,1599334.5613920246,265.96420049667006,0.002968578132424682,1.0,1286727.1619097926,2578.500033751774,,,,,,,,,,,,,,,,,,,3.0,14264.865218417577,1580.1914432265726,0.36637430882810396,6.175450102142607,2.537977337998215
1989.0,-29.52472849184167,5.142854704615439,35.01193178785416,30.352113756258063,5.029890306620413,-26.06926661199921,-39.58334442051125,1.5744284267974478,-7.1852695817625545,-7.1881489292488885,40.034646823819244,36007.08546054838,15164.532540165494,15164.532540165494,51171.61800071387,86681.87216196819,86653.28438507977,15164.532540165494,101817.81692524526,101817.81692524526,101817.81692524526,129575.68298194904,125203.97298705079,4371.709994898254,0.0,98510.45055062187,47836.41372503057,56304.48536176811,27757.86605670378,84062.3514184719,21005.960283110755,1580.2200733948478,0.0,0.8751584041998013,2.6594463359115257,0.0014947306463915918,1.0,1.0,-6.081427327867971,325404.7295526419,1556027.6413134949,4.781822450622282,1556027.6413134949,4.781822450622282,0.7567570302486427,0.09142173119832653,3.4056192078714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4056192078714,1.2843486868904372,1.2846637845182218,2.6516313230457795,5618.488586497293,14264.81984716189,6455.98352753607,0.0004732390141206354,28925.855927443354,2949.6164263477694,19297.366798222978,1967.7837791929944,0.6671320927072252,0.6671320927072252,30742.86720588577,30484.863174865135,1.0105903543596295,0.8,4361.032509888289,4324.433322199387,1.0105903543596295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.2231483738406,2034.6934298245008,9.03606445594531,5.142854704615439,-0.8002089303511379,5.943063634966577,2.5389408613874185,3.5,0.7254116746821195,0.6,0.0002453237407790382,1.0003159362641572,0.00024524625859230004,198.53037783636933,0.0,1.548220874250485e-05,43.87657957625875,0.05503705375038777,8.26558993732466e-05,0.00016266784140579158,0.0005539847251945424,0.09142173013908832,0.09142173013908832,0.09142173013908832,0.09162355993388582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488473.28712580656,595.4085394906185,0.0,0.09142173013908832,0.09142173119832653,0.09142173119832653,0.36639701304711675,0.36639701304711675,0.5,9.807679570421673,1.1777027725872244,1.1777027725872244,1.9895196601282805e-12,0.002879347486327788,1.1067216013809116,1.9895196601282805e-12,27757.86605670378,21005.960283110755,0.7567570302486427,0.6087340781841298,0.42833783320313074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486350612162877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.62979495986,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9081856496827,260.9081856496827,-12.24181435031727,245.3661256307275,276.4502456686369,106351.79745160947,106531.09371118691,-179.2962595774536,0.0,nan,276.4502456686369,3.300245668636933,270.2334216610598,-2.9165783389401554,264.01659765346676,-9.133402346533217,257.7997736458938,-15.350226354106155,251.58294963831125,-21.56705036168873,245.3661256307275,-27.783874369272468,1.0,1.0,25732.562594343566,25732.562594343566,275.9808845404368,2.8308845404368412,275.9808845404368,275.9808845404368,86669.03985210783,86653.28438507977,15.75546702806605,0.0,8648.866644398773,8648.866644398773,0.9200978365012401,3422.647303910757,275.9808845404368,2.8308845404368412,1.0,0.002,0.1359226703624428,0.004761377594073273,0.00020966079071226202,0.0017903392104227484,0.104830395356131,0.104830395356131,0.0,1.1350104883733891e-12,1.0,1.0022237732509798,1.106721601378922,0.09142173119832653,0.0,0.00020277086504989748,260.9103527763326,0.0,1599335.0619061985,265.9647304182374,0.0028793474843382683,1.0,1286725.0564430363,2578.715818006719,,,,,,,,,,,,,,,,,,,3.0,14264.81984716189,1580.2200733948478,0.36639701304711675,6.175450102142607,2.5389408613874185
1990.0,-29.527764790263387,5.145181976992174,35.01232723382796,30.352810222562425,5.030439837715367,-26.071944327469236,-39.58593624467028,1.5746193749322541,-7.184750746433508,-7.18754332773507,40.035273727236444,36004.67347003798,15170.727313284768,15170.727313284768,51175.40078332275,86681.46645610794,86653.22898541378,15170.727313284768,101823.95629869854,101823.95629869854,101823.95629869854,129582.83760905219,125208.16061137294,4374.676997679261,0.0,98511.14831308812,47835.10237396856,56306.71771013284,27758.881310353645,84065.5990204865,21006.758062849156,1580.2486751611373,0.0,0.8751593357991335,2.6595078014369475,0.0014947306463915918,1.0,1.0,-6.0978449816333296,325412.5537540815,1556054.691387417,4.781790602225346,1556054.691387417,4.781790602225346,0.7567580922295292,0.09142867654869387,3.405583993747053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405583993747053,1.2843479541417533,1.284662952070499,2.6516054179591735,5618.4336967273,14264.774751943783,6455.987541056926,0.0004732477050667601,28926.35991182808,2949.667818452589,19297.3787949054,1967.785002514151,0.6671208839870183,0.6671208839870183,30742.612900468313,30484.863174865135,1.0105799048489152,0.8,4360.996435367798,4324.433322199387,1.0105799048489152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.6005842537209,2034.6934298245008,9.037723122221736,5.145181976992174,-0.7980815027142167,5.943263479706391,2.539892621206915,3.5,0.7256836060591185,0.6,0.00024524625859230004,1.0003148466897687,0.0002451690679228309,198.53287677913247,0.0,1.538256780871277e-05,43.59419716989199,0.05505243631819648,8.263174551413251e-05,0.00016261451307816752,0.0005537973828899782,0.09142867532472053,0.09142867532472053,0.09142867532472053,0.09162743350021012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488447.565736115,595.4169383422017,0.0,0.09142867532472053,0.09142867654869387,0.09142867654869387,0.36641940110979326,0.36641940110979326,0.5,9.813642337792462,1.1598738806777646,1.1598738806777646,4.149569576838985e-12,0.00279258130154858,1.0896983461017271,4.149569576838985e-12,27758.881310353645,21006.758062849156,0.7567580922295292,0.6087555597010792,0.42829259399274333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448653246635073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.34741255349,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90694053587157,260.90694053587157,-12.243059464128407,245.36322014170995,276.45066093003237,106361.77013272345,106541.0110447034,-179.2409119799171,0.0,nan,276.45066093003237,3.300660930032393,270.2331727723716,-2.916827227628403,264.01568461469793,-9.134315385302045,257.79819645704157,-15.351803542958407,251.580708299376,-21.569291700623978,245.36322014170995,-27.786779858290032,1.0,1.0,25732.562594343566,25732.562594343566,275.9814837365257,2.8314837365257404,275.9814837365257,275.9814837365257,86668.64666474765,86653.22898541378,15.417679333870183,0.0,8648.866644398773,8648.866644398773,0.9200999242354848,3422.6119137157884,275.9814837365257,2.8314837365257404,1.0,0.002,0.13572298616352743,0.004762304113243202,0.0002093530373763855,0.001790646961580716,0.10467651868819275,0.10467651868819275,0.0,-1.0428984065224967e-12,1.0,1.0021896662012293,1.0896983460975775,0.09142867654869387,0.0,0.00019968388652476295,256.9378489315809,0.0,1599335.5527854904,265.96524925356647,0.0027925812973990105,1.0,1286722.9970492278,2578.92883994857,,,,,,,,,,,,,,,,,,,3.0,14264.774751943783,1580.2486751611373,0.36641940110979326,6.175450102142607,2.539892621206915
1991.0,-29.53079003693948,5.147458400666171,35.01271669950058,30.353476234618597,5.030976118978532,-26.074613421346452,-39.58852296983821,1.5747995034144788,-7.184244612784653,-7.1869529627570765,40.03589205378986,36002.29964887529,15176.829157519503,15176.829157519503,51179.128806394794,86681.03924229254,86653.18157787286,15176.829157519503,101830.01073539237,101830.01073539237,101830.01073539237,129589.90089450963,125212.30117433504,4377.599720174596,0.0,98511.82132490698,47833.82583674452,56308.883875736065,27759.890159117265,84068.77403485333,21007.54976105484,1580.2774208133167,0.0,0.8751602160391955,2.6595677170783114,0.0014947306463915918,1.0,1.0,-6.114028582289507,325420.18124553945,1556081.3717316322,4.781760509676323,1556081.3717316322,4.781760509676323,0.7567591096593467,0.09143552744896008,3.4055502463393226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4055502463393226,1.284347271374589,1.284662169991093,2.651580551648223,5618.381007998272,14264.729767149007,6455.99068663847,0.00047325591549551545,28926.844180554617,2949.7172001197778,19297.388197259137,1967.7859612874058,0.6671100406532195,0.6671100406532195,30742.36918672706,30484.863174865135,1.0105698905746656,0.8,4360.961863330597,4324.433322199387,1.0105698905746656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1678.9733611955003,2034.6934298245008,9.03935077725888,5.147458400666171,-0.7959955353710813,5.943453936037252,2.540832772881589,3.5,0.7259522208233111,0.6,0.0002451690679228309,1.0003137082809415,0.0002450921804762215,198.53536668091135,0.0,1.532488567022056e-05,43.43072598940507,0.0550677612038667,8.26076456790326e-05,0.00016256142224379828,0.0005536110915676379,0.0914355264831778,0.0914355264831778,0.0914355264831778,0.09163125671808427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.2411732166,595.4252075086487,0.0,0.0914355264831778,0.09143552744896008,0.09143552744896008,0.36644147734439825,0.36644147734439825,0.5,9.819514269294814,1.1422617691722508,1.1422617691722508,-4.382627594168298e-11,0.0027083499724085414,1.0729243804675548,-4.382627594168298e-11,27759.890159117265,21007.54976105484,0.7567591096593467,0.6087769138298234,0.4282481820651913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486713693295887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.183941373005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90569553680706,260.90569553680706,-12.244304463192918,245.36032525610005,276.45106581751344,106371.69416537731,106550.91855901411,-179.2243936367992,0.0,nan,276.45106581751344,3.301065817513461,270.2329177052335,-2.9170822947664874,264.0147695929432,-9.135230407056781,257.79662148066797,-15.353378519332011,251.5784733683842,-21.571526631615768,245.36032525610005,-27.789674743899923,1.0,1.0,25732.562594343566,25732.562594343566,275.98206862014496,2.8320686201449803,275.98206862014496,275.98206862014496,86668.23177077851,86653.18157787286,15.050192905648146,0.0,8648.866644398773,8648.866644398773,0.9201019250020572,3422.5779975710193,275.98206862014496,2.8320686201449803,1.0,0.002,0.13552634471288547,0.004763215499208933,0.0002090499702069825,0.0017909500304541654,0.10452498510349126,0.10452498510349126,0.0,6.611477858242676e-13,1.0,1.0021560555393647,1.072924380511381,0.09143552744896008,0.0,0.00019664115433472737,253.02230067450049,0.0,1599336.0322203436,265.9657553872153,0.0027083500162348173,1.0,1286720.9894618485,2579.138781493439,,,,,,,,,,,,,,,,,,,3.0,14264.729767149007,1580.2774208133167,0.36644147734439825,6.175450102142607,2.540832772881589
1992.0,-29.53372643487056,5.1496846415129935,35.01310010673044,30.354124854225688,5.031493930512586,-26.07720439975553,-39.59103768048806,1.574971894100597,-7.183762467474537,-7.186387267152643,40.036496165822804,36000.007069859676,15182.851097783878,15182.851097783878,51182.85816764356,86680.63475363152,86653.04143647476,15182.851097783878,101835.89253425863,101835.89253425863,101835.89253425863,129596.76872549311,125216.2910141818,4380.477711311303,0.0,98512.48292182015,47832.57727266747,56311.006276836306,27760.87619123447,84071.88246807078,21008.32292807195,1580.3057556458384,0.0,0.8751610144057941,2.6596251666956325,0.0014947306463915918,1.0,1.0,-6.130353873491799,325427.49014264456,1556107.4390627176,4.781733216147872,1556107.4390627176,4.781733216147872,0.7567600814669297,0.09144228163925197,3.4055172512273804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4055172512273804,1.2843466241568398,1.284661423859384,2.6515561976604776,5618.329404820637,14264.684902547588,6455.993431335975,0.0004732638939603546,28927.318716801485,2949.7655893502356,19297.396401343656,1967.7867978712054,0.6670993807018621,0.6670993807018621,30742.130905375252,30484.863174865135,1.010560099538195,0.8,4360.928061905545,4324.433322199387,1.010560099538195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.3415397729161,2034.6934298245008,9.040954885113445,5.1496846415129935,-0.7939551292597091,5.943639770772703,2.5417614639848978,3.5,0.7262175611385422,0.6,0.0002450921804762215,1.0003045009722744,0.0002450175723872053,198.53778350890744,0.0,1.526487740574967e-05,43.26066256789456,0.05508302608127245,8.25842230126116e-05,0.0001625079574636099,0.0005534236526040489,0.09144228078401985,0.09144228078401985,0.09144228078401985,0.09163496265962329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488397.289142867,595.4333546243454,0.0,0.09144228078401985,0.09144228163925197,0.09144228163925197,0.36646324615868664,0.36646324615868664,0.5,9.82529474567279,1.1248031559880474,1.1248031559880474,-1.1709744285326451e-11,0.0026247996781307847,1.0560333936608686,-1.1709744285326451e-11,27760.87619123447,21008.32292807195,0.7567600814669297,0.608798764403569,0.4282050789517165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486894264894727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35397.0138779515,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9044570297221,260.9044570297221,-12.245542970277882,245.35745422470382,276.4514598347378,106381.7699469579,106560.05978548215,-178.2898385242559,0.0,nan,276.4514598347378,3.301459834737841,270.2326587127349,-2.91734128726506,264.01385759071246,-9.136142409287515,257.79505646872826,-15.354943531271715,251.5762553467155,-21.57374465328448,245.35745422470382,-27.792545775296162,1.0,1.0,25732.562594343566,25732.562594343566,275.9826181123086,2.832618112308637,275.9826181123086,275.9826181123086,86667.8884930163,86653.04143647476,14.847056541548227,0.0,8648.866644398773,8648.866644398773,0.9201038811575238,3422.5448374835173,275.9826181123086,2.832618112308637,1.0,0.002,0.13533276856571452,0.004764109965946217,0.00020875162000830565,0.0017912483794744075,0.10437581000415282,0.10437581000415282,0.0,-5.17286734280642e-13,1.0,1.0021222069375666,1.0560333936725783,0.09144228163925197,0.0,0.00019357587622083157,249.0777706042152,0.0,1599336.484256387,265.96623753252544,0.002624799689840529,1.0,1286719.0657583128,2579.3499256378586,,,,,,,,,,,,,,,,,,,3.0,14264.684902547588,1580.3057556458384,0.36646324615868664,6.175450102142607,2.5417614639848978
1993.0,-29.536735554739305,5.151861650078539,35.01347766713827,30.354743787925713,5.03199361419602,-26.07986263784507,-39.59361043581737,1.575120697317854,-7.183272295943823,-7.185817157425194,40.037094268804445,35997.65873771073,15188.758971270843,15188.758971270843,51186.41770898157,86680.20784777435,86652.98252634014,15188.758971270843,101841.74149761099,101841.74149761099,101841.74149761099,129603.59140663693,125220.27939266559,4383.3120139713365,0.0,98513.14308648757,47831.33368044687,56313.12156226744,27761.849909025943,84074.9714712934,21009.087203061015,1580.3334667584256,0.0,0.8751618605819824,2.6596830105765767,0.0014947306463915918,1.0,1.0,-6.146191740338054,325434.8562016546,1556133.2474294591,4.78170428820079,1556133.2474294591,4.78170428820079,0.7567610685853658,0.0914489369964391,3.40548490938404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40548490938404,1.2843460825067492,1.284660786248937,2.651532134342882,5618.278417538172,14264.641717041137,6455.996618807152,0.0004732718658496132,28927.78729250218,2949.8133707741363,19297.40592890831,1967.7877694124202,0.667088904304479,0.667088904304479,30741.89734129612,30484.863174865135,1.0105505023539747,0.8,4360.894929649682,4324.433322199387,1.0105505023539747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1679.7051680334475,2034.6934298245008,9.042514877211113,5.151861650078539,-0.7919457010461173,5.943807351124656,2.5426788106414664,3.5,0.7264796601832761,0.6,0.0002450175723872053,1.000312050911654,0.00024494113828170286,198.54026024485506,0.0,1.4812524625118262e-05,41.978694787585155,0.055097838605897564,8.256026605621213e-05,0.00016245730633099314,0.0005532459051293774,0.09144893591433234,0.09144893591433234,0.09144893591433234,0.09163865110158001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488372.7374855706,595.4413710419874,0.0,0.09144893591433234,0.0914489369964391,0.0914489369964391,0.3664847042046335,0.3664847042046335,0.5,9.830986220960733,1.1075531565572305,1.1075531565572305,1.688249540165998e-11,0.002544861481396765,1.0396254170871657,1.688249540165998e-11,27761.849909025943,21009.087203061015,0.7567610685853658,0.608818734199139,0.4281614148391569,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487069537372141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.731910171184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.9032155751775,260.9032155751775,-12.246784424822465,245.35458998452293,276.4518411658301,106391.35468373272,106570.06882446755,-178.7141407348502,0.0,nan,276.4518411658301,3.301841165830126,270.23239092957147,-2.9176090704285116,264.01294069329737,-9.13705930670261,257.79349045705465,-15.356509542945332,251.5740402207885,-21.575959779211473,245.35458998452293,-27.795410015477046,1.0,1.0,25732.562594343566,25732.562594343566,275.98318141072343,2.833181410723455,275.98318141072343,275.98318141072343,86667.42122326528,86652.98252634014,14.438696925135446,0.0,8648.866644398773,8648.866644398773,0.9201057985734704,3422.5123339309603,275.98318141072343,2.833181410723455,1.0,0.002,0.13514217074382895,0.004764993037377765,0.00020845786509345515,0.001791542134505171,0.10422893254672758,0.10422893254672758,0.0,-4.013738126584787e-13,1.0,1.002089323754421,1.0396254170702832,0.0914489369964391,0.0,0.00019059755839897003,245.24514276357138,0.0,1599336.9508673341,265.96672770405615,0.0025448614645142698,1.0,1286717.127037954,2579.555428965764,,,,,,,,,,,,,,,,,,,3.0,14264.641717041137,1580.3334667584256,0.3664847042046335,6.175450102142607,2.5426788106414664
1994.0,-29.539727848596996,5.15399021306003,35.01384941348863,30.355375573877268,5.032497398229734,-26.08250532391224,-39.59617033889515,1.5752748735717037,-7.182790424601251,-7.185257151323762,40.037681624207956,35995.32148928722,15194.572441708511,15194.572441708511,51189.893930995735,86679.79712317501,86652.90395826027,15194.572441708511,101847.47639996879,101847.47639996879,101847.47639996879,129610.2803880399,125224.17740320442,4386.102984835479,0.0,98513.81318180116,47830.072898093524,56315.26698189737,27762.80398807112,84078.0709699685,21009.836265915157,1580.3605637978067,0.0,0.8751626923255504,2.6597398253193543,0.0014947306463915918,1.0,1.0,-6.1619140933995595,325442.0918447993,1556158.5923489854,4.781675853691061,1556158.5923489854,4.781675853691061,0.7567620430177904,0.09145549550940348,3.405452040601187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405452040601187,1.2843455195075657,1.28466012493889,2.6515077048011815,5618.226654270773,14264.596976791936,6455.999480911048,0.0004732798892059554,28928.26326939253,2949.861906909345,19297.414483928384,1967.7886417816874,0.6670782239577431,0.6670782239577431,30741.659971347264,30484.863174865135,1.010540748804654,0.8,4360.861257511787,4324.433322199387,1.010540748804654,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.0643284445553,2034.6934298245008,9.044042055089653,5.15399021306003,-0.7899737036424428,5.943963916702473,2.5435850159612605,3.5,0.7267385759889315,0.6,0.00024494113828170286,1.000310313367924,0.0002448651533512792,198.54272318543744,0.0,1.5175247198032564e-05,43.00665055922429,0.055113013853095597,8.253643515334382e-05,0.00016240470312835903,0.0005530614276717002,0.09145549412040518,0.09145549412040518,0.09145549412040518,0.0916422670407552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.55974732776,595.4492651422022,0.0,0.09145549412040518,0.09145549550940348,0.09145549550940348,0.36650586045074685,0.36650586045074685,0.5,9.836589425812809,1.0905005563266172,1.0905005563266172,1.261923898709938e-11,0.002466726722502699,1.023343057924194,1.261923898709938e-11,27762.80398807112,21009.836265915157,0.7567620430177904,0.6088376355504165,0.42811783231972866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487249154787125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.759865942826,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90197361147574,260.90197361147574,-12.248026388524238,245.35173424438142,276.4522129785687,106401.05904261609,106579.84647939242,-178.78743677633406,0.0,nan,276.4522129785687,3.3022129785687184,270.23211723173335,-2.9178827682666224,264.01202148488585,-9.137978515114128,257.7919257380629,-15.358074261937077,251.57182999122216,-21.578170008777818,245.35173424438142,-27.79826575561856,1.0,1.0,25732.562594343566,25732.562594343566,275.98373233261964,2.833732332619661,275.98373233261964,275.98373233261964,86667.0229254539,86652.90395826027,14.118967193629942,0.0,8648.866644398773,8648.866644398773,0.9201077472196778,3422.479300804193,275.98373233261964,2.833732332619661,1.0,0.002,0.13495452945960873,0.00476586222114374,0.00020816866567370892,0.0017918313332849658,0.10408433283685446,0.10408433283685446,0.0,-1.0413254460106547e-12,1.0,1.002056689441689,1.0233430579115748,0.09145549550940348,0.0,0.00018764103479748624,241.44057587150536,0.0,1599337.4102057468,265.9672095753987,0.00246672670988346,1.0,1286715.2226701526,2579.7593989351167,,,,,,,,,,,,,,,,,,,3.0,14264.596976791936,1580.3605637978067,0.36650586045074685,6.175450102142607,2.5435850159612605
1995.0,-29.542709839220503,5.1560710518752595,35.014215480202516,30.35600638194012,5.0329883180179715,-26.0851400234949,-39.598721301276214,1.5754185023264293,-7.182321360193782,-7.184712375701458,40.0382612261383,35992.98542801928,15200.299340655549,15200.299340655549,51193.28476867483,86679.41367994841,86652.83622464689,15200.299340655549,101853.13556530244,101853.13556530244,101853.13556530244,129616.89004935967,125228.03849155587,4388.8515578038005,0.0,98514.50078870321,47828.80513892702,56317.439610862435,27763.75448405723,84081.19409491966,21010.58128703499,1580.3879368032065,0.0,0.8751634695548106,2.6597950919519455,0.0014947306463915918,1.0,1.0,-6.177388290605393,325449.13082170143,1556183.6030050274,4.781649282872378,1556183.6030050274,4.781649282872378,0.7567629694715781,0.09146196352864219,3.405418646375635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405418646375635,1.284345004891548,1.2846595126008684,2.6514827662394294,5618.173812450966,14264.552473319829,6456.002888707195,0.00047328817035182893,28928.748861333555,2949.911423506861,19297.424670059117,1967.7896804779532,0.6670673786328949,0.6670673786328949,30741.41880631627,30484.863174865135,1.0105308393344008,0.8,4360.827047022136,4324.433322199387,1.0105308393344008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.419084444374,2034.6934298245008,9.04554077096874,5.1560710518752595,-0.7880411292901908,5.94411218116545,2.544480235210808,3.5,0.7269943529173737,0.6,0.0002448651533512792,1.0003092522673374,0.0002447894516583336,198.54517769879095,0.0,1.5086255007370713e-05,42.7544466908886,0.05512810010810297,8.251269380736972e-05,0.00016235245954390948,0.0005528780930157752,0.09146196299518113,0.09146196299518113,0.09146196299518113,0.09164584000658586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.7636653341,595.4570345617732,0.0,0.09146196299518113,0.09146196352864219,0.09146196352864219,0.36652671697897243,0.36652671697897243,0.5,9.84210575630394,1.0736604564921208,1.0736604564921208,1.1482370609883219e-11,0.002391015507669181,1.0073240850960588,1.1482370609883219e-11,27763.75448405723,21010.58128703499,0.7567629694715781,0.6088553489247844,0.42807414684651873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487427772049133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.50766207449,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.90073099837105,260.90073099837105,-12.249269001628932,245.34888712151945,276.4525748752217,106410.66530604962,106589.54622790359,-178.88092185396204,0.0,nan,276.4525748752217,3.302574875221751,270.23183732448246,-2.9181626755175216,264.0110997737346,-9.138900226265378,257.7903622230054,-15.359637776994589,251.56962467226242,-21.580375327737556,245.34888712151945,-27.801112878480524,1.0,1.0,25732.562594343566,25732.562594343566,275.9842692767403,2.834269276740315,275.9842692767403,275.9842692767403,86666.65511814695,86652.83622464689,13.818893500065315,0.0,8648.866644398773,8648.866644398773,0.9201097270069296,3422.445739607513,275.9842692767403,2.834269276740315,1.0,0.002,0.13476979774154707,0.004766716807056857,0.00020788394714589176,0.0017921160537035393,0.10394197357294588,0.10394197357294588,0.0,8.494312024598383e-13,1.0,1.0020245802217989,1.0073240850845764,0.09146196352864219,0.0,0.00018473148209952173,237.69646789393477,0.0,1599337.8578198964,265.9676786398062,0.00239101549618681,1.0,1286713.3700896678,2579.9601002925906,,,,,,,,,,,,,,,,,,,3.0,14264.552473319829,1580.3879368032065,0.36652671697897243,6.175450102142607,2.544480235210808
