time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1996.0,-29.545681769419037,5.15810486233365,35.01457586514224,30.35658571114766,5.033464082897577,-26.08776718418685,-39.60126730436457,1.575549497685582,-7.181867567849281,-7.184184181005129,40.03882941284178,35990.69845775425,15205.94274463337,15205.94274463337,51196.641202387626,86678.97719627213,86652.72262618347,15205.94274463337,101858.66537081685,101858.66537081685,101858.66537081685,129623.35187189752,125231.79414634348,4391.557725554042,0.0,98515.13641205279,47827.58759008175,56319.49869107893,27764.686501080687,84084.18519215961,21011.31149144285,1580.4149043320733,0.0,0.8751641989739034,2.6598486901973275,0.0014947306463915918,1.0,1.0,-6.192844912039277,325455.9556727482,1556208.1213735945,4.7816243465471855,1556208.1213735945,4.7816243465471855,0.7567638658777951,0.09146834005513062,3.4053880444489812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4053880444489812,1.2843445487526803,1.284658959118184,2.6514598810390866,5618.125321457588,14264.508076512719,6456.004535116586,0.0004732954932243643,28929.195476750232,2949.956965604996,19297.429591286967,1967.7901823035356,0.6670572504097424,0.6670572504097424,30741.197806178177,30484.863174865135,1.0105217584565889,0.8,4360.795697025388,4324.433322199387,1.0105217584565889,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1680.7694921290986,2034.6934298245008,9.047012583130236,5.15810486233365,-0.7861481758501414,5.944253038183791,2.545364605275169,3.5,0.7272470300786197,0.6,0.0002447894516583336,1.000308216275726,0.0002447140268123716,198.54762398423338,0.0,1.5030206077983171e-05,42.595604025004306,0.05514313031418095,8.248900491091639e-05,0.0001623004467474172,0.000552696000962383,0.09146833895086119,0.09146833895086119,0.09146833895086119,0.09164932703696839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.3305335989,595.4646852129036,0.0,0.09146833895086119,0.09146834005513062,0.09146834005513062,0.3665472785462351,0.3665472785462351,0.5,9.847535416564744,1.0569976739276967,1.0569976739276967,-8.526512829121202e-13,0.002316613155869618,0.9913392689658735,-8.526512829121202e-13,27764.686501080687,21011.31149144285,0.7567638658777951,0.608873607865578,0.428031720537029,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487605778461596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.3488194086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89948739080165,260.89948739080165,-12.250512609198324,245.34604864909605,276.45292613250615,106420.2561896747,106599.28027010585,-179.0240804311327,0.0,nan,276.45292613250615,3.3029261325061725,270.2315506358261,-2.9184493641738527,264.01017513913644,-9.139824860863541,257.7887996424648,-15.361200357535154,251.56742414578045,-21.582575854219527,245.34604864909605,-27.80395135090393,1.0,1.0,25732.562594343566,25732.562594343566,275.9847843369453,2.834784336945347,275.9847843369453,275.9847843369453,86666.24957800137,86652.72262618347,13.526951817897498,0.0,8648.866644398773,8648.866644398773,0.9201115412428704,3422.414984671226,275.9847843369453,2.834784336945347,1.0,0.002,0.13458797042921633,0.004767556560573012,0.0002076037010174088,0.001792396299085307,0.1038018505087044,0.1038018505087044,0.0,1.0271557909780071e-13,1.0,1.0019925365498425,0.9913392689667262,0.09146834005513062,0.0,0.00018182708868245276,233.95901945432882,0.0,1599338.2892245553,265.9681324321507,0.002316613156722269,1.0,1286711.5738894138,2580.1602786885805,,,,,,,,,,,,,,,,,,,3.0,14264.508076512719,1580.4149043320733,0.3665472785462351,6.175450102142607,2.545364605275169
1997.0,-29.548642980261686,5.160092405741333,35.0149306343552,30.357182782050245,5.033923809749492,-26.090386301264225,-39.6038044366054,1.5756671307612256,-7.181420770768568,-7.183664995157924,40.03938813893451,35988.39933646957,15211.494790526303,15211.494790526303,51199.894126995874,86678.60660476361,86652.60508447442,15211.494790526303,101864.09987500071,101864.09987500071,101864.09987500071,129629.70182566407,125235.48005482674,4394.221770837332,0.0,98515.82197118476,47826.341773863074,56321.644663690764,27765.601950663364,84087.24661435412,21012.028799399814,1580.4413713901235,0.0,0.8751649150515467,2.659901365511193,0.0014947306463915918,1.0,1.0,-6.208120229182498,325462.6642296619,1556232.231780993,4.7815998663454735,1556232.231780993,4.7815998663454735,0.7567647493015293,0.09147462223177014,3.4053554914135433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4053554914135433,1.2843441545115621,1.2846584679040516,2.651435348891049,5618.073340779673,14264.463781849767,6456.007671700553,0.0004733035989876618,28929.673339417324,2950.0056940359173,19297.438966746344,1967.7911383343287,0.667046555982129,0.667046555982129,30740.962715141235,30484.863174865135,1.0105120986027971,0.8,4360.762348162772,4324.433322199387,1.0105120986027971,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.115604956832,2034.6934298245008,9.048452554764614,5.160092405741333,-0.7842907144279794,5.944383120169312,2.5462382565165753,3.5,0.7274966447190215,0.6,0.0002447140268123716,1.0003071118593279,0.00024463889530637015,198.55006149882817,0.0,1.4975423955132122e-05,42.440351488844435,0.055158105738136086,8.246540480571722e-05,0.0001622486220066544,0.0005525142359246408,0.09147462136249393,0.09147462136249393,0.09147462136249393,0.09165275191397727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.26525210455,595.4722156039777,0.0,0.09147462136249393,0.09147462223177014,0.09147462223177014,0.36656754514362655,0.36656754514362655,0.5,9.852879348571063,1.0405119949898562,1.0405119949898562,1.0516032489249483e-11,0.002244224389357896,0.9755447659754282,1.0516032489249483e-11,27765.601950663364,21012.028799399814,0.7567647493015293,0.6088901252982136,0.4279887947993075,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487783188476222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.19356687245,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89824248606357,260.89824248606357,-12.251757513936411,245.34321896002945,276.4532660120963,106429.68164731716,106608.89246218484,-179.2108148676905,0.0,nan,276.4532660120963,3.303266012096344,270.2312566016853,-2.918743398314689,264.00924719126283,-9.140752808737147,257.7872377808619,-15.362762219138062,251.56522837044568,-21.584771629554297,245.34321896002945,-27.80678103997053,1.0,1.0,25732.562594343566,25732.562594343566,275.985289932375,2.8352899323750194,275.985289932375,275.985289932375,86665.89094339979,86652.60508447442,13.28585892537376,0.0,8648.866644398773,8648.866644398773,0.920113471140908,3422.382268870611,275.985289932375,2.8352899323750194,1.0,0.002,0.13440901383022263,0.004768382969336806,0.00020732787857541705,0.0017926721209577166,0.10366393928770852,0.10366393928770852,0.0,-4.668661290896381e-13,1.0,1.0019608717255482,0.9755447659649121,0.09147462223177014,0.0,0.00017895638798674438,230.26493968401837,0.0,1599338.7151964188,265.9685792292314,0.0022442243788418637,1.0,1286709.8083197484,2580.358147585576,,,,,,,,,,,,,,,,,,,3.0,14264.463781849767,1580.4413713901235,0.36656754514362655,6.175450102142607,2.5462382565165753
1998.0,-29.551592997162217,5.1620344871145525,35.0152799021884,30.35770843215289,5.034377573566866,-26.09299594008968,-39.60633255830032,1.5757805165074468,-7.180975017105084,-7.183149260856077,40.03993893354303,35986.1584596016,15216.950234494547,15216.950234494547,51203.10869409614,86678.1295699418,86652.51383165113,15216.950234494547,101869.46406614568,101869.46406614568,101869.46406614568,129635.96692578521,125239.12250075272,4396.844425032484,0.0,98516.41124980236,47825.16425175569,56323.60777560741,27766.50285963953,84090.11063524694,21012.735062862997,1580.4672990885888,0.0,0.8751656427166075,2.6599536665979895,0.0014947306463915918,1.0,1.0,-6.223111878017278,325469.328295592,1556256.0002020115,4.781574990035978,1556256.0002020115,4.781574990035978,0.7567656312025672,0.09148081142374871,3.405327555700088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405327555700088,1.2843437795215742,1.2846579963225875,2.6514143720683516,5618.028893409527,14264.419602866905,6456.007730262277,0.0004733100403344141,28930.08371100699,2950.04754029225,19297.439141791256,1967.7911561839421,0.6670371000153443,0.6670371000153443,30740.760969054532,30484.863174865135,1.0105038089024996,0.8,4360.733729451415,4324.433322199387,1.0105038089024996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.457484619253,2034.6934298245008,9.04985726590658,5.1620344871145525,-0.782465551169623,5.9445000382841755,2.547101340215116,3.5,0.7277432400614617,0.6,0.00024463889530637015,1.000305958134289,0.0002445640689401231,198.55248985134176,0.0,1.4917365137086168e-05,42.2758127985022,0.05517302310327317,8.244189472373158e-05,0.00016219700058263858,0.0005523339155359624,0.0914808107471585,0.0914808107471585,0.0914808107471585,0.09165613389665522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.56793338706,595.4796257797997,0.0,0.0914808107471585,0.09148081142374871,0.09148081142374871,0.3665875197225906,0.3665875197225906,0.5,9.858139060410751,1.0242233655017685,1.0242233655017685,5.6274984672199935e-12,0.0021742437509715273,0.9600373828387774,5.6274984672199935e-12,27766.50285963953,21012.735062862997,0.7567656312025672,0.6089076147871544,0.42794756943175855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487959962714767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35396.0290281821,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89699699554336,260.89699699554336,-12.253003004456616,245.34039833663724,276.4535956544481,106439.2497057099,106618.54484716126,-179.29514145134425,0.0,nan,276.4535956544481,3.303595654448145,270.2309561908887,-2.9190438091112583,264.0083167273178,-9.1416832726822,257.7856772637664,-15.36432273623359,251.563037800202,-21.586962199797966,245.34039833663724,-27.80960166336274,1.0,1.0,25732.562594343566,25732.562594343566,275.9857951158351,2.8357951158351398,275.9857951158351,275.9857951158351,86665.40042401286,86652.51383165113,12.886592361726798,0.0,8648.866644398773,8648.866644398773,0.9201151272944877,3422.3541934785885,275.9857951158351,2.8357951158351398,1.0,0.002,0.13423287653080407,0.0047691972343678335,0.0002070564028992576,0.0017929435980832955,0.1035282014496288,0.1035282014496288,0.0,9.825530146445605e-13,1.0,1.0019297800789155,0.9600373828331499,0.09148081142374871,0.0,0.00017613710334189769,226.63702956324477,0.0,1599339.1433267249,265.9690249828949,0.002174243745344029,1.0,1286708.0544825485,2580.552607057801,,,,,,,,,,,,,,,,,,,3.0,14264.419602866905,1580.4672990885888,0.3665875197225906,6.175450102142607,2.547101340215116
1999.0,-29.55453261525085,5.16393181042421,35.01562374975451,30.358286993019306,5.034826310623662,-26.095596722663238,-39.608851669449336,1.5758904180551272,-7.1805393842057015,-7.182645563352126,40.04048106575093,35983.884304240324,15222.321201667855,15222.321201667855,51206.205505908176,86677.75422976242,86652.41827429085,15222.321201667855,101874.7394759587,101874.7394759587,101874.7394759587,129642.13269330769,125242.7063563716,4399.426336936097,0.0,98517.0837342398,47823.93515904609,56325.720639104125,27767.393217348992,84093.11385645311,21013.43252527093,1580.4930891020763,0.0,0.8751663371306097,2.6600047441666166,0.0014947306463915918,1.0,1.0,-6.237926581001318,325475.83693148463,1556279.3950831674,4.781551250487381,1556279.3950831674,4.781551250487381,0.7567664836518322,0.09148691196724798,3.4052958244283507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4052958244283507,1.2843434201906807,1.2846575407960288,2.6513904076549726,5617.978115693228,14264.375549428989,6456.010467381502,0.0004733178973314306,28930.550769631867,2950.0951670174695,19297.447323223787,1967.7919904578819,0.6670266140760839,0.6670266140760839,30740.531811810142,30484.863174865135,1.0104943929005359,0.8,4360.701222327535,4324.433322199387,1.0104943929005359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1681.795198477402,2034.6934298245008,9.05123359577269,5.16393181042421,-0.7806763453575893,5.9446081557818,2.547954022105606,3.5,0.7279868634587446,0.6,0.0002445640689401231,1.0003048868084958,0.00024448952730843137,198.55490969572958,0.0,1.4856961324880285e-05,42.10462839471073,0.05518788006459805,8.241847459721127e-05,0.00016214559434291184,0.0005521537153653709,0.09148691156650618,0.09148691156650618,0.09148691156650618,0.09165946231605585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.22999310505,595.4869185031201,0.0,0.09148691156650618,0.09148691196724798,0.09148691196724798,0.3666072075133819,0.3666072075133819,0.5,9.863315597032363,1.0081333530372945,1.0081333530372945,-1.4210854715202004e-12,0.0021061791464376256,0.9447189823508211,-1.4210854715202004e-12,27767.393217348992,21013.43252527093,0.7567664836518322,0.6089226948275115,0.42790524282005765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488136072800615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.85784377831,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8957515141146,260.8957515141146,-12.254248485885398,245.3375868810744,276.4539161471536,106448.69414945801,106627.98798210255,-179.29383264456868,0.0,nan,276.4539161471536,3.303916147153643,270.23065029394,-2.919349706059961,264.0073844407175,-9.14261555928249,257.7841185875098,-15.365881412490182,251.56085273429207,-21.589147265707908,245.3375868810744,-27.812413118925576,1.0,1.0,25732.562594343566,25732.562594343566,275.98628776479774,2.83628776479776,275.98628776479774,275.98628776479774,86665.04058059538,86652.41827429085,12.622306304532685,0.0,8648.866644398773,8648.866644398773,0.9201170084569879,3422.3223035504925,275.98628776479774,2.83628776479776,1.0,0.002,0.13405952499771215,0.004769997955197281,0.0002067892186469435,0.0017932107811527696,0.10339460932347175,0.10339460932347175,0.0,-2.002868357275922e-13,1.0,1.0018990647810921,0.9447189823522422,0.09148691196724798,0.0,0.0001733513456123773,223.05227571974854,0.0,1599339.562193168,265.9694606157943,0.002106179147858711,1.0,1286706.3415735182,2580.744723238717,,,,,,,,,,,,,,,,,,,3.0,14264.375549428989,1580.4930891020763,0.3666072075133819,6.175450102142607,2.547954022105606
2000.0,-29.55746182966939,5.165785070577966,35.01596226779231,30.358821513969474,5.035264294376218,-26.098189217264274,-39.611361909750826,1.5759916820092459,-7.180113572663004,-7.182153638873585,40.04101497617359,35981.643860409065,15227.608780034127,15227.608780034127,51209.25264044319,86677.32891101019,86652.32348533039,15227.608780034127,101879.9322653645,101879.9322653645,101879.9322653645,129648.20624783056,125246.23818801166,4401.968059818903,0.0,98517.70771694432,47822.74125634076,56327.74051178173,27768.273982466046,84096.01449424778,21014.121908994297,1580.5187777644867,0.0,0.8751669980503761,2.660054623990987,0.0014947306463915918,1.0,1.0,-6.252547134546887,325482.1935386687,1556302.4354260217,4.7815286560096455,1556302.4354260217,4.7815286560096455,0.7567673065406737,0.09149292550192019,3.405266605076832,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405266605076832,1.2843431006530734,1.2846571254382555,2.651368316881442,5617.931307994937,14264.331605980042,6456.011602710895,0.00047332488094059896,28930.982252627913,2950.1391660381387,19297.450716799318,1967.792336506281,0.6670167831943022,0.6670167831943022,30740.32079480089,30484.863174865135,1.0104857222908747,0.8,4360.67128848853,4324.433322199387,1.0104857222908747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.128802296125,2034.6934298245008,9.052581918369311,5.165785070577966,-0.7789225183928057,5.944707588970772,2.548796438782544,3.5,0.7282275539378696,0.6,0.00024448952730843137,1.0003038149023755,0.000244415270306944,198.55732102744696,0.0,1.4800606949123133e-05,41.94492009381496,0.055202680671547176,8.239514306041265e-05,0.0001620943842480187,0.0005519745935502701,0.09149292532132143,0.09149292532132143,0.09149292532132143,0.09166274013903492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488211.2482701822,595.494094829811,0.0,0.09149292532132143,0.09149292550192019,0.09149292550192019,0.3666266119036496,0.3666266119036496,0.5,9.86841005378874,0.9922433177204653,0.9922433177204653,4.718003765447065e-12,0.0020400662105544143,0.9296065043266708,4.718003765447065e-12,27768.273982466046,21014.121908994297,0.7567673065406737,0.6089379258745483,0.42786384202393124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488311566156837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.69813547742,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8945060083395,260.8945060083395,-12.2554939916605,245.33478462570298,276.4542273909749,106458.14942291622,106637.44676032921,-179.2973374129882,0.0,nan,276.4542273909749,3.3042273909749156,270.23033883792294,-2.919661162077034,264.00645028486235,-9.143549715137624,257.7825617318149,-15.367438268185083,251.5586731787589,-21.59132682124107,245.33478462570298,-27.815215374296997,1.0,1.0,25732.562594343566,25732.562594343566,275.986768729579,2.8367687295790347,275.986768729579,275.986768729579,86664.6287462743,86652.32348533039,12.305260943918256,0.0,8648.866644398773,8648.866644398773,0.9201187406941789,3422.292938102216,275.986768729579,2.8367687295790347,1.0,0.002,0.13388892257519888,0.004770785335981719,0.00020652626942085613,0.0017934737298295107,0.10326313471042806,0.10326313471042806,0.0,-7.496329945677616e-13,1.0,1.0018687599082632,0.9296065043219528,0.09149292550192019,0.0,0.00017060224395968563,219.51470379293283,0.0,1599339.9722001872,265.969886427337,0.0020400662058364105,1.0,1286704.6686959495,2580.93429072851,,,,,,,,,,,,,,,,,,,3.0,14264.331605980042,1580.5187777644867,0.3666266119036496,6.175450102142607,2.548796438782544
2001.0,-29.560380651330863,5.167594962084957,35.01629551530262,30.359354463312798,5.0356896970409935,-26.10077361649481,-39.61386331412939,1.5760826622148425,-7.1796967172205655,-7.181672386205572,40.04153993223116,35979.405651444096,15232.813018431556,15232.813018431556,51212.218669875656,86676.92947967035,86652.2192823448,15232.813018431556,101885.03230077635,101885.03230077635,101885.03230077635,129654.17320300615,125249.70325997284,4404.469943033317,0.0,98518.34806810378,47821.54007419771,56329.78665989563,27769.140902229807,84098.92756212543,21014.80024710931,1580.5441336244503,0.0,0.875167634432673,2.6601034188112247,0.0014947306463915918,1.0,1.0,-6.267018056376344,325488.41233982943,1556325.0896032061,4.781506900400219,1556325.0896032061,4.781506900400219,0.7567681089270523,0.09149885184691142,3.4052369135713882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4052369135713882,1.284342828604659,1.2846567579469121,2.65134576043915,5617.883513600419,14264.287772964015,6456.013193074264,0.00047333209213605744,28931.422561368407,2950.184065034279,19297.455470501856,1967.7928212490358,0.6670067961424542,0.6670067961424542,30740.106367608216,30484.863174865135,1.0104769115733,0.8,4360.640870897614,4324.433322199387,1.0104769115733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.4583511723279,2034.6934298245008,9.053901992769934,5.167594962084957,-0.7772030897859121,5.944798051870869,2.549628725279634,3.5,0.7284653500798954,0.6,0.000244415270306944,1.0003027440522343,0.0002443412974324311,198.55972385493408,0.0,1.4744271282867811e-05,41.78526481564737,0.055217424942830044,8.23718997226592e-05,0.00016204337058428478,0.0005517960671131346,0.09149885139002989,0.09149885139002989,0.09149885139002989,0.09166595876253011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488189.615082921,595.5011572284585,0.0,0.09149885139002989,0.09149885184691142,0.09149885184691142,0.3666457364930921,0.3666457364930921,0.5,9.873423286925766,0.9765449108610369,0.9765449108610369,-9.833911462919787e-12,0.0019756689849828035,0.9146543298292045,-9.833911462919787e-12,27769.140902229807,21014.80024710931,0.7567681089270523,0.6089521014646024,0.4278224074244638,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448848644245059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.53848019925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.89326028370624,260.89326028370624,-12.256739716293737,245.33199157850038,276.45452898891114,106467.50498280425,106646.83382614802,-179.32884334378565,0.0,nan,276.45452898891114,3.3045289889111586,270.23002150683135,-2.919978493168628,264.00551402474355,-9.14448597525643,257.78100654266706,-15.36899345733292,251.55649906058392,-21.59350093941606,245.33199157850038,-27.8180084214996,1.0,1.0,25732.562594343566,25732.562594343566,275.9872379340805,2.8372379340805196,275.9872379340805,275.9872379340805,86664.239609173,86652.2192823448,12.020326828205725,0.0,8648.866644398773,8648.866644398773,0.92012050091447,3422.2630981392454,275.9872379340805,2.8372379340805196,1.0,0.002,0.13372104091413395,0.004771559687406473,0.0002062675119888407,0.0017937324875182104,0.10313375599442035,0.10313375599442035,0.0,-4.929489975935564e-13,1.0,1.0018387740649206,0.9146543298390384,0.09149885184691142,0.0,0.0001678814941576042,216.013627566973,0.0,1599340.3740379498,265.9703032827794,0.001975668994816715,1.0,1286703.0321053923,2581.1218729084394,,,,,,,,,,,,,,,,,,,3.0,14264.287772964015,1580.5441336244503,0.3666457364930921,6.175450102142607,2.549628725279634
2002.0,-29.563289217800982,5.169362177285552,35.01662354557195,30.35987012498083,5.0361053604247745,-26.103349759976947,-39.61635961951686,1.5761659026120605,-7.179287920258275,-7.181200872571852,40.04205588395644,35977.195233494,15237.934175320797,15237.934175320797,51215.1294088148,86676.52302285495,86652.10509452378,15237.934175320797,101890.03926984458,101890.03926984458,101890.03926984458,129660.03214813018,125253.09983431123,4406.932313818956,0.0,98518.97713110222,47820.362456594245,56331.79408278664,27769.992878285604,84101.78696107224,21015.466821260292,1580.5690807748283,0.0,0.8751682516515814,2.6601512220052843,0.0014947306463915918,1.0,1.0,-6.281339334736344,325494.50538308837,1556347.3554466427,4.7814857999366565,1556347.3554466427,4.7814857999366565,0.7567688948776459,0.09150469046363373,3.4052079682379888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4052079682379888,1.2843425921534974,1.284656426426496,2.6513237114782355,5617.836794498044,14264.244050509074,6456.014383003212,0.00047333907294659633,28931.853223073616,2950.22798030659,19297.45902727911,1967.793183939379,0.66699699042746,0.66699699042746,30739.897328787956,30484.863174865135,1.0104683222763318,0.8,4360.611217674807,4324.433322199387,1.0104683222763318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1682.7839005651113,2034.6934298245008,9.055193700274648,5.169362177285552,-0.775517160720077,5.944879338005629,2.5504510176685398,3.5,0.7287002907624399,0.6,0.0002443412974324311,1.0003016873974842,0.0002442676049743967,198.5621182908997,0.0,1.4688033536036055e-05,41.62588704112618,0.05523211297636608,8.234870980782244e-05,0.00016199258762460866,0.000551618450174808,0.09150469000694468,0.09150469000694468,0.09150469000694468,0.09166911756158498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488168.32617902115,595.5081070854147,0.0,0.09150469000694468,0.09150469046363373,0.09150469046363373,0.3666645839331348,0.3666645839331348,0.5,9.878356126198321,0.9610313326330697,0.9610313326330697,3.240074875066057e-12,0.0019129523136030002,0.8998615378355339,3.240074875066057e-12,27769.992878285604,21015.466821260292,0.7567688948776459,0.608966007256427,0.4277815791256205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488660702290739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.379102424726,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8920144269071,260.8920144269071,-12.257985573092867,245.3292077480658,276.45482110574756,106476.82837146685,106656.17624073126,-179.34786926443138,0.0,nan,276.45482110574756,3.3048211057475783,270.22969843421333,-2.9203015657866445,264.00457576267195,-9.14542423732803,257.7794530911406,-15.370546908859353,251.55433041960333,-21.595669580396645,245.3292077480658,-27.820792251934165,1.0,1.0,25732.562594343566,25732.562594343566,275.98769624508014,2.837696245080167,275.98769624508014,275.98769624508014,86663.84515518857,86652.10509452378,11.740060664786142,0.0,8648.866644398773,8648.866644398773,0.9201222168911823,3422.2340080791787,275.98769624508014,2.837696245080167,1.0,0.002,0.13355585180337817,0.004772321288449986,0.00020601290325749158,0.0017939870969592424,0.10300645162874579,0.10300645162874579,0.0,2.1673374900332831e-13,1.0,1.001809105494327,0.8998615378322938,0.09150469046363373,0.0,0.00016518895438451665,212.54886360043372,0.0,1599340.7687179458,265.9707120797417,0.0019129523103629253,1.0,1286701.4286298803,2581.307490343062,,,,,,,,,,,,,,,,,,,3.0,14264.244050509074,1580.5690807748283,0.3666645839331348,6.175450102142607,2.5504510176685398
2003.0,-29.566187579949638,5.171087393584582,35.01694642450452,30.36037104846912,5.036510826621466,-26.105917739293684,-39.6188470540568,1.5762409859703097,-7.178887476378122,-7.180739421813191,40.0425633034496,35974.997071967744,15242.974043864444,15242.974043864444,51217.97111583219,86676.11494419738,86651.98494167517,15242.974043864444,101894.95898553962,101894.95898553962,101894.95898553962,129665.7910693851,125256.43540035753,4409.355669027565,0.0,98519.59947156678,47819.19200946624,56333.78606900059,27770.83208384549,84104.61815284609,21016.12316955946,1580.5937307236072,0.0,0.8751688460782548,2.6601980008721275,0.0014947306463915918,1.0,1.0,-6.295496758398656,325500.46847753023,1556369.2533175552,4.781465478674091,1556369.2533175552,4.781465478674091,0.7567696605599623,0.09151044332753931,3.4051795679222976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4051795679222976,1.2843423932577445,1.2846561328308665,2.6513020093380497,5617.790810267175,14264.200436205745,6456.015312757562,0.0004733458987997874,28932.277287121,2950.2712228050354,19297.461806377083,1967.7934673285051,0.6669873102234926,0.6669873102234926,30739.69222565776,30484.863174865135,1.0104598947090242,0.8,4360.582122749709,4324.433322199387,1.0104598947090242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.1055060847866,2034.6934298245008,9.056457832713297,5.171087393584582,-0.7738644447282006,5.944951838312782,2.551263452524194,3.5,0.7289324150069126,0.6,0.0002442676049743967,1.0003006359455877,0.0002441941914227513,198.56450437669082,0.0,1.4632530569371993e-05,41.46859163360023,0.05524674550693545,8.232560830322335e-05,0.00016194199667117335,0.0005514415782532202,0.09151044277373424,0.09151044277373424,0.09151044277373424,0.09167222149327059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488147.37935879664,595.5149451448216,0.0,0.09151044277373424,0.09151044332753931,0.09151044332753931,0.3666831567771412,0.3666831567771412,0.5,9.883209499352478,0.945700517206717,0.945700517206717,5.5706550483591855e-12,0.0018519454350780507,0.8852426634145445,5.5706550483591855e-12,27770.83208384549,21016.12316955946,0.7567696605599623,0.6089792955572557,0.42774104278779557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488834353848046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.2218070172,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8907684626209,260.8907684626209,-12.259231537379094,245.32643312848612,276.4551037967553,106486.1075840966,106665.47092664466,-179.36334254809313,0.0,nan,276.4551037967553,3.3051037967553043,270.2293696631025,-2.9206303368974886,264.0036355294455,-9.146364470554488,257.7779013957951,-15.372098604204893,251.55216726214078,-21.597832737859193,245.32643312848612,-27.82356687151386,1.0,1.0,25732.562594343566,25732.562594343566,275.98814380351587,2.838143803515891,275.98814380351587,275.98814380351587,86663.44897298282,86651.98494167517,11.464031307652476,0.0,8648.866644398773,8648.866644398773,0.9201239005499372,3422.205465761909,275.98814380351587,2.838143803515891,1.0,0.002,0.13339332434500342,0.00477307020329534,0.00020576239545676533,0.001794237604577645,0.10288119772838267,0.10288119772838267,0.0,3.441040855034494e-14,1.0,1.0017797834293884,0.8852426634089738,0.09151044332753931,0.0,0.0001625273111349027,209.12386838124175,0.0,1599341.15593355,265.97111252362185,0.0018519454295073956,1.0,1286699.8593710964,2581.490959262646,,,,,,,,,,,,,,,,,,,3.0,14264.200436205745,1580.5937307236072,0.3666831567771412,6.175450102142607,2.551263452524194
2004.0,-29.56907572603739,5.172771291025008,35.017264226689484,30.360877804365032,5.03690818428506,-26.10847733500679,-39.62132561774922,1.5763097932552665,-7.178493959100081,-7.180286656081363,40.04306257283596,35972.79740678398,15247.932307263927,15247.932307263927,51220.729714047906,86675.73560119075,86651.86512799798,15247.932307263927,101899.7974352619,101899.7974352619,101899.7974352619,129671.45624806474,125259.71576031094,4411.7404877538065,0.0,98520.2416509911,47818.01116113672,56335.81165539376,27771.658812802838,84107.4704681966,21016.76960637513,1580.6180628885018,0.0,0.8751694238823328,2.660243892074748,0.0014947306463915918,1.0,1.0,-6.309468824083524,325506.3194236993,1556390.7996946734,4.78144572569351,1556390.7996946734,4.78144572569351,0.7567704092881308,0.09151611114082847,3.4051504167624893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4051504167624893,1.284342223126976,1.2846558683655058,2.6512796631975557,5617.743461476932,14264.156929376773,6456.016853062491,0.0004733530359315953,28932.713564137077,2950.3157106797,19297.46641045159,1967.793936813447,0.6669774118377666,0.6669774118377666,30739.481699679953,30484.863174865135,1.0104512443347098,0.8,4360.552258566019,4324.433322199387,1.0104512443347098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.4232219679652,2034.6934298245008,9.05769393476627,5.172771291025008,-0.7722438371391567,5.945015128164164,2.5520661630698775,3.5,0.7291617608771078,0.6,0.0002441941914227513,1.0002995832019042,0.00024412105685488647,198.5668821021147,0.0,1.4577325497004109e-05,41.312140458509646,0.05526132283243246,8.230259514333902e-05,0.00016189159627941227,0.0005512652365411853,0.09151611045307569,0.09151611045307569,0.09151611045307569,0.09167527471676992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488126.7715066727,595.5216724441717,0.0,0.09151611045307569,0.09151611114082847,0.09151611114082847,0.36670145797927545,0.36670145797927545,0.5,9.887984433899017,0.9305542080902001,0.9305542080902001,4.058620106661692e-11,0.0017926969812833704,0.8708178319978401,4.058620106661692e-11,27771.658812802838,21016.76960637513,0.7567704092881308,0.6089914418888143,0.4277003838842866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489007400117955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35395.06535584211,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88952260198494,260.88952260198494,-12.260477398015041,245.3236677359389,276.4553774680308,106495.32188284377,106674.67030444738,-179.34842160362646,0.0,nan,276.4553774680308,3.3053774680308265,270.229035521613,-2.9209644783869635,264.00269357519255,-9.147306424807425,257.7763516287767,-15.373648371223283,251.5500096823578,-21.59999031764218,245.3236677359389,-27.82633226406108,1.0,1.0,25732.562594343566,25732.562594343566,275.98858271614046,2.838582716140479,275.98858271614046,275.98858271614046,86663.08345772875,86651.86512799798,11.218329730763799,0.0,8648.866644398773,8648.866644398773,0.9201256287133585,3422.1761688463016,275.98858271614046,2.838582716140479,1.0,0.002,0.13323342392887336,0.004773806814607837,0.0002055159358066981,0.001794484062102582,0.10275796790334905,0.10275796790334905,0.0,-2.0907199582698155e-12,1.0,1.0017508483509467,0.8708178319572539,0.09151611114082847,0.0,0.00015990027474847406,205.74341482939326,0.0,1599341.5374394367,265.9715060408999,0.0017926969406971693,1.0,1286698.3196434856,2581.672050712986,,,,,,,,,,,,,,,,,,,3.0,14264.156929376773,1580.6180628885018,0.36670145797927545,6.175450102142607,2.5520661630698775
2005.0,-29.571953727480086,5.174414528458285,35.017577027311845,30.36133482763546,5.037295833788802,-26.111028771354793,-39.62379531059412,1.5763708776562568,-7.178108380380138,-7.179843528899469,40.04355385887825,35970.635177541946,15252.811508861785,15252.811508861785,51223.44668640373,86675.2943497889,86651.74406358262,15252.811508861785,101904.5555724444,101904.5555724444,101904.5555724444,129677.0298798339,125262.942589158,4414.08729067591,0.0,98520.82537354164,47816.87122052443,56337.72683668578,27772.474307389504,84110.20114407528,21017.406959917676,1580.6421590137757,0.0,0.8751699791223264,2.6602888012815358,0.0014947306463915918,1.0,1.0,-6.32326178274667,325512.0458932788,1556412.0017643278,4.781426744110746,1556412.0017643278,4.781426744110746,0.7567711370364114,0.09152169562623108,3.405124214901402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405124214901402,1.2843420885248198,1.284655639795785,2.651259540059524,5617.700822962152,14264.113530597484,6456.016483916993,0.0004733591351684177,28933.10762127201,2950.355893324633,19297.465307050996,1967.7938242978996,0.6669682897409623,0.6669682897409623,30739.29247285575,30484.863174865135,1.0104434691412825,0.8,4360.525415775898,4324.433322199387,1.0104434691412825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1683.7371031673526,2034.6934298245008,9.058903245743673,5.174414528458285,-0.7706553650971877,5.945069893555472,2.5528592844537137,3.5,0.7293883669867753,0.6,0.00024412105685488647,1.0002985377937206,0.0002440481992439227,198.5692515254411,0.0,1.452210311480091e-05,41.15564022734578,0.05527584493554726,8.227967026290757e-05,0.00016184138659197889,0.0005510900244575664,0.09152169470801699,0.09152169470801699,0.09152169470801699,0.09167827809743528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488106.49853044807,595.5282903278852,0.0,0.09152169470801699,0.09152169562623108,0.09152169562623108,0.36671949090254635,0.36671949090254635,0.5,9.892681943948237,0.915593603669322,0.915593603669322,1.233502189279534e-11,0.0017351485193444205,0.8565817461528127,1.233502189279534e-11,27772.474307389504,21017.406959917676,0.7567711370364114,0.6090039732357947,0.4276607912983896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489179840358117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.90885561095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88827686583346,260.88827686583346,-12.261723134166516,245.32091155678307,276.4556421748836,106504.56868774876,106683.89918907329,-179.33050132453081,0.0,nan,276.4556421748836,3.305642174883644,270.2286960512642,-2.9213039487357833,264.00174992764244,-9.148250072357541,257.77480380402386,-15.375196195976116,251.54785768040347,-21.60214231959651,245.32091155678307,-27.829088443216904,1.0,1.0,25732.562594343566,25732.562594343566,275.98901184560214,2.8390118456021582,275.98901184560214,275.98901184560214,86662.65073684842,86651.74406358262,10.906673265795689,0.0,8648.866644398773,8648.866644398773,0.9201271820273307,3422.149835975909,275.98901184560214,2.8390118456021582,1.0,0.002,0.13307611689033438,0.00477453110356409,0.0002052734720021498,0.001794726527051029,0.1026367360010749,0.1026367360010749,0.0,-9.468211804863902e-13,1.0,1.0017222897047142,0.8565817461404777,0.09152169562623108,0.0,0.0001573069068654904,202.4062956779913,0.0,1599341.9119575734,265.97189161961984,0.0017351485070093986,1.0,1286696.8126902678,2581.8508124323334,,,,,,,,,,,,,,,,,,,3.0,14264.113530597484,1580.6421590137757,0.36671949090254635,6.175450102142607,2.5528592844537137
2006.0,-29.574821789524922,5.17601774389666,35.01788487680728,30.361816472746455,5.037672052949954,-26.113572405278326,-39.62625997429711,1.5764226687121337,-7.177731882474859,-7.179410994488475,40.04403659382778,35968.46872950015,15257.614146825466,15257.614146825466,51226.082876325614,86674.92072282593,86651.61012689458,15257.614146825466,101909.22427372004,101909.22427372004,101909.22427372004,129682.5009890313,125266.10460784787,4416.396381183418,0.0,98521.4617544241,47815.71214703087,56339.72178599248,27773.276715311247,84112.99850130372,21018.03383742563,1580.6659529569895,0.0,0.8751705087022507,2.6603326357733255,0.0014947306463915918,1.0,1.0,-6.3369152035278375,325517.6355499066,1556432.8350138753,4.781408639764009,1556432.8350138753,4.781408639764009,0.7567718441316833,0.09152719633167804,3.4050958168842302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4050958168842302,1.2843419967973062,1.2846554544669164,2.65123761846559,5617.654373735126,14264.070238777713,6456.017739929988,0.00047336608893439866,28933.53581003613,2950.3995564271318,19297.46906135789,1967.7942071306604,0.6669585490019581,0.6669585490019581,30739.08738531628,30484.863174865135,1.0104350422560422,0.8,4360.496323062425,4324.433322199387,1.0104350422560422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.047202509492,2034.6934298245008,9.060086988113664,5.17601774389666,-0.7690990701655762,5.945116814062236,2.5536429465644606,3.5,0.7296122704469887,0.6,0.0002440481992439227,1.0002975136069718,0.00024397561317923258,198.5716128151316,0.0,1.4467281277006932e-05,41.00027513903765,0.05529031221682427,8.225679795010585e-05,0.00016179140129381686,0.0005509152237534136,0.09152719606981732,0.09152719606981732,0.09152719606981732,0.09168122427669034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488086.5539410337,595.5348008837632,0.0,0.09152719606981732,0.09152719633167804,0.09152719633167804,0.36673725886601893,0.36673725886601893,0.5,9.89730280407361,0.9008119375500314,0.9008119375500314,-5.3944404498906806e-11,0.001679112013619033,0.8424957909606405,-5.3944404498906806e-11,27773.276715311247,21018.03383742563,0.7567718441316833,0.6090150605620323,0.4276208121262334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489351678791318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.753490522635,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8870310959931,260.8870310959931,-12.262968904006868,245.31816452874963,276.45589766323667,106513.66938088882,106693.00473196208,-179.33535107323132,0.0,nan,276.45589766323667,3.305897663236692,270.22835103633935,-2.9216489636606298,264.0008044094414,-9.149195590558577,257.7732577825449,-15.376742217455103,251.5457111556471,-21.60428884435288,245.31816452874963,-27.831835471250344,1.0,1.0,25732.562594343566,25732.562594343566,275.9894288939739,2.8394288939739454,275.9894288939739,275.9894288939739,86662.28995041901,86651.61012689458,10.67982352443505,0.0,8648.866644398773,8648.866644398773,0.9201288655279881,3422.1212959686513,275.9894288939739,2.8394288939739454,1.0,0.002,0.13292137660160358,0.0047752430049748575,0.00020503496259355233,0.0017949650395756864,0.10251748129677617,0.10251748129677617,0.0,2.1692387469629537e-12,1.0,1.001694030074288,0.8424957910145849,0.09152719633167804,0.0,0.00015474016905076929,199.1034547002631,0.0,1599342.2778729748,265.9722681175251,0.0016791120675634374,1.0,1286695.341756661,2582.027696974383,,,,,,,,,,,,,,,,,,,3.0,14264.070238777713,1580.6659529569895,0.36673725886601893,6.175450102142607,2.5536429465644606
2007.0,-29.577679768820225,5.177581594742046,35.01818784269676,30.362272343505197,5.038040072569848,-26.116107784682757,-39.628715767152585,1.576468088443447,-7.177361410593676,-7.178986100284924,40.04451137700207,35966.323052756794,15262.337897688374,15262.337897688374,51228.66095044517,86674.52242072576,86651.47581837459,15262.337897688374,101913.81371606296,101913.81371606296,101913.81371606296,129687.87978156337,125269.21151839512,4418.668263168246,0.0,98522.07205253147,47814.572404436934,56341.666275660595,27774.066065500414,84115.73234116101,21018.650474094622,1580.6893732907579,0.0,0.8751710266939727,2.66037568850168,0.0014947306463915918,1.0,1.0,-6.350392711735935,325523.12654740794,1556453.325295821,4.781390931587606,1556453.325295821,4.781390931587606,0.7567725382565774,0.09153261485132272,3.405068816366527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.405068816366527,1.2843419342951699,1.2846552987193456,2.6512167246452045,5617.610102236919,14264.027050143832,6456.018135172766,0.0004733725669139909,28933.94447095556,2950.4412282436474,19297.470242765005,1967.7943276006592,0.6669491697592829,0.6669491697592829,30738.892390056022,30484.863174865135,1.01042703006763,0.8,4360.46866199023,4324.433322199387,1.01042703006763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.353570724964,2034.6934298245008,9.061243531617475,5.177581594742046,-0.7675731073935355,5.945154702135581,2.5544172741024678,3.5,0.7298335068864193,0.6,0.00024397561317923258,1.000296474475915,0.00024390330207557577,198.57396585265155,0.0,1.4413531933422012e-05,40.847949499317984,0.05530472574875769,8.223401380524788e-05,0.0001617415993739847,0.0005507412763376031,0.0915326147158189,0.0915326147158189,0.0915326147158189,0.09168412067880101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488066.9359072102,595.5412047417101,0.0,0.0915326147158189,0.09153261485132272,0.09153261485132272,0.3667547642379878,0.3667547642379878,0.5,9.901847993431886,0.8862090374769309,0.8862090374769309,3.780087354243733e-11,0.0016246896912548436,0.8285933885489953,3.780087354243733e-11,27774.066065500414,21018.650474094622,0.7567725382565774,0.6090259161350373,0.42758140542464385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489522927631886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.601164882915,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8857854697895,260.8857854697895,-12.264214530210495,245.31542665502226,276.4561442845567,106522.7701191627,106702.08479292465,-179.31467376196989,0.0,nan,276.4561442845567,3.3061442845566944,270.22800075864984,-2.921999241350136,263.99985723274267,-9.150142767257307,257.7717137068363,-15.378286293163683,251.54357018092915,-21.606429819070826,245.31542665502226,-27.834573344977713,1.0,1.0,25732.562594343566,25732.562594343566,275.98983825914627,2.8398382591462905,275.98983825914627,275.98983825914627,86661.89995779289,86651.47581837459,10.424139418304549,0.0,8648.866644398773,8648.866644398773,0.9201304661747529,3422.0941604483596,275.98983825914627,2.8398382591462905,1.0,0.002,0.13276917028138208,0.0047759431597492056,0.00020480035827929647,0.0017951996424884953,0.10240017913964823,0.10240017913964823,0.0,7.677916462334178e-13,1.0,1.0016661366404764,0.8285933885111945,0.09153261485132272,0.0,0.00015220620631939706,195.8427967264542,0.0,1599342.6389400358,265.9726385894063,0.00162468965345397,1.0,1286693.896801343,2582.2023352916635,,,,,,,,,,,,,,,,,,,3.0,14264.027050143832,1580.6893732907579,0.3667547642379878,6.175450102142607,2.5544172741024678
2008.0,-29.580528093903624,5.179106688283688,35.01848596913308,30.362708831112855,5.038398778996415,-26.118635406615855,-39.631162759009726,1.5765060916993872,-7.177001041335245,-7.178572670011428,40.04497766915768,35964.191555511155,15266.988775245229,15266.988775245229,51231.18033075638,86674.1127292428,86651.32383507764,15266.988775245229,101918.31261032287,101918.31261032287,101918.31261032287,129693.15568233615,125272.25236124542,4420.903321090725,0.0,98522.66758564593,47813.44357282288,56343.58223647006,27774.84307201328,84118.42530848333,21019.257110102073,1580.7125474250138,0.0,0.8751715139560533,2.660417581541816,0.0014947306463915918,1.0,1.0,-6.363755329843968,325528.469462594,1556473.4493278423,4.7813742739533085,1556473.4493278423,4.7813742739533085,0.7567732086047922,0.09153795305762658,3.4050427147124434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4050427147124434,1.284341905897406,1.2846551774376374,2.651196460286207,5617.56716449186,14263.983967898965,6456.018021143728,0.00047337875680900175,28934.34116404798,2950.481679681439,19297.469901924578,1967.7942928446084,0.6669400140308852,0.6669400140308852,30738.70388601235,30484.863174865135,1.0104192846098323,0.8,4360.441921730215,4324.433322199387,1.0104192846098323,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.6562612374096,2034.6934298245008,9.062376181139385,5.179106688283688,-0.7660789137511976,5.945185602034885,2.555182398680653,3.5,0.730052113908758,0.6,0.00024390330207557577,1.0002954797356085,0.00024383125488085047,198.57631099032193,0.0,1.4359102628313246e-05,40.69369684863974,0.055319084851386,8.221131711594704e-05,0.00016169198495962872,0.0005505681154141778,0.09153795255922977,0.09153795255922977,0.09153795255922977,0.09168695966164281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.6384281084,595.5475038317937,0.0,0.09153795255922977,0.09153795305762658,0.09153795305762658,0.366772010214406,0.366772010214406,0.5,9.906318214050597,0.8717758303635037,0.8717758303635037,1.3642420526593924e-11,0.0015716286761744414,0.8148173401674512,1.3642420526593924e-11,27774.84307201328,21019.257110102073,0.7567732086047922,0.6090363691768933,0.42754237758994484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489693578280232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.44691223224,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8845399921082,260.8845399921082,-12.265460007891761,245.31269785406178,276.45638213015434,106531.84078054261,106711.13407363092,-179.29329308830637,0.0,nan,276.45638213015434,3.306382130154361,270.2276452749365,-2.922354725063485,263.99890841971677,-9.151091580283207,257.7701715644993,-15.379828435500656,251.54143470928048,-21.608565290719497,245.31269785406178,-27.837302145938196,1.0,1.0,25732.562594343566,25732.562594343566,275.990234116794,2.840234116794022,275.990234116794,275.990234116794,86661.50931765749,86651.32383507764,10.185482579850941,0.0,8648.866644398773,8648.866644398773,0.9201320135286528,3422.0679282860056,275.990234116794,2.840234116794022,1.0,0.002,0.13261947559722617,0.004776630990790352,0.00020456962302996845,0.0017954303765080571,0.10228481151498423,0.10228481151498423,0.0,-4.619746425682525e-13,1.0,1.0016384946371417,0.8148173401538088,0.09153795305762658,0.0,0.000149694575617536,192.61088636491175,0.0,1599342.9899848315,265.97299895866473,0.0015716286625320208,1.0,1286692.4908289616,2582.3753677159734,,,,,,,,,,,,,,,,,,,3.0,14263.983967898965,1580.7125474250138,0.366772010214406,6.175450102142607,2.555182398680653
