time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2009.0,-29.58337220689363,5.180593668444529,35.018779342776426,30.36313491119074,5.038747207599888,-26.121160265437755,-39.63360922699792,1.5765352661547165,-7.176645847004863,-7.178166108738448,40.045436781268634,35962.07620278438,15271.562380753323,15271.562380753323,51233.6385835377,86673.70795922485,86651.18072213598,15271.562380753323,101922.7431028893,101922.7431028893,101922.7431028893,129698.35225468497,125275.25021925732,4423.102035427648,0.0,98523.2638271354,47812.328006303105,56345.48424536921,27775.609151795663,84121.09339716488,21019.8551011563,1580.7354287440755,0.0,0.8751719909191786,2.6604587685750714,0.0014947306463915918,1.0,1.0,-6.376903936227848,325533.72367487807,1556493.2636798045,4.781357968412295,1556493.2636798045,4.781357968412295,0.7567738653824407,0.09154321037652731,3.4050168307451303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4050168307451303,1.2843419182294076,1.2846550972345974,2.651176281343587,5617.524407733855,14263.940983794166,6456.017872639566,0.00047338491400545133,28934.736221428677,2950.521964323054,19297.4694580357,1967.7942475805398,0.6669308926944443,0.6669308926944443,30738.5169537996,30484.863174865135,1.0104116037488484,0.8,4360.415404442432,4324.433322199387,1.0104116037488484,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1684.9553218823937,2034.6934298245008,9.063482089063513,5.180593668444529,-0.7646138659762576,5.945207534420787,2.555938437890285,3.5,0.7302681251115101,0.6,0.00024383125488085047,1.0002950495840726,0.0002437593337908017,198.57865270850027,0.0,1.4306866145753329e-05,40.54565865706493,0.05533339171753175,8.218863107449161e-05,0.00016164262380635887,0.0005503958546264554,0.09154320999891621,0.09154320999891621,0.09154320999891621,0.09168975629457969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488028.662309519,595.5536979608947,0.0,0.09154320999891621,0.09154321037652731,0.09154321037652731,0.3667889988893956,0.3667889988893956,0.5,9.910714612053292,0.8575208541114421,0.8575208541114421,2.9672264645341784e-11,0.0015202617335603463,0.801262172510576,2.9672264645341784e-11,27775.609151795663,21019.8551011563,0.7567738653824407,0.609046275012688,0.427503670607263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489863656284936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.298874040665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88329408451676,260.88329408451676,-12.266705915483215,245.3099771103832,276.4566110586501,106540.83184653254,106720.18702772194,-179.35518118939706,0.0,nan,276.4566110586501,3.3066110586501054,270.22728426899727,-2.922715731002711,263.9979574793428,-9.152042520657176,257.76863068969027,-15.381369310309708,251.5393039000367,-21.610696099963263,245.3099771103832,-27.84002288961679,1.0,1.0,25732.562594343566,25732.562594343566,275.9906241310502,2.8406241310502196,275.9906241310502,275.9906241310502,86661.10862683711,86651.18072213598,9.927904701136868,0.0,8648.866644398773,8648.866644398773,0.9201335479715045,3422.041914898856,275.9906241310502,2.8406241310502196,1.0,0.002,0.1324722528928139,0.004777307482408798,0.00020434269762353394,0.001795657302978441,0.10217134881176697,0.10217134881176697,0.0,6.019746333352227e-13,1.0,1.0016112939075845,0.8012621724809037,0.09154321037652731,0.0,0.0001472226041420447,189.43001567753302,0.0,1599343.3373003944,265.9733541529951,0.0015202617038880817,1.0,1286691.1082130116,2582.545704269536,,,,,,,,,,,,,,,,,,,3.0,14263.940983794166,1580.7354287440755,0.3667889988893956,6.175450102142607,2.555938437890285
2010.0,-29.58620034852209,5.1820431431915965,35.01906801001654,30.363556940015428,5.03908883633221,-26.12367143003627,-39.6360385819338,1.5765599178430385,-7.176298617062741,-7.177768869995654,40.045887726989456,35959.9595325561,15276.063030478826,15276.063030478826,51236.02256303493,86673.31330502515,86651.02531720126,15276.063030478826,101927.08834768008,101927.08834768008,101927.08834768008,129703.45053338709,125278.18574248841,4425.264790898678,0.0,98523.86244877939,47811.20051118655,56347.402152880924,27776.362185707014,84123.76433858793,21020.44274886981,1580.7579763787921,0.0,0.8751724477851692,2.6604990093410623,0.0014947306463915918,1.0,1.0,-6.389920931877327,325538.8574708534,1556512.7257718225,4.781342349925715,1556512.7257718225,4.781342349925715,0.7567745051829133,0.09154838818356499,3.404990967427539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404990967427539,1.2843419514449899,1.2846550380821968,2.65115607537124,5617.481593703102,14263.897989127468,6456.017743268792,0.00047339108297619664,28935.131808356567,2950.5623029634553,19297.4690713378,1967.7942081483282,0.6669217613781397,0.6669217613781397,30738.330170433845,30484.863174865135,1.0104039290155051,0.8,4360.388908269356,4324.433322199387,1.0104039290155051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.250805227861,2034.6934298245008,9.064563555223085,5.1820431431915965,-0.7631787426250858,5.945221885816682,2.556685521385945,3.5,0.7304815775388415,0.6,0.0002437593337908017,1.0002933992694996,0.00024368783595774576,198.58098132460802,0.0,1.4281993163212775e-05,40.475168624545006,0.05534767371069496,8.216610944821373e-05,0.00016159322434258796,0.000550223469284004,0.09154838780343533,0.09154838780343533,0.09154838780343533,0.09169249889797738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488009.99908370187,595.5597898391469,0.0,0.09154838780343533,0.09154838818356499,0.09154838818356499,0.3668057341443783,0.3668057341443783,0.5,9.915037952784724,0.8434375523070798,0.8434375523070798,-1.6484591469634324e-12,0.001470252932904259,0.7878479381183183,-1.6484591469634324e-12,27776.362185707014,21020.44274886981,0.7567745051829133,0.6090552766613744,0.4274649359225252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490033486575884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35394.22838400814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88204865895074,260.88204865895074,-12.26795134104924,245.30726565589904,276.45683166200223,106549.81891778488,106729.10470867775,-179.28579089288118,0.0,nan,276.45683166200223,3.306831662002253,270.22691846078163,-2.9230815392183445,263.99700525956064,-9.15299474043934,257.767092058341,-15.38290794165897,251.53717885711978,-21.612821142880193,245.30726565589904,-27.842734344100933,1.0,1.0,25732.562594343566,25732.562594343566,275.9910034015503,2.8410034015503243,275.9910034015503,275.9910034015503,86660.72941495433,86651.02531720126,9.704097753070528,0.0,8648.866644398773,8648.866644398773,0.9201350811840632,3422.0159222646766,275.9910034015503,2.8410034015503243,1.0,0.002,0.13232747711430615,0.004777972289964878,0.00020411954240696779,0.001795880457814935,0.10205977120348389,0.10205977120348389,0.0,2.219027912808702e-13,1.0,1.0015843740389874,0.7878479381199668,0.09154838818356499,0.0,0.00014477568396220662,186.28138965995956,0.0,1599343.6771165489,265.97370138293724,0.0014702529345527182,1.0,1286689.757297834,2582.7142807305436,,,,,,,,,,,,,,,,,,,3.0,14263.897989127468,1580.7579763787921,0.3668057341443783,6.175450102142607,2.556685521385945
2011.0,-29.589019138615342,5.183455724294709,35.0193520552938,30.363952565845125,5.039422260990799,-26.12617499865595,-39.63846660973502,1.57657812103754,-7.175957753560567,-7.17737957324884,40.04633169599019,35957.887966095426,15280.490267392535,15280.490267392535,51238.378233487965,86672.89275282319,86650.87568219917,15280.490267392535,101931.36594959171,101931.36594959171,101931.36594959171,129708.4717366145,125281.07958579523,4427.392150819272,0.0,98524.43413873142,47810.11870850169,56349.23936692192,27777.105787022803,84126.34515394471,21021.02275198176,1580.780327936159,0.0,0.8751728876068968,2.660538438623854,0.0014947306463915918,1.0,1.0,-6.4027383353827645,325543.88868979237,1556531.88693943,4.781327314126404,1556531.88693943,4.781327314126404,0.7567751267233385,0.09155348803573585,3.404966535509963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404966535509963,1.2843420139334962,1.2846550087534847,2.651136923475489,5617.44101313417,14263.855219616615,6456.016780891094,0.00047339677328456253,28935.50732767345,2950.6005952770265,19297.466194726458,1967.7939148156056,0.666913006784252,0.666913006784252,30738.153724294592,30484.863174865135,1.010396679038707,0.8,4360.363878484581,4324.433322199387,1.010396679038707,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.542759936794,2034.6934298245008,9.065620066479676,5.183455724294709,-0.7617724822177214,5.9452282065124304,2.5574237690487176,3.5,0.7306925054424908,0.6,0.00024368783595774576,1.0002924357256646,0.0002436165937623649,198.58330228859202,0.0,1.4198109850829022e-05,40.23744331724945,0.05536187182054579,8.21436058254369e-05,0.00016154423013230886,0.0005500526976052319,0.09155348779848708,0.09155348779848708,0.09155348779848708,0.09169520041654661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487991.64918416255,595.5657793882978,0.0,0.09155348779848708,0.09155348803573585,0.09155348803573585,0.3668222183449496,0.3668222183449496,0.5,9.919289338008022,0.8295325859197646,0.8295325859197646,5.968558980384842e-11,0.0014218196882893608,0.7746412378660921,5.968558980384842e-11,27777.105787022803,21021.02275198176,0.7567751267233385,0.6090645937336954,0.42742719774994703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490202366932687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.99065870085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.88080373208487,260.88080373208487,-12.269196267915106,245.30456334234697,276.45704412182266,106558.79780673551,106738.01180709546,-179.21400035995262,0.0,nan,276.45704412182266,3.3070441218226847,270.2265479659273,-2.9234520340726817,263.99605181003176,-9.153948189968219,257.76555565413804,-15.384444345861937,251.53505949824242,-21.61494050175756,245.30456334234697,-27.84543665765301,1.0,1.0,25732.562594343566,25732.562594343566,275.99137539718606,2.8413753971860842,275.99137539718606,275.99137539718606,86660.31840897356,86650.87568219917,9.442726774388575,0.0,8648.866644398773,8648.866644398773,0.9201365295356452,3421.9913681875128,275.99137539718606,2.8413753971860842,1.0,0.002,0.13218511098953944,0.004778625814773708,0.00020390010048520365,0.0017960998993727792,0.10195005024260183,0.10195005024260183,0.0,-1.4201704048866226e-13,1.0,1.0015578688031481,0.7746412378064065,0.09155348803573585,0.0,0.00014236603540484236,183.18073106275594,0.0,1599344.01162844,265.9740422464394,0.001421819628603771,1.0,1286688.4333882723,2582.8803023951423,,,,,,,,,,,,,,,,,,,3.0,14263.855219616615,1580.780327936159,0.3668222183449496,6.175450102142607,2.5574237690487176
2012.0,-29.591828141210012,5.184832015669737,35.01963155137205,30.36435811026024,5.039746916632409,-26.128670635425646,-39.64088206468148,1.5765894108271,-7.175623127060817,-7.176997972739021,40.04676852370343,35955.79699158151,15284.845036682957,15284.845036682957,51240.64202826447,86672.50923877647,86650.72790680813,15284.845036682957,101935.57294349108,101935.57294349108,101935.57294349108,129713.41182791471,125283.92720198535,4429.4846259293545,0.0,98525.03280087016,47809.00732680846,56351.139415624115,27777.83888442364,84128.97830004775,21021.594363226395,1580.802425424945,0.0,0.8751733123862119,2.6605770823693913,0.0014947306463915918,1.0,1.0,-6.4153780778257214,325548.82050144696,1556550.7400721896,4.781312792577823,1556550.7400721896,4.781312792577823,0.7567757322911901,0.09155851147387545,3.4049410392169737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4049410392169737,1.2843421082143816,1.2846550115532314,2.651116877224291,5617.398537533366,14263.812543176795,6456.016643103962,0.0004734028915673093,28935.89981914275,2950.6406182684964,19297.4657828715,1967.7938728180877,0.6669039464293806,0.6669039464293806,30737.969591017045,30484.863174865135,1.0103891132169887,0.8,4360.337758240033,4324.433322199387,1.0103891132169887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1685.8312354888938,2034.6934298245008,9.066651936989603,5.184832015669737,-0.7603945718707461,5.945226587540483,2.558153302920142,3.5,0.7309009436914692,0.6,0.0002436165937623649,1.0002914268787286,0.0002435456180230764,198.58561524100273,0.0,1.4147510421020932e-05,40.094044533173324,0.055376019330966815,8.212122438438956e-05,0.00016149536937797533,0.0005498822108385723,0.09155851066849398,0.09155851066849398,0.09155851066849398,0.09169785858845929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487973.60692290904,595.5716684544269,0.0,0.09155851066849398,0.09155851147387545,0.09155851147387545,0.36683845521287145,0.36683845521287145,0.5,9.923469780885949,0.8158072664543283,0.8158072664543283,3.353761712787673e-12,0.0013748456781854657,0.7616198949132809,3.353761712787673e-12,27777.83888442364,21021.594363226395,0.7567757322911901,0.6090724392909379,0.42738896534966125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490370692603047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.84725991677,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87955930583524,260.87955930583524,-12.270440694164733,245.30187011858936,276.45724849308107,106567.68620374288,106746.82813766868,-179.14193392579597,0.0,nan,276.45724849308107,3.30724849308109,270.22617281818265,-2.9238271818173303,263.995097143284,-9.154902856715978,257.7640214683863,-15.38597853161366,251.53294579348793,-21.61705420651205,245.30187011858936,-27.848129881410614,1.0,1.0,25732.562594343566,25732.562594343566,275.991739911597,2.841739911597017,275.991739911597,275.991739911597,86659.94103905383,86650.72790680813,9.213132245698944,0.0,8648.866644398773,8648.866644398773,0.9201380409787554,3421.9657444130585,275.991739911597,2.841739911597017,1.0,0.002,0.1320451212787496,0.004779268235321495,0.00020368432070672635,0.0017963156785884653,0.10184216035336317,0.10184216035336317,0.0,-7.048086073102589e-13,1.0,1.0015317337689111,0.7616198949099271,0.09155851147387545,0.0,0.00013998962666072202,180.12285174872042,0.0,1599344.3408254194,265.97437687293916,0.001374845674831704,1.0,1286687.135649451,2583.0440390994795,,,,,,,,,,,,,,,,,,,3.0,14263.812543176795,1580.802425424945,0.36683845521287145,6.175450102142607,2.558153302920142
2013.0,-29.594627657687308,5.186172589360989,35.01990654080116,30.364767426531785,5.04006393186188,-26.131158498733186,-39.643288718629606,1.5765947729069676,-7.175297056649299,-7.176626182302066,40.047197476504756,35953.70388076829,15289.131157182494,15289.131157182494,51242.83503795078,86672.14976806396,86650.56590196172,15289.131157182494,101939.69705914421,101939.69705914421,101939.69705914421,129718.2569571861,125286.71449309545,4431.542464090641,0.0,98525.6475906013,47807.88596878066,56353.06846868959,27778.55989804188,84131.62836673147,21022.156301335104,1580.82424429875,0.0,0.8751737132323345,2.660614732504825,0.0014947306463915918,1.0,1.0,-6.427891416157308,325553.62558402255,1556569.2534971118,4.781299089219865,1556569.2534971118,4.781299089219865,0.7567763188046679,0.0915634575402455,3.404914955885285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404914955885285,1.2843422296572087,1.2846550418637606,2.651096317835829,5617.354974656274,14263.769968853527,6456.016998572668,0.0004734092591277018,28936.30204193585,2950.681633578832,19297.46684539125,1967.7939811649494,0.6668947129949242,0.6668947129949242,30737.781217882537,30484.863174865135,1.0103813731962155,0.8,4360.31103655015,4324.433322199387,1.0103813731962155,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.116280793052,2034.6934298245008,9.067661187632542,5.186172589360989,-0.759045650864814,5.945218240225803,2.5588742436921,3.5,0.7311069267691714,0.6,0.0002435456180230764,1.0002904492361768,0.00024347490092407474,198.58792042951612,0.0,1.4094760853794025e-05,39.94455225965227,0.05539011409182061,8.209893009913572e-05,0.00016144668792394067,0.0005497122422903698,0.09156345726166741,0.09156345726166741,0.09156345726166741,0.09170046388486412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487955.8653545624,595.5774592644466,0.0,0.09156345726166741,0.0915634575402455,0.0915634575402455,0.3668544481251535,0.3668544481251535,0.5,9.927579984670976,0.8022536840848602,0.8022536840848602,-5.582023732131347e-11,0.001329125652773655,0.7487347661447643,-5.582023732131347e-11,27778.55989804188,21022.156301335104,0.7567763188046679,0.6090793204974261,0.42735062400130147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490538437515372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.69776764325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87831545697185,260.87831545697185,-12.27168454302813,245.29918590098904,276.45744501295474,106576.50884639802,106755.56766238814,-179.05881599013307,0.0,nan,276.45744501295474,3.3074450129547586,270.22579319056143,-2.9242068094385445,263.99414136816864,-9.155858631831336,257.7624895457753,-15.387510454224696,251.53083772338223,-21.619162276617743,245.29918590098904,-27.850814099010933,1.0,1.0,25732.562594343566,25732.562594343566,275.9920929706957,2.8420929706957168,275.9920929706957,275.9920929706957,86659.59994672488,86650.56590196172,9.034044763160637,0.0,8648.866644398773,8648.866644398773,0.9201395872158686,3421.939530664711,275.9920929706957,2.8420929706957168,1.0,0.002,0.1319074837239099,0.004779899276520226,0.00020347216479057488,0.0017965278346997612,0.10173608239528743,0.10173608239528743,0.0,-5.096639256463309e-13,1.0,1.001505870324873,0.7487347662005845,0.0915634575402455,0.0,0.000137637476479475,177.0961963433777,0.0,1599344.6616772923,265.9747029433507,0.0013291257085938923,1.0,1286685.8712698566,2583.2060579009726,,,,,,,,,,,,,,,,,,,3.0,14263.769968853527,1580.82424429875,0.3668544481251535,6.175450102142607,2.5588742436921
2014.0,-29.59741747061808,5.18747803714032,35.02017710398045,30.36512149209159,5.040372281695506,-26.133638495388197,-39.64569037836043,1.5765933064601023,-7.1749764661321365,-7.176261326252841,40.047619737937936,35951.66446197326,15293.346266459206,15293.346266459206,51245.01072843247,86671.7167643652,86650.41047936711,15293.346266459206,101943.75674582632,101943.75674582632,101943.75674582632,129723.02798103115,125289.46171193304,4433.566269098106,0.0,98526.19428873718,47806.82369357114,56354.856216851156,27779.271235204826,84134.12745205598,21022.71050625652,1580.845828003898,0.0,0.8751741015232604,2.6606516730741867,0.0014947306463915918,1.0,1.0,-6.44021085589344,325558.3411011497,1556587.4782886745,4.781285815082369,1556587.4782886745,4.781285815082369,0.7567768905187953,0.09156832882772482,3.4048922442294858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4048922442294858,1.2843423824894216,1.284655103903501,2.6510783188746245,5617.316837017297,14263.727490935391,6456.015143601454,0.0004734144291908021,28936.65561831408,2950.7176883353723,19297.461300758154,1967.7934157697232,0.6668863726098584,0.6668863726098584,30737.61719466745,30484.863174865135,1.0103746336933876,0.8,4360.287769020528,4324.433322199387,1.0103746336933876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.3979413190093,2034.6934298245008,9.068646190647968,5.18747803714032,-0.7577239543079779,5.945201991448298,2.559586703448411,3.5,0.731310486699546,0.6,0.00024347490092407474,1.000289448964967,0.00024340444775860265,198.59021767461599,0.0,1.4043561629544606e-05,39.799453658129416,0.05540415765345016,8.207668765574644e-05,0.0001613982132683283,0.0005495435245898275,0.09156832861836833,0.09156832861836833,0.09156832861836833,0.09170302980583338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487938.42499891744,595.583151711367,0.0,0.09156832861836833,0.09156832882772482,0.09156832882772482,0.3668701992258619,0.3668701992258619,0.5,9.931621027221196,0.7888765945810405,0.7888765945810405,4.490630090003833e-12,0.0012848601206769672,0.7360504703593733,4.490630090003833e-12,27779.271235204826,21022.71050625652,0.7567768905187953,0.6090870884426127,0.4273136900654303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449070561962929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.55266904173,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8770721748927,260.8770721748927,-12.272927825107274,245.2965106493536,276.45763370043176,106585.37964186483,106764.3568661267,-178.97722426187215,0.0,nan,276.45763370043176,3.3076337004317793,270.22540909021575,-2.9245909097842286,263.99318448000076,-9.156815519999213,257.7609598697849,-15.38904013021505,251.52873525956923,-21.621264740430746,245.2965106493536,-27.853489350646385,1.0,1.0,25732.562594343566,25732.562594343566,275.9924398564604,2.8424398564604303,275.9924398564604,275.9924398564604,86659.1713118954,86650.41047936711,8.760832528292667,0.0,8648.866644398773,8648.866644398773,0.9201409335727218,3421.9167054506333,275.9924398564604,2.8424398564604303,1.0,0.002,0.13177216220177845,0.0047805195977954785,0.00020326357823351147,0.0017967364223714067,0.10163178911675573,0.10163178911675573,0.0,6.049180253930864e-13,1.0,1.0014804083016595,0.7360504703548827,0.09156832882772482,0.0,0.00013532145006086787,174.1160299661869,0.0,1599344.9781023152,265.97502353386784,0.0012848601161863371,1.0,1286684.6304696642,2583.3656075850986,,,,,,,,,,,,,,,,,,,3.0,14263.727490935391,1580.845828003898,0.3668701992258619,6.175450102142607,2.559586703448411
2015.0,-29.60020378016526,5.1887489263149424,35.02044329336976,30.365512368176155,5.040673525887829,-26.136116049553447,-39.6480915491469,1.576585795286052,-7.174662966688857,-7.175904812272434,40.04803466068535,35949.60645131779,15297.493298819256,15297.493298819256,51247.099750137044,86671.36175535849,86650.24777197043,15297.493298819256,101947.74107078969,101947.74107078969,101947.74107078969,129727.71234843538,125292.15594925603,4435.55639917934,0.0,98526.80545202071,47805.73081286364,56356.749599063405,27779.97127764569,84136.72087670909,21023.255716046348,1580.8671336153975,0.0,0.8751744719522796,2.660687766331538,0.0014947306463915918,1.0,1.0,-6.452387425691825,325562.94885293016,1556605.3864997227,4.781273151579985,1556605.3864997227,4.781273151579985,0.7567774460934589,0.09157312560338712,3.404866692158886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404866692158886,1.2843425630358547,1.2846551940031852,2.651058051140701,5617.273892121175,14263.685114094422,6456.015324467707,0.00047342067460541483,28937.05227253667,2950.758135809545,19297.46184137949,1967.793470897757,0.666877249957286,0.666877249957286,30737.432657760506,30484.863174865135,1.0103670513201082,0.8,4360.261591519091,4324.433322199387,1.0103670513201082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.6762652315788,2034.6934298245008,9.0696084448185,5.1887489263149424,-0.7564297854096091,5.945178711724552,2.5602908011774437,3.5,0.7315116574792696,0.6,0.00024340444775860265,1.0002890920206786,0.00024333410181140997,198.59251208143965,0.0,1.3991309466969657e-05,39.65137102939201,0.05541814896291713,8.205445530925847e-05,0.00016134999244934417,0.0005493752150708597,0.09157312545861736,0.09157312545861736,0.09157312545861736,0.09170554855583811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487921.27878547076,595.5887480667402,0.0,0.09157312545861736,0.09157312560338712,0.09157312560338712,0.3668857121677506,0.3668857121677506,0.5,9.935593724413996,0.7756714583106827,0.7756714583106827,-6.536993168992922e-11,0.0012418455835927489,0.7235173865806246,-6.536993168992922e-11,27779.97127764569,21023.255716046348,0.7567774460934589,0.6090931428767314,0.42727605826232573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449087222592267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.404586412995,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8758290290687,260.8758290290687,-12.274170970931266,245.2938432740416,276.45781478409606,106594.09765103598,106773.05526067992,-178.9576096439556,0.0,nan,276.45781478409606,3.307814784096081,270.2250204820847,-2.9249795179152898,263.99222618007417,-9.157773819925808,257.7594318780632,-15.39056812193678,251.52663757605265,-21.623362423947327,245.2938432740416,-27.856156725958385,1.0,1.0,25732.562594343566,25732.562594343566,275.9927775578722,2.842777557872239,275.9927775578722,275.9927775578722,86658.83106082061,86650.24777197043,8.58328885017545,0.0,8648.866644398773,8648.866644398773,0.9201424483049392,3421.8910256196805,275.9927775578722,2.842777557872239,1.0,0.002,0.13163912965412508,0.004781129050254649,0.00020305851872850708,0.0017969414807525296,0.10152925936425354,0.10152925936425354,0.0,-5.189633445201736e-13,1.0,1.0014552481292507,0.7235173866459945,0.09157312560338712,0.0,0.00013303247886933242,171.1706846215422,0.0,1599345.287909864,265.9753370333111,0.0012418456489626806,1.0,1286683.4180371095,2583.5232709494558,,,,,,,,,,,,,,,,,,,3.0,14263.685114094422,1580.8671336153975,0.3668857121677506,6.175450102142607,2.5602908011774437
2016.0,-29.602974246467515,5.189985818139804,35.02070517467288,30.36587432669478,5.040966678499192,-26.13858015396976,-39.65047557195646,1.5765725860124356,-7.17435616046015,-7.175556289982945,40.04844273181195,35947.56396804967,15301.572980442133,15301.572980442133,51249.1369484918,86670.97749672095,86650.08386798484,15301.572980442133,101951.65684842697,101951.65684842697,101951.65684842697,129732.31835275749,125294.80503096539,4437.513321792098,0.0,98527.38489733374,47804.647978952795,56358.59657597883,27780.661504330514,84139.25808030934,21023.79302383494,1580.888221944399,0.0,0.8751748245777025,2.6607230465922806,0.0014947306463915918,1.0,1.0,-6.464399086754838,325567.4533676135,1556622.9991442338,4.781261096718343,1556622.9991442338,4.781261096718343,0.756777984590385,0.0915778491604438,3.4048427875360416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4048427875360416,1.2843427699995398,1.2846553106642364,2.651039011600666,5617.233549620523,14263.64271444414,6456.014416213915,0.00047342634018064954,28937.425615657972,2950.796206212924,19297.459126548125,1967.7931940620015,0.6668685522635543,0.6668685522635543,30737.260018461013,30484.863174865135,1.0103599578138185,0.8,4360.237101753952,4324.433322199387,1.0103599578138185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1686.9512981338964,2034.6934298245008,9.070548152379217,5.189985818139804,-0.7551626092495827,5.945148427389387,2.560986649473689,3.5,0.7317104712781968,0.6,0.00024333410181140997,1.0002874545088931,0.00024326417442761857,198.59479348815785,0.0,1.3970178367742028e-05,39.59148549418091,0.05543211914128487,8.20323872425376e-05,0.00016130171456887237,0.0005492069794670224,0.09157784909891628,0.09157784909891628,0.09157784909891628,0.09170802484938394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487904.4246018406,595.5942490451855,0.0,0.09157784909891628,0.0915778491604438,0.0915778491604438,0.366900989563421,0.366900989563421,0.5,9.93949900157577,0.7626383332610658,0.7626383332610658,-6.87805368215777e-12,0.001200129522771931,0.7111572032280833,-6.87805368215777e-12,27780.661504330514,21023.79302383494,0.756777984590385,0.6090989880083737,0.42723889879963517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491038626640498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.34470087778,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87458669942305,260.87458669942305,-12.275413300576929,245.291185005994,276.4579883928521,106602.84236873298,106781.68248513469,-178.8401164017228,0.0,nan,276.4579883928521,3.30798839285211,270.22462771548066,-2.9253722845193124,263.9912670381091,-9.158732961890905,257.7579063607368,-15.39209363926318,251.52454568336566,-21.62545431663432,245.291185005994,-27.858814994005968,1.0,1.0,25732.562594343566,25732.562594343566,275.9931071292411,2.8431071292411048,275.9931071292411,275.9931071292411,86658.45808578041,86650.08386798484,8.374217795571894,0.0,8648.866644398773,8648.866644398773,0.9201438653706718,3421.8670014737218,275.9931071292411,2.8431071292411048,1.0,0.002,0.1315083550301145,0.004781727832734695,0.00020285693854229698,0.001797143061316312,0.10142846927114849,0.10142846927114849,0.0,-1.4139123899470363e-13,1.0,1.001430433422516,0.7111572032349613,0.0915778491604438,0.0,0.00013077456010227094,168.26530298320176,0.0,1599345.5916368945,265.9756438395398,0.0012001295296499848,1.0,1286682.2327799196,2583.6787855727025,,,,,,,,,,,,,,,,,,,3.0,14263.64271444414,1580.888221944399,0.366900989563421,6.175450102142607,2.560986649473689
2017.0,-29.605735731762124,5.191189271657772,35.02096281080982,30.366205202322476,5.0412524949261535,-26.141036909094392,-39.65285463547332,1.5765536722580957,-7.174055366667403,-7.17521504218754,40.04884400278967,35945.55583720258,15305.585577491542,15305.585577491542,51251.14141469412,86670.55755847874,86649.91923059915,15305.585577491542,101955.50480809069,101955.50480809069,101955.50480809069,129736.846239031,125297.40877121591,4439.437467815099,0.0,98527.92929880027,47803.601811942535,56360.36387428637,27781.341430940312,84141.70530522669,21024.3221361971,1580.9090517551867,0.0,0.87517516318121,2.660757585773495,0.0014947306463915918,1.0,1.0,-6.476247397182476,325571.86390909797,1556640.3184367663,4.7812495212159725,1556640.3184367663,4.7812495212159725,0.7567785086425718,0.09158250021283773,3.404820670635574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404820670635574,1.2843430027676355,1.2846554536735537,2.651021310739042,5617.196043618787,14263.60053930988,6456.012424705859,0.00047343139315117894,28937.773477628754,2950.8316782620727,19297.453173797276,1967.7925870503461,0.6668603301050708,0.6668603301050708,30737.100289885107,30484.863174865135,1.0103533947998946,0.8,4360.214443440802,4324.433322199387,1.0103533947998946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.223085248332,2034.6934298245008,9.071465244466356,5.191189271657772,-0.7539217163205203,5.945110987978293,2.5616743600513803,3.5,0.73190696001468,0.6,0.00024326417442761857,1.000286529017105,0.0002431944921488178,198.59706754502827,0.0,1.388721434322001e-05,39.35636544868551,0.05544600635562809,8.201037055148446e-05,0.0001612538038761341,0.0005490402846560763,0.0915825001417678,0.0915825001417678,0.0915825001417678,0.09171045916762569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487887.85827966314,595.5996560084535,0.0,0.0915825001417678,0.09158250021283773,0.09158250021283773,0.3669160344720831,0.3669160344720831,0.5,9.943337773622456,0.749776675139401,0.749776675139401,-3.296918293926865e-12,0.0011596755201139786,0.698967645005041,-3.296918293926865e-12,27781.341430940312,21024.3221361971,0.7567785086425718,0.6091050951342023,0.42720260668367654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44912040847983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35393.109580832286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8733451870885,260.8733451870885,-12.276654812911488,245.28853567391766,276.4581547002594,106611.59280815134,106790.31526814631,-178.7224599949518,0.0,nan,276.4581547002594,3.308154700259422,270.22423089499114,-2.9257691050088397,263.99030708972344,-9.159692910276533,257.75638328445353,-15.393616715546443,251.52245947918576,-21.62754052081422,245.28853567391766,-27.861464326082313,1.0,1.0,25732.562594343566,25732.562594343566,275.9934293413186,2.843429341318597,275.9934293413186,275.9934293413186,86658.04593101722,86649.91923059915,8.126700418069959,0.0,8648.866644398773,8648.866644398773,0.9201451764555709,3421.844773988752,275.9934293413186,2.843429341318597,1.0,0.002,0.131379807668264,0.004782316188492918,0.00020265879069321542,0.0017973412075386662,0.1013293953466077,0.1013293953466077,0.0,-1.7681186376128366e-12,1.0,1.001405959688381,0.698967645008338,0.09158250021283773,0.0,0.00012854730024672336,165.39937811755888,0.0,1599345.890036963,265.9759446333326,0.0011596755234108969,1.0,1286681.072259819,2583.8321861138998,,,,,,,,,,,,,,,,,,,3.0,14263.60053930988,1580.9090517551867,0.3669160344720831,6.175450102142607,2.5616743600513803
2018.0,-29.60848785565663,5.192359828982485,35.02121625946102,30.366538802068703,5.041530896532326,-26.14348598043637,-39.65522866984827,1.5765290213017957,-7.173761381492739,-7.174881793795572,40.049238448847255,35943.55932214398,15309.533121657201,15309.533121657201,51253.09244380118,86670.15937322032,86649.75040446737,15309.533121657201,101959.28352612458,101959.28352612458,101959.28352612458,129741.29483138338,125299.96556341913,4441.329267964241,0.0,98528.4879478174,47802.55966416238,56362.142537394466,27782.011305258802,84144.15384265326,21024.8431841518,1580.9296516333598,0.0,0.8751754838349994,2.6607913125228024,0.0014947306463915918,1.0,1.0,-6.487946477684602,325576.17110652867,1556657.3432994122,4.781238559347985,1556657.3432994122,4.781238559347985,0.7567790162180248,0.09158708004032409,3.404798049641415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404798049641415,1.284343261851192,1.2846556233195148,2.651003163074877,5617.157590896081,14263.558451746261,6456.010862135971,0.0004734366630633924,28938.129813071933,2950.8680143649394,19297.448503171312,1967.7921107790442,0.6668519571867518,0.6668519571867518,30736.93692052258,30484.863174865135,1.0103466822001856,0.8,4360.1912686635005,4324.433322199387,1.0103466822001856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.491671871055,2034.6934298245008,9.07236069774633,5.192359828982485,-0.7527070990512961,5.945066928033781,2.562354044892867,3.5,0.7321011556836764,0.6,0.0002431944921488178,1.0002855639871346,0.00024312506438605938,198.59933393834885,0.0,1.3838696229686066e-05,39.21886511493031,0.055459845051857776,8.19884058468644e-05,0.0001612060863019534,0.0005488741682312166,0.09158707975372793,0.09158707975372793,0.09158707975372793,0.0917128502961131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.5755782096,595.6049703379575,0.0,0.09158707975372793,0.09158708004032409,0.09158708004032409,0.3669308499200186,0.3669308499200186,0.5,9.94711089405319,0.7370839013844375,0.7370839013844375,6.616573955398053e-11,0.0011204123028392132,0.6869353161109757,6.616573955398053e-11,27782.011305258802,21024.8431841518,0.7567790162180248,0.6091105573376225,0.4271664480619441,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491369010175246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.97208049853,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87210452042495,260.87210452042495,-12.277895479575022,245.28589520265143,276.4583138381988,106620.27770341797,106798.87842447394,-178.60072105593184,0.0,nan,276.4583138381988,3.308313838198842,270.22383011108883,-2.926169888911147,263.98934638397947,-9.160653616020511,257.7548626568704,-15.39513734312959,251.5203789297612,-21.629621070238784,245.28589520265143,-27.864104797348546,1.0,1.0,25732.562594343566,25732.562594343566,275.99374306968105,2.843743069681068,275.99374306968105,275.99374306968105,86657.65904695123,86649.75040446737,7.9086424838606035,0.0,8648.866644398773,8648.866644398773,0.9201465174183834,3421.822039889622,275.99374306968105,2.843743069681068,1.0,0.002,0.13125345934699914,0.004782894117447815,0.0002024640313637869,0.001797535968507605,0.10123201568189345,0.10123201568189345,0.0,-1.2860806170023054e-13,1.0,1.0013818000819912,0.68693531604481,0.09158708004032409,0.0,0.00012634826562670794,162.56977870197886,0.0,1599346.1820685943,265.97623861850724,0.0011204122366734737,1.0,1286679.9389418312,2583.9836235937973,,,,,,,,,,,,,,,,,,,3.0,14263.558451746261,1580.9296516333598,0.3669308499200186,6.175450102142607,2.562354044892867
2019.0,-29.61123059404326,5.193498038746149,35.021465591104366,30.36687330985444,5.0418021786885285,-26.1459273167686,-39.657590131368465,1.5764989014052873,-7.173472596397005,-7.174555002329946,40.04962655257399,35941.54933840347,15313.414828931907,15313.414828931907,51254.964167335376,86669.7793584808,86649.58578404294,15313.414828931907,101963.00061297485,101963.00061297485,101963.00061297485,129745.67243879297,125302.48326721827,4443.18917157471,0.0,98529.05781810242,47801.497094410566,56363.95635965761,27782.671825818117,84146.62818547573,21025.356781721184,1580.950016785725,0.0,0.8751757932308644,2.6608243797041653,0.0014947306463915918,1.0,1.0,-6.499465959106715,325580.3948907099,1556674.0945554015,4.781227982348084,1556674.0945554015,4.781227982348084,0.7567795103918897,0.09159158898918048,3.404775057635783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404775057635783,1.2843435459766843,1.2846558183403671,2.650984674857075,5617.118416581084,14263.516459673183,6456.009638407108,0.00047344210053344623,28938.492602362778,2950.9050085771164,19297.444845363847,1967.7917377864865,0.6668434707545287,0.6668434707545287,30736.77087148385,30484.863174865135,1.0103398595057795,0.8,4360.167713760463,4324.433322199387,1.0103398595057795,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1687.7571016170016,2034.6934298245008,9.07323382864778,5.193498038746149,-0.7515176592315989,5.945015697977748,2.563025811805252,3.5,0.7322930890872149,0.6,0.00024312506438605938,1.0002845963908464,0.00024305589155654842,198.60159264780575,0.0,1.37883074406541e-05,39.07606328681372,0.05547363335929843,8.196656286189904e-05,0.00016115850152416034,0.0005487084463154195,0.09159158872349772,0.09159158872349772,0.09159158872349772,0.09171520392528776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.5740694079,595.6101928504055,0.0,0.09159158872349772,0.09159158898918048,0.09159158898918048,0.3669454386959706,0.3669454386959706,0.5,9.950819349316276,0.724562875724132,0.724562875724132,-2.2737367544323206e-13,0.0010824059329479496,0.6750890432232381,-2.2737367544323206e-13,27782.671825818117,21025.356781721184,0.7567795103918897,0.609114889955654,0.4271300004936766,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491533380017494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.82927867041,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.87086475167865,260.87086475167865,-12.279135248321325,245.28326353755006,276.45846596580714,106628.90377744767,106807.37523831536,-178.4714608677099,0.0,nan,276.45846596580714,3.3084659658071587,270.2234254801561,-2.926574519843882,263.98838499450306,-9.161615005496913,257.7533445088537,-15.396655491146305,251.51830402320212,-21.631695976797857,245.28326353755006,-27.86673646244992,1.0,1.0,25732.562594343566,25732.562594343566,275.99405082738986,2.8440508273898786,275.99405082738986,275.99405082738986,86657.28644650702,86649.58578404294,7.70066246407805,0.0,8648.866644398773,8648.866644398773,0.9201478803697802,3421.798932923962,275.99405082738986,2.8440508273898786,1.0,0.002,0.1311292765285073,0.004783462011839585,0.00020227260947589537,0.0017977273880793055,0.10113630473794769,0.10113630473794769,0.0,-2.4447991374410005e-12,1.0,1.0013580125754187,0.6750890432234655,0.09159158898918048,0.0,0.00012418276365996897,159.7833327517882,0.0,1599346.46972631,265.976527403603,0.0010824059331753233,1.0,1286678.827581088,2584.1327642044976,,,,,,,,,,,,,,,,,,,3.0,14263.516459673183,1580.950016785725,0.3669454386959706,6.175450102142607,2.563025811805252
2020.0,-29.613964284863805,5.194604412203124,35.021710845739285,30.36720991311597,5.042066169261932,-26.148361239453752,-39.65994663359595,1.5764631238408215,-7.173191978574266,-7.174237408886157,40.050007576284294,35939.550398210355,15317.235185316633,15317.235185316633,51256.78558352699,86669.41981786209,86649.40776579115,15317.235185316633,101966.64295110779,101966.64295110779,101966.64295110779,129749.96477704357,125304.94725591241,4445.01752113116,0.0,98529.64095645185,47800.438446353306,56365.780566776164,27783.321825935778,84149.10239271194,21025.861900902215,1580.970157445015,0.0,0.8751760790112774,2.6608565169790785,0.0014947306463915918,1.0,1.0,-6.510871353651623,325584.499831616,1556690.5403578554,4.781218212669633,1556690.5403578554,4.781218212669633,0.7567799859437447,0.09159602832000091,3.404751604653431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404751604653431,1.2843438560255762,1.28465603961832,2.6509657742199138,5617.078368398954,14263.47456388565,6456.008816988305,0.0004734477394373909,28938.863211573746,2950.942800199227,19297.442390088076,1967.7914874180353,0.6668348458957537,0.6668348458957537,30736.601493024682,30484.863174865135,1.0103329000202061,0.8,4360.1436865621545,4324.433322199387,1.0103329000202061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.0194192046001,2034.6934298245008,9.074087069764968,5.194604412203124,-0.7503543752355082,5.944958787438632,2.563689771465595,3.5,0.7324827918473129,0.6,0.00024305589155654842,1.0002836638023516,0.00024298696495014878,198.60384395125035,0.0,1.373783410883155e-05,38.93302186442862,0.05548737119340726,8.194477111166858e-05,0.00016111112044487984,0.0005485433458622169,0.09159602817986605,0.09159602817986605,0.09159602817986605,0.09171751003387235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.8469491054,595.615325725601,0.0,0.09159602817986605,0.09159602832000091,0.09159602832000091,0.3669598041298736,0.3669598041298736,0.5,9.95446380965299,0.7122049128915364,0.7122049128915364,-6.565414878423326e-11,0.0010454303118763164,0.6633660552345191,-6.565414878423326e-11,27783.321825935778,21025.861900902215,0.7567799859437447,0.6091186254645811,0.42709368699484834,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449169719284906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.68623724803,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8696258772273,260.8696258772273,-12.280374122772685,245.28064057396597,276.4586111804887,106637.46469737885,106815.80741960277,-178.3427222239319,0.0,nan,276.4586111804887,3.308611180488697,270.2230170591842,-2.926982940815776,263.9874229378793,-9.162577062120704,257.751828816575,-15.39817118342495,251.51623469527073,-21.633765304729252,245.28064057396597,-27.86935942603401,1.0,1.0,25732.562594343566,25732.562594343566,275.9943478379921,2.8443478379921316,275.9943478379921,275.9943478379921,86656.94511925959,86649.40776579115,7.537353468433139,0.0,8648.866644398773,8648.866644398773,0.9201492706425795,3421.775362676698,275.9943478379921,2.8443478379921316,1.0,0.002,0.13100723717736132,0.004784019497509031,0.00020208448991875696,0.0017979155105379147,0.10104224495937847,0.10104224495937847,0.0,4.566715929021914e-13,1.0,1.0013344711329508,0.6633660553001732,0.09159602832000091,0.0,0.00012203930344984602,157.02525606922717,0.0,1599346.7491845968,265.9768080214257,0.0010454303775304652,1.0,1286677.747499265,2584.2803351103025,,,,,,,,,,,,,,,,,,,3.0,14263.47456388565,1580.970157445015,0.3669598041298736,6.175450102142607,2.563689771465595
2021.0,-29.61668874714265,5.1956794732731,35.021952082938164,30.36752437418329,5.042321418800137,-26.15078773054822,-39.662298176530726,1.5764204022088364,-7.1729173390303345,-7.173926926628844,40.050382165079924,35937.57981224505,15320.992671476804,15320.992671476804,51258.57248372186,86669.04283544699,86649.22833140026,15320.992671476804,101970.22100287706,101970.22100287706,101970.22100287706,129754.18321243797,125307.3684805429,4446.814731895073,0.0,98530.20438231576,47799.40583977896,56367.55393615199,27783.962209560905,84151.5161457129,21026.35934313182,1580.990065105565,0.0,0.8751763502623517,2.6608879310535545,0.0014947306463915918,1.0,1.0,-6.5221211004403585,325588.5129008646,1556706.7085433872,4.781208939694301,1556706.7085433872,4.781208939694301,0.7567804470989495,0.0916003987373316,3.404729267699359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404729267699359,1.284344198029787,1.2846562931755654,2.650947676582563,5617.040021677064,14263.43275792641,6456.007327097268,0.00047345300735424816,28939.218550229845,2950.979034658099,19297.437936704064,1967.7910332992474,0.6668265040816314,0.6668265040816314,30736.44017435336,30484.863174865135,1.010326271707129,0.8,4360.12080268586,4324.433322199387,1.010326271707129,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.278665229157,2034.6934298245008,9.074919316946541,5.1956794732731,-0.7492159049383078,5.944895378211408,2.5643460241896925,3.5,0.7326702926256264,0.6,0.00024298696495014878,1.000282712369613,0.0002429182889450588,198.6060876991956,0.0,1.368908898148368e-05,38.794878173524744,0.05550106028238875,8.192303056115107e-05,0.0001610639343889977,0.0005483790913850297,0.09160039869802021,0.09160039869802021,0.09160039869802021,0.09171977620380703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.39315969875,595.6203693423257,0.0,0.09160039869802021,0.0916003987373316,0.0916003987373316,0.36697394829321717,0.36697394829321717,0.5,9.958045140327544,0.7000091801830308,0.7000091801830308,3.2741809263825417e-11,0.0010095875985030034,0.6518058261884789,3.2741809263825417e-11,27783.962209560905,21026.35934313182,0.7567804470989495,0.6091223881809197,0.4270580193708832,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491860468818432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.548093557125,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8683877787911,260.8683877787911,-12.281612221208889,245.27802624436404,276.4587493132184,106645.9966243394,106824.22763502916,-178.2310106897837,0.0,nan,276.4587493132184,3.3087493132184136,270.222604699447,-2.9273953005529734,263.98646008567664,-9.163539914323337,257.75031547190554,-15.39968452809444,251.51417085813483,-21.635829141865145,245.27802624436404,-27.871973755635935,1.0,1.0,25732.562594343566,25732.562594343566,275.9946375736709,2.844637573670923,275.9946375736709,275.9946375736709,86656.57915292455,86649.22833140026,7.35082152429095,0.0,8648.866644398773,8648.866644398773,0.9201505947534762,3421.7529140378556,275.9946375736709,2.844637573670923,1.0,0.002,0.13088731198948045,0.0047845670450936675,0.00020189962836954884,0.0017981003724944873,0.10094981418477442,0.10094981418477442,0.0,8.64036273084956e-13,1.0,1.001311255111334,0.6518058261557371,0.0916003987373316,0.0,0.00011992514434852365,154.30488796988791,0.0,1599347.0231743238,265.97708266096964,0.0010095875657611941,1.0,1286676.6915989749,2584.425879989232,,,,,,,,,,,,,,,,,,,3.0,14263.43275792641,1580.990065105565,0.36697394829321717,6.175450102142607,2.5643460241896925
