time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2022.0,-29.61940406692909,5.196723743981344,35.02218935618934,30.367804399598413,5.042570123020432,-26.15320664793108,-39.66464095339177,1.5763727040132756,-7.172648038969328,-7.173622865980431,40.050750263447526,35935.63388782314,15324.687515513444,15324.687515513444,51260.32140333658,86668.622848296,86649.04646087672,15324.687515513444,101973.73397639017,101973.73397639017,101973.73397639017,129758.32606155843,125309.74486708948,4448.581194468942,0.0,98530.72660717292,47798.39972159555,56369.25209508597,27784.592085168257,84153.84418025422,21026.84852025818,1581.0096798468267,0.0,0.8751766110263194,2.6609186912693517,0.0014947306463915918,1.0,1.0,-6.533222780747508,325592.4430046562,1556722.5967098793,4.781200025234054,1556722.5967098793,4.781200025234054,0.7567808969735625,0.09160470085761326,3.404708991714019,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404708991714019,1.2843445627822465,1.284656569808414,2.65093113668693,5617.004975622951,14263.391045722594,6456.004507166891,0.00047345754945296944,28939.544274405078,2951.0122492803434,19297.429507743458,1967.7901737844686,0.6668187074670222,0.6668187074670222,30736.293739924655,30484.863174865135,1.0103202549700956,0.8,4360.100030215294,4324.433322199387,1.0103202549700956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.534882103645,2034.6934298245008,9.075730491526077,5.196723743981344,-0.7481015758877483,5.944825319869092,2.5649946749661403,3.5,0.7328556214188973,0.6,0.0002429182889450588,1.0002817698046989,0.00024284986118710097,198.6083239620607,0.0,1.3639472689729512e-05,38.654265602693435,0.05551469975507848,8.190137635705041e-05,0.0001610169125880084,0.0005482157301064225,0.09160470067540137,0.09160470067540137,0.09160470067540137,0.09172200177110003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.20840686804,595.6253250974368,0.0,0.09160470067540137,0.09160470085761326,0.09160470085761326,0.3669878740458233,0.3669878740458233,0.5,9.961564175292793,0.6879738725544371,0.6879738725544371,-3.2230218494078144e-11,0.0009748270110776502,0.6404000852328977,-3.2230218494078144e-11,27784.592085168257,21026.84852025818,0.7567808969735625,0.6091263198094551,0.4270230818077713,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449202319708141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.407480986294,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8671505513831,260.8671505513831,-12.2828494486169,245.27542049858346,276.458880604183,106654.55157319896,106832.65719470158,-178.1056215026107,0.0,nan,276.458880604183,3.3088806041830026,270.22218858306263,-2.9278114169373453,263.98549656194325,-9.164503438056727,257.7488045408229,-15.401195459177075,251.51211251970327,-21.637887480296712,245.27542049858346,-27.87457950141652,1.0,1.0,25732.562594343566,25732.562594343566,275.9949206060701,2.8449206060701044,275.9949206060701,275.9949206060701,86656.1668178999,86649.04646087672,7.12035702317371,0.0,8648.866644398773,8648.866644398773,0.9201517966883683,3421.7325366725895,275.9949206060701,2.8449206060701044,1.0,0.002,0.13076947315733384,0.004785104892371955,0.00020171798223290143,0.001798282017147114,0.1008589911164507,0.1008589911164507,0.0,-6.199845324628139e-13,1.0,1.0012883479638506,0.6404000852651279,0.09160470085761326,0.0,0.00011783878972180186,151.62030224858268,0.0,1599347.2923793255,265.97735196103065,0.0009748270433078687,1.0,1286675.6575363125,2584.5695068749224,,,,,,,,,,,,,,,,,,,3.0,14263.391045722594,1581.0096798468267,0.3669878740458233,6.175450102142607,2.5649946749661403
2023.0,-29.62207735893463,5.197737398466378,35.02242269762004,30.36811453001576,5.042830662061225,-26.15558655618642,-39.666943916212745,1.5763408023768963,-7.172379818606544,-7.173292454836896,40.051117472881636,35933.69006414572,15328.279764121406,15328.279764121406,51261.96982826712,86668.23557877076,86648.74141892669,15328.279764121406,101977.02118304808,101977.02118304808,101977.02118304808,129762.24942137468,125311.83800590754,4450.41141546714,0.0,98531.26390765145,47797.37327590323,56370.98959083135,27785.228238326603,84156.21782915795,21027.343388101028,1581.0290880429764,0.0,0.8751770215378137,2.6609524327879095,0.0014947306463915918,1.0,1.0,-6.553808782006911,325596.71374212904,1556738.4466292097,4.7811859915212125,1556738.4466292097,4.7811859915212125,0.7567813806580925,0.09161084374648301,3.404687545556026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404687545556026,1.2843448531735495,1.2846567723808477,2.6509138391789557,5616.968324279198,14263.349425857967,6456.00239127743,0.0004734624551160573,28939.88437683791,2951.0469300768264,19297.423183208262,1967.7895288613608,0.6668106524521221,0.6668106524521221,30736.13885424638,30484.863174865135,1.0103138909936547,0.8,4360.078058891873,4324.433322199387,1.0103138909936547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1688.7881123319703,2034.6934298245008,9.076496721045295,5.197737398466378,-0.7469954793989872,5.944732877865365,2.565635829085249,3.5,0.7330388083100711,0.6,0.00024284986118710097,1.0002774140736759,0.00024278250990201182,198.61052565518267,0.0,1.3590322320487985e-05,38.51497345626295,0.05552829007739897,8.188009530959803e-05,0.00016096976587750292,0.0005480517570942035,0.09160892784169428,0.09160892784169428,0.09160892784169428,0.09172433384467057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.30102083413,595.6301905598554,0.0,0.09160892784169428,0.09161084374648301,0.09161084374648301,0.3670015841302109,0.3670015841302109,0.5,9.96502480395398,0.6741522194491836,0.6741522194491836,-3.8255620893323794e-11,0.0009126362303391033,0.619483672829972,-3.8255620893323794e-11,27785.228238326603,21027.343388101028,0.7567813806580925,0.6091287269151273,0.4269879397039113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449218538274251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.268188839866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8659189442662,260.8659189442662,-12.284081055733793,245.27282917498144,276.4590087235005,106663.31761346252,106840.61610447358,-177.2984910110647,0.0,nan,276.4590087235005,3.30900872350054,270.2217728082021,-2.9282271917978733,263.984536895349,-9.165463104650996,257.74730098520587,-15.40269901479411,251.51006507835808,-21.639934921641895,245.27282917498144,-27.87717082501854,1.0,1.0,25732.562594343566,25732.562594343566,275.9952157476271,2.845215747627151,275.9952157476271,275.9952157476271,86655.78789060362,86648.74141892669,7.046471676934743,0.0,8648.866644398773,8648.866644398773,0.9201530679855128,3421.7109832838064,275.9952157476271,2.845215747627151,1.0,0.002,0.1306555680607766,0.004785624326069393,0.00020154241472058134,0.001798454962140735,0.10077120736029067,0.10077120736029067,0.0,-2.6231386836966797e-09,1.0,1.0012463339581388,0.6194836728682276,0.09161084374648301,0.0,0.00011400923227714158,146.69277579564516,0.0,1599347.521609546,265.97762018139343,0.0009126362685947242,1.0,1286674.5338575225,2584.829960782008,,,,,,,,,,,,,,,,,,,3.0,14263.349425857967,1581.0290880429764,0.3670015841302109,6.175450102142607,2.565635829085249
2024.0,-29.624776878010678,5.1987216748215985,35.02265242358529,30.368404753413074,5.04306397493625,-26.157992792714754,-39.66927300263194,1.576279889648993,-7.17211976869919,-7.173029228727596,40.05147372159199,35931.738888834785,15331.886837184858,15331.886837184858,51263.62572601964,86667.86640205313,86648.77519481997,15331.886837184858,101980.66203200482,101980.66203200482,101980.66203200482,129766.50576230993,125314.47958221787,4452.026180092059,0.0,98531.82442935764,47796.35479194306,56372.74404157176,27785.843730305103,84158.58777187686,21027.819254336137,1581.0490275295106,0.0,0.8751771015326273,2.6609787150093993,0.0014947306463915918,1.0,1.0,-6.554633870483485,325600.11611001496,1556753.8235657813,4.781183256825927,1556753.8235657813,4.781183256825927,0.7567817431939915,0.0916131135452247,3.404665815089329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404665815089329,1.2843452769696817,1.2846571097730959,2.650896044965718,5616.930620476594,14263.308557439224,6456.001024351787,0.00047346765278107213,28940.233720639757,2951.0825532306912,19297.41909737604,1967.7891122224248,0.6668024620552183,0.6668024620552183,30735.98191507141,30484.863174865135,1.010307442650872,0.8,4360.055796269472,4324.433322199387,1.010307442650872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.0383572906298,2034.6934298245008,9.07728754116549,5.1987216748215985,-0.745941917982007,5.944663592803606,2.5662694877615366,3.5,0.7332198536461533,0.6,0.00024278250990201182,1.0002801422576624,0.00024271451530972552,198.6127489921065,0.0,1.3376674135108146e-05,37.909494498896485,0.05554166675153408,8.185857805999363e-05,0.0001609239318420182,0.0005478922095722845,0.09161311350675984,0.09161311350675984,0.09161311350675984,0.09172640500237568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.63904202654,595.6349756311413,0.0,0.09161311350675984,0.0916131135452247,0.0916131135452247,0.3670150935477504,0.3670150935477504,0.5,9.968423552400463,0.6629026276584682,0.6629026276584682,1.2107648217352107e-11,0.0009094600284242915,0.6183953582441291,1.2107648217352107e-11,27785.843730305103,21027.819254336137,0.7567817431939915,0.6091312495045256,0.4269527310300475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44923450614709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.6627098825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86468705412045,260.86468705412045,-12.285312945879525,245.2702448094639,276.4591293069172,106671.64858156825,106848.9858751209,-177.33729355264526,0.0,nan,276.4591293069172,3.309129306917214,270.22135240284996,-2.928647597150018,263.9835755007814,-9.166424499218579,257.745798600932,-15.404201399067972,251.50802170377793,-21.64197829622205,245.2702448094639,-27.879755190536088,1.0,1.0,25732.562594343566,25732.562594343566,275.9954828789756,2.845482878975645,275.9954828789756,275.9954828789756,86655.42882462846,86648.77519481997,6.653629808482947,0.0,8648.866644398773,8648.866644398773,0.9201543561317552,3421.689144164776,275.9954828789756,2.845482878975645,1.0,0.002,0.13054175543488167,0.004786145378520821,0.00020136696190290243,0.0017986330381581839,0.10068348095145122,0.10068348095145122,0.0,6.108611880217829e-14,1.0,1.0012441502081237,0.6183953582320214,0.0916131135452247,0.0,0.00011381258284081472,146.43965008945807,0.0,1599347.8244377237,265.9778802313008,0.0009094600163166433,1.0,1286673.638663289,2584.846859481166,,,,,,,,,,,,,,,,,,,3.0,14263.308557439224,1581.0490275295106,0.3670150935477504,6.175450102142607,2.5662694877615366
2025.0,-29.627465072660836,5.199676653106577,35.02287832551034,30.368706362228863,5.043293941111339,-26.160389171282176,-39.6715933229774,1.5762180397350538,-7.171868685893116,-7.1727463477990385,40.05182283424676,35929.790146743144,15335.402605721043,15335.402605721043,51265.19275246419,86667.52699251682,86648.57775634035,15335.402605721043,101983.9803620614,101983.9803620614,101983.9803620614,129770.42503379544,125316.72138036198,4453.7036534334675,0.0,98532.40362875763,47795.321726141294,56374.53544735148,27786.444671734043,84160.98011908552,21028.28537988701,1581.0679298167197,0.0,0.8751773183246256,2.661007326373108,0.0014947306463915918,1.0,1.0,-6.565336838750113,325603.7725595027,1556768.8925965338,4.781175845596325,1556768.8925965338,4.781175845596325,0.7567821514523656,0.09161721826007241,3.4046432764117807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4046432764117807,1.2843457064753205,1.2846574520499077,2.6508776097015767,5616.891558364049,14263.267074495103,6455.9999648917155,0.0004734731042344694,28940.595424905376,2951.119436801087,19297.415930578987,1967.788789298995,0.6667940188256193,0.6667940188256193,30735.81913872113,30484.863174865135,1.0103007544779612,0.8,4360.032705613982,4324.433322199387,1.0103007544779612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.2857451945554,2034.6934298245008,9.078039431366223,5.199676653106577,-0.7448989074698424,5.9445755605764194,2.5668959734594723,3.5,0.7333988495598492,0.6,0.00024271451530972552,1.0002789730495798,0.00024264682338543485,198.61496304560157,0.0,1.3504592890578427e-05,38.27201625189927,0.05555517134442466,8.18371469932456e-05,0.00016087736831647993,0.0005477300503655251,0.09161721821511157,0.09161721821511157,0.09161721821511157,0.09172851063493694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.2317646585,595.6396774793624,0.0,0.09161721821511157,0.09161721826007241,0.09161721826007241,0.367028387813464,0.367028387813464,0.5,9.971762327955942,0.6516985683700796,0.6516985683700796,1.7621459846850485e-12,0.0008776619059176483,0.6074095090489209,1.7621459846850485e-12,27786.444671734043,21028.28537988701,0.7567821514523656,0.6091325538263138,0.4269174396009108,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449250631017553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35392.025231635496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8634556686853,260.8634556686853,-12.286544331314701,245.26766809465764,276.459243249373,106679.96463858004,106857.22927629766,-177.26463771763824,0.0,nan,276.459243249373,3.3092432493730257,270.2209282146856,-2.9290717853143633,263.982613181633,-9.167386818366992,257.74429815039696,-15.40570184960302,251.50598312136557,-21.644016878634403,245.26766809465764,-27.88233190534234,1.0,1.0,25732.562594343566,25732.562594343566,275.9957429316554,2.8457429316554226,275.9957429316554,275.9957429316554,86655.11183073533,86648.57775634035,6.534074394978234,0.0,8648.866644398773,8648.866644398773,0.9201556921828212,3421.6664927938396,275.9957429316554,2.8457429316554226,1.0,0.002,0.1304299536325791,0.004786654710239468,0.00020119461878938106,0.00179880538137425,0.10059730939469053,0.10059730939469053,0.0,1.636308276375953e-13,1.0,1.0012220824904101,0.6074095090471587,0.09161721826007241,0.0,0.00011180176877369962,143.85228107941862,0.0,1599348.076289472,265.97813131410686,0.0008776619041555023,1.0,1286672.6766245812,2584.985224531872,,,,,,,,,,,,,,,,,,,3.0,14263.267074495103,1581.0679298167197,0.367028387813464,6.175450102142607,2.5668959734594723
2026.0,-29.630144374555183,5.200602810403894,35.023100479145235,30.368938121851556,5.043512101273133,-26.162778726971798,-39.67390498202292,1.5761464536793373,-7.171623981023515,-7.172470914719655,40.052166484990344,35927.888028580346,15338.861124855537,15338.861124855537,51266.749153435885,86667.09588359967,86648.38520085537,15338.861124855537,101987.2463257109,101987.2463257109,101987.2463257109,129774.28541171656,125318.9333833226,4455.352028393963,0.0,98532.89867697432,47794.34342766473,56376.172499232875,27787.039086005647,84163.21158523852,21028.74605033986,1581.0867493395258,0.0,0.8751775149447188,2.661035181666116,0.0014947306463915918,1.0,1.0,-6.575865523567074,325607.33277027245,1556783.7259773174,4.781169123963445,1556783.7259773174,4.781169123963445,0.7567825411427352,0.09162125948625861,3.404624937888328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404624937888328,1.284346180872916,1.2846578396182615,2.6508623520602117,5616.859229252864,14263.225728433012,6455.996170015784,0.00047347707101758524,28940.89671389413,2951.1501597277493,19297.404587440877,1967.787632620811,0.6667866852299865,0.6667866852299865,30735.686696101344,30484.863174865135,1.0102953126672998,0.8,4360.013917952874,4324.433322199387,1.0102953126672998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.5302670851854,2034.6934298245008,9.078772617266262,5.200602810403894,-0.7438792390682689,5.944482049472163,2.56751526136681,3.5,0.7335757889619458,0.6,0.00024264682338543485,1.0002780561604483,0.0002425793726964589,198.617169817956,0.0,1.3444629041478024e-05,38.10207870354872,0.05556861597346614,8.181580108204858e-05,0.00016083102230338625,0.0005475693093201827,0.09162125936299777,0.09162125936299777,0.09162125936299777,0.09173058331294857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487751.0828426249,595.6442950012448,0.0,0.09162125936299777,0.09162125948625861,0.09162125948625861,0.36704147398547593,0.36704147398547593,0.5,9.97504205088795,0.6405772777491734,0.6405772777491734,-6.059508450562134e-11,0.0008469336961525187,0.5966053911525933,-6.059508450562134e-11,27787.039086005647,21028.74605033986,0.7567825411427352,0.6091348962071644,0.42688352014934017,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492666885844416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.85529408715,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86222443135415,260.86222443135415,-12.287775568645827,245.26509906821775,276.4593497999396,106688.32289398386,106865.56621142522,-177.24331744134685,0.0,nan,276.4593497999396,3.309349799939639,270.22049965053134,-2.92950034946864,263.9816495024608,-9.168350497539166,257.7427993558781,-15.407200644121872,251.50394921109722,-21.646050788902755,245.26509906821775,-27.884900931782227,1.0,1.0,25732.562594343566,25732.562594343566,275.995996101068,2.8459961010680104,275.995996101068,275.995996101068,86654.68004386057,86648.38520085537,6.294843005205621,0.0,8648.866644398773,8648.866644398773,0.9201567792530871,3421.6480625777695,275.995996101068,2.8459961010680104,1.0,0.002,0.13032012976952204,0.00478715460781798,0.00020102532348015444,0.0017989746774675912,0.10051266174007722,0.10051266174007722,0.0,9.477457880990858e-13,1.0,1.0012003785808008,0.5966053912131883,0.09162125948625861,0.0,0.00010982383306111927,141.3072223687401,0.0,1599348.3221123717,265.97837601897646,0.0008469337567476032,1.0,1286671.7399136822,2585.1213151175534,,,,,,,,,,,,,,,,,,,3.0,14263.225728433012,1581.0867493395258,0.36704147398547593,6.175450102142607,2.56751526136681
2027.0,-29.632814921541385,5.201500638066845,35.02331891730411,30.369200754817598,5.043729424486977,-26.165160486939072,-39.67621164685113,1.576074989876831,-7.171383642841761,-7.172200736177523,40.052503585375476,35925.97849388886,15342.260680508833,15342.260680508833,51268.23917439769,86666.71994832257,86648.18469362198,15342.260680508833,101990.44537413081,101990.44537413081,101990.44537413081,129778.06630565532,125321.0948260323,4456.971479623006,0.0,98533.43832423288,47793.34717300419,56377.879056920756,27787.620931524507,84165.49998844526,21029.19707975438,1581.105145101836,0.0,0.8751777077920269,2.6610625018992446,0.0014947306463915918,1.0,1.0,-6.586273851042506,325610.8250929588,1556798.2767228736,4.781162531308418,1556798.2767228736,4.781162531308418,0.7567829261661322,0.09162523517527493,3.404604508847048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404604508847048,1.2843466542012854,1.2846582264269117,2.650845468947258,5616.8234559624325,14263.184470915972,6455.993840171294,0.0004734818094305898,28941.228876419693,2951.184030879015,19297.397623379784,1967.7869224842107,0.6667787917983895,0.6667787917983895,30735.539155388225,30484.863174865135,1.0102892505121361,0.8,4359.9929885502215,4324.433322199387,1.0102892505121361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1689.7719613333916,2034.6934298245008,9.079485890156635,5.201500638066845,-0.7428815403765459,5.944382178443391,2.568127446573345,3.5,0.7337506990209557,0.6,0.0002425793726964589,1.000277153519872,0.00024251215959781463,198.61936942228377,0.0,1.3396864946671898e-05,37.966715258868156,0.05558201283841281,8.179450641770764e-05,0.00016078486627875129,0.0005474088806870063,0.0916252351303326,0.0916252351303326,0.0916252351303326,0.09173261258885891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487737.1838331375,595.6488308914087,0.0,0.0916252351303326,0.09162523517527493,0.09162523517527493,0.3670543551824505,0.3670543551824505,0.5,9.97826337982165,0.6295465168713008,0.6295465168713008,2.3305801732931286e-12,0.0008170933357405374,0.5859268851349952,2.3305801732931286e-12,27787.620931524507,21029.19707975438,0.7567829261661322,0.6091360377047139,0.4268492256188224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492826933691942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.719930642466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.86099403501134,260.86099403501134,-12.289005964988633,245.26253783686124,276.45945023761976,106696.63581894255,106873.75807124376,-177.12225230120413,0.0,nan,276.45945023761976,3.309450237619785,270.2200677549621,-2.9299322450378895,263.98068527339734,-9.169314726602636,257.74130279305007,-15.40869720694991,251.50192031417785,-21.648079685822125,245.26253783686124,-27.887462163138736,1.0,1.0,25732.562594343566,25732.562594343566,275.99624309654564,2.8462430965456633,275.99624309654564,275.99624309654564,86654.3233592741,86648.18469362198,6.138665652120835,0.0,8648.866644398773,8648.866644398773,0.9201579902413477,3421.6275313912834,275.99624309654564,2.8462430965456633,1.0,0.002,0.13021226125106236,0.004787645551754993,0.00020085904203708316,0.001799140959404972,0.10042952101854158,0.10042952101854158,0.0,1.442055242578677e-12,1.0,1.0011789258028176,0.5859268851326647,0.09162523517527493,0.0,0.00010786849142810106,138.79124043347724,0.0,1599348.5640261567,265.9786163571582,0.0008170933334099573,1.0,1286670.8210709288,2585.255846286771,,,,,,,,,,,,,,,,,,,3.0,14263.184470915972,1581.105145101836,0.3670543551824505,6.175450102142607,2.568127446573345
2028.0,-29.63547617197507,5.202370625286633,35.02353375215263,30.369448230508738,5.043936747038527,-26.167534880066434,-39.67850954560561,1.5759954551205,-7.171146744390569,-7.171935197422259,40.05283649191723,35924.07860463576,15345.601534115003,15345.601534115003,51269.680138750766,86666.3412183834,86648.0090390015,15345.601534115003,101993.6105731165,101993.6105731165,101993.6105731165,129781.81027019143,125323.24744926672,4458.562820924705,0.0,98533.970567854,47792.355824754966,56379.57193677671,27788.19969707493,84167.77163385163,21029.645321244203,1581.1235556802756,0.0,0.8751778911406964,2.6610893442915837,0.0014947306463915918,1.0,1.0,-6.596439722787693,325614.25746942416,1556812.6465439415,4.781156263374399,1556812.6465439415,4.781156263374399,0.756783294725561,0.09162914951531276,3.4045846540083495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4045846540083495,1.2843471647712874,1.2846586507913271,2.6508289560592657,5616.78846713427,14263.143299478863,6455.991220694237,0.00047348638022638793,28941.55398716438,2951.2171829487525,19297.389793587565,1967.7861240676036,0.6667710310975694,0.6667710310975694,30735.39576145767,30484.863174865135,1.0102833587470117,0.8,4359.972647389825,4324.433322199387,1.0102833587470117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.0108682990613,2034.6934298245008,9.08017920000706,5.202370625286633,-0.741905195342893,5.944275820629526,2.5687326292690082,3.5,0.7339236083625738,0.6,0.00024251215959781463,1.0002761945984984,0.00024244519754382116,198.62156141202675,0.0,1.3349823269644353e-05,37.8333991461721,0.055595362661682454,8.177329777428853e-05,0.0001607388618235261,0.0005472490622671455,0.09162914940854823,0.09162914940854823,0.09162914940854823,0.09173462527914372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487723.5396528586,595.6532836693065,0.0,0.09162914940854823,0.09162914951531276,0.09162914951531276,0.36706703348275505,0.36706703348275505,0.5,9.981427657564002,0.6186373777493372,0.6186373777493372,-2.4272139853565022e-11,0.0007884530317028293,0.5754954746345788,-2.4272139853565022e-11,27788.19969707493,21029.645321244203,0.756783294725561,0.6091367175762379,0.4268151325297458,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492986461919284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.58661452977,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8597642627406,260.8597642627406,-12.290235737259366,245.25998449815546,276.45954403097375,106704.89161055807,106881.92402411548,-177.03241355741446,0.0,nan,276.45954403097375,3.3095440309737683,270.2196321223597,-2.930367877640265,263.97972021464216,-9.17027978535782,257.73980830791425,-15.410191692085732,251.49989640239852,-21.650103597601458,245.25998449815546,-27.890015501844516,1.0,1.0,25732.562594343566,25732.562594343566,275.9964883257473,2.846488325747316,275.9964883257473,275.9964883257473,86653.93592125927,86648.0090390015,5.926882257772377,0.0,8648.866644398773,8648.866644398773,0.9201591671884783,3421.607577278391,275.9964883257473,2.846488325747316,1.0,0.002,0.1301063031541954,0.004788127830354831,0.00020069570542707673,0.001799304294299755,0.10034785271353835,0.10034785271353835,0.0,-2.731682068046748e-13,1.0,1.001157968309554,0.575495474658851,0.09162914951531276,0.0,0.00010595806975432014,136.33306092291213,0.0,1599348.8035670624,265.9788532556094,0.0007884530559749692,1.0,1286669.9180064437,2585.3873350610947,,,,,,,,,,,,,,,,,,,3.0,14263.143299478863,1581.1235556802756,0.36706703348275505,6.175450102142607,2.5687326292690082
2029.0,-29.638129118470285,5.20321320269125,35.02374497427859,30.36970520569014,5.044141305378504,-26.169902076085364,-39.68080255491657,1.575914262995855,-7.170918783836669,-7.171679195442564,40.05316191992207,35922.18417949759,15348.890711627557,15348.890711627557,51271.07489112515,86665.98563929732,86647.8003803034,15348.890711627557,101996.69109193094,101996.69109193094,101996.69109193094,129785.45627343371,125325.33024394518,4460.126029488526,0.0,98534.51958547559,47791.363807019276,56381.28419828479,27788.765181502764,84170.04937978755,21030.083108827766,1581.1416123039016,0.0,0.8751780505405762,2.6611152284017896,0.0014947306463915918,1.0,1.0,-6.6065796228419345,325617.5666002159,1556826.6936528024,4.78115081415196,1556826.6936528024,4.78115081415196,0.756783648768466,0.09163300095204298,3.4045640582232015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4045640582232015,1.2843476825716178,1.2846590827102007,2.6508118513565786,5616.752224321784,14263.102225264456,6455.98916154553,0.00047349123694547077,28941.890327332978,2951.2514801010516,19297.38363865428,1967.7854964390776,0.6667630697373509,0.6667630697373509,30735.24701614985,30484.863174865135,1.0102772471119343,0.8,4359.95154710927,4324.433322199387,1.0102772471119343,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.247028383305,2034.6934298245008,9.080856498418772,5.20321320269125,-0.7409522658190246,5.944165468510275,2.5693309098104224,3.5,0.7340945456601207,0.6,0.00024244519754382116,1.0002753386499537,0.00024237846138548542,198.6237466043517,0.0,1.3300107719539865e-05,37.692505277175975,0.055608662769402,8.175213932565716e-05,0.00016069305821816401,0.0005470898104155297,0.09163300088950387,0.09163300088950387,0.09163300088950387,0.0917365819104585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487710.1334283071,595.6576586629479,0.0,0.09163300088950387,0.09163300095204298,0.09163300095204298,0.36707951371427266,0.36707951371427266,0.5,9.984535088776203,0.607834436924577,0.607834436924577,-5.8548721426632255e-12,0.0007604116058814725,0.5650995726006158,-5.8548721426632255e-12,27788.765181502764,21030.083108827766,0.756783648768466,0.609136804230476,0.42678107526599457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493145438136885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.44572066078,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85853550468886,260.85853550468886,-12.291464495311118,245.25743902625848,276.45963198610366,106713.11805360667,106890.00446518055,-176.886411573876,0.0,nan,276.45963198610366,3.309631986103682,270.21919339245693,-2.9308066075430474,263.97875479954337,-9.17124520045661,257.7383162074416,-15.411683792558392,251.4978776163293,-21.652122383670672,245.25743902625848,-27.892560973741496,1.0,1.0,25732.562594343566,25732.562594343566,275.99672020217315,2.8467202021731737,275.99672020217315,275.99672020217315,86653.60570729515,86647.8003803034,5.805326991758193,0.0,8648.866644398773,8648.866644398773,0.9201603880533066,3421.5868785143175,275.99672020217315,2.8467202021731737,1.0,0.002,0.13000224939853997,0.004788600604285586,0.0002005353022690525,0.0017994646970471886,0.10026765113452625,0.10026765113452625,0.0,-6.837590389718873e-13,1.0,1.0011370809584081,0.5650995726064707,0.09163300095204298,0.0,0.00010405372984052256,133.88271344960944,0.0,1599349.0333896019,265.9790812161633,0.0007604116117363446,1.0,1286669.04737393,2585.518306747983,,,,,,,,,,,,,,,,,,,3.0,14263.102225264456,1581.1416123039016,0.36707951371427266,6.175450102142607,2.5693309098104224
2030.0,-29.640779105684373,5.204028872429966,35.02395271074443,30.36993780350315,5.044343999648897,-26.172266795147348,-39.68309130342675,1.5758316891008968,-7.170691411833843,-7.171425028972543,40.05348378909009,35920.30254242758,15352.119631621204,15352.119631621204,51272.422174048785,86665.59314554407,86647.62878491661,15352.119631621204,101999.74841653781,101999.74841653781,101999.74841653781,129789.0758231226,125327.41389625719,4461.661926865418,0.0,98535.0355291806,47790.389720212035,56382.93978774286,27789.32740658479,84172.26719432765,21030.518194296106,1581.1596038164737,0.0,0.875178213549747,2.661140913625519,0.0014947306463915918,1.0,1.0,-6.616437305297097,325620.8520316104,1556840.5872384622,4.781145241544078,1556840.5872384622,4.781145241544078,0.7567839943226853,0.09163679202344957,3.404545039530299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404545039530299,1.2843482063657812,1.2846595209144345,2.650795962228866,5616.718557166803,14263.06122869727,6455.986066489592,0.0004734955276297488,28942.20354998587,2951.283419922794,19297.374387324962,1967.784553066028,0.6667555341457193,0.6667555341457193,30735.109660637463,30484.863174865135,1.01027160346641,0.8,4359.932062529289,4324.433322199387,1.01027160346641,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.4804753122974,2034.6934298245008,9.081512537898478,5.204028872429966,-0.7400187358500467,5.944047608280012,2.5699223717029596,3.5,0.7342635347722741,0.6,0.00024237846138548542,1.0002750374408027,0.0002423118165635815,198.62592940130654,0.0,1.3255385802626409e-05,37.565763364643246,0.055621918155204626,8.173102523968597e-05,0.00016064743614579944,0.0005469314318434419,0.0916367919542177,0.0916367919542177,0.0916367919542177,0.091738528307177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487696.9768455057,595.6619522671941,0.0,0.0916367919542177,0.09163679202344957,0.09163679202344957,0.3670917961542527,0.3670917961542527,0.5,9.987587180005008,0.5971704347879268,0.5971704347879268,5.74686964682769e-11,0.0007336171386782553,0.5549877236754241,5.74686964682769e-11,27789.32740658479,21030.518194296106,0.7567839943226853,0.6091367606349092,0.42674747562042903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493303921608098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.31897874824,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85730767601535,260.85730767601535,-12.292692323984625,245.25490048504514,276.45971486942733,106721.37290828222,106898.12553080995,-176.75262252772222,0.0,nan,276.45971486942733,3.309714869427353,270.21875199117795,-2.931248008822024,263.9777891135293,-9.17221088647068,257.73682623654366,-15.413173763456314,251.49586336036847,-21.654136639631503,245.25490048504514,-27.895099514954836,1.0,1.0,25732.562594343566,25732.562594343566,275.99695452842667,2.846954528426693,275.99695452842667,275.99695452842667,86653.22236505336,86647.62878491661,5.593580136745004,0.0,8648.866644398773,8648.866644398773,0.9201615154287278,3421.567764727951,275.99695452842667,2.846954528426693,1.0,0.002,0.12990004823787202,0.004789065456383699,0.00020037775591627772,0.0017996222434899063,0.10018887795813886,0.10018887795813886,0.0,-5.938162288277038e-13,1.0,1.001116763300248,0.5549877236179555,0.09163679202344957,0.0,0.00010220113681098674,131.49895099932584,0.0,1599349.2642746721,265.97930858816613,0.0007336170812095588,1.0,1286668.182982379,2585.645815832555,,,,,,,,,,,,,,,,,,,3.0,14263.06122869727,1581.1596038164737,0.3670917961542527,6.175450102142607,2.5699223717029596
2031.0,-29.643414174408605,5.20481802774838,35.024156978381875,30.370193626172863,5.044535192404467,-26.174619237729576,-39.68537069214506,1.575740255693572,-7.1704750279099585,-7.171182482744781,40.05379917301566,35918.420959803065,15355.301362738466,15355.301362738466,51273.72232254153,86665.26679452373,86647.43079308204,15355.301362738466,102002.7321558205,102002.7321558205,102002.7321558205,129792.61423967544,125329.44350648872,4463.170733186719,0.0,98535.60135619505,47789.39651981238,56384.6720404252,27789.88208385494,84174.55412428014,21030.946794209056,1581.1775658094336,0.0,0.8751783371904273,2.661165432373462,0.0014947306463915918,1.0,1.0,-6.626245329734502,325623.98727932485,1556854.2009782188,4.781141014782573,1556854.2009782188,4.781141014782573,0.7567843120294269,0.09164052451034144,3.404523953150703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404523953150703,1.2843487713901582,1.2846600004761173,2.6507783781080754,5616.681298524885,14263.020202982798,6455.984448483754,0.0004735006134962734,28942.549006008805,2951.31864663354,19297.36955099723,1967.7840598978482,0.6667474087023529,0.6667474087023529,30734.95737183926,30484.863174865135,1.0102653462513407,0.8,4359.910459586551,4324.433322199387,1.0102653462513407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.711251588786,2034.6934298245008,9.082154831766136,5.20481802774838,-0.739109030569022,5.943927058317402,2.5705071207452903,3.5,0.7344306059272258,0.6,0.0002423118165635815,1.0002734947772458,0.0002422455636671076,198.62809995165665,0.0,1.3237389690449964e-05,37.5147623827352,0.05563515554489508,8.171000250934786e-05,0.00016060181405423365,0.0005467727228670937,0.09164052436795944,0.09164052436795944,0.09164052436795944,0.09174042867240086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.05392609275,595.6661695363234,0.0,0.09164052436795944,0.09164052451034144,0.09164052451034144,0.3671038863018346,0.3671038863018346,0.5,9.990584309689332,0.5866334380448848,0.5866334380448848,1.8133050616597757e-11,0.0007074548348100507,0.5449371530102667,1.8133050616597757e-11,27789.88208385494,21030.946794209056,0.7567843120294269,0.6091356569211887,0.426713528019062,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493462231594683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.267977766336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8560809183756,260.8560809183756,-12.29391908162438,245.25237008666045,276.4597917520887,106729.49162912882,106906.09007040507,-176.59844127625882,0.0,nan,276.4597917520887,3.3097917520886995,270.2183074178789,-2.931692582121059,263.9768230841615,-9.173176915838496,257.7353387509882,-15.414661249011772,251.4938544184758,-21.656145581524186,245.25237008666045,-27.89762991333953,1.0,1.0,25732.562594343566,25732.562594343566,275.99717418242557,2.84717418242559,275.99717418242557,275.99717418242557,86652.91725078365,86647.43079308204,5.48645770161238,0.0,8648.866644398773,8648.866644398773,0.920162765367002,3421.5465729164566,275.99717418242557,2.84717418242559,1.0,0.002,0.12979968882725867,0.004789520684121458,0.00020022304563350525,0.0017997769537350927,0.10011152281675262,0.10011152281675262,0.0,-6.314020487008243e-13,1.0,1.001096567633423,0.5449371529921336,0.09164052451034144,0.0,0.00010035938862466551,129.12914942314802,0.0,1599349.4830660266,265.97952497209,0.000707454816677,1.0,1286667.3581091517,2585.772459906994,,,,,,,,,,,,,,,,,,,3.0,14263.020202982798,1581.1775658094336,0.3671038863018346,6.175450102142607,2.5705071207452903
2032.0,-29.646040842328198,5.205581129798506,35.02435781106571,30.37040450088682,5.044715834685062,-26.17696517462551,-39.68764138463882,1.575640166988506,-7.170262191480958,-7.170944277624563,40.05410859593713,35916.566951574314,15358.427754074308,15358.427754074308,51274.99470564862,86664.8881292073,86647.22829556205,15358.427754074308,102005.65604963635,102005.65604963635,102005.65604963635,129796.08093659068,125331.42833203397,4464.652604556705,0.0,98536.11731963814,47788.43493290467,56386.31376303719,27790.42488695433,84176.73864999152,21031.366340703556,1581.1951102290795,0.0,0.8751784598444763,2.6611895082596058,0.0014947306463915918,1.0,1.0,-6.635929539623419,325627.06643548683,1556867.5574933453,4.781136821750632,1556867.5574933453,4.781136821750632,0.7567846273043605,0.09164419575372379,3.4045054305358367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4045054305358367,1.2843493760696458,1.2846605202058372,2.650762708317166,5616.6480961182715,14262.9793878025,6455.981235930003,0.00047350481487475857,28942.858024500052,2951.350157750104,19297.35994845909,1967.7830807114651,0.6667399581659809,0.6667399581659809,30734.823598754763,30484.863174865135,1.0102598498130195,0.8,4359.8914831922375,4324.433322199387,1.0102598498130195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1690.9393870578967,2034.6934298245008,9.082778408040268,5.205581129798506,-0.7382193646968451,5.943800494495351,2.5710852307203953,3.5,0.7345957802058273,0.6,0.0002422455636671076,1.0002726286026293,0.00024217953859791426,198.63026362357812,0.0,1.3159686942904492e-05,37.29455279619133,0.05564831523183798,8.168906495408987e-05,0.00016055649871301773,0.0005466154717762889,0.09164419573271464,0.09164419573271464,0.09164419573271464,0.09174228945868111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487671.36408332194,595.6703106890752,0.0,0.09164419573271464,0.09164419575372379,0.09164419575372379,0.36711578514733084,0.36711578514733084,0.5,9.993527124555838,0.5762209951890895,0.5762209951890895,-5.115907697472721e-12,0.0006820861436267478,0.5350147380011663,-5.115907697472721e-12,27790.42488695433,21031.366340703556,0.7567846273043605,0.6091349644567607,0.42668042891179336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493619653621452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35391.04776817979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8548548416125,260.8548548416125,-12.29514515838747,245.24984770572613,276.4598619791337,106737.60424668386,106914.10467210293,-176.5004254190767,0.0,nan,276.4598619791337,3.3098619791337,270.21785912353215,-2.9321408764678267,263.97585626833467,-9.17414373166531,257.73385341358073,-15.416146586419245,251.4918505593679,-21.658149440632087,245.24984770572613,-27.900152294273852,1.0,1.0,25732.562594343566,25732.562594343566,275.99738897436015,2.8473889743601717,275.99738897436015,275.99738897436015,86652.53687103362,86647.22829556205,5.308575471572112,0.0,8648.866644398773,8648.866644398773,0.920163863329508,3421.527957688516,275.99738897436015,2.8473889743601717,1.0,0.002,0.12970114802586308,0.004789967684130911,0.00020007113872280293,0.001799928862040494,0.10003556936140146,0.10003556936140146,0.0,7.632969777071619e-13,1.0,1.0010766284512556,0.5350147380062822,0.09164419575372379,0.0,9.854078304710825e-05,126.78912916028314,0.0,1599349.6987839288,265.979737808519,0.0006820861487426555,1.0,1286666.5479984113,2585.897515951306,,,,,,,,,,,,,,,,,,,3.0,14262.9793878025,1581.1951102290795,0.36711578514733084,6.175450102142607,2.5710852307203953
2033.0,-29.648659032375758,5.206318617919521,35.024555228538325,30.370623233635,5.044894018168657,-26.179303727319418,-39.68990338090805,1.5755387130881744,-7.170054358070217,-7.1707117666431905,40.05441171968753,35914.70708318947,15361.501426489602,15361.501426489602,51276.20850967907,86664.5291616382,86647.01209035532,15361.501426489602,102008.51351684492,102008.51351684492,102008.51351684492,129799.46935232432,125333.36153420358,4466.107818120749,0.0,98536.64710347992,47787.46159100775,56387.983902746855,27790.9558354794,84178.93973822625,21031.776742728624,1581.2122727724557,0.0,0.8751785753116995,2.6612130077159644,0.0014947306463915918,1.0,1.0,-6.645525527823622,325630.0720101957,1556880.6421834826,4.781132874407053,1556880.6421834826,4.781132874407053,0.7567849363381143,0.0916478069163825,3.404486297293269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404486297293269,1.2843499866616381,1.284661046142039,2.650746550901145,5616.61386049256,14262.938653082696,6455.97848517712,0.0004735092518503353,28943.17629705877,2951.3826125189307,19297.35172627464,1967.7822422819863,0.6667323423046576,0.6667323423046576,30734.68541547318,30484.863174865135,1.0102541721757952,0.8,4359.871881188974,4324.433322199387,1.0102541721757952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.1649198870548,2034.6934298245008,9.083384621953682,5.206318617919521,-0.7373500966435902,5.9436687145631115,2.5716567965517636,3.5,0.7347590847290754,0.6,0.00024217953859791426,1.0002717543724005,0.00024211374312960057,198.63242035319152,0.0,1.3114576899638027e-05,37.16671093357417,0.055661429808737624,8.166821251584695e-05,0.0001605113260820673,0.0005464586102067699,0.09164780677265189,0.09164780677265189,0.09164780677265189,0.09174410748136493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487658.90318033594,595.6743770561433,0.0,0.09164780677265189,0.0916478069163825,0.0916478069163825,0.36712749476036405,0.36712749476036405,0.5,9.996416142783366,0.5659274744837148,0.5659274744837148,1.035687091643922e-10,0.0006574085729766921,0.5251862388195718,1.035687091643922e-10,27790.9558354794,21031.776742728624,0.7567849363381143,0.6091334562912555,0.4266471779624987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493776577019233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.919926317176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85362986911923,260.85362986911923,-12.296370130880746,245.24733332653082,276.45992641304497,106745.69440540971,106922.03586526697,-176.3414598572665,0.0,nan,276.45992641304497,3.309926413044991,270.2174077949904,-2.9325922050095983,263.9748891772637,-9.175110822736258,257.73237055990205,-15.417629440097926,251.48985194298328,-21.6601480570167,245.24733332653082,-27.902666673469156,1.0,1.0,25732.562594343566,25732.562594343566,275.9975964872446,2.8475964872446298,275.9975964872446,275.9975964872446,86652.1920135207,86647.01209035532,5.179923165385844,0.0,8648.866644398773,8648.866644398773,0.9201649974847982,3421.5087287797355,275.9975964872446,2.8475964872446298,1.0,0.002,0.12960440896308936,0.004790406268291264,0.00019992200861451814,0.0018000779891084557,0.09996100430725907,0.09996100430725907,0.0,-2.2770262238236416e-12,1.0,1.0010568769643897,0.5251862387160031,0.0916478069163825,0.0,9.673904232137473e-05,124.47081314420257,0.0,1599349.9095636916,265.97994564192976,0.0006574084694079829,1.0,1286665.7572513558,2586.021384444508,,,,,,,,,,,,,,,,,,,3.0,14262.938653082696,1581.2122727724557,0.36712749476036405,6.175450102142607,2.5716567965517636
2034.0,-29.65126864182206,5.20703092088018,35.02474930416108,30.370805016160034,5.045066168739181,-26.18163516076815,-39.69216045280916,1.5754326876447085,-7.1698516319395935,-7.1704852408877855,40.054710129597225,35912.88529591485,15364.523646192949,15364.523646192949,51277.408942107795,86664.1218481572,86646.8029438308,15364.523646192949,102011.32659002375,102011.32659002375,102011.32659002375,129802.80815865932,125335.27122385391,4467.536934805411,0.0,98537.13137791687,47786.5291438348,56389.55803786896,27791.481568635576,84181.03960650454,21032.182750713248,1581.2293765602813,0.0,0.875178675826618,2.661235899261447,0.0014947306463915918,1.0,1.0,-6.654951849938698,325633.00023495033,1556893.5234795618,4.781129438221046,1556893.5234795618,4.781129438221046,0.7567852292714534,0.09165136066393113,3.4044694130139272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044694130139272,1.2843506181522741,1.284661593276767,2.650732101419279,5616.583243774376,14262.898000647332,6455.974267938827,0.0004735128914989757,28943.462085824227,2951.411754862693,19297.339120667166,1967.7809568677546,0.666725323440782,0.666725323440782,30734.563474428087,30484.863174865135,1.010249161900482,0.8,4359.854583229795,4324.433322199387,1.010249161900482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.3878859290721,2034.6934298245008,9.083974039315812,5.20703092088018,-0.7365010840180908,5.9435320048982705,2.5722219073512678,3.5,0.734920544957505,0.6,0.00024211374312960057,1.0002708694220475,0.00024204817967906324,198.63457005547457,0.0,1.3069113119419905e-05,37.03786658043601,0.055674498921857045,8.164741037784955e-05,0.00016046633275175102,0.0005463027216718513,0.09165136049141626,0.09165136049141626,0.09165136049141626,0.0917458995878573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487646.67429001606,595.6783677182798,0.0,0.09165136049141626,0.09165136066393113,0.09165136066393113,0.36713901670130067,0.36713901670130067,0.5,9.999252316279605,0.5557643297871664,0.5557643297871664,2.55226950685028e-11,0.0006336089481919771,0.5155333909490878,2.55226950685028e-11,27791.481568635576,21032.182750713248,0.7567852292714534,0.6091325217863628,0.42661489408762204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493932997152736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.79108196404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8524060317258,260.8524060317258,-12.297593968274157,245.24482692147132,276.45998514307524,106753.81226542205,106929.99032127736,-176.178055855301,0.0,nan,276.45998514307524,3.3099851430752665,270.21695349813785,-2.9330465018621226,263.97392185347246,-9.176078146527516,257.73089020910203,-15.419109790897949,251.4878585650959,-21.662141434904072,245.24482692147132,-27.905173078528662,1.0,1.0,25732.562594343566,25732.562594343566,275.99779883104264,2.8477988310426667,275.99779883104264,275.99779883104264,86651.79178401554,86646.8029438308,4.988840184742003,0.0,8648.866644398773,8648.866644398773,0.920165998326198,3421.491760078997,275.99779883104264,2.8477988310426667,1.0,0.002,0.12950943974633275,0.0047908365397844824,0.00019977560600245708,0.0018002243935400324,0.09988780300122854,0.09988780300122854,0.0,-4.575107653836952e-13,1.0,1.0010374774858237,0.5155333909235651,0.09165136066393113,0.0,9.496919972736878e-05,122.19354411923376,0.0,1599350.1155462067,265.9801483680604,0.000633608922669282,1.0,1286664.9868590955,2586.1430558600355,,,,,,,,,,,,,,,,,,,3.0,14262.898000647332,1581.2293765602813,0.36713901670130067,6.175450102142607,2.5722219073512678
