time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2035.0,-29.65387642190025,5.207718358168109,35.02493997305031,30.370979953464143,5.045227683420027,-26.183966011384168,-39.69441735008729,1.5753172728445464,-7.169664624623465,-7.1702746520594705,40.05499998353537,35911.069123634676,15367.507527731548,15367.507527731548,51278.576651366224,86663.72598224953,86646.52511596671,15367.507527731548,102014.03264369826,102014.03264369826,102014.03264369826,129806.02660102946,125337.08689454981,4468.939706479644,0.0,98537.6226268314,47785.59948056217,56391.13682918804,27791.993957331204,84183.13078651925,21032.57781536171,1581.2462772872664,0.0,0.8751787210389571,2.661257199255006,0.0014947306463915918,1.0,1.0,-6.664483873018867,325635.7224679041,1556906.0355181932,4.781127892599829,1556906.0355181932,4.781127892599829,0.7567854918093619,0.09165485687065386,3.404452470546039,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404452470546039,1.2843512930600804,1.2846621841371002,2.650717517038995,5616.552341222632,14262.857432837012,6455.970204345484,0.0004735166011053467,28943.750420762077,2951.441156843782,19297.326974314725,1967.7797182845034,0.6667182619316766,0.6667182619316766,30734.44111301415,30484.863174865135,1.0102441343581816,0.8,4359.837225639153,4324.433322199387,1.0102441343581816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.6083200471378,2034.6934298245008,9.084554234932657,5.207718358168109,-0.7356768814304084,5.943395239598518,2.5727806497742653,3.5,0.73508018564979,0.6,0.00024204817967906324,1.0002706852897651,0.00024198267852760784,198.63671829160765,0.0,1.3023167808836548e-05,36.907657570242776,0.05568752208966588,8.162661474674805e-05,0.00016042156493231518,0.0005461475930626823,0.09165485672239956,0.09165485672239956,0.09165485672239956,0.09174761926300079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487634.66101194656,595.6822878215811,0.0,0.09165485672239956,0.09165485687065386,0.09165485687065386,0.3671503542744883,0.3671503542744883,0.5,10.002035192716466,0.5456911853563611,0.5456911853563611,3.871036824421026e-11,0.0006100274359823743,0.5057907790405807,3.871036824421026e-11,27791.993957331204,21032.57781536171,0.7567854918093619,0.6091312614804505,0.4265827225492703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494088907853242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.66087295384,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.85118232245475,260.85118232245475,-12.29881767754523,245.24232725999417,276.4600373858096,106761.81734989565,106937.97696114324,-176.15961124759878,0.0,nan,276.4600373858096,3.3100373858096077,270.21649536014024,-2.933504639859734,263.9729533346998,-9.177046665300168,257.72941130949783,-15.420588690502143,251.48586928458693,-21.66413071541305,245.24232725999417,-27.907672740005808,1.0,1.0,25732.562594343566,25732.562594343566,275.9979772968339,2.8479772968339034,275.9979772968339,275.9979772968339,86651.4440224014,86646.52511596671,4.918906434686505,0.0,8648.866644398773,8648.866644398773,0.9201670026141793,3421.474732898769,275.9979772968339,2.8479772968339034,1.0,0.002,0.12941625724869035,0.004791256635345126,0.00019963195285465464,0.0018003680465693305,0.09981597642732731,0.09981597642732731,0.0,-5.760149301980988e-13,1.0,1.001017896488465,0.5057907790018703,0.09165485687065386,0.0,9.318248377014775e-05,119.89457251892834,0.0,1599350.3032607306,265.9803353753765,0.0006100273972720061,1.0,1286664.2706656223,2586.265654811097,,,,,,,,,,,,,,,,,,,3.0,14262.857432837012,1581.2462772872664,0.3671503542744883,6.175450102142607,2.5727806497742653
2036.0,-29.656468517839674,5.208381486121302,35.02512740530373,30.371195612847828,5.045380291207369,-26.18628363693564,-39.696660976018734,1.575195410279897,-7.169468547434008,-7.170056366418896,40.055287931639434,35909.23097305088,15370.424646310274,15370.424646310274,51279.655619361154,86663.42045754679,86646.32062373986,15370.424646310274,102016.74527005013,102016.74527005013,102016.74527005013,129809.24655538017,125338.9295510239,4470.317004356268,0.0,98538.18490449445,47784.625160959054,56392.84415948378,27792.501285330047,84185.34544481382,21032.969593118738,1581.2627884708158,0.0,0.8751788163731249,2.661279249021328,0.0014947306463915918,1.0,1.0,-6.673612575877712,325638.5442137985,1556918.465365081,4.781124633522756,1556918.465365081,4.781124633522756,0.7567857738742194,0.09165829374253126,3.4044324062081346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4044324062081346,1.2843519979834546,1.284662805100194,2.650700440029986,5616.516157089726,14262.816814688053,6455.968309706488,0.00047352147954323305,28944.086163909633,2951.4753931168784,19297.321311111977,1967.7791407985376,0.6667103325298208,0.6667103325298208,30734.296204761067,30484.863174865135,1.0102381804258376,0.8,4359.816669664383,4324.433322199387,1.0102381804258376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1691.8262443623148,2034.6934298245008,9.085108294973704,5.208381486121302,-0.7348658149642606,5.943247301085562,2.5733330782242576,3.5,0.7352380223497879,0.6,0.00024198267852760784,1.0002690627932562,0.00024191758750577574,198.63885364790508,0.0,1.301093376942166e-05,36.87298630254098,0.055700533023435306,8.16059462543963e-05,0.00016037673227321152,0.0005459917445526873,0.09165829366509422,0.09165829366509422,0.09165829366509422,0.09174934745503928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487622.88569220726,595.6861304285992,0.0,0.09165829366509422,0.09165829374253126,0.09165829374253126,0.3671615051630235,0.3671615051630235,0.5,10.004766806039814,0.5357604804942753,0.5357604804942753,-1.4154011296341196e-11,0.0005878189849113369,0.4964437905412069,-1.4154011296341196e-11,27792.501285330047,21032.969593118738,0.7567857738742194,0.6091280536821768,0.4265496658986869,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494244712453068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.626201686144,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84995933413256,260.84995933413256,-12.300040665867414,245.23983574410636,276.4600829248902,106769.69130690677,106945.74713439988,-176.05582749313044,0.0,nan,276.4600829248902,3.310082924890196,270.21603348831957,-2.93396651168041,263.9719840519355,-9.178015948064456,257.72793461574713,-15.422065384252846,251.48388517979652,-21.66611482020346,245.23983574410636,-27.91016425589362,1.0,1.0,25732.562594343566,25732.562594343566,275.99817193865664,2.8481719386566624,275.99817193865664,275.99817193865664,86651.11150535701,86646.32062373986,4.79088161715481,0.0,8648.866644398773,8648.866644398773,0.9201681919518683,3421.4545682391754,275.99817193865664,2.8481719386566624,1.0,0.002,0.12932478910643433,0.00479167107283291,0.00019949094721978801,0.0018005090520086216,0.09974547360989401,0.09974547360989401,0.0,-7.71590256964938e-13,1.0,1.0009991098423763,0.4964437905553609,0.09165829374253126,0.0,9.146812735672593e-05,117.68870347137066,0.0,1599350.503629476,265.98053145256597,0.0005878189990653482,1.0,1286663.52829532,2586.383535976819,,,,,,,,,,,,,,,,,,,3.0,14262.816814688053,1581.2627884708158,0.3671615051630235,6.175450102142607,2.5733330782242576
2037.0,-29.659052332007747,5.209020754519792,35.02531166198684,30.37135553257542,5.045541550252162,-26.1885929437771,-39.69889566125346,1.575082162040877,-7.16927339311718,-7.169839809879939,40.05557116868452,35907.436845088014,15373.287792231036,15373.287792231036,51280.72463731905,86663.00296016724,86646.12720547662,15373.287792231036,102019.41499770764,102019.41499770764,102019.41499770764,129812.41505328566,125340.74570126155,4471.669352024109,0.0,98538.65018163166,47783.71163755242,56394.37616008804,27793.00005557802,84187.37621566607,21033.354881403156,1581.2789772914666,0.0,0.8751789203758092,2.6613011161408178,0.0014947306463915918,1.0,1.0,-6.682570314119744,325641.34362801665,1556930.691922607,4.781121078105808,1556930.691922607,4.781121078105808,0.7567860554579385,0.09166167370974226,3.404416598389445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404416598389445,1.284352661788492,1.2846633854616898,2.6506867620367704,5616.487175063417,14262.77642381867,6455.963523202418,0.0004735247762412894,28944.3572294437,2951.503034108865,19297.307003931,1967.7776818720972,0.6667035944505543,0.6667035944505543,30734.182037734183,30484.863174865135,1.0102334895816427,0.8,4359.800474489338,4324.433322199387,1.0102334895816427,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.0417093727908,2034.6934298245008,9.085643519939962,5.209020754519792,-0.7340720936677272,5.943092848187519,2.5738793190870846,3.5,0.7353940911677385,0.6,0.00024191758750577574,1.0002682086977435,0.00024185272050256405,198.64098222184452,0.0,1.2929605959499217e-05,36.64250328922078,0.055713462629394805,8.158536493350485e-05,0.0001603322225722709,0.0005458376797817098,0.09166167370249506,0.09166167370249506,0.09166167370249506,0.09175105157060756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487611.32999694406,595.6899013647372,0.0,0.09166167370249506,0.09166167370974226,0.09166167370974226,0.36717247701446964,0.36717247701446964,0.5,10.007448145120057,0.5259817346787372,0.5259817346787372,2.2112089936854318e-11,0.0005664167627514871,0.48726949576018797,2.2112089936854318e-11,27793.00005557802,21033.354881403156,0.7567860554579385,0.6091260583528726,0.426518065524486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494399583152204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.39571867282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84873847503985,260.84873847503985,-12.301261524960125,245.23735240192556,276.46012454875387,106777.80128067198,106953.550594041,-175.74931336900133,0.0,nan,276.46012454875387,3.3101245487538904,270.21557011904724,-2.9344298809527345,263.9710156895005,-9.178984310499459,257.72646126010386,-15.423538739896117,251.48190683090812,-21.66809316909186,245.23735240192556,-27.912647598074415,1.0,1.0,25732.562594343566,25732.562594343566,275.9983661317726,2.84836613177265,275.9983661317726,275.9983661317726,86650.68949288297,86646.12720547662,4.562287406355608,0.0,8648.866644398773,8648.866644398773,0.9201691289766709,3421.438681381392,275.9983661317726,2.84836613177265,1.0,0.002,0.12923500392025836,0.004792078304861741,0.00019935253681094335,0.0018006474641950202,0.09967626840547167,0.09967626840547167,0.0,1.0059635416337365e-12,1.0,1.000980669438633,0.4872694957380759,0.09166167370974226,0.0,8.978517467771158e-05,115.52324351346512,0.0,1599350.7040442163,265.9807266068828,0.0005664167406393972,1.0,1286662.7918043444,2586.4993081608523,,,,,,,,,,,,,,,,,,,3.0,14262.77642381867,1581.2789772914666,0.36717247701446964,6.175450102142607,2.5738793190870846
2038.0,-29.66162823834088,5.209636493172467,35.025492805613496,30.37153755957263,5.045697869214662,-26.190895627586087,-39.701125491969265,1.5749652584380267,-7.169090250735451,-7.169635923164047,40.055849858953486,35905.63684248609,15376.111362321572,15376.111362321572,51281.74820480766,86662.63462811566,86645.92365355628,15376.111362321572,102022.03501587786,102022.03501587786,102022.03501587786,129815.53444519342,125342.53707050024,4472.997374693179,0.0,98539.15426349334,47782.781970635915,56395.96921428603,27793.499429315565,84189.46864360159,21033.739478503907,1581.295547997759,0.0,0.8751789716672151,2.6613217117002157,0.0014947306463915918,1.0,1.0,-6.6914236117860355,325643.9792763199,1556942.7222795659,4.7811193246672845,1556942.7222795659,4.7811193246672845,0.7567862957306588,0.09166500334482156,3.40439908202385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40439908202385,1.2843533422206865,1.2846639827420117,2.6506717194643175,5616.455301657448,14262.736112457575,6455.959968575568,0.00047352872108994364,28944.65422218176,2951.533318939879,19297.29637891347,1967.7765984218333,0.6666963865170298,0.6666963865170298,30734.055531137765,30484.863174865135,1.0102282917397722,0.8,4359.782528883418,4324.433322199387,1.0102282917397722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.2547532400001,2034.6934298245008,9.08616822194317,5.209636493172467,-0.7333007355132981,5.942937228685765,2.574419467530831,3.5,0.7355484192945232,0.6,0.00024185272050256405,1.000267393370913,0.00024178806797602143,198.64310432110486,0.0,1.2885245231757204e-05,36.51678498679992,0.05572634787462656,8.156483310512561e-05,0.00016028788739743844,0.0005456839367153817,0.09166500329378617,0.09166500329378617,0.09166500329378617,0.09175272849549623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487599.9913651411,595.6936014725921,0.0,0.09166500329378617,0.09166500334482156,0.09166500334482156,0.36718327330550604,0.36718327330550604,0.5,10.010079905338213,0.5163519996423815,0.5163519996423815,-2.984279490192421e-11,0.0005456724285863856,0.4782123113780017,-2.984279490192421e-11,27793.499429315565,21033.739478503907,0.7567862957306588,0.6091230771618023,0.42648608455393694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494553962178347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.2700003704,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8475196278392,260.8475196278392,-12.302480372160801,245.23487706830895,276.4601621878603,106785.80953192951,106961.26922244723,-175.45969051773315,0.0,nan,276.4601621878603,3.3101621878603282,270.21510516367164,-2.93489483632834,263.9700481396128,-9.179951860387177,257.724991115676,-15.425008884323972,251.47993409190562,-21.670065908094358,245.23487706830895,-27.91512293169103,1.0,1.0,25732.562594343566,25732.562594343566,275.99854648339095,2.848546483390976,275.99854648339095,275.99854648339095,86650.34670749046,86645.92365355628,4.423053934180643,0.0,8648.866644398773,8648.866644398773,0.9201701672746762,3421.4210774339695,275.99854648339095,2.848546483390976,1.0,0.002,0.12914688049000123,0.004792476457231813,0.0001992166844664086,0.0018007833170914146,0.09960834223320429,0.09960834223320429,0.0,1.5578233147905962e-12,1.0,1.0009624635010261,0.4782123114078445,0.09166500334482156,0.0,8.812342009423835e-05,113.38506461680198,0.0,1599350.891192258,265.9809097492645,0.0005456724584291806,1.0,1286662.098401867,2586.6135040918016,,,,,,,,,,,,,,,,,,,3.0,14262.736112457575,1581.295547997759,0.36718327330550604,6.175450102142607,2.574419467530831
2039.0,-29.664195154601938,5.210229151786669,35.025670941546025,30.371721821744018,5.045846913092305,-26.193190947837977,-39.70334659153593,1.574842706321647,-7.16890660064405,-7.1694324694288545,40.05612536279604,35903.8343585152,15378.880966349197,15378.880966349197,51282.7153248644,86662.28700764036,86645.75356063608,15378.880966349197,102024.63452698528,102024.63452698528,102024.63452698528,129818.62889342644,125344.3274014025,4474.301492023946,0.0,98539.67184506626,47781.842349370265,56397.5883285511,27793.99436644117,84191.58269499228,21034.120665388997,1581.3119558383069,0.0,0.875179032911588,2.66134225208938,0.0014947306463915918,1.0,1.0,-6.7000269291164045,325646.6093462589,1556954.6151551672,4.781117230978636,1556954.6151551672,4.781117230978636,0.7567865341005418,0.09166827930853401,3.4043810953593807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4043810953593807,1.2843540486178697,1.2846646062689906,2.6506562571457093,5616.422538859745,14262.695873389634,6455.956812696673,0.00047353286896302044,28944.959181975482,2951.5644161844752,19297.286945780263,1967.7756365099463,0.6666890364038589,0.6666890364038589,30733.925627816003,30484.863174865135,1.0102229543404593,0.8,4359.7641014346855,4324.433322199387,1.0102229543404593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.4654001284568,2034.6934298245008,9.086673774945089,5.210229151786669,-0.7325455918425945,5.942774743629263,2.574953583281921,3.5,0.7357010237948345,0.6,0.00024178806797602143,1.0002664656323426,0.0002417236569289257,198.64521905372118,0.0,1.2842778574629474e-05,36.39643448049993,0.05573919065320119,8.154438641983656e-05,0.00016024368155618488,0.0005455305601406644,0.09166827930867098,0.09166827930867098,0.09166827930867098,0.091754395126691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487588.8701156306,595.6972307170217,0.0,0.09166827930867098,0.09166827930853401,0.09166827930853401,0.3671938963454771,0.3671938963454771,0.5,10.012663384370198,0.5068870579801796,0.5068870579801796,7.776179700158536e-11,0.0005258687847913279,0.46940554031243664,7.776179700158536e-11,27793.99436644117,21034.120665388997,0.7567865341005418,0.609119269210682,0.4264539661712615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44947078718443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.1496498641,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8463025826414,260.8463025826414,-12.303697417358592,245.23240977384893,276.46019539183345,106793.73773929666,106968.93802190953,-175.20028261288573,0.0,nan,276.46019539183345,3.3101953918334743,270.2146382680119,-2.9353617319880527,263.9690811442905,-9.180918855709479,257.7235240206743,-15.426475979325687,251.4779668971894,-21.672033102810587,245.23240977384893,-27.91759022615105,1.0,1.0,25732.562594343566,25732.562594343566,275.99873027062796,2.848730270627982,275.99873027062796,275.99873027062796,86649.99079629824,86645.75356063608,4.2372356621635845,0.0,8648.866644398773,8648.866644398773,0.920171233447127,3421.4030008361774,275.99873027062796,2.848730270627982,1.0,0.002,0.1290603730895245,0.00479286790327917,0.00019908332465433037,0.0018009166771350749,0.09954166232716519,0.09954166232716519,0.0,1.789404995705679e-12,1.0,1.0009447601519263,0.46940554023467485,0.09166827930853401,0.0,8.650739164334459e-05,111.30572220192786,0.0,1599351.0802665038,265.9810933993559,0.0005258687070295309,1.0,1286661.4064705893,2586.724648440045,,,,,,,,,,,,,,,,,,,3.0,14262.695873389634,1581.3119558383069,0.3671938963454771,6.175450102142607,2.574953583281921
2040.0,-29.666754415179337,5.210799082173824,35.02584605231998,30.3718950128183,5.04599694216242,-26.195479279443944,-39.70556283658368,1.574721806401822,-7.168731777505457,-7.169238229425188,40.056394347982966,35902.05177708633,15381.608354392767,15381.608354392767,51283.6601314791,86661.91946014573,86645.54983446446,15381.608354392767,102027.15818885723,102027.15818885723,102027.15818885723,129821.63652180281,125346.05477515642,4475.581746646392,0.0,98540.17015506349,47780.923611613405,56399.162826055646,27794.47833294559,84193.64115900124,21034.49311274482,1581.328105796322,0.0,0.8751790682790378,2.661361868967725,0.0014947306463915918,1.0,1.0,-6.708628057554449,325649.12032367935,1556966.22670165,4.781116021913713,1556966.22670165,4.781116021913713,0.7567867567354929,0.09167150228005067,3.404363952047897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404363952047897,1.2843547467931156,1.2846652218821148,2.6506414684480264,5616.391203383951,14262.655728559259,6455.953104114348,0.0004735367071183519,28945.251313622502,2951.5942053221543,19297.275860579513,1967.7745061340534,0.6666819248343384,0.6666819248343384,30733.801815231993,30484.863174865135,1.0102178671994229,0.8,4359.746537988167,4324.433322199387,1.0102178671994229,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.6736886673991,2034.6934298245008,9.08716692258762,5.210799082173824,-0.7318106310237651,5.942609713197589,2.5754817627858255,3.5,0.7358519322245216,0.6,0.0002417236569289257,1.0002656763784863,0.0002416594537204343,198.64732751863602,0.0,1.279494655980993e-05,36.260878550501346,0.055751985599761,8.152398914619248e-05,0.00016019966778273322,0.0005453779741295858,0.0916715022004862,0.0916715022004862,0.0916715022004862,0.09175601225629515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487577.94963242096,595.7007943386668,0.0,0.0916715022004862,0.09167150228005067,0.09167150228005067,0.3672043508652657,0.3672043508652657,0.5,10.015198686255868,0.49755945354951336,0.49755945354951336,9.22000253922306e-11,0.0005064519197048867,0.4606101718707123,9.22000253922306e-11,27794.47833294559,21034.49311274482,0.7567867567354929,0.609115598583377,0.4264223673291982,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494861247456166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35390.0140939341,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8450877973417,260.8450877973417,-12.304912202658272,245.22995038818357,276.46022520682635,106801.70475597554,106976.57971380536,-174.87495782981307,0.0,nan,276.46022520682635,3.310225206826374,270.2141702429148,-2.9358297570851732,263.96811527908375,-9.18188472091623,257.7220603153395,-15.427939684660487,251.47600535170233,-21.67399464829765,245.22995038818357,-27.92004961181641,1.0,1.0,25732.562594343566,25732.562594343566,275.9989009553868,2.848900955386796,275.9989009553868,275.9989009553868,86649.658037129,86645.54983446446,4.108202664545388,0.0,8648.866644398773,8648.866644398773,0.9201722496264566,3421.3857718081363,275.9989009553868,2.848900955386796,1.0,0.002,0.12897547993000216,0.004793251077447803,0.00019895245104070401,0.0018010475486150272,0.099476225520352,0.099476225520352,0.0,-3.442688842336672e-13,1.0,1.0009270788613773,0.46061017177851227,0.09167150228005067,0.0,8.489314908948331e-05,109.22868252707605,0.0,1599351.2594553286,265.9812682224945,0.0005064518275048613,1.0,1286660.7458741032,2586.8355611517095,,,,,,,,,,,,,,,,,,,3.0,14262.655728559259,1581.328105796322,0.3672043508652657,6.175450102142607,2.5754817627858255
2041.0,-29.669305397598837,5.211346644764387,35.026018198054274,30.37206132374706,5.046129878277059,-26.19776187000918,-39.70777059495447,1.5745863506553281,-7.168564083687272,-7.169051779317969,40.05665901731231,35900.26625468434,15384.292490251477,15384.292490251477,51284.55874493582,86661.57821174723,86645.34615727897,15384.292490251477,102029.63864753045,102029.63864753045,102029.63864753045,129824.5976686754,125347.75906116817,4476.8386075072285,0.0,98540.6848698434,47779.991888943754,56400.76997877739,27794.959021144958,84195.72899992234,21034.862453679845,1581.3443285018293,0.0,0.8751790771329353,2.6613807007418364,0.0014947306463915918,1.0,1.0,-6.717097473064939,325651.5306124635,1556977.6520045341,4.781115719236066,1556977.6520045341,4.781115719236066,0.7567869568606889,0.09167467473567459,3.404346462642193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404346462642193,1.284355512589414,1.2846659053994962,2.6506262707422996,5616.35900126919,14262.615651533872,6455.949782974642,0.000473540742897151,28945.551209662626,2951.6247862075866,19297.265933470684,1967.7734938506712,0.6666746745879504,0.6666746745879504,30733.67550295458,30484.863174865135,1.010212677357685,0.8,4359.728619947389,4324.433322199387,1.010212677357685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1692.879646117683,2034.6934298245008,9.087646913076545,5.211346644764387,-0.7310949367129993,5.942441581477386,2.5760040737055947,3.5,0.7360011639158842,0.6,0.0002416594537204343,1.0002648224460182,0.00024159547381611137,198.64942920265483,0.0,1.275379578493979e-05,36.14425725451937,0.055764739395545944,8.15036746692974e-05,0.0001601557790511369,0.0005452257598844426,0.09167467464359125,0.09167467464359125,0.09167467464359125,0.09175760377283872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487567.2369582084,595.7042901574507,0.0,0.09167467464359125,0.09167467473567459,0.09167467473567459,0.3672146368222013,0.3672146368222013,0.5,10.017686558849453,0.4883690945979424,0.4883690945979424,-9.038103598868474e-12,0.00048769563068162824,0.4519543062530147,-9.038103598868474e-12,27794.959021144958,21034.862453679845,0.7567869568606889,0.6091111669688509,0.4263905863291172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495014168714908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.89747263812,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8438740597049,260.8438740597049,-12.30612594029509,245.22749874782235,276.4602493718542,106809.49544371966,106984.21958472664,-174.72414100697,0.0,nan,276.4602493718542,3.3102493718542405,270.21369924689793,-2.9363007531020457,263.9671491220078,-9.182850877992166,257.72059899718977,-15.42940100281021,251.47404887245705,-21.67595112754293,245.22749874782235,-27.922501252177625,1.0,1.0,25732.562594343566,25732.562594343566,275.999063855913,2.849063855913016,275.999063855913,275.999063855913,86649.32124579782,86645.34615727897,3.9750885188550455,0.0,8648.866644398773,8648.866644398773,0.9201732863179299,3421.368194955404,275.999063855913,2.849063855913016,1.0,0.002,0.12889217565920794,0.004793626347417584,0.0001988240251083516,0.0018011759738102832,0.0994120125541758,0.0994120125541758,0.0,-1.0813650322405444e-12,1.0,1.0009096772032426,0.4519543062620528,0.09167467473567459,0.0,8.330426011079625e-05,107.18426862509224,0.0,1599351.4311511866,265.9814359163127,0.00048769563971973184,1.0,1286660.111770216,2586.944683880611,,,,,,,,,,,,,,,,,,,3.0,14262.615651533872,1581.3443285018293,0.3672146368222013,6.175450102142607,2.5760040737055947
2042.0,-29.671847535954694,5.211872297159882,35.02618742164926,30.37222057990732,5.04626296923756,-26.200036485429397,-39.70997332418335,1.5744519187375612,-7.168393400974082,-7.168863038668247,40.05691899407615,35898.50124575587,15386.921712898276,15386.921712898276,51285.42295865415,86661.22584379827,86645.15670670132,15386.921712898276,102032.0784195996,102032.0784195996,102032.0784195996,129827.50483422847,125349.43262388997,4478.072210338512,0.0,98541.18735146649,47779.07943071995,56402.34213416283,27795.42641462888,84197.7685487917,21035.222229119685,1581.3598970304765,0.0,0.8751791169002504,2.6613997519919774,0.0014947306463915918,1.0,1.0,-6.725399387510549,325653.9705273345,1556988.8748005356,4.781114359758271,1556988.8748005356,4.781114359758271,0.7567871748155206,0.09167779198019199,3.4043295075686855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4043295075686855,1.284356273139065,1.2846665839556815,2.6506114999136834,5616.327703655803,14262.575655038894,6455.946120217544,0.000473544583992534,28945.842972128437,2951.654537699259,19297.254985244606,1967.7723774423077,0.6666675765437432,0.6666675765437432,30733.553049616166,30484.863174865135,1.0102076460747675,0.8,4359.7112493167915,4324.433322199387,1.0102076460747675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.083300981124,2034.6934298245008,9.088106712754014,5.211872297159882,-0.730393385279954,5.942265682439836,2.576520586890704,3.5,0.7361487391116297,0.6,0.00024159547381611137,1.0002639097033161,0.0002415317312485761,198.6515236391526,0.0,1.2709571474190372e-05,36.01892555785552,0.05577744896702013,8.148341113098923e-05,0.00016011206268512214,0.0005450742195166483,0.09167779195981378,0.09167779195981378,0.09167779195981378,0.09175916815201382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487556.72620571306,595.7077200706086,0.0,0.09167779195981378,0.09167779198019199,0.09167779198019199,0.36722475675599325,0.36722475675599325,0.5,10.020127845046744,0.4793178688809121,0.4793178688809121,-6.480149750132114e-12,0.00046963769415242496,0.4434636511576855,-6.480149750132114e-12,27795.42641462888,21035.222229119685,0.7567871748155206,0.6091066763715335,0.4263592950798105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495166598397773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.77214094146,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84266199733275,260.84266199733275,-12.307338002667223,245.22505497354814,276.46026902133593,106817.3212430161,106991.80422108404,-174.4829780679524,0.0,nan,276.46026902133593,3.310269021335955,270.2132262116544,-2.93677378834559,263.96618340203156,-9.183816597968416,257.71914059246234,-15.430859407537639,251.47209778296406,-21.67790221703592,245.22505497354814,-27.924945026451837,1.0,1.0,25732.562594343566,25732.562594343566,275.9992306918918,2.849230691891819,275.9992306918918,275.9992306918918,86648.96047092383,86645.15670670132,3.803764222509926,0.0,8648.866644398773,8648.866644398773,0.9201742913339661,3421.351155106529,275.9992306918918,2.849230691891819,1.0,0.002,0.12881043018322516,0.004793995636554025,0.0001986980045469462,0.0018013019953186753,0.0993490022734731,0.0993490022734731,0.0,-1.3437861934306738e-13,1.0,1.000892606977159,0.44346365116416564,0.09167779198019199,0.0,8.174546773161732e-05,105.17858017627275,0.0,1599351.6073634725,265.9816065990259,0.0004696377006325747,1.0,1286659.4698753192,2587.051835774696,,,,,,,,,,,,,,,,,,,3.0,14262.575655038894,1581.3598970304765,0.36722475675599325,6.175450102142607,2.576520586890704
2043.0,-29.674382118791065,5.212376353559815,35.02635373271194,30.372387170232855,5.0463937703353325,-26.20230452987809,-39.71216742703689,1.5743161814055362,-7.168233201106659,-7.168685200124297,40.057173404224535,35896.72776347663,15389.513232519797,15389.513232519797,51286.24099599643,86660.89187063593,86644.94027396965,15389.513232519797,102034.45350648944,102034.45350648944,102034.45350648944,129830.34163164605,125351.05867065393,4479.2829609921155,0.0,98541.70284793251,47778.15343283913,56403.9437945482,27795.888125156605,84199.8319197048,21035.57694084222,1581.375501328727,0.0,0.8751791177262963,2.6614177109533226,0.0014947306463915918,1.0,1.0,-6.733672442136026,325656.269520361,1556999.8573528854,4.781114331519226,1556999.8573528854,4.781114331519226,0.7567873653155202,0.09168086000822906,3.4043119773437702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4043119773437702,1.2843570393024724,1.2846672684317226,2.6505962697044385,5616.295432669988,14262.535750687246,6455.94289927174,0.000473548648303634,28946.143450936044,2951.685178010436,19297.24535762205,1967.7713956980265,0.6666603235187805,0.6666603235187805,30733.426442277207,30484.863174865135,1.0102024441202542,0.8,4359.693289420029,4324.433322199387,1.0102024441202542,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.2846935373495,2034.6934298245008,9.088556278371833,5.212376353559815,-0.7297120787431552,5.94208843230297,2.577031403104619,3.5,0.7362946866013197,0.6,0.0002415317312485761,1.0002631306950396,0.00024146819355497603,198.6536118893718,0.0,1.2662558161550032e-05,35.88568982983279,0.05579011152518168,8.146323157898445e-05,0.00016006849966959165,0.0005449231106206382,0.09168085995928535,0.09168085995928535,0.09168085995928535,0.09176069287684563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.41177941026,595.7110858560517,0.0,0.09168085995928535,0.09168086000822906,0.09168086000822906,0.3672347135945448,0.3672347135945448,0.5,10.022522828392958,0.4703907465722068,0.4703907465722068,1.5234036254696548e-11,0.00045199901762771333,0.435012757988261,1.5234036254696548e-11,27795.888125156605,21035.57694084222,0.7567873653155202,0.6091014652488185,0.426327784094732,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495318502659356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.63890521343,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.84145178432266,260.84145178432266,-12.30854821567732,245.22261891938814,276.4602846494357,106825.11111333763,106999.32786529978,-174.21675196217186,0.0,nan,276.4602846494357,3.3102846494357436,270.2127515033255,-2.937248496674499,263.96521835726236,-9.184781642737619,257.71768521124267,-15.43231478875731,251.47015206528164,-21.67984793471834,245.22261891938814,-27.927381080611838,1.0,1.0,25732.562594343566,25732.562594343566,275.9993835060319,2.849383506031927,275.9993835060319,275.9993835060319,86648.65549978164,86644.94027396965,3.7152258119895123,0.0,8648.866644398773,8648.866644398773,0.9201753304394611,3421.333537230489,275.9993835060319,2.849383506031927,1.0,0.002,0.1287302364686432,0.004794356605333702,0.00019857437314242963,0.0018014256244378414,0.09928718657121481,0.09928718657121481,0.0,-2.4197289137661837e-12,1.0,1.0008756158856607,0.43501275797302696,0.09168086000822906,0.0,8.019370380607827e-05,103.18193992385417,0.0,1599351.7717794855,265.9817667988933,0.0004519990023936771,1.0,1286658.8650571033,2587.1583809240096,,,,,,,,,,,,,,,,,,,3.0,14262.535750687246,1581.375501328727,0.3672347135945448,6.175450102142607,2.577031403104619
2044.0,-29.676914631179194,5.2128591822261665,35.02651719415498,30.37251087315383,5.046514590522324,-26.204571709003726,-39.714361320342846,1.5741716683293046,-7.168077468441254,-7.16851247739381,40.057423804467696,35894.986827826295,15392.060560334676,15392.060560334676,51287.04738816097,86660.50693452389,86644.73058824672,15392.060560334676,102036.7911485814,102036.7911485814,102036.7911485814,129833.13629645639,125352.66508481436,4480.471211642033,0.0,98542.17171012341,47777.2656419861,56405.45118681923,27796.345147874985,84201.79633469421,21035.92773853983,1581.3910430993792,0.0,0.8751791056989668,2.661435151560031,0.0014947306463915918,1.0,1.0,-6.741795558419199,325658.5023907603,1557010.6668605928,4.781114742683189,1557010.6668605928,4.781114742683189,0.7567875426294315,0.09168387845233215,3.404296870363661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404296870363661,1.284357846071066,1.2846679937858028,2.6505828424512887,5616.26698193179,14262.495912959892,6455.9381220488885,0.00047355186939352164,28946.409629544654,2951.712320674711,19297.231078183257,1967.7699396005014,0.6666536998940001,0.6666536998940001,30733.317336068132,30484.863174865135,1.010197961244322,0.8,4359.677812147802,4324.433322199387,1.010197961244322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.4838472943384,2034.6934298245008,9.088991657597688,5.2128591822261665,-0.7290480092380536,5.94190719146422,2.577536580613865,3.5,0.7364390230325328,0.6,0.00024146819355497603,1.000262921170187,0.00024140472314267868,198.65569847226112,0.0,1.2621992324776664e-05,35.77072624841706,0.055802733517506455,8.144305857331257e-05,0.00016002513498166346,0.0005447730661975994,0.09168387844620865,0.09168387844620865,0.09168387844620865,0.09176219476591402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487536.2972933846,595.7143864166256,0.0,0.09168387844620865,0.09168387845233215,0.09168387845233215,0.3672445080310572,0.3672445080310572,0.5,10.024872320011116,0.4615917911802967,0.4615917911802967,-9.549694368615746e-12,0.000435008952536009,0.4267169189745914,-9.549694368615746e-12,27796.345147874985,21035.92773853983,0.7567875426294315,0.6090968319048656,0.4262971621786678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449546995846674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.52394163202,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.840242365296,260.840242365296,-12.309757634703999,245.22018944857342,276.4602952821639,106832.86393453335,107006.966388235,-174.10245370166032,0.0,nan,276.4602952821639,3.3102952821639064,270.2122741153647,-2.937725884635256,263.9642529486011,-9.185747051398891,257.7162317818759,-15.4337682181241,251.46821061519688,-21.681789384803096,245.22018944857342,-27.929810551426556,1.0,1.0,25732.562594343566,25732.562594343566,275.9995319844618,2.8495319844618052,275.9995319844618,275.9995319844618,86648.27731036721,86644.73058824672,3.546722120488994,0.0,8648.866644398773,8648.866644398773,0.9201762259046588,3421.3183547154795,275.9995319844618,2.8495319844618052,1.0,0.002,0.12865156627328952,0.004794710425209708,0.00019845308969224427,0.0018015469110183424,0.09922654484612213,0.09922654484612213,0.0,7.105865375278686e-13,1.0,1.000858935816692,0.4267169189841411,0.09168387845233215,0.0,7.867018924203909e-05,101.22165019154183,0.0,1599351.9318314425,265.9819225315587,0.0004350089620857034,1.0,1286658.2776370377,2587.262976646255,,,,,,,,,,,,,,,,,,,3.0,14262.495912959892,1581.3910430993792,0.3672445080310572,6.175450102142607,2.577536580613865
2045.0,-29.679432534263032,5.21332114937319,35.02667781373633,30.37265168912711,5.046630813597893,-26.20682619947765,-39.716545784007735,1.574024478784673,-7.167925969226133,-7.168344448869697,40.057668729763925,35893.25260354923,15394.56394343369,15394.56394343369,51287.81654698292,86660.16297442124,86644.50635867569,15394.56394343369,102039.07030210938,102039.07030210938,102039.07030210938,129835.86149388141,125354.22445560472,4481.637038276696,0.0,98542.67039528834,47776.3703705212,56407.00002751904,27796.79119177203,84203.79121929107,21036.27013214888,1581.4062124825305,0.0,0.8751790888404832,2.661452118276702,0.0014947306463915918,1.0,1.0,-6.749853764527472,325660.67458904244,1557021.2400748709,4.781115319004072,1557021.2400748709,4.781115319004072,0.7567877165036123,0.09168684583692281,3.404280452889461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404280452889461,1.284358665214371,1.2846687316038972,2.650568369327937,5616.236315120134,14262.456032224423,6455.934245653942,0.00047355557914520533,28946.69571411133,2951.7414931818034,19297.21949137935,1967.7687580753216,0.6666467109740639,0.6666467109740639,30733.198765048743,30484.863174865135,1.0101930894897138,0.8,4359.6609922439575,4324.433322199387,1.0101930894897138,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.6807923817248,2034.6934298245008,9.089412841356728,5.21332114937319,-0.728400733990572,5.941721883363762,2.5780361945174803,3.5,0.7365817698621372,0.6,0.00024140472314267868,1.0002614096589153,0.00024134163410842433,198.65777305645224,0.0,1.2608759087251993e-05,35.73322325327215,0.0558153422765937,8.142297686203547e-05,0.0001599817462806432,0.0005446227316823149,0.09168684578040083,0.09168684578040083,0.09168684578040083,0.0917636582126588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.3738527333,595.7176245738232,0.0,0.09168684578040083,0.09168684583692281,0.09168684583692281,0.367254142876768,0.367254142876768,0.5,10.027176695180602,0.4529091324559431,0.4529091324559431,1.2960299500264227e-11,0.0004184796435424687,0.4184906843422027,1.2960299500264227e-11,27796.79119177203,21036.27013214888,0.7567877165036123,0.6090915361924094,0.4262664671484066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495621293567198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.48643863687,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83903450609176,260.83903450609176,-12.310965493908213,245.21776784576542,276.46030116653685,106840.57150440682,107014.44941320512,-173.87790879827048,0.0,nan,276.46030116653685,3.310301166536874,270.2117945023174,-2.9382054976825884,263.96328783812464,-9.186712161875334,257.7147811739637,-15.435218826036305,251.46627450984263,-21.683725490157343,245.21776784576542,-27.932232154234555,1.0,1.0,25732.562594343566,25732.562594343566,275.99967408709523,2.849674087095252,275.99967408709523,275.99967408709523,86647.94702732917,86644.50635867569,3.4406686534784967,0.0,8648.866644398773,8648.866644398773,0.9201771990469241,3421.3018551539085,275.99967408709523,2.849674087095252,1.0,0.002,0.12857440705633838,0.004795057200002767,0.00019833413502897836,0.001801665865726784,0.09916706751448917,0.09916706751448917,0.0,7.557622062892566e-13,1.0,1.000842394980262,0.4184906843292424,0.09168684583692281,0.0,7.715921191733084e-05,99.27749461628613,0.0,1599352.0875304237,265.98207403077384,0.0004184796305821692,1.0,1286657.7061809944,2587.366680547056,,,,,,,,,,,,,,,,,,,3.0,14262.456032224423,1581.4062124825305,0.367254142876768,6.175450102142607,2.5780361945174803
2046.0,-29.681942849243896,5.213762616276325,35.02683563763421,30.372782761137955,5.046741840270152,-26.20907438029533,-39.71872162129728,1.573873371290636,-7.167778455532016,-7.168180974020974,40.05790930337301,35891.520638233626,15397.023972309848,15397.023972309848,51288.544610543475,86659.81461774975,86644.28283342479,15397.023972309848,102041.30680573464,102041.30680573464,102041.30680573464,129838.53762620178,125355.7567826536,4482.780843548191,0.0,98543.16183739997,47775.47621559675,56408.539579781354,27797.230820467135,84205.7704002485,21036.607408440086,1581.421223808575,0.0,0.8751790635747242,2.6614686237068432,0.0014947306463915918,1.0,1.0,-6.75778781596739,325662.7879293579,1557031.6254834807,4.781116182734482,1557031.6254834807,4.781116182734482,0.7567878809334779,0.09168976394790272,3.404264473316389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404264473316389,1.2843595018880891,1.2846694874463838,2.650554200994275,5616.206294121259,14262.416359744939,6455.930188059254,0.00047355916159057173,28946.975950255866,2951.770069315808,19297.207362957295,1967.7675213204607,0.666639838168889,0.666639838168889,30733.083356548716,30484.863174865135,1.010188347678775,0.8,4359.644620959615,4324.433322199387,1.010188347678775,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1693.8755589123843,2034.6934298245008,9.089820023258426,5.213762616276325,-0.7277699477178743,5.941532563994199,2.578530319910543,3.5,0.7367229485458695,0.6,0.00024134163410842433,1.0002606271170567,0.00024127875032332055,198.6598414264451,0.0,1.2533127049251514e-05,35.51888205757879,0.05582787540364295,8.140297900303358e-05,0.00015993865510539076,0.0005444734814852847,0.09168976391794947,0.09168976391794947,0.09168976391794947,0.09176509571271076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.64352889376,595.7207997106854,0.0,0.09168976391794947,0.09168976394790272,0.09168976394790272,0.36726361920311434,0.36726361920311434,0.5,10.029436650322431,0.44434520060627847,0.44434520060627847,-4.274625098332763e-11,0.0004025184889542288,0.41039315805358,-4.274625098332763e-11,27797.230820467135,21036.607408440086,0.7567878809334779,0.6090858662863338,0.42623587988843703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495771758647915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.27209744118,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8378281405316,260.8378281405316,-12.312171859468378,245.21535394385018,276.4603023373103,106848.24862270875,107021.91151306806,-173.66289035929393,0.0,nan,276.4603023373103,3.310302337310304,270.2113126585623,-2.938687341437685,263.9623229798417,-9.187677020158276,257.7133333011459,-15.436666698854083,251.46434362247902,-21.685656377520957,245.21535394385018,-27.934646056149802,1.0,1.0,25732.562594343566,25732.562594343566,275.9998117174882,2.849811717488251,275.9998117174882,275.9998117174882,86647.60884840567,86644.28283342479,3.326014980877517,0.0,8648.866644398773,8648.866644398773,0.9201781462303142,3421.285795682971,275.9998117174882,2.849811717488251,1.0,0.002,0.1284987353939132,0.004795397057706926,0.00019821747308264502,0.0018017825272888248,0.0991087365413225,0.0991087365413225,0.0,3.714697820178525e-13,1.0,1.0008261122543505,0.41039315809632626,0.09168976394790272,0.0,7.567165709320621e-05,97.36347866732689,0.0,1599352.239321145,265.98222154446796,0.0004025185317004798,1.0,1286657.1502115047,2587.4687648278937,,,,,,,,,,,,,,,,,,,3.0,14262.416359744939,1581.421223808575,0.36726361920311434,6.175450102142607,2.578530319910543
2047.0,-29.684445082372903,5.2141839466061874,35.02699071518678,30.37289644069972,5.046849191253316,-26.211315655009713,-39.720888797286875,1.5737197638828142,-7.167634081409005,-7.16802120781782,40.0581457092913,35889.79898479693,15399.440360730645,15399.440360730645,51289.239345527574,86659.44587370685,86644.06321061659,15399.440360730645,102043.50357134723,102043.50357134723,102043.50357134723,129841.16752880056,125357.26454582473,4483.902982975832,0.0,98543.63248252004,47774.59184496758,56410.045152836065,27797.663957453336,84207.7091102894,21036.93957696491,1581.436051951081,0.0,0.8751790338809585,2.6614847521119525,0.0014947306463915918,1.0,1.0,-6.765588950945244,325664.85333804326,1557041.8310265339,4.78111719783992,1557041.8310265339,4.78111719783992,0.7567880383460897,0.09169263340502849,3.404249530038918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404249530038918,1.2843603498264067,1.2846702548197098,2.6505408162896296,5616.177933538235,14262.376755350346,6455.92547031422,0.00047356238053824107,28947.241268002308,2951.7971241965715,19297.193261301676,1967.7660833517743,0.6666332408896043,0.6666332408896043,30732.975432338397,30484.863174865135,1.0101839133802955,0.8,4359.6293113599395,4324.433322199387,1.0101839133802955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.0681766376304,2034.6934298245008,9.090212881098621,5.2141839466061874,-0.727155006441488,5.9413389530476755,2.579019031008611,3.5,0.7368625802881745,0.6,0.00024127875032332055,1.000259793256984,0.00024121608401121835,198.66190317506405,0.0,1.2492482777010738e-05,35.40369619004843,0.05584036788641996,8.13830652622354e-05,0.00015989568506108516,0.00054432481072445,0.09169263340380752,0.09169263340380752,0.09169263340380752,0.09176650912992122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.1036461654,595.7239127075061,0.0,0.09169263340380752,0.09169263340502849,0.09169263340502849,0.36727293937273237,0.36727293937273237,0.5,10.031652924585423,0.4359032647477079,0.4359032647477079,4.973799150320701e-11,0.00038712640883886706,0.40243225687260065,4.973799150320701e-11,27797.663957453336,21036.93957696491,0.7567880383460897,0.6090800935856419,0.42620562136170886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495921773243174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.15691157365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8366233976059,260.8366233976059,-12.3133766023941,245.21294770520564,276.46029909008587,106855.93130102662,107029.36060439497,-173.4293033683561,0.0,nan,276.46029909008587,3.3102990900858913,270.21082881306427,-2.9391711869357096,263.96135853606296,-9.188641463937017,257.7118882590858,-15.438111740914167,251.46241798213077,-21.687582017869204,245.21294770520564,-27.93705229479434,1.0,1.0,25732.562594343566,25732.562594343566,275.9999460904442,2.8499460904442344,275.9999460904442,275.9999460904442,86647.246761426,86644.06321061659,3.183550809408189,0.0,8648.866644398773,8648.866644398773,0.9201790319855353,3421.270777689113,275.9999460904442,2.8499460904442344,1.0,0.002,0.1284245263966534,0.004795730255035322,0.00019810306580833376,0.0018018969352074203,0.09905153290416688,0.09905153290416688,0.0,1.0157538872512806e-12,1.0,1.0008101035977262,0.40243225682286266,0.09169263340502849,0.0,7.420899309532198e-05,95.48149125407393,0.0,1599352.3882042405,265.982365918591,0.00038712635910087556,1.0,1286656.606853933,2587.569141974938,,,,,,,,,,,,,,,,,,,3.0,14262.376755350346,1581.436051951081,0.36727293937273237,6.175450102142607,2.579019031008611
