time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2048.0,-29.68693942037514,5.214585480582852,35.027143084669774,30.3730281762779,5.046952338082836,-26.21355024453048,-39.72305115368215,1.5735631621980686,-7.167494581629455,-7.167866817778875,40.05837772735188,35888.0747123381,15401.815923928292,15401.815923928292,51289.89063626639,86659.11776976463,86643.83974311218,15401.815923928292,102045.65566704048,102045.65566704048,102045.65566704048,129843.74667144756,125358.74289110738,4485.003780340173,0.0,98544.13476284702,47773.695896660756,56411.598740206966,27798.09100440708,84209.68974461405,21037.26680668871,1581.4507569217974,0.0,0.8751789913531077,2.6615003380505313,0.0014947306463915918,1.0,1.0,-6.77328638509988,325666.8492522703,1557051.8471968293,4.78111865168903,1557051.8471968293,4.78111865168903,0.7567881838847669,0.0916954554793635,3.4042331942035595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4042331942035595,1.284361211315331,1.2846710360261333,2.650526319396737,5616.1472163617755,14262.33722918502,6455.921762061321,0.000473566128772758,28947.527722436775,2951.826334419682,19297.182177085604,1967.7649530762906,0.6666262612170731,0.6666262612170731,30732.857450606865,30484.863174865135,1.010179065851363,0.8,4359.612575049584,4324.433322199387,1.010179065851363,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.258675816256,2034.6934298245008,9.090592920533838,5.214585480582852,-0.7265564831322466,5.941141963715099,2.5795024033519134,3.5,0.7370006866719753,0.6,0.00024121608401121835,1.0002589787360054,0.0002411536303488475,198.66395845580587,0.0,1.2449408827185698e-05,35.281624616244265,0.055852817295247145,8.13632002960047e-05,0.00015985288371521365,0.000544176492932492,0.09169545541848899,0.09169545541848899,0.09169545541848899,0.09176789536024169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.7502266946,595.7269648480458,0.0,0.09169545541848899,0.0916954554793635,0.0916954554793635,0.36728210592620897,0.36728210592620897,0.5,10.033826121891032,0.4275813520930001,0.4275813520930001,-8.094502845779061e-11,0.00037223614941694905,0.39458043267899257,-8.094502845779061e-11,27798.09100440708,21037.26680668871,0.7567881838847669,0.6090735020140224,0.4261751209531497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496071307819305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35389.03483999985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83542031783173,260.83542031783173,-12.314579682168244,245.21054906199473,276.460291573734,106863.53582027926,107036.72570374214,-173.1898834628957,0.0,nan,276.460291573734,3.310291573734048,270.2103430713484,-2.939656928651573,263.9603945689803,-9.189605431019686,257.7104460666321,-15.439553933367904,251.460497564301,-21.689502435698984,245.21054906199473,-27.93945093800525,1.0,1.0,25732.562594343566,25732.562594343566,276.00007464270425,2.8500746427042714,276.00007464270425,276.00007464270425,86646.93217006588,86643.83974311218,3.0924269536917564,0.0,8648.866644398773,8648.866644398773,0.9201800002815728,3421.2543601745774,276.00007464270425,2.8500746427042714,1.0,0.002,0.12835176023154102,0.004796056566173994,0.00019799088194079507,0.001802009117325523,0.09899544097039753,0.09899544097039753,0.0,-7.336817785252858e-13,1.0,1.0007943136305717,0.3945804327599376,0.0916954554793635,0.0,7.276615989381641e-05,93.62502217520857,0.0,1599352.532035484,265.9825054183705,0.0003722362303619775,1.0,1286656.081780739,2587.6681277189355,,,,,,,,,,,,,,,,,,,3.0,14262.33722918502,1581.4507569217974,0.36728210592620897,6.175450102142607,2.5795024033519134
2049.0,-29.689425760574846,5.214967563618344,35.02729279234075,30.373148386739217,5.047050768414273,-26.215778107677462,-39.725208655558504,1.5734031155008603,-7.167358850822552,-7.167716721335365,40.05860566352322,35886.36905362443,15404.150036194927,15404.150036194927,51290.51908981936,86658.78139443247,86643.6181085503,15404.150036194927,102047.76814474523,102047.76814474523,102047.76814474523,129846.2802272141,125360.19667300886,4486.083554205238,0.0,98544.62646743783,47772.81623460807,56413.12248092196,27798.512082468864,84211.63456339082,21037.58926889641,1581.4653166478856,0.0,0.8751789408174816,2.6615154892122486,0.0014947306463915918,1.0,1.0,-6.780860455111167,325668.7896722698,1557061.6872009798,4.781120379290559,1557061.6872009798,4.781120379290559,0.7567883204138746,0.09169823048717728,3.404217445611969,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404217445611969,1.2843620884721079,1.2846718331772131,2.6505122474158873,5616.1173995229465,14262.297777777629,6455.917711557264,0.0004735696828080928,28947.806079327187,2951.854718923097,19297.17006985792,1967.7637184826542,0.6666194328156294,0.6666194328156294,30732.74370999823,30484.863174865135,1.0101743925823377,0.8,4359.596440364142,4324.433322199387,1.0101743925823377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.4470841437628,2034.6934298245008,9.090959629452778,5.214967563618344,-0.7259736326835613,5.940941196301905,2.579980506012551,3.5,0.7371372874321575,0.6,0.0002411536303488475,1.0002581535034683,0.00024109139176140825,198.66600718371305,0.0,1.2407291786656177e-05,35.1622649233836,0.0558652245870338,8.134338439417645e-05,0.00015981024595467105,0.0005440288272664308,0.09169823047878249,0.09169823047878249,0.09169823047878249,0.09176925734134882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.58144154464,595.7299567431871,0.0,0.09169823047878249,0.09169823048717728,0.09169823048717728,0.3672911208689732,0.3672911208689732,0.5,10.035956928100028,0.4193805915845701,0.4193805915845701,2.7398527890909463e-11,0.00035787051280067317,0.3868562662241857,2.7398527890909463e-11,27798.512082468864,21037.58926889641,0.7567883204138746,0.6090668986030678,0.42614502425565376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496220373507018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.91548030698,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83421889711985,260.83421889711985,-12.315781102880123,245.20815797179114,276.46027982250206,106871.11927021692,107044.07032271074,-172.9510524938292,0.0,nan,276.46027982250206,3.310279822502082,270.20985545232816,-2.940144547671821,263.9594310821699,-9.190568917830092,257.7090067120283,-15.44099328797165,251.45858234189953,-21.69141765810045,245.20815797179114,-27.94184202820884,1.0,1.0,25732.562594343566,25732.562594343566,276.00019911329747,2.850199113297492,276.00019911329747,276.00019911329747,86646.60581367629,86643.6181085503,2.9877051259827567,0.0,8648.866644398773,8648.866644398773,0.9201809337667943,3421.238532840029,276.00019911329747,2.850199113297492,1.0,0.002,0.12828041363999906,0.004796376292684305,0.00019788088604691433,0.0018021191139412569,0.09894044302345716,0.09894044302345716,0.0,-1.1829079382685848e-14,1.0,1.0007787797561838,0.38685626619678715,0.09169823048717728,0.0,7.134658750525051e-05,91.79848430748847,0.0,1599352.6721525958,265.9826411491774,0.0003578704854021453,1.0,1286655.5713086189,2587.7655063525776,,,,,,,,,,,,,,,,,,,3.0,14262.297777777629,1581.4653166478856,0.3672911208689732,6.175450102142607,2.579980506012551
2050.0,-29.69191044204525,5.215330534759353,35.02743987727695,30.373225116077833,5.047145108811631,-26.21800488694943,-39.727362141106255,1.573239553700178,-7.167226963152473,-7.167570954134126,40.0588294039881,35884.68450318273,15406.443463856462,15406.443463856462,51291.127967039196,86658.38034423845,86643.39543373624,15406.443463856462,102049.8388975927,102049.8388975927,102049.8388975927,129848.7656212057,125361.62301112444,4487.142610081268,0.0,98545.06113917347,47771.96685922772,56414.54919993972,27798.92672361301,84213.47592355273,21037.90662546477,1581.4797095874574,0.0,0.8751788825156668,2.6615302024930836,0.0014947306463915918,1.0,1.0,-6.788324716469901,325670.6741316924,1557071.3461209766,4.781122372385728,1557071.3461209766,4.781122372385728,0.7567884485121045,0.09170095912298425,3.4042044499407935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4042044499407935,1.284362981619475,1.284672646598878,2.6505002858680764,5616.092054438482,14262.25840344828,6455.9118391457105,0.0004735722497822276,28948.044275333516,2951.8790081560487,19297.152516826805,1967.7619285716128,0.6666133412428767,0.6666133412428767,30732.649851649774,30484.863174865135,1.0101705362205025,0.8,4359.583126078711,4324.433322199387,1.0101705362205025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.6334301427767,2034.6934298245008,9.091313312849278,5.215330534759353,-0.7254062484851476,5.940736783244501,2.5804534101958954,3.5,0.7372724029131129,0.6,0.00024109139176140825,1.0002579865036219,0.00024102920947838418,198.66805458192576,0.0,1.2364691659309776e-05,35.04153616248391,0.05587758927869311,8.132360982982202e-05,0.00015976778193158622,0.0005438821942086761,0.09170095909043927,0.09170095909043927,0.09170095909043927,0.09177059374091653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.59373283054,595.732889545257,0.0,0.09170095909043927,0.09170095912298425,0.09170095912298425,0.3672999865407435,0.3672999865407435,0.5,10.038045966718718,0.41129959228351254,0.41129959228351254,7.389644451905042e-12,0.00034399098166204567,0.3792462376642334,7.389644451905042e-12,27798.92672361301,21037.90662546477,0.7567884485121045,0.6090608112839355,0.4261157030943375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496368964142428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.794751546084,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.83301861280415,260.83301861280415,-12.316981387195824,245.2057733106469,276.46026391500584,106878.73382629214,107051.52128848576,-172.78746219360556,0.0,nan,276.46026391500584,3.310263915005862,270.2093657941067,-2.940634205893275,263.95846767322314,-9.191532326776837,257.70756955235146,-15.442430447648519,251.45667143149075,-21.69332856850923,245.2057733106469,-27.944226689353087,1.0,1.0,25732.562594343566,25732.562594343566,276.00031913437226,2.8503191343722847,276.00031913437226,276.00031913437226,86646.21128336107,86643.39543373624,2.815849624836119,0.0,8648.866644398773,8648.866644398773,0.9201817040731342,3421.2254721904974,276.00031913437226,2.8503191343722847,1.0,0.002,0.12821046583821546,0.004796689502950872,0.00019777304605662837,0.0018022269532735153,0.09888652302831417,0.09888652302831417,0.0,-6.698565313545402e-13,1.0,1.000763474813207,0.37924623765684373,0.09170095912298425,0.0,6.99477970979594e-05,89.99868816033735,0.0,1599352.8084141454,265.9827730368475,0.0003439909742724012,1.0,1286655.0755600978,2587.8614429930913,,,,,,,,,,,,,,,,,,,3.0,14262.25840344828,1581.4797095874574,0.3672999865407435,6.175450102142607,2.5804534101958954
2051.0,-29.694380522147316,5.215674732487539,35.02758438740074,30.373345571011328,5.047235895847763,-26.220218880344582,-39.72950616208834,1.5730742540168374,-7.167098380791458,-7.167428994610857,40.05904928177248,35882.988125427,15408.696273732683,15408.696273732683,51291.68439915968,86658.06307266829,86643.17650380054,15408.696273732683,102051.87277753322,102051.87277753322,102051.87277753322,129851.20849651075,125363.02719908093,4488.181297429829,0.0,98545.56267782548,47771.085612173316,56416.085628502406,27799.335718977527,84215.42134747993,21038.21948595691,1581.4939598941987,0.0,0.8751788180526,2.6615445296975966,0.0014947306463915918,1.0,1.0,-6.79566272144325,325672.50937440025,1557080.8383328768,4.781124576108518,1557080.8383328768,4.781124576108518,0.7567885685698215,0.0917036421466712,3.404188391857977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404188391857977,1.284363882776517,1.2846734681043561,2.650485923427602,5616.061622150562,14262.218979470805,6455.908055064967,0.0004735759424417509,28948.328157608266,2951.907956091863,19297.14120595623,1967.760775183802,0.6666064133615437,0.6666064133615437,30732.53387561448,30484.863174865135,1.0101657711124228,0.8,4359.566674286596,4324.433322199387,1.0101657711124228,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1694.8177417927147,2034.6934298245008,9.091653865644538,5.215674732487539,-0.7248538577859112,5.94052859027345,2.580921185762797,3.5,0.7374060530750849,0.6,0.00024102920947838418,1.0002564754355918,0.00024096740725764435,198.67008998524062,0.0,1.2353633197854765e-05,35.0101964827204,0.055889942911890964,8.130392658923498e-05,0.00015972528288914922,0.0005437349538974733,0.09170364210591844,0.09170364210591844,0.09170364210591844,0.09177190791449842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.7853075855,595.7357638546742,0.0,0.09170364210591844,0.0917036421466712,0.0917036421466712,0.3673087050377584,0.3673087050377584,0.5,10.040093943321715,0.40334022289385985,0.40334022289385985,4.376943252282217e-12,0.0003306138194147934,0.3717662731676228,4.376943252282217e-12,27799.335718977527,21038.21948595691,0.7567885685698215,0.6090533488816242,0.4260857162653235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496517458549434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.76341186632,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8318202626319,260.8318202626319,-12.318179737368098,245.20339639939326,276.4602441259066,106886.25360907229,107058.7626409868,-172.50903191449885,0.0,nan,276.4602441259066,3.3102441259066495,270.2088745805816,-2.94112541941837,263.95750503526847,-9.192494964731509,257.7061354899682,-15.443864510031801,251.45476594467326,-21.695234055326722,245.20339639939326,-27.94660360060672,1.0,1.0,25732.562594343566,25732.562594343566,276.00043578075974,2.850435780759767,276.00043578075974,276.00043578075974,86645.90417700655,86643.17650380054,2.727673206012696,0.0,8648.866644398773,8648.866644398773,0.9201826558989353,3421.209333817267,276.00043578075974,2.850435780759767,1.0,0.002,0.12814189310562843,0.004796996397029247,0.00019766732559541822,0.0018023326753533347,0.09883366279770911,0.09883366279770911,0.0,9.487527950768904e-13,1.0,1.000748430865301,0.37176627316324584,0.0917036421466712,0.0,6.857273060653341e-05,88.2294187730518,0.0,1599352.9414784284,265.9829016192085,0.00033061381503785015,1.0,1286654.592760895,2587.9557469212564,,,,,,,,,,,,,,,,,,,3.0,14262.218979470805,1581.4939598941987,0.3673087050377584,6.175450102142607,2.580921185762797
2052.0,-29.696843294702592,5.216000483643474,35.02772636494903,30.373447969928407,5.047322987923761,-26.222426666439382,-39.73164159161968,1.5729063596369324,-7.16697369666457,-7.167291399731586,40.05926522842072,35881.29971940243,15410.909862007611,15410.909862007611,51292.20958141004,86657.72410776641,86642.95806125467,15410.909862007611,102053.86792326228,102053.86792326228,102053.86792326228,129853.60713980437,125364.40720276618,4489.199937038194,0.0,98546.04250564787,47770.214087001055,56417.587131829794,27799.739216542082,84217.32634837188,21038.527916884486,1581.508088241388,0.0,0.8751787446013685,2.661558415747772,0.0014947306463915918,1.0,1.0,-6.802887899780217,325674.2881989063,1557090.1608795887,4.7811270870993425,1557090.1608795887,4.7811270870993425,0.7567886789515502,0.09170628039823678,3.404173406810693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404173406810693,1.2843647952806534,1.284674301447715,2.650472373051014,5616.032910528572,14262.179765184692,6455.903644795427,0.00047357926923906004,28948.596539908296,2951.935323470125,19297.12802336544,1967.7594309336462,0.6665997778774034,0.6665997778774034,30732.425649247896,30484.863174865135,1.0101613244190841,0.8,4359.551321824513,4324.433322199387,1.0101613244190841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.0000472153918,2034.6934298245008,9.091981966210103,5.216000483643474,-0.7243165110619936,5.9403169947054675,2.5813839029687324,3.5,0.7375382579910664,0.6,0.00024096740725764435,1.000255721735446,0.00024090580240777363,198.6721194034499,0.0,1.2278252755669207e-05,34.79656830956653,0.05590222116464663,8.128432660021346e-05,0.0001596830806574309,0.0005435888966916332,0.09170628037442592,0.09170628037442592,0.09170628037442592,0.09177319886564425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.15274573397,595.7385807810945,0.0,0.09170628037442592,0.09170628039823678,0.09170628039823678,0.36731727879124965,0.36731727879124965,0.5,10.042101498360786,0.3955017992242347,0.3955017992242347,-1.028865881380625e-11,0.00031770306702583184,0.3644034999513792,-1.028865881380625e-11,27799.739216542082,21038.527916884486,0.7567886789515502,0.609045808094591,0.4260560299786352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496665083196358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.54978369317,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8306238233546,260.8306238233546,-12.319376176645392,245.20102705758163,276.4602205891582,106893.77148814299,107066.00543599259,-172.233947849591,0.0,nan,276.4602205891582,3.3102205891582344,270.2083818828228,-2.9416181171771996,263.95654317650116,-9.19345682349882,257.7047044701858,-15.445295529814189,251.45286576387804,-21.69713423612194,245.20102705758163,-27.94897294241835,1.0,1.0,25732.562594343566,25732.562594343566,276.0005481188563,2.8505481188562953,276.0005481188563,276.0005481188563,86645.57511271535,86642.95806125467,2.61705146067834,0.0,8648.866644398773,8648.866644398773,0.9201835441195568,3421.1942738447465,276.0005481188563,2.8505481188562953,1.0,0.002,0.1280746740755548,0.004797296949948331,0.00019756369148269323,0.0018024363084911173,0.09878184574134662,0.09878184574134662,0.0,-2.618955399769085e-14,1.0,1.000733622046344,0.3644034999616679,0.09170628039823678,0.0,6.721902734768524e-05,86.48763880230358,0.0,1599353.070594153,265.9830263033354,0.00031770307731449066,1.0,1286654.124805361,2588.0485682561552,,,,,,,,,,,,,,,,,,,3.0,14262.179765184692,1581.508088241388,0.36731727879124965,6.175450102142607,2.5813839029687324
2053.0,-29.699298278591634,5.216308107031201,35.02786584762576,30.373536433931463,5.047405832700895,-26.224627867458356,-39.73377220155669,1.5727354215486775,-7.166853166413773,-7.1671583979531714,40.059477197923954,35879.631210064596,15413.085193991948,15413.085193991948,51292.71640405654,86657.37174636156,86642.73804447392,15413.085193991948,102055.82323846588,102055.82323846588,102055.82323846588,129855.96022249569,125365.76140214715,4490.198820348545,0.0,98546.50751654293,47769.360923136286,56419.05177045183,27800.136984029814,84219.18875448164,21038.831740159876,1581.5220881439666,0.0,0.8751786610724643,2.661571838215622,0.0014947306463915918,1.0,1.0,-6.810009407763516,325676.007651623,1557099.3117709092,4.781129942604016,1557099.3117709092,4.781129942604016,0.7567887795749328,0.09170887456107525,3.4041591952356733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4041591952356733,1.2843657216082476,1.284675148871259,2.6504593963883423,5616.005414537528,14262.140614957098,6455.898757145035,0.00047358233099908237,28948.853994391546,2951.961576521192,19297.113413851337,1967.7579411778067,0.6665933448553748,0.6665933448553748,30732.32300903477,30484.863174865135,1.010157107247475,0.8,4359.53676178679,4324.433322199387,1.010157107247475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.1803733585375,2034.6934298245008,9.092298044635287,5.216308107031201,-0.7237941072627541,5.9401022142939555,2.5818416291215853,3.5,0.7376690368918816,0.6,0.00024090580240777363,1.0002549180253169,0.00024084440682717662,198.67414243975995,0.0,1.2239166089347603e-05,34.68579669721111,0.05591446033073598,8.126477520079574e-05,0.0001596410272069779,0.0005434434707035021,0.09170887455089423,0.09170887455089423,0.09170887455089423,0.0917744653298824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.6929757852,595.7413413218976,0.0,0.09170887455089423,0.09170887456107525,0.09170887456107525,0.36732570997805697,0.36732570997805697,0.5,10.044069222502332,0.3877818675294975,0.3877818675294975,1.2391865311656147e-11,0.0003052315394143079,0.35714899018967117,1.2391865311656147e-11,27800.136984029814,21038.831740159876,0.7567887795749328,0.6090383576786359,0.4260267967512961,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496812273961286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.43901208081,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82942926948095,260.82942926948095,-12.320570730519023,245.19866521565305,276.4601933233345,106901.2747126576,107073.23724634518,-171.96253368760298,0.0,nan,276.4601933233345,3.310193323334545,270.20788770178075,-2.9421122982192287,263.95558208024016,-9.194417919759815,257.7032764587031,-15.446723541296876,251.45097083717405,-21.699029162825923,245.19866521565305,-27.951334784346926,1.0,1.0,25732.562594343566,25732.562594343566,276.0006556818356,2.850655681835633,276.0006556818356,276.0006556818356,86645.23258167066,86642.73804447392,2.4945371967332903,0.0,8648.866644398773,8648.866644398773,0.9201843864916344,3421.1799912118518,276.0006556818356,2.850655681835633,1.0,0.002,0.12800878902095497,0.004797591211850063,0.00019746211320034068,0.0018025378870364919,0.09873105660017034,0.09873105660017034,0.0,2.368326888768646e-13,1.0,1.0007190304233808,0.3571489901772793,0.09170887456107525,0.0,6.588505207234958e-05,84.77124420978811,0.0,1599353.1954208463,265.9831468335862,0.0003052315270224426,1.0,1286653.672470339,2588.140013041526,,,,,,,,,,,,,,,,,,,3.0,14262.140614957098,1581.5220881439666,0.36732570997805697,6.175450102142607,2.5818416291215853
2054.0,-29.701751814675706,5.216597816638151,35.02800276104518,30.373613477591448,5.047478919488673,-26.226828741247342,-39.735902671795316,1.572555846063435,-7.166746842742725,-7.167039658240441,40.059682031642204,35877.970794689856,15415.234848479691,15415.234848479691,51293.205643169546,86657.02109926142,86642.45137474798,15415.234848479691,102057.68622322768,102057.68622322768,102057.68622322768,129858.20979444394,125367.03212079196,4491.177673651979,0.0,98546.9714392709,47768.51458576882,56420.50761500231,27800.523571216265,84221.03118621858,21039.126348793143,1581.535936564541,0.0,0.8751785260334003,2.6615838379602126,0.0014947306463915918,1.0,1.0,-6.817260336565596,325677.54272955796,1557108.15464323,4.78113455902684,1557108.15464323,4.78113455902684,0.7567888530911105,0.09171142503046227,3.4041452798795557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4041452798795557,1.2843666878860764,1.284676036523338,2.650446567936449,5615.978232587338,14262.101538670031,6455.893770004317,0.00047358532869128865,28949.108612296845,2951.9875403218066,19297.098506953993,1967.756421097316,0.6665869669906547,0.6665869669906547,30732.222508119445,30484.863174865135,1.010152977976464,0.8,4359.522505219369,4324.433322199387,1.010152977976464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.3587464171255,2034.6934298245008,9.092609384920666,5.216597816638151,-0.7232911292834592,5.93988894592161,2.5822944296496217,3.5,0.7377984084713205,0.6,0.00024084440682717662,1.000254772786327,0.00024078306185560734,198.67616431917284,0.0,1.2197714324703728e-05,34.56832239621036,0.05592665804506068,8.124522943015195e-05,0.00015959917739702466,0.0005432987864087414,0.09171142500581071,0.09171142500581071,0.09171142500581071,0.09177566855225368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.39355511096,595.7440493683094,0.0,0.09171142500581071,0.09171142503046227,0.09171142503046227,0.3673340005815041,0.3673340005815041,0.5,10.045996528515545,0.3801372379300574,0.3801372379300574,1.6257217794191092e-11,0.000292815497743959,0.34977932167487324,1.6257217794191092e-11,27800.523571216265,21039.126348793143,0.7567888530911105,0.6090308432552516,0.4259977619528448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496959002063399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.32153777981,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82823550274367,260.82823550274367,-12.32176449725631,245.19630967136357,276.46016133414287,106908.67362790753,107080.52284981316,-171.84922190563213,0.0,nan,276.46016133414287,3.31016133414289,270.20739100157414,-2.9426089984258397,263.9546206690189,-9.195379330981098,257.7018503364583,-15.448149663541699,251.44908000390413,-21.70091999609585,245.19630967136357,-27.953690328636412,1.0,1.0,25732.562594343566,25732.562594343566,276.0007412761967,2.850741276196743,276.0007412761967,276.0007412761967,86644.92914360324,86642.45137474798,2.477768855256727,0.0,8648.866644398773,8648.866644398773,0.9201852113039339,3421.1660062789533,276.0007412761967,2.850741276196743,1.0,0.002,0.12794425936091608,0.004797877361424201,0.00019736261988477177,0.0018026373797404495,0.09868130994238589,0.09868130994238589,0.0,-3.747787670482783e-13,1.0,1.0007042065311567,0.349779321658616,0.09171142503046227,0.0,6.452965847699874e-05,83.02729600364954,0.0,1599353.3035385485,265.98325315725725,0.0002928154814867412,1.0,1286653.2686399417,2588.232709486495,,,,,,,,,,,,,,,,,,,3.0,14262.101538670031,1581.535936564541,0.3673340005815041,6.175450102142607,2.5822944296496217
2055.0,-29.704190933950834,5.216870054888192,35.02813724857112,30.373692407179647,5.047544390474441,-26.229017401512273,-39.73802001038564,1.572370857983464,-7.166631391889553,-7.166912599137267,40.05988586339483,35876.312660518786,15417.331411319987,15417.331411319987,51293.644071838775,86656.692142362,86642.23104439357,15417.331411319987,102059.56245571356,102059.56245571356,102059.56245571356,129860.46842268303,125368.33121128519,4492.13721139785,0.0,98547.44800681184,47767.65834838198,56421.988509366514,27800.905966969473,84222.89447633599,21039.418393772517,1581.5494109070496,0.0,0.8751784410672379,2.661596656838702,0.0014947306463915918,1.0,1.0,-6.824165014831351,325679.18536761357,1557116.9542974161,4.781137463666292,1557116.9542974161,4.781137463666292,0.7567889484885728,0.09171392958024584,3.404130934900649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404130934900649,1.284367679365402,1.2846769494478678,2.6504333529964015,5615.950231715126,14262.062409554528,6455.88910032052,0.00047358850403582013,28949.370600425504,2952.014255676047,19297.084548956627,1967.7549977776946,0.6665804523112152,0.6665804523112152,30732.118904252242,30484.863174865135,1.0101487212183147,0.8,4359.507808482399,4324.433322199387,1.0101487212183147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.5351803287692,2034.6934298245008,9.092899746456764,5.216870054888192,-0.7227964921614491,5.939666547049641,2.5827423388927704,3.5,0.7379263825407916,0.6,0.00024078306185560734,1.0002532806388973,0.00024072209161044757,198.67817435400548,0.0,1.2187783651653294e-05,34.54017886878544,0.055938845828712336,8.1225808440126e-05,0.00015955725341548134,0.0005431537822394223,0.09171392953524592,0.09171392953524592,0.09171392953524592,0.09177688357010719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.2757847985,595.7466982972854,0.0,0.09171392953524592,0.09171392958024584,0.09171392958024584,0.36734214786773334,0.36734214786773334,0.5,10.047885149264959,0.37261215754176646,0.37261215754176646,1.8133050616597757e-11,0.000281207247724069,0.34274758430592556,1.8133050616597757e-11,27800.905966969473,21039.418393772517,0.7567889484885728,0.609022575046393,0.4259686500159278,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449710564646386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.29339425239,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8270429982927,260.8270429982927,-12.322957001707266,245.1939617006201,276.4601242959811,106916.02533691282,107087.69284526167,-171.66750834883993,0.0,nan,276.4601242959811,3.3101242959810975,270.20689177689843,-2.9431082231015466,263.9536592578266,-9.19634074217339,257.7004267387507,-15.44957326124927,251.44719421967977,-21.702805780320205,245.1939617006201,-27.956038299379884,1.0,1.0,25732.562594343566,25732.562594343566,276.0008428602448,2.850842860244825,276.0008428602448,276.0008428602448,86644.5727676199,86642.23104439357,2.3417232263309415,0.0,8648.866644398773,8648.866644398773,0.9201860615796296,3421.1515895751527,276.0008428602448,2.850842860244825,1.0,0.002,0.12788102304898857,0.00479815969167399,0.00019726512495900182,0.0018027348747111575,0.0986325624795009,0.0986325624795009,0.0,-3.298407554030991e-13,1.0,1.0006900619414767,0.3427475842877925,0.09171392958024584,0.0,6.323630998817462e-05,81.36317761704197,0.0,1599353.4235807545,265.9833686081104,0.0002812072295910184,1.0,1286652.8365152415,2588.32136581463,,,,,,,,,,,,,,,,,,,3.0,14262.062409554528,1581.5494109070496,0.36734214786773334,6.175450102142607,2.5827423388927704
2056.0,-29.706622773325453,5.217125142243175,35.02826933022659,30.373751639295392,5.047617990671449,-26.23119869692738,-39.74013231983406,1.5721939142379027,-7.166518337565549,-7.16678830600494,40.060085420921084,35874.68246208657,15419.389518221256,15419.389518221256,51294.071980307825,86656.31325836194,86642.00528387773,15419.389518221256,102061.39480209899,102061.39480209899,102061.39480209899,129862.6749640846,125369.59723078425,4493.077733300353,0.0,98547.88113851602,47766.838266276274,56423.380969155274,27801.280161985604,84224.66113114088,21039.704183082147,1581.5625951665857,0.0,0.8751783573185682,2.6616091951947722,0.0014947306463915918,1.0,1.0,-6.830987158901223,325680.7922524033,1557125.56946471,4.781140326685077,1557125.56946471,4.781140326685077,0.7567890421050116,0.09171639032230987,3.4041183647559587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4041183647559587,1.2843686324640404,1.284677824463661,2.6504215991519606,5615.925326729179,14262.023487471228,6455.883233281976,0.00047359100794954395,28949.604737255053,2952.0381309881614,19297.067011985797,1967.7532095043464,0.6665744554070726,0.6665744554070726,30732.02811871401,30484.863174865135,1.0101449911280722,0.8,4359.49493009077,4324.433322199387,1.0101449911280722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.7097163050757,2034.6934298245008,9.093177546814948,5.217125142243175,-0.7223152782699636,5.939440420513138,2.583185460459263,3.5,0.7380529887026466,0.6,0.00024072209161044757,1.0002525296231954,0.0002406613174986219,198.68017842518196,0.0,1.2113456998258105e-05,34.32953713306347,0.055950959285710596,8.120643785545809e-05,0.00015951565375498948,0.0005430101664134125,0.09171639029933536,0.09171639029933536,0.09171639029933536,0.091778072216392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.3213265045,595.7492939110151,0.0,0.09171639029933536,0.09171639032230987,0.09171639032230987,0.3673501583997716,0.3673501583997716,0.5,10.04973560673893,0.36520384249473636,0.36520384249473636,-3.484501576167531e-11,0.00026996843939741666,0.335801147103723,-3.484501576167531e-11,27801.280161985604,21039.704183082147,0.7567890421050116,0.6090148810505878,0.4259403597507905,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497251431996268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35388.08275251666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8258529274521,260.8258529274521,-12.324147072547873,245.19162125775745,276.460084597159,106923.51969729543,107094.83687401487,-171.31717671946407,0.0,nan,276.460084597159,3.3100845971590047,270.20639192926967,-2.9436080707303063,263.95269926138997,-9.19730073861001,257.69900659350833,-15.450993406491648,251.44531392562786,-21.70468607437212,245.19162125775745,-27.95837874224253,1.0,1.0,25732.562594343566,25732.562594343566,276.00094105047543,2.8509410504754555,276.00094105047543,276.00094105047543,86644.200334805,86642.00528387773,2.19505092727195,0.0,8648.866644398773,8648.866644398773,0.9201868066533087,3421.1389565797385,276.00094105047543,2.8509410504754555,1.0,0.002,0.12781906456334327,0.0047984362842804305,0.0001971695999994444,0.0018028303998319783,0.09858479999972221,0.09858479999972221,0.0,-1.6857739162934315e-13,1.0,1.000676088435207,0.335801147138568,0.09171639032230987,0.0,6.1958484051207e-05,79.71903305971477,0.0,1599353.5413122142,265.98348166243443,0.0002699684742424324,1.0,1286652.4137974256,2588.4089513798967,,,,,,,,,,,,,,,,,,,3.0,14262.023487471228,1581.5625951665857,0.3673501583997716,6.175450102142607,2.583185460459263
2057.0,-29.709047094748676,5.217363345807066,35.02839908743815,30.3738648648374,5.0476868148779905,-26.233373703792697,-39.742236107680924,1.572013423875252,-7.166412224180419,-7.166671425258854,40.06028251628855,35873.00918750677,15421.41557309095,15421.41557309095,51294.424760597714,86656.03715826789,86641.78959070041,15421.41557309095,102063.20516379137,102063.20516379137,102063.20516379137,129864.86220467968,125370.86229214647,4493.999912533205,0.0,98548.39934896887,47765.957345842675,56424.93555902911,27801.657040888316,84226.59259991742,21039.991206862065,1581.5761209501707,0.0,0.8751782419655384,2.6616209884209243,0.0014947306463915918,1.0,1.0,-6.837661187335357,325682.3033143548,1557134.0783728934,4.781144270126086,1557134.0783728934,4.781144270126086,0.7567891070635909,0.09171881277994053,3.404101931327681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404101931327681,1.2843696017400608,1.2846787159125341,2.650406804019507,5615.893977618876,14261.984629924624,6455.880064470374,0.00047359494772223606,28949.89672372491,2952.0679053218896,19297.057540195863,1967.75224365057,0.6665674052087934,0.6665674052087934,30731.909431225595,30484.863174865135,1.0101401146392186,0.8,4359.478093665201,4324.433322199387,1.0101401146392186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1695.8823813423685,2034.6934298245008,9.093446422200692,5.217363345807066,-0.7218495321956144,5.939212878002681,2.5836238619028298,3.5,0.7381782462579514,0.6,0.0002406613174986219,1.0002517538393325,0.000240600745337237,198.68217633620307,0.0,1.2074611381154573e-05,34.219448654192064,0.05596303389709175,8.118714966123872e-05,0.0001594741678373832,0.0005428663227321109,0.0917188127710667,0.0917188127710667,0.0917188127710667,0.09177925168014557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.5347177751,595.7518348242056,0.0,0.0917188127710667,0.09171881277994053,0.09171881277994053,0.3673580339021126,0.3673580339021126,0.5,10.05154877677378,0.35792175011084737,0.35792175011084737,-7.042899596854113e-11,0.0002592010784496779,0.32901023792351225,-7.042899596854113e-11,27801.657040888316,21039.991206862065,0.7567891070635909,0.6090051036998498,0.42591072581917483,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449739678519457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.97266403779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.824665097018,260.824665097018,-12.325334902981979,245.1892882292055,276.4600419648396,106930.8407891295,107101.83544725043,-170.99465812093086,0.0,nan,276.4600419648396,3.310041964839627,270.2058912177081,-2.9441087822918917,263.9517404705793,-9.198259529420682,257.6975897234514,-15.452410276548562,251.44343897632427,-21.706561023675704,245.1892882292055,-27.96071177079449,1.0,1.0,25732.562594343566,25732.562594343566,276.0010329923265,2.851032992326509,276.0010329923265,276.0010329923265,86643.94077790584,86641.78959070041,2.151187205425231,0.0,8648.866644398773,8648.866644398773,0.9201877807142781,3421.1224409843194,276.0010329923265,2.851032992326509,1.0,0.002,0.1277583554362804,0.004798706428683422,0.00019707599922038247,0.0018029240020185561,0.09853799961019123,0.09853799961019123,0.0,1.2389386391808976e-12,1.0,1.0006624272910183,0.32901023799394125,0.09171881277994053,0.0,6.0709126486867825e-05,78.11152000145012,0.0,1599353.651506957,265.98358777581956,0.00025920114887867385,1.0,1286652.0162886325,2588.4945332511475,,,,,,,,,,,,,,,,,,,3.0,14261.984629924624,1581.5761209501707,0.3673580339021126,6.175450102142607,2.5836238619028298
2058.0,-29.71146292307086,5.217585037008775,35.02852662724797,30.373913619574182,5.047754541746299,-26.23554117658295,-39.74433493623508,1.5718327952536912,-7.166302317617578,-7.166551355354305,40.06047805126863,35871.39576198328,15423.39705615456,15423.39705615456,51294.79281813784,86655.65524932901,86641.617411363,15423.39705615456,102065.01446751755,102065.01446751755,102065.01446751755,129867.04573778235,125372.1415364956,4494.904201286749,0.0,98548.82372377535,47765.148014291,56426.306343871496,27802.03127026479,84228.33761413628,21040.276411016686,1581.589470988405,0.0,0.8751781503693624,2.6616330918924436,0.0014947306463915918,1.0,1.0,-6.844080780239892,325683.8556135079,1557142.5199507722,4.781147401419393,1557142.5199507722,4.781147401419393,0.7567891786928522,0.09172119412817344,3.404089865290299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404089865290299,1.2843705712468791,1.2846796078515357,2.650395408846511,5615.869832614681,14261.945841926334,6455.873938057084,0.0004735972931446174,28950.124004840618,2952.091081545749,19297.03922793656,1967.7503763197992,0.6665615395882238,0.6665615395882238,30731.82228636168,30484.863174865135,1.0101365341388018,0.8,4359.465731721793,4324.433322199387,1.0101365341388018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.0531962968744,2034.6934298245008,9.09369888269405,5.217585037008775,-0.7213939415887545,5.93897897859753,2.584057595215009,3.5,0.7383021700614311,0.6,0.000240600745337237,1.000250876729607,0.00024054039934851007,198.68416728308893,0.0,1.203460884934307e-05,34.10608147903826,0.05597506850594109,8.116791115550359e-05,0.0001594328341817334,0.0005427236950325474,0.09172119413490687,0.09172119413490687,0.09172119413490687,0.09178043414145948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.913949958,595.7543217349764,0.0,0.09172119413490687,0.09172119412817344,0.09172119412817344,0.36736577752298316,0.36736577752298316,0.5,10.053325980268486,0.3507869994245425,0.3507869994245425,-8.981260180007666e-12,0.000249037736750779,0.322470575114437,-8.981260180007666e-12,27802.03127026479,21040.276411016686,0.7567891786928522,0.608996856297077,0.42588274656821534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497541691804994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.85929686264,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82347977198714,260.82347977198714,-12.32652022801284,245.18696272392688,276.4599968200561,106938.28866119149,107108.92265321549,-170.63399202398796,0.0,nan,276.4599968200561,3.309996820056142,270.2053900008221,-2.944609999177885,263.950783181601,-9.199216818398952,257.6961763623724,-15.453823637627579,251.44156954314448,-21.708430456855496,245.18696272392688,-27.963037276073095,1.0,1.0,25732.562594343566,25732.562594343566,276.0011331544969,2.8511331544969494,276.0011331544969,276.0011331544969,86643.53917076146,86641.617411363,1.9217593984649284,0.0,8648.866644398773,8648.866644398773,0.9201884959046748,3421.11031461675,276.0011331544969,2.8511331544969494,1.0,0.002,0.12769884955066702,0.004798972202369106,0.00019698425576590716,0.0018030157458233018,0.09849212788295358,0.09849212788295358,0.0,1.5892087992797066e-12,1.0,1.0006492711700319,0.32247057512341826,0.09172119412817344,0.0,5.95058859094776e-05,76.56334378690555,0.0,1599353.7670357071,265.9836976823824,0.0002490377457320392,1.0,1286651.6079329755,2588.57707078939,,,,,,,,,,,,,,,,,,,3.0,14261.945841926334,1581.589470988405,0.36736577752298316,6.175450102142607,2.584057595215009
2059.0,-29.713872054489556,5.217790424465797,35.02865190583,30.373994539864384,5.047821417038568,-26.23770270733417,-39.74642520826308,1.5716520698564485,-7.166204309306693,-7.16644329086239,40.06066788714659,35869.753964877564,15425.353505987587,15425.353505987587,51295.10747086515,86655.3306680114,86641.39739346427,15425.353505987587,102066.75089945186,102066.75089945186,102066.75089945186,129869.14898701728,125373.35843184873,4495.790555168548,0.0,98549.29517155983,47764.300491279406,56427.77186697825,27802.39808756543,84230.16995454367,21040.555277451982,1581.6027921835255,0.0,0.8751780142205047,2.6616439969495453,0.0014947306463915918,1.0,1.0,-6.850575049474344,325685.25270780467,1557150.7155227254,4.7811520557848395,1557150.7155227254,4.7811520557848395,0.7567892241231641,0.09172353674712894,3.404075603852246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404075603852246,1.2843715407405536,1.2846805000677777,2.650382304398847,5615.842065862573,14261.907143262455,6455.869350143499,0.0004736004496424349,28950.3837870216,2952.1175719559283,19297.02551435583,1967.7489779237387,0.6665550845998335,0.6665550845998335,30731.719285517225,30484.863174865135,1.010132302170735,0.8,4359.451120526676,4324.433322199387,1.010132302170735,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.2221945833944,2034.6934298245008,9.093946273811238,5.217790424465797,-0.7209556292900858,5.9387460537558825,2.5844867443038693,3.5,0.7384247840868198,0.6,0.00024054039934851007,1.0002501861271442,0.00024048023452997826,198.68615274580395,0.0,1.1989792519083257e-05,33.97907199908195,0.05598705829846017,8.11487552700664e-05,0.00015939164407844367,0.0005425812070653305,0.09172353673808561,0.09172353673808561,0.09172353673808561,0.09178156893848698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.440302777,595.7567605269741,0.0,0.09172353673808561,0.09172353674712894,0.09172353674712894,0.36737339420344073,0.36737339420344073,0.5,10.055066949448046,0.34376315396741575,0.34376315396741575,2.2282620193436742e-11,0.00023898155569668234,0.3158682413880456,2.2282620193436742e-11,27802.39808756543,21040.555277451982,0.7567892241231641,0.6089873438287906,0.4258539901348332,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497686093513606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.732287382685,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.82229702822195,260.82229702822195,-12.327702971778024,245.18464452304696,276.4599495334042,106945.64967035971,107115.91207492926,-170.26240456957177,0.0,nan,276.4599495334042,3.3099495334042217,270.2048885313265,-2.945111468673474,263.94982752925847,-9.200172470741506,257.694766527184,-15.455233472815962,251.43970552511152,-21.710294474888457,245.18464452304696,-27.96535547695302,1.0,1.0,25732.562594343566,25732.562594343566,276.00121578006053,2.8512157800605564,276.00121578006053,276.00121578006053,86643.25040265785,86641.39739346427,1.8530091935826931,0.0,8648.866644398773,8648.866644398773,0.9201893412213588,3421.0959818715073,276.00121578006053,2.8512157800605564,1.0,0.002,0.12764055862398108,0.004799230843232421,0.00019689438158300147,0.0018031056198685052,0.09844719079150073,0.09844719079150073,0.0,1.4515064497566676e-12,1.0,1.0006359884623357,0.31586824136576297,0.09172353674712894,0.0,5.8290927369441675e-05,75.00009400438783,0.0,1599353.8686561645,265.9837956906933,0.00023898153341406214,1.0,1286651.2404073663,2588.6602385710225,,,,,,,,,,,,,,,,,,,3.0,14261.907143262455,1581.6027921835255,0.36737339420344073,6.175450102142607,2.5844867443038693
2060.0,-29.716273636700873,5.21797980203863,35.028774984436744,30.374044237565272,5.047881410228283,-26.239858132005732,-39.74851076547054,1.5714659054879885,-7.166109256266054,-7.166338602882164,40.06085496780373,35868.142445691126,15427.27469194557,15427.27469194557,51295.417137636694,86654.96893338603,86641.18918744638,15427.27469194557,102068.46387939194,102068.46387939194,102068.46387939194,129871.22607228212,125374.5667431348,4496.659329147324,0.0,98549.73087612698,47763.484451922996,56429.162693559985,27802.762192890175,84231.92488645016,21040.831815598984,1581.6160941767803,0.0,0.8751778700093593,2.661654559915387,0.0014947306463915918,1.0,1.0,-6.856926685960332,325686.60615267226,1557158.7921777535,4.781156985767488,1557158.7921777535,4.781156985767488,0.7567892596290171,0.09172584055086168,3.404063159993081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404063159993081,1.2843725352897135,1.2846814175781158,2.6503705634169705,5615.817188130855,14261.868498232265,6455.863586862571,0.00047360296872287736,28950.6176131959,2952.1414155900234,19297.008287523455,1967.7472212757116,0.6665491059758165,0.6665491059758165,30731.62941176094,30484.863174865135,1.0101286095547153,0.8,4359.438371475967,4324.433322199387,1.0101286095547153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.3893905082296,2034.6934298245008,9.094182490332384,5.21797980203863,-0.7205302802178464,5.938510082256476,2.5849113445817524,3.5,0.7385460984519293,0.6,0.00024048023452997826,1.0002494069595822,0.0002404202720409066,198.68813202162252,0.0,1.1953916324735028e-05,33.87739886429907,0.055999012214784906,8.112964675770652e-05,0.00015935058777227174,0.0005424394653588342,0.09172584055035418,0.09172584055035418,0.09172584055035418,0.09178268998522791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.12438319734,595.7591478972314,0.0,0.09172584055035418,0.09172584055086168,0.09172584055086168,0.36738088252729656,0.36738088252729656,0.5,10.056772436231427,0.33685407022682057,0.33685407022682057,-4.411049303598702e-11,0.00022934661609497198,0.30941191692181746,-4.411049303598702e-11,27802.762192890175,21040.831815598984,0.7567892596290171,0.608978332227194,0.4258259857416722,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449783009765906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.6306142479,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8211164570476,260.8211164570476,-12.328883542952383,245.18233353988293,276.45989937421825,106952.99391879202,107122.9435669301,-169.94964813808724,0.0,nan,276.45989937421825,3.3098993742182756,270.2043862073469,-2.9456137926530914,263.9488730404835,-9.2011269595165,257.69335987361075,-15.456640126389232,251.43784670674358,-21.712153293256392,245.18233353988293,-27.967666460117044,1.0,1.0,25732.562594343566,25732.562594343566,276.00129639482674,2.851296394826761,276.00129639482674,276.00129639482674,86642.90579228294,86641.18918744638,1.7166048365616007,0.0,8648.866644398773,8648.866644398773,0.9201900788033569,3421.083475793046,276.00129639482674,2.851296394826761,1.0,0.002,0.12758345591600312,0.004799484005305877,0.00019680633890910808,0.0018031936628450306,0.09840316945455403,0.09840316945455403,0.0,1.7541385011199395e-12,1.0,1.0006229990668831,0.30941191696592796,0.09172584055086168,0.0,5.7102708980928554e-05,73.47125100996811,0.0,1599353.967378897,265.9838907437339,0.00022934666020546501,1.0,1286650.8843653356,2588.7415722119044,,,,,,,,,,,,,,,,,,,3.0,14261.868498232265,1581.6160941767803,0.36738088252729656,6.175450102142607,2.5849113445817524
