time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2061.0,-29.718673822412423,5.218153457965349,35.028895875355076,30.37409777697178,5.0479346880143785,-26.24201297136075,-39.750596148055024,1.5712738369453652,-7.166017328821965,-7.166237336127965,40.06103800303032,35866.52932721768,15429.161289031641,15429.161289031641,51295.69061624932,86654.62836705288,86640.97310296311,15429.161289031641,102070.13439199475,102070.13439199475,102070.13439199475,129873.2528478675,125375.74223164085,4497.510616226641,0.0,98550.18289760956,47762.663448829415,56430.57716531127,27803.11845587274,84233.69562118402,21041.102333874456,1581.629134217753,0.0,0.8751777224916296,2.6616647779735767,0.0014947306463915918,1.0,1.0,-6.863213513822927,325687.9153722674,1557166.694213536,4.781162028789632,1557166.694213536,4.781162028789632,0.7567892920813719,0.09172810438659824,3.4040501226819404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040501226819404,1.2843735570257,1.2846823625415775,2.6503583042965326,5615.791212525702,14261.829924133483,6455.85830815544,0.00047360573702135447,28950.86128166793,2952.1662628591753,19296.992509114592,1967.7456123257782,0.6665429508770333,0.6665429508770333,30731.53525182345,30484.863174865135,1.0101247408365526,0.8,4359.425014408594,4324.433322199387,1.0101247408365526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.5548086318051,2034.6934298245008,9.094407802524556,5.218153457965349,-0.7201177249776434,5.938271182942993,2.585331457523667,3.5,0.7386661307210477,0.6,0.0002404202720409066,1.0002492668101908,0.00024036035818112645,198.6901101811372,0.0,1.1913834945014887e-05,33.76380823417219,0.056010926049729924,8.111054400427899e-05,0.00015930972803662762,0.0005422982992675089,0.09172810438046025,0.09172810438046025,0.09172810438046025,0.09178378359588901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.95816228975,595.7614863933637,0.0,0.09172810438046025,0.09172810438659824,0.09172810438659824,0.36738824516429897,0.36738824516429897,0.5,10.058442811935874,0.33005045651356113,0.33005045651356113,-6.252776074688882e-13,0.00022000730598392693,0.3030238223050219,-6.252776074688882e-13,27803.11845587274,21041.102333874456,0.7567892920813719,0.6089687771380283,0.4257978836464296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497973653271385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.51702361777,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8199371799108,260.8199371799108,-12.330062820089154,245.1800286422872,276.45984571753974,106960.23123736914,107129.99460159328,-169.7633642241409,0.0,nan,276.45984571753974,3.3098457175397584,270.20388230248517,-2.946117697514808,263.9479188874394,-9.202081112560563,257.69195547238166,-15.458044527618313,251.43599205733182,-21.71400794266816,245.1800286422872,-27.96997135771278,1.0,1.0,25732.562594343566,25732.562594343566,276.0013726774423,2.8513726774423276,276.0013726774423,276.0013726774423,86642.57512044457,86640.97310296311,1.6020174814620987,0.0,8648.866644398773,8648.866644398773,0.9201908515593699,3421.0703732953502,276.0013726774423,2.8513726774423276,1.0,0.002,0.12752752901059083,0.004799731723725524,0.00019672010857653207,0.0018032798910174205,0.09836005428826604,0.09836005428826604,0.0,-4.060475913836292e-13,1.0,1.0006101465148722,0.3030238223056472,0.09172810438659824,0.0,5.592690424095323e-05,71.95838153981705,0.0,1599354.0628251347,265.983982671178,0.00022000730660920453,1.0,1286650.5399582721,2588.822032760387,,,,,,,,,,,,,,,,,,,3.0,14261.829924133483,1581.629134217753,0.36738824516429897,6.175450102142607,2.585331457523667
2062.0,-29.721059058719536,5.218311737053288,35.02901465837096,30.37417192189025,5.047982730462654,-26.244154879809336,-39.752668294217415,1.5710785515128982,-7.165922346546552,-7.166133493794092,40.06121896511662,35864.90800008455,15431.00651007027,15431.00651007027,51295.91451015482,86654.33609621033,86640.7884773868,15431.00651007027,102071.79498745708,102071.79498745708,102071.79498745708,129875.26507470408,125376.92014360419,4498.344931099888,0.0,98550.67079917679,47761.8185499086,56432.05805474243,27803.470087247006,84235.52814198943,21041.369572985393,1581.641917482089,0.0,0.8751775973115523,2.661675246685427,0.0014947306463915918,1.0,1.0,-6.869295609324695,325689.25789382536,1557174.5067782665,4.781166308180496,1557174.5067782665,4.781166308180496,0.7567893326609157,0.09173032869356969,3.404035510537945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404035510537945,1.284374593702341,1.284683322511624,2.650344788217482,5615.7625735760785,14261.791297958503,6455.854111780302,0.0004736090925835259,28951.1288863149,2952.1935509388936,19296.979965868486,1967.7443332706364,0.6665363565491259,0.6665363565491259,30731.429717816638,30484.863174865135,1.0101204047992927,0.8,4359.410043871476,4324.433322199387,1.0101204047992927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.7184730294364,2034.6934298245008,9.094618085060809,5.218311737053288,-0.7197148687594161,5.938026605812704,2.585747143398292,3.5,0.7387848981137977,0.6,0.00024036035818112645,1.0002477189252235,0.0002403008311175117,198.6920760541081,0.0,1.1904291401094701e-05,33.736761830702385,0.05602283034113102,8.109156661907397e-05,0.00015926879156205248,0.0005421566221976929,0.09173032869735728,0.09173032869735728,0.09173032869735728,0.09178487329707005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.94598668127,595.7637746998593,0.0,0.09173032869735728,0.09173032869356969,0.09173032869356969,0.3673954832653257,0.3673954832653257,0.5,10.060079152767395,0.3233694537131555,0.3233694537131555,3.922195901395753e-12,0.00021114724751214453,0.2968378844693689,3.922195901395753e-12,27803.470087247006,21041.369572985393,0.7567893326609157,0.6089581871403381,0.42576937298511147,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498117128116288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.4899772143,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81875984463215,260.81875984463215,-12.331240155367823,245.17773125837067,276.4597884308985,106967.40345232462,107136.8872758923,-169.48382356769514,0.0,nan,276.4597884308985,3.30978843089855,270.20337699638657,-2.9466230036134107,263.94696556189047,-9.203034438109512,257.6905541273768,-15.459445872623178,251.4341426928699,-21.71585730713008,245.17773125837067,-27.972268741629307,1.0,1.0,25732.562594343566,25732.562594343566,276.001455172982,2.851455172982014,276.001455172982,276.001455172982,86642.25846167891,86640.7884773868,1.4699842921108939,0.0,8648.866644398773,8648.866644398773,0.9201917176580459,3421.0556880906347,276.001455172982,2.851455172982014,1.0,0.002,0.12747274080637927,0.004799975239461132,0.0001966356357718726,0.00180336436555683,0.0983178178859363,0.0983178178859363,0.0,1.3287027728070555e-12,1.0,1.0005977003266344,0.2968378844654467,0.09173032869356969,0.0,5.478820509490873e-05,70.49325431934211,0.0,1599354.1625571223,265.9840776534534,0.00021114724358994863,1.0,1286650.1867916237,2588.900043297931,,,,,,,,,,,,,,,,,,,3.0,14261.791297958503,1581.641917482089,0.3673954832653257,6.175450102142607,2.585747143398292
2063.0,-29.7234382665968,5.218454839976566,35.02913126829345,30.374224308785074,5.04803362419092,-26.246291077521654,-39.754735690634675,1.5708864350714837,-7.165838152361744,-7.166040490912933,40.06139383047841,35863.30946022954,15432.827649996088,15432.827649996088,51296.13711022562,86654.0015706506,86640.54961458275,15432.827649996088,102073.37726457884,102073.37726457884,102073.37726457884,129877.18864136221,125378.0265344702,4499.162106891999,0.0,98551.12110426156,47761.003252335955,56433.46427991734,27803.81137678338,84237.27565670072,21041.628462257326,1581.6545020090118,0.0,0.8751774355940081,2.6616846339422637,0.0014947306463915918,1.0,1.0,-6.875481781016106,325690.46028170706,1557182.056160529,4.781171836637889,1557182.056160529,4.781171836637889,0.7567893544202151,0.09173251492429088,3.4040225419029655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4040225419029655,1.284375614766344,1.284684267361974,2.6503325839943104,5615.736714291645,14261.752891263739,6455.84885438391,0.0004736118479102061,28951.371470403985,2952.218287631759,19296.964251158843,1967.742730816216,0.6665302288316628,0.6665302288316628,30731.33605372999,30484.863174865135,1.010116556460233,0.8,4359.396757143073,4324.433322199387,1.010116556460233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1696.8804146739235,2034.6934298245008,9.094823369130406,5.218454839976566,-0.7193279879397201,5.937782827916286,2.586158480019763,3.5,0.7389024228627894,0.6,0.0002403008311175117,1.0002470975812487,0.0002402414680318454,198.69403699260778,0.0,1.1827555851017257e-05,33.51929328178291,0.05603465789698204,8.107263682402355e-05,0.00015922819429348817,0.0005420163626815389,0.0917325149017931,0.0917325149017931,0.0917325149017931,0.09178591034573326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.070547765,595.766018246849,0.0,0.0917325149017931,0.09173251492429088,0.09173251492429088,0.3674026008110591,0.3674026008110591,0.5,10.061681013645027,0.3167728039118174,0.3167728039118174,1.3244516594568267e-11,0.00020233855116202903,0.2905587098967999,1.3244516594568267e-11,27803.81137678338,21041.628462257326,0.7567893544202151,0.6089481967493476,0.42574156370377303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498259712020232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.27250866538,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8175849053883,260.8175849053883,-12.33241509461169,245.1754410892018,276.4597287215796,106974.6502013867,107143.78910229189,-169.13890090517106,0.0,nan,276.4597287215796,3.3097287215796314,270.2028711950974,-2.9471288049026043,263.94601366863196,-9.203986331368014,257.6891561421476,-15.460843857852353,251.43229861567133,-21.71770138432865,245.1754410892018,-27.97455891079818,1.0,1.0,25732.562594343566,25732.562594343566,276.00152055804756,2.851520558047582,276.00152055804756,276.00152055804756,86641.95983137515,86640.54961458275,1.4102167923992965,0.0,8648.866644398773,8648.866644398773,0.9201924863401472,3421.0426546124804,276.00152055804756,2.851520558047582,1.0,0.002,0.12741910863545572,0.004800212061371881,0.00019655294183034888,0.0018034470568597956,0.09827647091517444,0.09827647091517444,0.0,-1.3098554359214365e-12,1.0,1.0005850660896112,0.29055870988355537,0.09173251492429088,0.0,5.3632168716351834e-05,69.00582293297272,0.0,1599354.2496139621,265.98416184763823,0.00020233853791751244,1.0,1286649.870489642,2588.9790771885423,,,,,,,,,,,,,,,,,,,3.0,14261.752891263739,1581.6545020090118,0.3674026008110591,6.175450102142607,2.586158480019763
2064.0,-29.725810032015477,5.218583036641612,35.02924578288832,30.374276171810948,5.0480779648584315,-26.24842123232586,-39.756798337306805,1.5706891651379435,-7.165757330797078,-7.165951270934015,40.061566593423755,35861.719063599194,15434.616400952962,15434.616400952962,51296.335464552154,86653.68124097696,86640.32779861093,15434.616400952962,102074.94419956389,102074.94419956389,102074.94419956389,129879.09699373861,125379.13432862239,4499.962665116228,0.0,98551.57993701492,47760.19008964186,56434.877608192284,27804.152794174726,84239.030402367,21041.887037658747,1581.6672118968515,0.0,0.8751772610266834,2.6616936387174945,0.0014947306463915918,1.0,1.0,-6.881506920270908,325691.6137647705,1557189.5148041188,4.781177804377833,1557189.5148041188,4.781177804377833,0.7567893614103305,0.09173466515665062,3.404009322445595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.404009322445595,1.284376659586952,1.284685236185135,2.6503201354813664,5615.710337386497,14261.714525830641,6455.8438286695555,0.0004736147213031204,28951.61869480751,2952.2434975050105,19296.949228962316,1967.7411989784807,0.6665240183072471,0.6665240183072471,30731.240578041525,30484.863174865135,1.0101126336916282,0.8,4359.383213429714,4324.433322199387,1.0101126336916282,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.04064763649,2034.6934298245008,9.0950186858807,5.218583036641612,-0.7189535349213454,5.9375365715629576,2.5865655022967076,3.5,0.7390187149419164,0.6,0.0002402414680318454,1.0002463293220285,0.00024018230408771621,198.6959918309095,0.0,1.179509113937589e-05,33.42728828899127,0.056046452988121415,8.105375459016168e-05,0.00015918771344168375,0.0005418764605742894,0.09173466512743521,0.09173466512743521,0.09173466512743521,0.09178694013676043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.3469875754,595.7682123085871,0.0,0.09173466512743521,0.09173466515665062,0.09173466515665062,0.3674095956927948,0.3674095956927948,0.5,10.063249259229558,0.3102740142732614,0.3102740142732614,-4.285993782104924e-11,0.0001939401369099869,0.2844443506630796,-4.285993782104924e-11,27804.152794174726,21041.887037658747,0.7567893614103305,0.6089378666816991,0.4257138157016528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498401938223204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.18050367259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8164120073956,260.8164120073956,-12.33358799260435,245.17315804895168,276.4596659658433,106981.82037621542,107150.66542832382,-168.84505210841067,0.0,nan,276.4596659658433,3.309665965843351,270.20236438246025,-2.9476356175397314,263.94506279909103,-9.204937200908944,257.6877612157033,-15.462238784296687,251.43045963232436,-21.71954036767562,245.17315804895168,-27.9768419510483,1.0,1.0,25732.562594343566,25732.562594343566,276.0015841312012,2.851584131201207,276.0015841312012,276.0015841312012,86641.66027104676,86640.32779861093,1.3324724358244566,0.0,8648.866644398773,8648.866644398773,0.9201932698875016,3421.029369057823,276.0015841312012,2.851584131201207,1.0,0.002,0.12736660226560673,0.004800443590396822,0.00019647198296274585,0.0018035280146224669,0.09823599148137292,0.09823599148137292,0.0,-2.4147871202639948e-12,1.0,1.000572763086563,0.28444435070593954,0.09173466515665062,0.0,5.2506366370702156e-05,67.55729355840823,0.0,1599354.3332644932,265.9842426692029,0.00019394017976992473,1.0,1286649.5670533448,2589.0560349321718,,,,,,,,,,,,,,,,,,,3.0,14261.714525830641,1581.6672118968515,0.3674095956927948,6.175450102142607,2.5865655022967076
2065.0,-29.72817335014339,5.218696678768285,35.02935830139383,30.374295694660418,5.0481154890566025,-26.25054446623307,-39.75885235760359,1.570486605137579,-7.165671376071941,-7.165857414423752,40.061738029034906,35860.1493700542,15436.36294525027,15436.36294525027,51296.51231530447,86653.32189331662,86640.14971759751,15436.36294525027,102076.51266284777,102076.51266284777,102076.51266284777,129881.00342290053,125380.25634475838,4500.747078142139,0.0,98552.00116308195,47759.39880055184,56436.224847255675,27804.490760052755,84240.71560730843,21042.143335538454,1581.6796695157427,0.0,0.8751771173476963,2.6617030994281548,0.0014947306463915918,1.0,1.0,-6.887287157106698,325692.8271952891,1557196.9161677905,4.7811827161734755,1557196.9161677905,4.7811827161734755,0.7567893804323906,0.09173677742080887,3.4039980014509554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039980014509554,1.2843777287302023,1.284686229592443,2.6503091149177056,5615.68698613453,14261.676230187866,6455.83757773089,0.0004736169282022298,28951.838726425256,2952.265934485809,19296.930544488332,1967.7392936923754,0.6665183074149765,0.6665183074149765,30731.158813676604,30484.863174865135,1.0101092742767066,0.8,4359.37161473753,4324.433322199387,1.0101092742767066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.1991943340756,2034.6934298245008,9.095198133950909,5.218696678768285,-0.7185872529282609,5.937283931696546,2.5869682663572906,3.5,0.7391337903877974,0.6,0.00024018230408771621,1.0002454566418222,0.0002401233642131134,198.69793974048025,0.0,1.1755638559378799e-05,33.31547967727951,0.056058208626680796,8.1034955365279e-05,0.0001591473487224372,0.0005417372569873945,0.09173677741196723,0.09173677741196723,0.09173677741196723,0.09178797425503463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.7729131013,595.7703577016904,0.0,0.09173677741196723,0.09173677742080887,0.09173677742080887,0.36741647104903036,0.36741647104903036,0.5,10.064785163177149,0.30389848352928084,0.30389848352928084,-6.622258297284134e-11,0.00018603835178510053,0.27857025731702834,-6.622258297284134e-11,27804.490760052755,21042.143335538454,0.7567893804323906,0.6089277844507551,0.4256866660204759,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498543722173762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35387.06869506088,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8152409277703,260.8152409277703,-12.334759072229701,245.17088223856612,276.4595996169769,106988.98717155012,107157.5704595408,-168.583287990652,0.0,nan,276.4595996169769,3.309599616976925,270.2018561412933,-2.9481438587066577,263.94411266561974,-9.205887334380236,257.6863691899234,-15.463630810076552,251.42862571424223,-21.721374285757747,245.17088223856612,-27.979117761433855,1.0,1.0,25732.562594343566,25732.562594343566,276.00165739761326,2.8516573976132804,276.00165739761326,276.00165739761326,86641.26611528717,86640.14971759751,1.1163976896641543,0.0,8648.866644398773,8648.866644398773,0.9201939409073674,3421.0179914582104,276.00165739761326,2.8516573976132804,1.0,0.002,0.12731517754511665,0.004800671516230701,0.00019639269445147138,0.001803607304835278,0.09819634722573568,0.09819634722573568,0.0,-7.132506391061e-13,1.0,1.0005609432151383,0.2785702573832509,0.09173677742080887,0.0,5.142471906745604e-05,66.16557610893514,0.0,1599354.4236810124,265.98432862392804,0.0001860384180076835,1.0,1286649.2478479636,2589.130095553546,,,,,,,,,,,,,,,,,,,3.0,14261.676230187866,1581.6796695157427,0.36741647104903036,6.175450102142607,2.5869682663572906
2066.0,-29.730529566594914,5.218796014123252,35.02946880840794,30.374365543853514,5.0481604183141915,-26.25266056810628,-39.760901453532256,1.5702914198271558,-7.1655900913740425,-7.165768406679225,40.06190502816872,35858.55685994972,15438.07975790771,15438.07975790771,51296.63661785743,86653.03289303501,86639.95033816254,15438.07975790771,102078.03009607024,102078.03009607024,102078.03009607024,129882.85022126403,125381.33480041797,4501.515420846055,0.0,98552.48231744261,47758.57460122063,56437.675240246645,27804.820125193783,84242.49536544042,21042.392972630158,1581.691862814571,0.0,0.8751769639528354,2.6617120743827134,0.0014947306463915918,1.0,1.0,-6.893060437929762,325693.97794262617,1557204.1260216162,4.7811879601161404,1557204.1260216162,4.7811879601161404,0.7567893939930138,0.09173885288696021,3.403983670425268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403983670425268,1.2843787629341803,1.2846871883397672,2.6502958228994866,5615.658821942923,14261.638024713635,6455.833359326744,0.0004736202107408992,28952.10196620309,2952.2927774727445,19296.917935396046,1967.738007922792,0.6665118117476267,0.6665118117476267,30731.05530968827,30484.863174865135,1.010105021659064,0.8,4359.3569321688865,4324.433322199387,1.010105021659064,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.3560870661463,2034.6934298245008,9.09536889492186,5.218796014123252,-0.7182335069944745,5.937029521117727,2.587366853459906,3.5,0.7392476724171161,0.6,0.0002401233642131134,1.000244723689589,0.00024006461471486062,198.69988183008172,0.0,1.1711231652139855e-05,33.18963050216435,0.056069919858332935,8.101620522639915e-05,0.00015910715898671428,0.0005415981710385323,0.0917388528957407,0.0917388528957407,0.0917388528957407,0.09178897526876513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.33275048516,595.7724593370372,0.0,0.0917388528957407,0.09173885288696021,0.09173885288696021,0.3674232316663748,0.3674232316663748,0.5,10.066288837773287,0.2976273938523377,0.2976273938523377,-5.684341886080801e-13,0.0001783153051633235,0.2727079687494438,-5.684341886080801e-13,27804.820125193783,21042.392972630158,0.7567893939930138,0.608916395405131,0.4256587688244134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449868500377664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.942845885766,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81407265469625,260.81407265469625,-12.33592734530373,245.16861363749013,276.45953167190373,106996.1312913287,107164.31056110209,-168.1792697733773,0.0,nan,276.45953167190373,3.3095316719037555,270.2013480650233,-2.948651934976681,263.94316445815076,-9.206835541849216,257.6849808512447,-15.465019148755289,251.42679724436505,-21.72320275563493,245.16861363749013,-27.981386362509852,1.0,1.0,25732.562594343566,25732.562594343566,276.00172335269167,2.8517233526916925,276.00172335269167,276.00172335269167,86640.99358729646,86639.95033816254,1.043249133916106,0.0,8648.866644398773,8648.866644398773,0.9201947903366007,3421.0035887773943,276.00172335269167,2.8517233526916925,1.0,0.002,0.12726483243281697,0.004800894145772126,0.00019631506933268306,0.0018036849322912378,0.09815753466634153,0.09815753466634153,0.0,1.6239206160340025e-12,1.0,1.0005491467279977,0.27270796875001224,0.09173885288696021,0.0,5.034511393139389e-05,64.77648773241602,0.0,1599354.5088312745,265.98440990862593,0.0001783153057317577,1.0,1286648.9451327492,2589.2039587384106,,,,,,,,,,,,,,,,,,,3.0,14261.638024713635,1581.691862814571,0.3674232316663748,6.175450102142607,2.587366853459906
2067.0,-29.73287924297786,5.218881207011569,35.02957730620525,30.374386079516285,5.048196004121295,-26.254771718267552,-39.76294220248235,1.5700884793845484,-7.165521190743505,-7.165691944341583,40.06206806997002,35856.98975831117,15439.776853809039,15439.776853809039,51296.766612120206,86652.68132157174,86639.72054844283,15439.776853809039,102079.49740225187,102079.49740225187,102079.49740225187,129884.64630516224,125382.37837522762,4502.267929934615,0.0,98552.90564179563,47757.780688494866,56439.02772588974,27805.148902910365,84244.17662880011,21042.641152875705,1581.7043623000557,0.0,0.8751767562531478,2.66171979632918,0.0014947306463915918,1.0,1.0,-6.898847250008146,325694.96649713506,1557211.1650524808,4.781195060520466,1557211.1650524808,4.781195060520466,0.7567893711467653,0.09174089602697533,3.403972250867735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403972250867735,1.2843798330036884,1.2846881832056383,2.650284723723126,5615.63530412008,14261.599882732384,6455.827241273455,0.00047362246642065523,28952.32345583096,2952.3153631291993,19296.89964812534,1967.7361431401491,0.6665060811980867,0.6665060811980867,30730.972833341526,30484.863174865135,1.0101016329963892,0.8,4359.34523247845,4324.433322199387,1.0101016329963892,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.5113460090924,2034.6934298245008,9.095536763337977,5.218881207011569,-0.7178958674204043,5.936777074431974,2.587761314089935,3.5,0.7393603754542671,0.6,0.00024006461471486062,1.0002440490344078,0.0002400060414721873,198.70181856232594,0.0,1.167351836040528e-05,33.08275103338857,0.05608159337669334,8.099753545220207e-05,0.00015906707926265854,0.0005414599238366682,0.0917408960382151,0.0917408960382151,0.0917408960382151,0.09178994514981945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487352.02866006247,595.7745165365167,0.0,0.0917408960382151,0.09174089602697533,0.09174089602697533,0.36742987768702384,0.36742987768702384,0.5,10.06776031517433,0.2914424766220236,0.2914424766220236,1.1425527191022411e-11,0.00017075359806995039,0.26684469433342883,1.1425527191022411e-11,27805.148902910365,21042.641152875705,0.7567893711467653,0.6089057863090759,0.42563167204192165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498825863448237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.83596641699,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.81290642303657,260.81290642303657,-12.337093576963412,245.16635197965138,276.459460866423,107003.26296588997,107171.14836272078,-167.88539683079105,0.0,nan,276.459460866423,3.3094608664230236,270.20083908907037,-2.9491609109296064,263.9422173117258,-9.207782688274165,257.68359553434993,-15.466404465650044,251.42497375699872,-21.725026243001253,245.16635197965138,-27.983648020348596,1.0,1.0,25732.562594343566,25732.562594343566,276.00177324626264,2.851773246262667,276.00177324626264,276.00177324626264,86640.67423867421,86639.72054844283,0.9536902313848259,0.0,8648.866644398773,8648.866644398773,0.9201954671958034,3420.9921121220736,276.00177324626264,2.851773246262667,1.0,0.002,0.12721556724053398,0.004801110094482583,0.00019623910499702872,0.0018037608969755183,0.09811955249851435,0.09811955249851435,0.0,1.9725471256393234e-12,1.0,1.0005373478558004,0.2668446943220033,0.09174089602697533,0.0,4.926519389748131e-05,63.38699694862618,0.0,1599354.5795759223,265.9844788092565,0.0001707535866444232,1.0,1286648.685084478,2589.2776775459533,,,,,,,,,,,,,,,,,,,3.0,14261.599882732384,1581.7043623000557,0.36742987768702384,6.175450102142607,2.587761314089935
2068.0,-29.735221640646024,5.218952522112388,35.02968379510363,30.374429001845442,5.0482209602463355,-26.25687738056121,-39.7649783064611,1.5698767001230753,-7.165454595685787,-7.1656180130228515,40.06222710261844,35855.41192382146,15441.442188751273,15441.442188751273,51296.854112572735,86652.39155255964,86639.48029172927,15441.442188751273,102080.92248048054,102080.92248048054,102080.92248048054,129886.39069878525,125383.38623986223,4503.0044589230265,0.0,98553.3776091257,47756.962706205704,56440.46100324444,27805.468218304704,84245.92922154914,21042.882238168593,1581.716495955478,0.0,0.8751765500476136,2.661727263001877,0.0014947306463915918,1.0,1.0,-6.904586384363654,325695.92233081884,1557218.0310169593,4.781202109847871,1557218.0310169593,4.781202109847871,0.7567893506758425,0.09174290192347671,3.4039588204647964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039588204647964,1.2843809440345397,1.2846892192689494,2.650271974428528,5615.608289894701,14261.56179322996,6455.822594320407,0.00047362550247311187,28952.57634041197,2952.341150179926,19296.88575807171,1967.73472674886,0.666499779887883,0.666499779887883,30730.875833840884,30484.863174865135,1.0100976476313686,0.8,4359.331472604561,4324.433322199387,1.0100976476313686,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.6649815847647,2034.6934298245008,9.095694590069673,5.218952522112388,-0.7175693779847743,5.936521900097162,2.588151673968116,3.5,0.7394719068480331,0.6,0.0002400060414721873,1.0002432976096598,0.00023994766277938962,198.70374932808915,0.0,1.1638609838280934e-05,32.98382028168817,0.05609323198653162,8.097891213612323e-05,0.00015902712933606406,0.0005413217995966913,0.09174290192086179,0.09174290192086179,0.09174290192086179,0.09179088515807252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.85933369724,595.7765297234489,0.0,0.09174290192086179,0.09174290192347671,0.09174290192347671,0.367436408932963,0.367436408932963,0.5,10.069199814572697,0.28533286842008465,0.28533286842008465,-9.492850949754938e-12,0.00016341733709168693,0.26103162865922513,-9.492850949754938e-12,27805.468218304704,21042.882238168593,0.7567893506758425,0.6088941576948217,0.4256040885907881,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498966334740107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.73703566529,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8117415569938,260.8117415569938,-12.338258443006168,245.16409716324114,276.45938595074745,107010.22754630852,107177.91635530767,-167.68880899914737,0.0,nan,276.45938595074745,3.309385950747469,270.2003281932472,-2.9496718067528036,263.9412704357542,-9.2087295642458,257.68221267823645,-15.467787321763524,251.4231549207366,-21.72684507926337,245.16409716324114,-27.98590283675884,1.0,1.0,25732.562594343566,25732.562594343566,276.001819398599,2.851819398599048,276.001819398599,276.001819398599,86640.39718012321,86639.48029172927,0.9168883939419175,0.0,8648.866644398773,8648.866644398773,0.9201962632401575,3420.9786145671205,276.001819398599,2.851819398599048,1.0,0.002,0.12716737283971555,0.004801321191984847,0.00019616479139328744,0.001803835209671678,0.09808239569664372,0.09808239569664372,0.0,1.0649653901795286e-12,1.0,1.000525649671556,0.261031628668718,0.09174290192347671,0.0,4.819440187603983e-05,62.009251684225696,0.0,1599354.647914321,265.9845454043142,0.00016341734658453788,1.0,1286648.433644199,2589.350754317238,,,,,,,,,,,,,,,,,,,3.0,14261.56179322996,1581.716495955478,0.367436408932963,6.175450102142607,2.588151673968116
2069.0,-29.737556830164245,5.219010249594506,35.02978829413955,30.374450201075547,5.048248874097258,-26.258976259738162,-39.76700952099634,1.5696683036179506,-7.165387324969913,-7.165543677272797,40.06238266667081,35853.86105390473,15443.072702837866,15443.072702837866,51296.9337567426,86652.05957832222,86639.24215112253,15443.072702837866,102082.31485396039,102082.31485396039,102082.31485396039,129888.09326506825,125384.36806093484,4503.725204133415,0.0,98553.81171200026,47756.17604774994,56441.81740472257,27805.77841110787,84247.59581583044,21043.11667325499,1581.7282099694232,0.0,0.8751763595372642,2.6617347665165862,0.0014947306463915918,1.0,1.0,-6.910234110700799,325696.883395564,1557224.7472522038,4.781208622622679,1557224.7472522038,4.781208622622679,0.756789339328428,0.09174487016051462,3.403947048099799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403947048099799,1.284382038850297,1.2846902393630346,2.6502605495377463,5615.584081922083,14261.523771221906,6455.816812166951,0.00047362792057443093,28952.80400058409,2952.364365056782,19296.86847482809,1967.732964348487,0.6664939421563038,0.6664939421563038,30730.790809260685,30484.863174865135,1.0100941542758908,0.8,4359.319411434211,4324.433322199387,1.0100941542758908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.8170162332967,2034.6934298245008,9.09584045582203,5.219010249594506,-0.7172524432738818,5.936262692868388,2.5885379893685485,3.5,0.7395822826767281,0.6,0.00023994766277938962,1.000242553472614,0.00023988947675375946,198.70567418523163,0.0,1.1600065139771578e-05,32.874584606112656,0.05610483205167139,8.096033748566167e-05,0.00015898732529372796,0.0005411844366188678,0.09174487013620002,0.09174487013620002,0.09174487013620002,0.09179180373363001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.8250614473,595.7784988306594,0.0,0.09174487013620002,0.09174487016051462,0.09174487016051462,0.36744282597640954,0.36744282597640954,0.5,10.070607817768146,0.2793006329269474,0.2793006329269474,-2.4726887204451486e-11,0.0001563523028949021,0.2553095665720093,-2.4726887204451486e-11,27805.77841110787,21043.11667325499,0.756789339328428,0.6088830578486811,0.42557726077172703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499106373470771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.627799989714,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.810578732442,260.810578732442,-12.339421267557952,245.16184921629693,276.45930824858857,107017.27979891788,107184.67472389674,-167.3949249788579,0.0,nan,276.45930824858857,3.309308248588593,270.19981644212936,-2.9501835578706164,263.9403246356784,-9.209675364321583,257.680832829208,-15.46916717079199,251.42134102275102,-21.728658977248955,245.16184921629693,-27.98815078370305,1.0,1.0,25732.562594343566,25732.562594343566,276.00186620003547,2.851866200035488,276.00186620003547,276.00186620003547,86640.08264288088,86639.24215112253,0.8404917583538918,0.0,8648.866644398773,8648.866644398773,0.9201969610082296,3420.9667833402978,276.00186620003547,2.851866200035488,1.0,0.002,0.12712023257125155,0.004801528027947767,0.0001960921040044742,0.0018039078935771864,0.0980460520022371,0.0980460520022371,0.0,-2.4183394002619263e-12,1.0,1.0005141342974306,0.2553095665967362,0.09174487016051462,0.0,4.7140265392473276e-05,60.65293671099024,0.0,1599354.7174336829,265.98461267503006,0.0001563523276217893,1.0,1286648.1808283261,2589.4227229730304,,,,,,,,,,,,,,,,,,,3.0,14261.523771221906,1581.7282099694232,0.36744282597640954,6.175450102142607,2.5885379893685485
2070.0,-29.739890998209876,5.219054608321936,35.02989084440475,30.374437174201034,5.048265377476227,-26.26107536063567,-39.769040735531576,1.569449739864864,-7.1653254267081365,-7.165475361812604,40.06253543671655,35852.332389128635,15444.676953635313,15444.676953635313,51297.00934276395,86651.69418994681,86639.00150540189,15444.676953635313,102083.6784590372,102083.6784590372,102083.6784590372,129889.76602878467,125385.33540547208,4504.430623312582,0.0,98554.21428919761,47755.41497519027,56443.11034889704,27806.087569747473,84249.19791864451,21043.34980097092,1581.740048495482,0.0,0.8751761464372638,2.661741661371639,0.0014947306463915918,1.0,1.0,-6.9157982503458015,325697.7666272547,1557231.3428836488,4.781215907647978,1557231.3428836488,4.781215907647978,0.7567893091103441,0.09174680526032071,3.4039370327026246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4039370327026246,1.284383180804477,1.284691306854195,2.650250395345849,5615.5625664079225,14261.485815537202,6455.809941519027,0.0004736297459024771,28953.007456471223,2952.3851117834556,19296.847938001658,1967.7308701749996,0.6664885493160975,0.6664885493160975,30730.718474136396,30484.863174865135,1.0100911822866103,0.8,4359.309150327904,4324.433322199387,1.0100911822866103,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1697.9674755858803,2034.6934298245008,9.095979266803187,5.219054608321936,-0.716947986356888,5.936002594678824,2.588920324695841,3.5,0.7396915213416689,0.6,0.00023988947675375946,1.0002424519924926,0.00023983132917013999,198.707598233155,0.0,1.1561893451001552e-05,32.7664060401384,0.05611639394512239,8.094176677379929e-05,0.00015894770997996018,0.000541047996264063,0.09174680525258112,0.09174680525258112,0.09174680525258112,0.09179270617886974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.92658929055,595.7804236493237,0.0,0.09174680525258112,0.09174680526032071,0.09174680526032071,0.36744913044459865,0.36744913044459865,0.5,10.071984846411826,0.27335057034650845,0.27335057034650845,-7.673861546209082e-11,0.0001499351044458308,0.24967711146678084,-7.673861546209082e-11,27806.087569747473,21043.34980097092,0.7567893091103441,0.6088723763554291,0.4255510233313977,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499245983835067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.51962142374,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8094166337497,260.8094166337497,-12.340583366250257,245.1596069625295,276.45922630497006,107024.2543131063,107191.5447469399,-167.29043383356642,0.0,nan,276.45922630497006,3.309226304970082,270.1993024364838,-2.9506975635162007,263.93937856799835,-9.21062143200163,257.67945469950206,-15.470545300497918,251.41953083101464,-21.730469168985337,245.1596069625295,-27.990393037470483,1.0,1.0,25732.562594343566,25732.562594343566,276.00190669153557,2.8519066915355893,276.00190669153557,276.00190669153557,86639.71514145017,86639.00150540189,0.7136360482836608,0.0,8648.866644398773,8648.866644398773,0.9201975546368306,3420.9567178661378,276.00190669153557,2.8519066915355893,1.0,0.002,0.12707413011126104,0.004801729544042427,0.00019602101507093213,0.0018039789852831,0.09801050753546606,0.09801050753546606,0.0,3.5403190795646466e-13,1.0,1.000502798912257,0.24967711154351946,0.09174680526032071,0.0,4.6102460631446086e-05,59.317636391675606,0.0,1599354.781518936,265.98467457329184,0.00014993518118444626,1.0,1286647.9484874948,2589.489507335265,,,,,,,,,,,,,,,,,,,3.0,14261.485815537202,1581.740048495482,0.36744913044459865,6.175450102142607,2.588920324695841
2071.0,-29.74221138453478,5.219085863722246,35.02999143732182,30.374477721657627,5.048282441870682,-26.26316200189171,-39.77106255535034,1.5692330591397041,-7.1652583221707005,-7.165408174068624,40.062684062189774,35850.78415786478,15446.249355211818,15446.249355211818,51297.033513076596,86651.42040842361,86638.74852522601,15446.249355211818,102084.99788043782,102084.99788043782,102084.99788043782,129891.3839928807,125386.2634132192,4505.1205796615,0.0,98554.69160250007,47754.61439085544,56444.5302351607,27806.386112442884,84250.91634760359,21043.575093842395,1581.75143427008,0.0,0.8751759431483536,2.66174836201295,0.0014947306463915918,1.0,1.0,-6.921326073667672,325698.63528304896,1557237.7595982417,4.781222857273939,1557237.7595982417,4.781222857273939,0.7567892860563334,0.09174870342987364,3.403923487480981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403923487480981,1.2843843138774917,1.2846923655113036,2.6502375112357974,5615.535266524774,14261.447802476348,6455.805444625886,0.0004736328510964176,28953.262893530515,2952.411159114531,19296.834496487125,1967.72949952197,0.6664822050435953,0.6664822050435953,30730.62064516844,30484.863174865135,1.010087162850054,0.8,4359.2952727898455,4324.433322199387,1.010087162850054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.1163769908449,2034.6934298245008,9.096107642859797,5.219085863722246,-0.7166534949796963,5.935739358701943,2.58929872332794,3.5,0.7397996352365543,0.6,0.00023983132917013999,1.0002410248912164,0.00023977353777928016,198.7095109533146,0.0,1.155436668408655e-05,32.745075182701285,0.05612794831180648,8.092328586523041e-05,0.00015890804330490958,0.0005409108209552266,0.09174870336420353,0.09174870336420353,0.09174870336420353,0.09179357668410114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.156687854,595.7823064638164,0.0,0.09174870336420353,0.09174870342987364,0.09174870342987364,0.3674553241291392,0.3674553241291392,0.5,10.073331045530276,0.26747194155882426,0.26747194155882426,4.206412995699793e-11,0.00014985189790195363,0.2440821004009308,4.206412995699793e-11,27806.386112442884,21043.575093842395,0.7567892860563334,0.6088602443376947,0.42552396712162893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499385535692841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.4982905663,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.808256432826,260.808256432826,-12.341743567173978,245.15737175239468,276.459141113257,107031.16135507543,107198.17859479014,-167.01723971471793,0.0,nan,276.459141113257,3.309141113256999,270.19878724108605,-2.9512127589139254,263.93843336891655,-9.211566631083429,257.6780794967366,-15.47192050326339,251.41772562456472,-21.732274375435253,245.15737175239468,-27.992628247605296,1.0,1.0,25732.562594343566,25732.562594343566,276.001944629184,2.851944629184004,276.001944629184,276.001944629184,86639.45418354022,86638.74852522601,0.7056583142111776,0.0,8648.866644398773,8648.866644398773,0.920198357482303,3420.943104918386,276.001944629184,2.851944629184004,1.0,0.002,0.12702905980330767,0.004801926611984511,0.00019595151783418645,0.001804048481680589,0.09797575891709323,0.09797575891709323,0.0,-4.852247076359006e-13,1.0,1.0004915385657585,0.24408210035886668,0.09174870342987364,0.0,4.507030765364385e-05,57.98960858141934,0.0,1599354.8606928736,265.9847416778293,0.00014985185583782368,1.0,1286647.719981361,2589.490427535934,,,,,,,,,,,,,,,,,,,3.0,14261.447802476348,1581.75143427008,0.3674553241291392,6.175450102142607,2.58929872332794
2072.0,-29.74452508827474,5.219104255412608,35.03009012761485,30.37449336787688,5.0482971122717535,-26.2652428682159,-39.77307585356755,1.5690148920507847,-7.165194534150942,-7.165344159666021,40.062830352004234,35849.24736302474,15447.793003021501,15447.793003021501,51297.04036604624,86651.11043893402,86638.50414222371,15447.793003021501,102086.29714524522,102086.29714524522,102086.29714524522,129892.98018986125,125387.18460984857,4505.795580012686,0.0,98555.13521282375,47753.82944016122,56445.895302958364,27806.68304461603,84252.5783475744,21043.79887474491,1581.7628462773848,0.0,0.8751757312975044,2.661754748069936,0.0014947306463915918,1.0,1.0,-6.926733044139837,325699.4629109379,1557244.07549337,4.781230099600123,1557244.07549337,4.781230099600123,0.7567892524606397,0.09175056841862053,3.403911540422423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403911540422423,1.2843854531661736,1.2846934308429507,2.6502258586247205,5615.510576040177,14261.409987703699,6455.799948559348,0.00047363539222521815,28953.494837469578,2952.4348108140475,19296.81806837645,1967.7278243208896,0.6664762985159175,0.6664762985159175,30730.534358704113,30484.863174865135,1.010083617655655,0.8,4359.283032614797,4324.433322199387,1.010083617655655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.2637434600347,2034.6934298245008,9.096227286551052,5.219104255412608,-0.7163697866081655,5.935474042020774,2.5896732430542375,3.5,0.7399066408726392,0.6,0.00023977353777928016,1.0002403352262899,0.00023971592559805628,198.71141819717977,0.0,1.148369901506866e-05,32.544803008704584,0.05613943201082155,8.090488672643198e-05,0.00015886865105284819,0.0005407748347301329,0.09175056830790257,0.09175056830790257,0.09175056830790257,0.09179443696768022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.5207614786,595.7841456066163,0.0,0.09175056830790257,0.09175056841862053,0.09175056841862053,0.3674614073165228,0.3674614073165228,0.5,10.074647108072805,0.26167601496712223,0.26167601496712223,-1.1141310096718371e-11,0.00014962551506414457,0.23861111552616876,-1.1141310096718371e-11,27806.68304461603,21043.79887474491,0.7567892524606397,0.608848315056023,0.4254973327360115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449952426612862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.29801839231,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8070981744948,260.8070981744948,-12.34290182550518,245.15514343773373,276.459052911256,107038.09391508359,107204.83150817758,-166.73759309400904,0.0,nan,276.459052911256,3.3090529112560034,270.19827101655386,-2.9517289834461167,263.937489121853,-9.212510878146986,257.67670722713757,-15.473292772862408,251.4159253324348,-21.73407466756518,245.15514343773373,-27.99485656226625,1.0,1.0,25732.562594343566,25732.562594343566,276.00198038751415,2.8519803875141747,276.00198038751415,276.00198038751415,86639.15345679781,86638.50414222371,0.6493145740969339,0.0,8648.866644398773,8648.866644398773,0.9201990656008672,3420.9310981245353,276.00198038751415,2.8519803875141747,1.0,0.002,0.1269849988095586,0.004802118975185185,0.00019588357624550807,0.0018041164246704769,0.09794178812275403,0.09794178812275403,0.0,9.159847359774265e-13,1.0,1.0004805275209792,0.23861111553731007,0.09175056841862053,0.0,4.4060996016035526e-05,56.69097047148453,0.0,1599354.935746137,265.98480546584904,0.00014962552620545466,1.0,1286647.5022682752,2589.4913042731228,,,,,,,,,,,,,,,,,,,3.0,14261.409987703699,1581.7628462773848,0.3674614073165228,6.175450102142607,2.5896732430542375
2073.0,-29.74683163485094,5.2191100267802435,35.0301869557971,30.37448254125195,5.048309849204513,-26.267317486451898,-39.775080560334004,1.5687957007544904,-7.165133269522698,-7.165282534108852,40.06297400399508,35847.72520924606,15449.307436501682,15449.307436501682,51297.03264574774,86650.76068874591,86638.26489224538,15449.307436501682,102087.57232874706,102087.57232874706,102087.57232874706,129894.54862712609,125388.09276499861,4506.455862127476,0.0,98555.54200667166,47753.061982499974,56447.20002685743,27806.976298379024,84254.17632523645,21044.019719440206,1581.7741657850436,0.0,0.8751755164133725,2.661760897688202,0.0014947306463915918,1.0,1.0,-6.932035600021095,325700.2596571114,1557250.2775221227,4.781237445624251,1557250.2775221227,4.781237445624251,0.7567892133840868,0.09175239994625167,3.403901330933664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403901330933664,1.284386596875195,1.284694500826052,2.6502155497535327,5615.48873277916,14261.372229459292,6455.793295795348,0.0004736373054558719,28953.701187231134,2952.455852633788,19296.79818281965,1967.7257965584222,0.6664708618091882,0.6664708618091882,30730.46062162006,30484.863174865135,1.0100805880712436,0.8,4359.272572633345,4324.433322199387,1.0100805880712436,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.4095951077707,2034.6934298245008,9.096337821573226,5.2191100267802435,-0.7160963250313888,5.935206351811632,2.5900439343203674,3.5,0.7400125526629621,0.6,0.00023971592559805628,1.0002395962185426,0.00023965850432667804,198.71331957325626,0.0,1.1448198236429167e-05,32.44419380204026,0.05615088020905798,8.088656994568788e-05,0.0001588293556523684,0.0005406394550964331,0.09175239994483247,0.09175239994483247,0.09175239994483247,0.09179528341382684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487317.01455987006,595.7859424450509,0.0,0.09175239994483247,0.09175239994625167,0.09175239994625167,0.3674673824915317,0.3674673824915317,0.5,10.075933612590095,0.25596732383723975,0.25596732383723975,5.911715561524034e-11,0.00014926458612762872,0.233246934087731,5.911715561524034e-11,27806.976298379024,21044.019719440206,0.7567892133840868,0.6088366759142225,0.4254711964765678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499662599549592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.19740918564,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80594198043525,260.80594198043525,-12.344058019564727,245.1529219834823,276.45896197738864,107045.06187994636,107211.50230940455,-166.44042945818205,0.0,nan,276.45896197738864,3.3089619773886625,270.19775397860735,-2.952246021392625,263.9365459798312,-9.213454020168797,257.67533798104165,-15.474662018958327,251.41412998226042,-21.735870017739558,245.1529219834823,-27.99707801651769,1.0,1.0,25732.562594343566,25732.562594343566,276.00201435048984,2.852014350489867,276.00201435048984,276.00201435048984,86638.80957630898,86638.26489224538,0.5446840635995613,0.0,8648.866644398773,8648.866644398773,0.9201996707302433,3420.9208375883322,276.00201435048984,2.852014350489867,1.0,0.002,0.12694192746166783,0.004802306842943833,0.0001958171602817342,0.0018041828398787756,0.09790858014086709,0.09790858014086709,0.0,1.6050962642344402e-13,1.0,1.000469731135931,0.23324693402861385,0.09175239994625167,0.0,4.307134805263946e-05,55.417633363970836,0.0,1599355.007627662,265.9848667304773,0.0001492645270104731,1.0,1286647.2926791708,2589.4921482952054,,,,,,,,,,,,,,,,,,,3.0,14261.372229459292,1581.7741657850436,0.3674673824915317,6.175450102142607,2.5900439343203674
