time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2074.0,-29.749131120352565,5.219103408220571,35.03028195453681,30.37451219223442,5.04832027370318,-26.269385980952745,-39.777084324136354,1.5685751342469967,-7.1650753753631875,-7.165224150448268,40.06311487547589,35846.195898906844,15450.79422819682,15450.79422819682,51296.990127103665,86650.4854237944,86638.02609353529,15450.79422819682,102088.82032173211,102088.82032173211,102088.82032173211,129896.08614674509,125388.98445463895,4507.101692106133,0.0,98556.01020901455,47752.27431498694,56448.59543780846,27807.26582501297,84255.86126282143,21044.23753479104,1581.7854107843996,0.0,0.8751752943119188,2.661766725700099,0.0014947306463915918,1.0,1.0,-6.937253366302684,325701.0144892548,1557256.3595227206,4.781245038381961,1557256.3595227206,4.781245038381961,0.7567891668033573,0.0917541990548428,3.4038882996932194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038882996932194,1.28438774662147,1.284695577092937,2.6502030314809604,5615.462208061731,14261.334537473273,6455.788611008862,0.0004736402632690678,28953.949581100256,2952.4811817593427,19296.784179679336,1967.7243686355012,0.666464660568289,0.666464660568289,30730.36650463235,30484.863174865135,1.0100767211545114,0.8,4359.259221658617,4324.433322199387,1.0100767211545114,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.5539526455875,2034.6934298245008,9.096440065463565,5.219103408220571,-0.7158333646319734,5.934936772852544,2.5904108491086255,3.5,0.7401173854596073,0.6,0.00023965850432667804,1.0002388671522506,0.00023960127145329033,198.71521516046002,0.0,1.1410371449687776e-05,32.33699268841516,0.056162290580507666,8.086826561151016e-05,0.00015879023871516787,0.0005405042356680532,0.09175419903952195,0.09175419903952195,0.09175419903952195,0.09179611369039727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487311.6350203293,595.787697968194,0.0,0.09175419903952195,0.0917541990548428,0.0917541990548428,0.3674732516868636,0.3674732516868636,0.5,10.077191051211365,0.2503463392791332,0.2503463392791332,6.934897101018578e-12,0.0001487750851083547,0.22797078414561156,6.934897101018578e-12,27807.26582501297,21044.23753479104,0.7567891668033573,0.6088239958415673,0.42544453717102126,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499800507558795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35386.09020807201,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8047879070227,260.8047879070227,-12.345212092977249,245.1507073409112,276.45886847313403,107051.91618750457,107218.05133829535,-166.13515079080386,0.0,nan,276.45886847313403,3.308868473134055,270.19723624668995,-2.9527637533100233,263.9356040202479,-9.214395979752055,257.67397179379935,-15.476028206200624,251.4123395673539,-21.737660432646067,245.1507073409112,-27.99929265908878,1.0,1.0,25732.562594343566,25732.562594343566,276.00204512374546,2.8520451237454836,276.00204512374546,276.00204512374546,86638.5470826485,86638.02609353529,0.5209891132108169,0.0,8648.866644398773,8648.866644398773,0.9202004431070359,3420.9077411916855,276.00204512374546,2.8520451237454836,1.0,0.002,0.1268998295609452,0.004802490134994117,0.00019575224461463686,0.0018042477548541012,0.09787612230731843,0.09787612230731843,0.0,-5.312621002839801e-13,1.0,1.0004591116412451,0.22797078413867666,0.0917541990548428,0.0,4.209789985840074e-05,54.16514052120284,0.0,1599355.0753453146,265.9849246246368,0.0001487750781734576,1.0,1286647.0941161225,2589.492947915391,,,,,,,,,,,,,,,,,,,3.0,14261.334537473273,1581.7854107843996,0.3674732516868636,6.175450102142607,2.5904108491086255
2075.0,-29.751423543127892,5.219084631519706,35.030375158802805,30.3744870814495,5.048328018257794,-26.271448386987764,-39.77907953141255,1.568352862086712,-7.165020307930774,-7.165168472610947,40.063253096906855,35844.70071015636,15452.25320466708,15452.25320466708,51296.95391482344,86650.12410709338,86637.79003377313,15452.25320466708,102090.04323844021,102090.04323844021,102090.04323844021,129897.59482464568,125389.8615127452,4507.733311900476,0.0,98556.40166532446,47751.530076232164,56449.85732121366,27807.551586205478,84257.40890741914,21044.45233528899,1581.7965656029469,0.0,0.8751750674640058,2.661772285476287,0.0014947306463915918,1.0,1.0,-6.942379144556639,325701.7343399066,1557262.3271293868,4.781252793404556,1557262.3271293868,4.781252793404556,0.7567891142824862,0.09175596601299567,3.403878882432771,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403878882432771,1.2843889039551257,1.2846966611908774,2.6501933113490184,5615.44161226853,14261.296910059229,6455.781495534477,0.0004736419095277164,28954.144688863213,2952.501077214259,19296.76291105023,1967.7221998389086,0.666459435027706,0.666459435027706,30730.29848925238,30484.863174865135,1.0100739266575365,0.8,4359.249573330071,4324.433322199387,1.0100739266575365,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.696835395417,2034.6934298245008,9.096533815034839,5.219084631519706,-0.7155804956083243,5.934665127128031,2.590774035887758,3.5,0.740221153110788,0.6,0.00023960127145329033,1.0002381378736152,0.00023954422690045945,198.71710495713825,0.0,1.137304274948899e-05,32.2312031520518,0.05617366362325715,8.08500432456776e-05,0.00015875122820761274,0.0005403699532561586,0.09175596601259221,0.09175596601259221,0.09175596601259221,0.0917969289873594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.3802797166,595.7894127885639,0.0,0.09175596601259221,0.09175596601299567,0.09175596601299567,0.3674790165942174,0.3674790165942174,0.5,10.0784199411717,0.24481426231301384,0.24481426231301384,-1.5290879673557356e-11,0.0001481646801835268,0.2227893280543185,-1.5290879673557356e-11,27807.551586205478,21044.45233528899,0.7567891142824862,0.6088123831482619,0.4254189770960321,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499937995878338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.98441853565,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.80363596712226,260.80363596712226,-12.346364032877716,245.14849946709955,276.45877246714537,107058.85512559506,107224.68314616184,-165.8280205667761,0.0,nan,276.45877246714537,3.3087724671453884,270.19671786713616,-2.9532821328638192,263.93466326712894,-9.215336732871037,257.6726086671164,-15.477391332883599,251.41055406710728,-21.739445932892693,245.14849946709955,-28.001500532900423,1.0,1.0,25732.562594343566,25732.562594343566,276.00207350786076,2.85207350786078,276.00207350786076,276.00207350786076,86638.19154216458,86637.79003377313,0.4015083914564457,0.0,8648.866644398773,8648.866644398773,0.9202010012780543,3420.898276844935,276.00207350786076,2.85207350786078,1.0,0.002,0.12685868767772818,0.0048026690228355545,0.0001956888025744409,0.0018043111978168073,0.09784440128722044,0.09784440128722044,0.0,3.912482317292021e-13,1.0,1.0004486824633252,0.22278932806960938,0.09175596601299567,0.0,4.114188410564494e-05,52.93507784033496,0.0,1599355.1395521988,265.9849796920692,0.00014816469547440647,1.0,1286646.9047554368,2589.4937104776636,,,,,,,,,,,,,,,,,,,3.0,14261.296910059229,1581.7965656029469,0.3674790165942174,6.175450102142607,2.590774035887758
2076.0,-29.75370820071958,5.219054032097461,35.03046671396703,30.374504264351003,5.048350329908804,-26.273502347648442,-39.78106590276582,1.568144476857942,-7.164957557569323,-7.165105032281296,40.0633919238797,35843.18081732827,15453.671931049106,15453.671931049106,51296.85274837738,86649.80419890414,86637.62304252335,15453.671931049106,102091.29497357245,102091.29497357245,102091.29497357245,129899.13362820809,125390.78210199336,4508.351526214725,0.0,98556.8295061049,47750.75594122713,56451.19284986419,27807.83865463563,84259.03150449981,21044.66851762664,1581.8076149447443,0.0,0.8751748813643216,2.66177862032938,0.0014947306463915918,1.0,1.0,-6.947179955297372,325702.5545527222,1557268.3208956628,4.7812591554101065,1557268.3208956628,4.7812591554101065,0.7567890758787341,0.09175770133379593,3.4038673638054977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038673638054977,1.2843899959763347,1.2846976802024823,2.6501820899173487,5615.417835401357,14261.259347485617,6455.775725534964,0.0004736442671033116,28954.36836173285,2952.5238854994163,19296.74566413556,1967.720441143057,0.6664536909614939,0.6664536909614939,30730.215296874205,30484.863174865135,1.010070508596706,0.8,4359.237772066925,4324.433322199387,1.010070508596706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.8382629883506,2034.6934298245008,9.096611647930063,5.219054032097461,-0.7153324942609265,5.934386526358388,2.5911335439300314,3.5,0.7403238696942946,0.6,0.00023954422690045945,1.0002373355720862,0.00023948738802421528,198.7189883839036,0.0,1.133572839212757e-05,32.125454263289534,0.05618499935164928,8.083190534958164e-05,0.0001587123215508778,0.0005402356915608369,0.0917577013289065,0.0917577013289065,0.0917577013289065,0.09179776916989538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.2579159593,595.7910846029431,0.0,0.0917577013289065,0.09175770133379593,0.09175770133379593,0.3674846790106413,0.3674846790106413,0.5,10.079621975551573,0.23941292470163944,0.23941292470163944,-1.9895196601282805e-12,0.00014747471198006679,0.21792507698393138,-1.9895196601282805e-12,27807.83865463563,21044.66851762664,0.7567890758787341,0.6087994584371397,0.4253927463599446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500075064386646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.87866964689,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8024878030281,260.8024878030281,-12.347512196971877,245.14629860504954,276.45867700100666,107065.86702718608,107231.15150002339,-165.2844728373295,0.0,nan,276.45867700100666,3.3086770010066857,270.1962013218135,-2.9537986781865015,263.9337256426205,-9.216274357379461,257.67124996343625,-15.478750036563724,251.40877428424224,-21.741225715757736,245.14629860504954,-28.00370139495044,1.0,1.0,25732.562594343566,25732.562594343566,276.0021176403138,2.8521176403138497,276.0021176403138,276.0021176403138,86637.87780521844,86637.62304252335,0.2547626950836275,0.0,8648.866644398773,8648.866644398773,0.9202016839982048,3420.886700624525,276.0021176403138,2.8521176403138497,1.0,0.002,0.12681844328001313,0.004802845610191181,0.0001956267480672406,0.001804373251534421,0.0978133740336203,0.0978133740336203,0.0,-3.983384802563883e-13,1.0,1.0004388915469393,0.2179250769859209,0.09175770133379593,0.0,4.0244397772525634e-05,51.78032114458804,0.0,1599355.2127249269,265.98504244243065,0.00014747471396958645,1.0,1286646.6889942589,2589.494579356071,,,,,,,,,,,,,,,,,,,3.0,14261.259347485617,1581.8076149447443,0.3674846790106413,6.175450102142607,2.5911335439300314
2077.0,-29.75598674370839,5.2190116844279135,35.030556601491476,30.374543519597523,5.0483563930579125,-26.275552430030384,-39.78304787361992,1.567922079319677,-7.164911913492915,-7.165058573201058,40.063526917845905,35841.64390832111,15455.081721037934,15455.081721037934,51296.72562935904,86649.55750448142,86637.40959442737,15455.081721037934,102092.4913154653,102092.4913154653,102092.4913154653,129900.62010745023,125391.66358203387,4508.956525416355,0.0,98557.31494273116,47749.94956965785,56452.62819230367,27808.12879198492,84260.7569842886,21044.885558933955,1581.8192519285421,0.0,0.8751746158507434,2.66178326352281,0.0014947306463915918,1.0,1.0,-6.952063662310252,325703.15521800186,1557274.1491915665,4.781268232262721,1557274.1491915665,4.781268232262721,0.7567889848453118,0.09175941189428603,3.40385356803511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40385356803511,1.284391153086511,1.2846987645827017,2.65016896126646,5615.390017365518,14261.221864060426,6455.771663432316,0.0004736475280898985,28954.628327217913,2952.5503946014096,19296.73352223891,1967.71920301417,0.6664472879487665,0.6664472879487665,30730.11565793514,30484.863174865135,1.010066414811807,0.8,4359.223637775233,4324.433322199387,1.010066414811807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1698.978267498082,2034.6934298245008,9.096691827492952,5.2190116844279135,-0.7151011256916435,5.934112810119557,2.5914894541568536,3.5,0.7404255583305296,0.6,0.00023948738802421528,1.0002367047172962,0.00023943071364482997,198.72086680117792,0.0,1.1294963988119852e-05,32.009927942331664,0.0561962943156374,8.081381138426425e-05,0.00015867357663995103,0.0005401016199987898,0.09175941188621659,0.09175941188621659,0.09175941188621659,0.09179857678690455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.24759106006,595.7927198051987,0.0,0.09175941188621659,0.09175941189428603,0.09175941189428603,0.3674902454526898,0.3674902454526898,0.5,10.08079692180435,0.23411204875247904,0.23411204875247904,1.3926637620897964e-11,0.0001466597081503096,0.21299491089081357,1.3926637620897964e-11,27808.12879198492,21044.885558933955,0.7567889848453118,0.6087854828900233,0.42536579531328206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500211671058512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.76314332593,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8013418069631,260.8013418069631,-12.348658193036897,245.14410438833676,276.45857922558963,107072.62261994716,107237.5949927362,-164.9723727890447,0.0,nan,276.45857922558963,3.3085792255896536,270.19568425813685,-2.9543157418631267,263.9327892906861,-9.21721070931386,257.66989432324084,-15.480105676759138,251.40699935578817,-21.743000644211804,245.14410438833676,-28.00589561166322,1.0,1.0,25732.562594343566,25732.562594343566,276.00213942008,2.85213942008005,276.00213942008,276.00213942008,86637.65866124838,86637.40959442737,0.249066821008455,0.0,8648.866644398773,8648.866644398773,0.9202025016852183,3420.8728358752855,276.00213942008,2.85213942008005,1.0,0.002,0.12677910859200184,0.004803015427841265,0.0001955660900360968,0.0018044339095405798,0.0977830450180484,0.0977830450180484,0.0,-4.2332326880001325e-13,1.0,1.0004289676508573,0.21299491087688693,0.09175941189428603,0.0,3.93346878302447e-05,50.609839644217594,0.0,1599355.2655082766,265.98508808650706,0.00014665969422367198,1.0,1286646.5309864073,2589.4952156599243,,,,,,,,,,,,,,,,,,,3.0,14261.221864060426,1581.8192519285421,0.3674902454526898,6.175450102142607,2.5914894541568536
2078.0,-29.758201222369742,5.218957836359236,35.03064478843937,30.374537233170145,5.048351844720798,-26.277545916442445,-39.78497990230096,1.567696537995875,-7.164866435617739,-7.165012165116996,40.063657626271386,35840.19723703687,15456.461769514795,15456.461769514795,51296.659006551665,86649.26538383885,86637.17948203832,15456.461769514795,102093.64125155311,102093.64125155311,102093.64125155311,129902.04619774743,125392.49836929486,4509.547828452573,0.0,98557.7395958299,47749.20413942186,56453.92828489782,27808.404946194314,84262.33323109214,21045.092469108837,1581.8302403196303,0.0,0.8751743666713172,2.6617879031217293,0.0014947306463915918,1.0,1.0,-6.956941125461526,325703.75522441015,1557279.7924762832,4.7812767507188125,1557279.7924762832,4.7812767507188125,0.7567889100373928,0.09176108853780975,3.4038426863423332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038426863423332,1.2843923245572004,1.2846998635380307,2.6501580718460165,5615.366943990293,14261.184426975859,6455.765653959841,0.0004736497390683697,28954.845648797324,2952.572555235205,19296.715559523527,1967.7173713269597,0.6664416655360427,0.6664416655360427,30730.037065650773,30484.863174865135,1.0100631857562117,0.8,4359.212489058855,4324.433322199387,1.0100631857562117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.1168502456774,2034.6934298245008,9.096762101605858,5.218957836359236,-0.714878145357126,5.933835981716362,2.5918417693300357,3.5,0.7405262198085817,0.6,0.00023943071364482997,1.0002300529069652,0.00023937564458193726,198.72269243412455,0.0,1.1262381796866168e-05,31.91759001231872,0.05620755669743426,8.079617695886572e-05,0.00015863453668596425,0.0005399670074998239,0.09176108855133547,0.09176108855133547,0.09176108855133547,0.09179934835494057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487291.3473953315,595.794318994317,0.0,0.09176108855133547,0.09176108853780975,0.09176108853780975,0.3674957147321943,0.3674957147321943,0.5,10.081944722083776,0.22888660142126582,0.22888660142126582,-2.9558577807620168e-12,0.00014572949925195644,0.20807103965546503,-2.9558577807620168e-12,27808.404946194314,21045.092469108837,0.7567889100373928,0.6087733040321699,0.4253406695817926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500347914564917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.670805395916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.8002024440852,260.8002024440852,-12.34979755591479,245.14192657790292,276.45847831027265,107079.56138059682,107243.5788688154,-164.01748821857728,0.0,nan,276.45847831027265,3.308478310272676,270.1951679637837,-2.95483203621626,263.93185761732434,-9.218142382675637,257.6685472708517,-15.481452729148259,251.40523692437586,-21.74476307562412,245.14192657790292,-28.008073422097056,1.0,1.0,25732.562594343566,25732.562594343566,276.00215922208974,2.8521592220897674,276.00215922208974,276.00215922208974,86637.36029181253,86637.17948203832,0.18080977420322597,0.0,8648.866644398773,8648.866644398773,0.9202031466511448,3420.861899774045,276.00215922208974,2.8521592220897674,1.0,0.002,0.1267406825039234,0.004803181515323423,0.00019550683355526682,0.001804493169404923,0.09775341677763341,0.09775341677763341,0.0,2.9601898189624e-12,1.0,1.000419056184271,0.2080710396584209,0.09176108853780975,0.0,3.842609157961174e-05,49.440791365316564,0.0,1599355.3179327007,265.98513356438224,0.00014572950220781422,1.0,1286646.3731520653,2589.495851265296,,,,,,,,,,,,,,,,,,,3.0,14261.184426975859,1581.8302403196303,0.3674957147321943,6.175450102142607,2.5918417693300357
2079.0,-29.76046992220476,5.21889270746485,35.03073124745481,30.374483030196302,5.048348380241821,-26.27958809195829,-39.7869524085894,1.567466549947792,-7.164823435779965,-7.1649681181893445,40.06378414416819,35838.7254385294,15457.815468250274,15457.815468250274,51296.54090677967,86648.88146552263,86636.92809594006,15457.815468250274,102094.74356419034,102094.74356419034,102094.74356419034,129903.41406207287,125393.28857021328,4510.12549185959,0.0,98558.10176982067,47748.491360484004,56455.12267704074,27808.670497882522,84263.79317492325,21045.29148343542,1581.8408032405282,0.0,0.8751741206321159,2.6617923087942006,0.0014947306463915918,1.0,1.0,-6.961824190261439,325704.3247045452,1557285.2548524162,4.781285161826052,1557285.2548524162,4.781285161826052,0.7567888398346085,0.09176273247235125,3.4038347674891805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038347674891805,1.284393513505815,1.2847009820373014,2.650149453182963,5615.348682077494,14261.148197361887,6455.758152471702,0.00047365097553908007,28955.019412567286,2952.590274208551,19296.69313707348,1967.7150848733747,0.6664368917224133,0.6664368917224133,30729.97987224204,30484.863174865135,1.0100608358996583,0.8,4359.204375882125,4324.433322199387,1.0100608358996583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.2540331692828,2034.6934298245008,9.096824351459599,5.21889270746485,-0.714664509424674,5.933557216889524,2.592190544636698,3.5,0.7406258698961994,0.6,0.00023937564458193726,1.0002356907047827,0.0002393192392617676,198.72456279800608,0.0,1.094347244786523e-05,31.013800917250062,0.05621850016988213,8.077817674738671e-05,0.00015859746783455054,0.0005398395750509901,0.09176273245498388,0.09176273245498388,0.09176273245498388,0.0918000874948473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.55781581625,595.7958820170516,0.0,0.09176273245498388,0.09176273247235125,0.09176273247235125,0.3675010863592366,0.3675010863592366,0.5,10.08306537049316,0.22372169267401887,0.22372169267401887,-8.753886504564434e-12,0.00014468240937048904,0.20314392792789704,-8.753886504564434e-12,27808.670497882522,21045.29148343542,0.7567888398346085,0.6087613549545907,0.42531583362419695,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500480329740453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.76701630085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79906367770894,260.79906367770894,-12.350936322291034,245.13975283517857,276.4583745202439,107086.32914467277,107250.26076445122,-163.9316197784454,0.0,nan,276.4583745202439,3.3083745202439445,270.1946501832174,-2.9553498167825865,263.9309258462158,-9.219074153784163,257.6672015092064,-15.482798490793584,251.4034771721913,-21.74652282780869,245.13975283517857,-28.010247164821408,1.0,1.0,25732.562594343566,25732.562594343566,276.0021742032324,2.852174203232437,276.0021742032324,276.0021742032324,86636.98514114578,86636.92809594006,0.05704520571453031,0.0,8648.866644398773,8648.866644398773,0.9202036160067051,3420.853941326626,276.0021742032324,2.852174203232437,1.0,0.002,0.12670316565286877,0.00480334342690508,0.00019544897868315245,0.001804551019847043,0.09772448934157622,0.09772448934157622,0.0,-1.46980474666214e-12,1.0,1.0004091379453675,0.20314392793665093,0.09176273247235125,0.0,3.751684889413947e-05,48.27091194156077,0.0,1599355.3672640973,265.98517656422,0.00014468241812437554,1.0,1286646.2233479635,2589.496454532746,,,,,,,,,,,,,,,,,,,3.0,14261.148197361887,1581.8408032405282,0.3675010863592366,6.175450102142607,2.592190544636698
2080.0,-29.76272736667596,5.2188165106636415,35.030816033422816,30.374481353815668,5.048341956630427,-26.281620434346202,-39.7889202349819,1.5672350242670279,-7.164783150355902,-7.164926699431008,40.06390878980132,35837.24047478688,15459.143616707068,15459.143616707068,51296.38409149395,86648.59510652196,86636.68738632655,15459.143616707068,102095.83100303361,102095.83100303361,102095.83100303361,129904.76614024324,125394.07613550885,4510.6900047343925,0.0,98558.54397266838,47747.732132448386,56456.45760024444,27808.935137209624,84265.39273745407,21045.489544367618,1581.8514087458673,0.0,0.8751738672618353,2.6617964535206142,0.0014947306463915918,1.0,1.0,-6.966588494879261,325704.86020634056,1557290.6364070678,4.781293823556986,1557290.6364070678,4.781293823556986,0.7567887601782994,0.09176434719354346,3.403823237923538,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403823237923538,1.284394712403864,1.2847021087718857,2.6501380027896304,5615.324420068032,14261.110807701114,6455.752655333622,0.00047365345399218585,28955.24740373794,2952.6135228378644,19296.67670575989,1967.7134093456882,0.6664310767819174,0.6664310767819174,30729.896600646476,30484.863174865135,1.010057414592954,0.8,4359.192563381586,4324.433322199387,1.010057414592954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.3898350078048,2034.6934298245008,9.096878949282447,5.2188165106636415,-0.714460203725924,5.9332767143895655,2.59253582714749,3.5,0.74072452204214,0.6,0.0002393192392617676,1.000234525613861,0.00023926312593028451,198.72642391345988,0.0,1.1209122590198688e-05,31.76665342062308,0.05622970929247233,8.076022293651069e-05,0.0001585590163252569,0.0005397068643502071,0.09176434719229919,0.09176434719229919,0.09176434719229919,0.0918008193391161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.8868377781,595.79740639181,0.0,0.09176434719229919,0.09176434719354346,0.09176434719354346,0.3675063600516408,0.3675063600516408,0.5,10.084159535433708,0.21862959113940406,0.21862959113940406,1.6257217794191092e-11,0.0001435490751191537,0.1983382045517601,1.6257217794191092e-11,27808.935137209624,21045.489544367618,0.7567887601782994,0.6087479382113395,0.42529013763034457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500615989473733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.51986880422,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79792615357724,260.79792615357724,-12.35207384642274,245.1375843377806,276.4582679693778,107092.9859037047,107256.73869593967,-163.75279223496815,0.0,nan,276.4582679693778,3.308267969377823,270.19413124304845,-2.9558687569515314,263.92999451673984,-9.220005483260138,257.6658577904183,-15.484142209581705,251.40172106409844,-21.74827893590154,245.1375843377806,-28.012415662219382,1.0,1.0,25732.562594343566,25732.562594343566,276.0021877906432,2.8521877906431996,276.0021877906432,276.0021877906432,86636.70797174952,86636.68738632655,0.020585422971635126,0.0,8648.866644398773,8648.866644398773,0.9202042993705041,3420.8423541131556,276.0021877906432,2.8521877906431996,1.0,0.002,0.12666653567449113,0.00480350124372807,0.0001953924908154644,0.0018046075094234194,0.0976962454077322,0.0976962454077322,0.0,2.3888356570633817e-13,1.0,1.00039946382285,0.19833820453550288,0.09176434719354346,0.0,3.662997908592236e-05,47.12981909230543,0.0,1599355.4132663675,265.9852168496441,0.00014354905886193592,1.0,1286646.0824821594,2589.497021805483,,,,,,,,,,,,,,,,,,,3.0,14261.110807701114,1581.8514087458673,0.3675063600516408,6.175450102142607,2.59253582714749
2081.0,-29.764978235692745,5.218729464004228,35.030899178970266,30.374481703061633,5.048334204564661,-26.283646991664348,-39.79087957469744,1.5670029605111824,-7.164744713443611,-7.1648870429827936,40.06403103078797,35835.74797019483,15460.445599621251,15460.445599621251,51296.19356981608,86648.31591013039,86636.45069513546,15460.445599621251,102096.8962947567,102096.8962947567,102096.8962947567,129906.09220482348,125394.85064834476,4511.241556478718,0.0,98558.99002771074,47746.96317979222,56457.80760879835,27809.19591006678,84267.00351886512,21045.684594049973,1581.8618944584407,0.0,0.8751736134314414,2.6618004236341712,0.0014947306463915918,1.0,1.0,-6.971263864399759,325705.3729237797,1557295.914156294,4.781302501020535,1557295.914156294,4.781302501020535,0.7567886774616,0.09176593222367739,3.4038115347886686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038115347886686,1.2843959132168778,1.2847032377968064,2.650126413329622,5615.299863392971,14261.073567899468,6455.747342623968,0.0004736560094590218,28955.47800469803,2952.6370375916376,19296.660825715207,1967.7117900317855,0.6664252209058446,0.6664252209058446,30729.81207539991,30484.863174865135,1.010053941780965,0.8,4359.18057304426,4324.433322199387,1.010053941780965,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.5242738483194,2034.6934298245008,9.096925438207116,5.218729464004228,-0.7142646697129376,5.932994133717165,2.5928776622915666,3.5,0.7408221892261618,0.6,0.00023926312593028451,1.000233846724802,0.00023920718811279527,198.72827963840368,0.0,1.1151201699501912e-05,31.60250561638842,0.05624086049417183,8.074235022038205e-05,0.00015852077570990245,0.0005395748448650134,0.09176593221638643,0.09176593221638643,0.09176593221638643,0.09180153816242505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.3294987984,595.7988937059233,0.0,0.09176593221638643,0.09176593222367739,0.09176593222367739,0.3675115382307881,0.3675115382307881,0.5,10.085227712358785,0.2136135580776113,0.2136135580776113,2.7966962079517543e-11,0.00014232953918735802,0.19362317858303868,2.7966962079517543e-11,27809.19591006678,21045.684594049973,0.7567886774616,0.6087340409384824,0.42526429650690223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500750978581827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.355720999985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.796790122824,260.796790122824,-12.35320987717597,245.13542125569634,276.45815898995454,107099.63089253697,107263.1687045281,-163.5378119911328,0.0,nan,276.45815898995454,3.3081589899545634,270.19361144309613,-2.956388556903846,263.92906389625233,-9.220936103747647,257.6645163493981,-15.48548365060185,251.39996880254648,-21.750031197453495,245.13542125569634,-28.014578744303634,1.0,1.0,25732.562594343566,25732.562594343566,276.00220008036223,2.852200080362252,276.00220008036223,276.00220008036223,86636.43781415785,86636.45069513546,-0.012880977606982924,0.0,8648.866644398773,8648.866644398773,0.9202049930205976,3420.830592462612,276.00220008036223,2.852200080362252,1.0,0.002,0.12663077585770785,0.004803655165716624,0.00019533734452178186,0.0018046626547322294,0.09766867226089093,0.09766867226089093,0.0,-7.459887742256033e-13,1.0,1.0003899720520568,0.19362317855507172,0.09176593222367739,0.0,3.575981609186699e-05,46.01022246187979,0.0,1599355.456962791,265.98525528655637,0.00014232951122039594,1.0,1286645.9476100074,2589.497564941694,,,,,,,,,,,,,,,,,,,3.0,14261.073567899468,1581.8618944584407,0.3675115382307881,6.175450102142607,2.5928776622915666
2082.0,-29.76722238665232,5.218631778756468,35.03098072380655,30.374458094034367,5.048329878047344,-26.285667160182037,-39.792834129743255,1.5667746515102654,-7.164708395318371,-7.164849427744208,40.06415113671024,35834.28265439065,15461.722230403508,15461.722230403508,51296.00488479416,86647.98962054028,86636.22051687473,15461.722230403508,102097.94274727824,102097.94274727824,102097.94274727824,129907.3967923462,125395.6163514134,4511.780440932812,0.0,98559.39426672108,47746.22665999379,56459.07511858588,27809.45404506796,84268.52916365385,21045.877497269143,1581.8723253101577,0.0,0.8751733565469306,2.6618041912031165,0.0014947306463915918,1.0,1.0,-6.9758417652590765,325705.85924984084,1557301.0997364495,4.781311282895537,1557301.0997364495,4.781311282895537,0.7567885893467101,0.09176748856715121,3.4038016619560536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4038016619560536,1.2843970961148272,1.2847043491276837,2.6501162858840255,5615.2784045510125,14261.036384577943,6455.740769395677,0.00047365788138152776,28955.680751998403,2952.65771206257,19296.641177895966,1967.7097865118023,0.6664198760571081,0.6664198760571081,30729.74076936529,30484.863174865135,1.010051012096581,0.8,4359.170457919569,4324.433322199387,1.010051012096581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.6573685199724,2034.6934298245008,9.096964198064969,5.218631778756468,-0.7140778996347947,5.932709678391263,2.593216097400416,3.5,0.7409188849715475,0.6,0.00023920718811279527,1.000233152981172,0.00023915142924411546,198.7301298550003,0.0,1.1116426236364919e-05,31.50395195385818,0.056251976920408196,8.072452479214615e-05,0.0001584826633206491,0.0005394435528020471,0.09176748856239245,0.09176748856239245,0.09176748856239245,0.09180224649745486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.88445558294,595.8003444096073,0.0,0.09176748856239245,0.09176748856715121,0.09176748856715121,0.36751662263098706,0.36751662263098706,0.5,10.086270450241637,0.20867838398748972,0.20867838398748972,-5.4228621593210846e-11,0.00014103242585861153,0.1890076624851531,-5.4228621593210846e-11,27809.45404506796,21045.877497269143,0.7567885893467101,0.6087207809830721,0.4252392086350364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500885576882396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.257167337455,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7956562360723,260.7956562360723,-12.354343763927659,245.13326379585789,276.4580486762892,107106.37016487698,107269.59933597225,-163.229171095279,0.0,nan,276.4580486762892,3.308048676289218,270.19309170019903,-2.9569082998009435,263.9281347241183,-9.221865275881669,257.6631777480271,-15.486822251972853,251.3982207719425,-21.751779228057472,245.13326379585789,-28.01673620414209,1.0,1.0,25732.562594343566,25732.562594343566,276.0022110819102,2.852211081910241,276.0022110819102,276.0022110819102,86636.1326667147,86636.22051687473,-0.08785016003821511,0.0,8648.866644398773,8648.866644398773,0.9202055781868693,3420.820670265834,276.0022110819102,2.852211081910241,1.0,0.002,0.1265958678682312,0.004803805229618683,0.00019528351140944513,0.0018047164884576737,0.09764175570472255,0.09764175570472255,0.0,-1.328811193024304e-13,1.0,1.0003806803863462,0.18900766253938173,0.09176748856715121,0.0,3.490798957869312e-05,44.914218864870044,0.0,1599355.498046296,265.9852916046816,0.00014103248008723313,1.0,1286645.8196803303,2589.4980801204088,,,,,,,,,,,,,,,,,,,3.0,14261.036384577943,1581.8723253101577,0.36751662263098706,6.175450102142607,2.593216097400416
2083.0,-29.76945852313261,5.2185237259900354,35.031060806317015,30.374438047315948,5.048318173898162,-26.287680853415047,-39.794783865194745,1.566540504192068,-7.164667957905522,-7.164807679652316,40.06427203401704,35832.82397046652,15462.966332418026,15462.966332418026,51295.79030288455,86647.68635532328,86636.04977460417,15462.966332418026,102099.0161070222,102099.0161070222,102099.0161070222,129908.73283235193,125396.42537114739,4512.30746120455,0.0,98559.81427395067,47745.48920583291,56460.36118679751,27809.716725329738,84270.07791212725,21046.073856548068,1581.8828922223645,0.0,0.875173119539268,2.6618083710759453,0.0014947306463915918,1.0,1.0,-6.980133494605354,325706.3990117748,1557306.3194988258,4.781319385261837,1557306.3194988258,4.781319385261837,0.7567885018181006,0.09176901829900018,3.4037912207608985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037912207608985,1.2843983059415784,1.2847054876235242,2.6501056603820543,5615.2558903873605,14260.999260812529,6455.73465831505,0.00047365999219467654,28955.892968052893,2952.679352077712,19296.62291146702,1967.7079238544275,0.666414361068299,0.666414361068299,30729.665358315942,30484.863174865135,1.0100479137551437,0.8,4359.159760477603,4324.433322199387,1.0100479137551437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.7891371845922,2034.6934298245008,9.096990911490211,5.2185237259900354,-0.7138967642772336,5.932420490267269,2.5935511781240157,3.5,0.7410146223211473,0.6,0.00023915142924411546,1.0002323244903928,0.00023909588141531063,198.7319734941028,0.0,1.1080967213306182e-05,31.40346108250972,0.0562630578876215,8.070674694281776e-05,0.0001584446823012977,0.0005393126185934068,0.09176901829158207,0.09176901829158207,0.09176901829158207,0.09180297903484728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.55851844035,595.8017564329716,0.0,0.09176901829158207,0.09176901829900018,0.09176901829900018,0.3675216152058541,0.3675216152058541,0.5,10.087289271307156,0.20386204958651888,0.20386204958651888,-1.4438228390645236e-11,0.0001397217467911105,0.18467418504695843,-1.4438228390645236e-11,27809.716725329738,21046.073856548068,0.7567885018181006,0.6087070473148644,0.425214083791773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450101977582699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.15667646611,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7945241613992,260.7945241613992,-12.355475838600796,245.13111225328817,276.4579360695119,107113.02021872268,107275.98853108751,-162.96831236484286,0.0,nan,276.4579360695119,3.307936069511925,270.1925713062639,-2.9574286937360625,263.92720654301746,-9.222793456982515,257.66184177977976,-15.488158220220214,251.39647701653402,-21.753522983465956,245.13111225328817,-28.018887746711812,1.0,1.0,25732.562594343566,25732.562594343566,276.0022330884247,2.8522330884247253,276.0022330884247,276.0022330884247,86635.79279617127,86636.04977460417,-0.25697843289526645,0.0,8648.866644398773,8648.866644398773,0.9202061970392138,3420.810176864703,276.0022330884247,2.8522330884247253,1.0,0.002,0.12656175965132885,0.004803952746683988,0.0001952309136500478,0.001804769085792999,0.0976154568250239,0.0976154568250239,0.0,-5.569533549631966e-13,1.0,1.000371956329474,0.18467418506139666,0.09176901829900018,0.0,3.410821571204911e-05,43.88518831977326,0.0,1599355.543977827,265.98533204209446,0.00013972176122933888,1.0,1286645.6776943137,2589.498651904824,,,,,,,,,,,,,,,,,,,3.0,14260.999260812529,1581.8828922223645,0.3675216152058541,6.175450102142607,2.5935511781240157
2084.0,-29.77168903620576,5.2184054101325374,35.03113930862069,30.374418070446723,5.048311456978677,-26.289688986887025,-39.79672518381847,1.5663114076274312,-7.16463923456871,-7.164777490789606,40.06438660549421,35831.35915452681,15464.197903347977,15464.197903347977,51295.55705787479,86647.37325414452,86635.80445559957,15464.197903347977,102100.00235894755,102100.00235894755,102100.00235894755,129909.96915452524,125397.1471283592,4512.82202616604,0.0,98560.22517312328,47744.74692281615,56461.64250034126,27809.966795577693,84271.60929591896,21046.260228616495,1581.8931614283745,0.0,0.8751728428855032,2.661811400317113,0.0014947306463915918,1.0,1.0,-6.984630691724647,325706.78932504915,1557311.2661532892,4.781328842976995,1557311.2661532892,4.781328842976995,0.7567883983221169,0.09177051971426768,3.4037810496895875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037810496895875,1.2843994917206292,1.2847066023368532,2.6500952948289913,5615.233927024253,14260.962222798817,6455.728354583104,0.0004736619873024655,28956.100211590172,2952.700485037212,19296.604069190387,1967.7060024769303,0.6664089407131764,0.6664089407131764,30729.591898179096,30484.863174865135,1.0100448955708041,0.8,4359.149339782526,4324.433322199387,1.0100448955708041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1699.9196052300442,2034.6934298245008,9.097017209384594,5.2184054101325374,-0.7137286846624882,5.932134094795026,2.593882968504069,3.5,0.7411094195725912,0.6,0.00023909588141531063,1.0002317444118165,0.00023904048511868648,198.73381252681708,0.0,1.1039129641697184e-05,31.284893404569818,0.0562740970172632,8.06890494347599e-05,0.00015840683198055074,0.0005391821728367611,0.09177051969274419,0.09177051969274419,0.09177051969274419,0.0918036504535415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.32203577354,595.8031390656674,0.0,0.09177051969274419,0.09177051971426768,0.09177051971426768,0.3675265218165096,0.3675265218165096,0.5,10.088283188676801,0.19910773994530473,0.19910773994530473,4.644107320928015e-11,0.00013825622090735123,0.18014679906497122,4.644107320928015e-11,27809.966795577693,21046.260228616495,0.7567883983221169,0.6086932181127682,0.42518897471988853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450115349786708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35385.03810878817,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.79339453394067,260.79339453394067,-12.356605466059307,245.1289665687714,276.4578224991118,107119.72249492018,107282.33851752979,-162.61602260962437,0.0,nan,276.4578224991118,3.3078224991118077,270.1920513130396,-2.9579486869603784,263.92628012697196,-9.223719873028017,257.6605089409089,-15.489491059091051,251.3947377548403,-21.755262245159685,245.1289665687714,-28.021033431228574,1.0,1.0,25732.562594343566,25732.562594343566,276.00223491299244,2.852234912992458,276.00223491299244,276.00223491299244,86635.52204334435,86635.80445559957,-0.282412255226518,0.0,8648.866644398773,8648.866644398773,0.9202067998802836,3420.7999549380356,276.00223491299244,2.852234912992458,1.0,0.002,0.1265284870609745,0.004804094760445794,0.00019517960027681805,0.001804820396995567,0.09758980013840902,0.09758980013840902,0.0,-2.7276150088573203e-12,1.0,1.0003628416616528,0.18014679901853015,0.09177051971426768,0.0,3.3272586955864035e-05,42.810026776274334,0.0,1599355.5758494348,265.98536076543127,0.00013825617446627803,1.0,1286645.5750213135,2589.499065373965,,,,,,,,,,,,,,,,,,,3.0,14260.962222798817,1581.8931614283745,0.3675265218165096,6.175450102142607,2.593882968504069
2085.0,-29.773912664545115,5.21827701611899,35.031216299178894,30.374398617446445,5.048292310474683,-26.291692167039987,-39.798661892395444,1.5660718129421376,-7.164614149532724,-7.16475089006955,40.06449999193099,35829.897147744916,15465.407282455795,15465.407282455795,51295.30443020071,86647.08866045097,86635.57456546271,15465.407282455795,102100.9818479185,102100.9818479185,102100.9818479185,129911.2006401812,125397.87600524802,4513.32463493318,0.0,98560.655813524,47743.99838074821,56462.952703084215,27810.218792262698,84273.1714953469,21046.44763466453,1581.9036286309238,0.0,0.8751725509051697,2.661814072402314,0.0014947306463915918,1.0,1.0,-6.98899592543512,325707.1332461499,1557316.1616558975,4.781338824651934,1557316.1616558975,4.781338824651934,0.7567882795844825,0.09177199562745106,3.403770262389326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403770262389326,1.284400726271516,1.2847077660281836,2.6500843488855095,5615.210733883492,14260.925222902813,6455.722576379384,0.0004736642583711771,28956.318498516383,2952.722744108986,19296.58679775279,1967.7042412804362,0.6664033205305943,0.6664033205305943,30729.513987306465,30484.863174865135,1.0100416945254351,0.8,4359.138287727877,4324.433322199387,1.0100416945254351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.0487784485892,2034.6934298245008,9.097037378285721,5.21827701611899,-0.7135697357401032,5.931846751859093,2.594211482763707,3.5,0.7412032807896305,0.6,0.00023904048511868648,1.0002310332344917,0.00023898527157839783,198.73564591294343,0.0,1.1009117227983825e-05,31.19983822410616,0.056285106134491183,8.06713975276748e-05,0.00015836908759101167,0.000539051990824016,0.0917719956324975,0.0917719956324975,0.0917719956324975,0.09180431943787475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.19646974077,595.8044855838032,0.0,0.0917719956324975,0.09177199562745106,0.09177199562745106,0.3675313382782613,0.3675313382782613,0.5,10.089252905688399,0.19442724519518606,0.19442724519518606,6.87805368215777e-12,0.00013674053684553655,0.17575496463445006,6.87805368215777e-12,27810.218792262698,21046.44763466453,0.7567882795844825,0.6086789368432983,0.4251637444275281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501286885968487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.95305360771,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7922664046727,260.7922664046727,-12.357733595327261,245.12682675339684,276.45770605594913,107126.27754911872,107288.6778994009,-162.4003502821778,0.0,nan,276.45770605594913,3.3077060559491542,270.1915301954372,-2.9584698045627533,263.92535433492475,-9.22464566507523,257.6591784744199,-15.490821525580088,251.39300261390835,-21.756997386091626,245.12682675339684,-28.023173246603136,1.0,1.0,25732.562594343566,25732.562594343566,276.0022349333354,2.85223493333541,276.0022349333354,276.0022349333354,86635.24637279232,86635.57456546271,-0.3281926703930367,0.0,8648.866644398773,8648.866644398773,0.9202074392443048,3420.7891137012725,276.0022349333354,2.85223493333541,1.0,0.002,0.1264960251056942,0.004804232820657222,0.00019512953592811983,0.00180487046541071,0.09756476796405991,0.09756476796405991,0.0,1.3388296547789391e-12,1.0,1.0003539996894417,0.175754964627572,0.09177199562745106,0.0,3.2461956902873745e-05,41.76703026880324,0.0,1599355.6033513746,265.98538585046725,0.00013674052996748287,1.0,1286645.4845519725,2589.4994296984637,,,,,,,,,,,,,,,,,,,3.0,14260.925222902813,1581.9036286309238,0.3675313382782613,6.175450102142607,2.594211482763707
2086.0,-29.77612953165902,5.218138764619049,35.03129175954337,30.374380491580837,5.048272077140252,-26.2936893707783,-39.800593921076484,1.5658319162165824,-7.164588950606969,-7.164724090508589,40.06460982254467,35828.44225402694,15466.590180632647,15466.590180632647,51295.03243465959,86646.8095929695,86635.33327272255,15466.590180632647,102101.9234533552,102101.9234533552,102101.9234533552,129912.3834389562,125398.56836359306,4513.815075363135,0.0,98561.08890785932,47743.25391012197,56464.26110859705,27810.459985601006,84274.72109419806,21046.627202760195,1581.9135943953138,0.0,0.8751722738167551,2.6618167654189944,0.0014947306463915918,1.0,1.0,-6.993340982332597,325707.47973888996,1557320.9036458477,4.781348297233781,1557320.9036458477,4.781348297233781,0.756788172998835,0.09177344140839988,3.403759364693651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403759364693651,1.2844019618594584,1.2847089309914255,2.6500733148725106,5615.187354133993,14260.88828658054,6455.716901927388,0.00047366657574917834,28956.538446932816,2952.7451726056115,19296.56983643604,1967.702511707468,0.6663976729055473,0.6663976729055473,30729.435279056946,30484.863174865135,1.010038460721107,0.8,4359.12712256125,4324.433322199387,1.010038460721107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.1766722465547,2034.6934298245008,9.097048814459754,5.218138764619049,-0.7134179627681583,5.931556727387207,2.5945367595865076,3.5,0.7412962170247165,0.6,0.00023898527157839783,1.0002303348529906,0.00023893023761724125,198.73747375404233,0.0,1.0972898592403265e-05,31.097194610870854,0.05629607903308358,8.065379183184754e-05,0.0001583314797465503,0.0005389222569131236,0.09177344140633574,0.09177344140633574,0.09177344140633574,0.09180496160650979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487256.1699258394,595.8057997377342,0.0,0.09177344140633574,0.09177344140839988,0.09177344140839988,0.3675360671739809,0.3675360671739809,0.5,10.090198512113224,0.1898084116088512,0.1898084116088512,7.44648787076585e-12,0.00013513990160163303,0.17138310817597358,7.44648787076585e-12,27810.459985601006,21046.627202760195,0.756788172998835,0.608664517291307,0.4251386630396522,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501419864682332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.85040999447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7911400170475,260.7911400170475,-12.358859982952481,245.12469289801194,276.4575871360839,107132.8224446301,107294.97207567803,-162.1496310479134,0.0,nan,276.4575871360839,3.307587136083896,270.19100828846996,-2.958991711530018,263.92442944085155,-9.225570559148423,257.6578505932401,-15.492149406759893,251.3912717456276,-21.758728254372386,245.12469289801194,-28.025307101988034,1.0,1.0,25732.562594343566,25732.562594343566,276.0022338341265,2.8522338341265367,276.0022338341265,276.0022338341265,86634.9762099611,86635.33327272255,-0.3570627614535624,0.0,8648.866644398773,8648.866644398773,0.9202080851503827,3420.778161517119,276.0022338341265,2.8522338341265367,1.0,0.002,0.1264643701262939,0.004804367589315709,0.00019508071647387226,0.0018049192836966654,0.09754035823693613,0.09754035823693613,0.0,1.7053762915719695e-13,1.0,1.000345197750328,0.1713831081685271,0.09177344140839988,0.0,3.165498005901622e-05,40.72873427129888,0.0,1599355.6308679504,265.985411049393,0.00013513989415514516,1.0,1286645.3934062172,2589.4997967470003,,,,,,,,,,,,,,,,,,,3.0,14260.88828658054,1581.9135943953138,0.3675360671739809,6.175450102142607,2.5945367595865076
