time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2087.0,-29.778338667233964,5.217990933408158,35.03136581515221,30.374339839350455,5.048254890718351,-26.295679311428184,-39.802520990464814,1.5655955349174455,-7.164557605420043,-7.164691160016478,40.06472021210857,35827.01661962298,15467.739746308567,15467.739746308567,51294.75636593154,86646.4868351458,86635.15001834041,15467.739746308567,102102.88976464898,102102.88976464898,102102.88976464898,129913.59268168843,125399.29848237624,4514.294199312193,0.0,98561.48272362756,47742.54287920597,56465.48871602399,27810.70291703946,84276.19163306346,21046.8083604093,1581.92351219019,0.0,0.8751720285994332,2.661820069601027,0.0014947306463915918,1.0,1.0,-6.997410530790148,325707.90550007747,1557325.6697793168,4.781356680269298,1557325.6697793168,4.781356680269298,0.7567880762738306,0.09177486050263597,3.4037501854907837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037501854907837,1.2844031806428677,1.2847100793766464,2.6500636535228317,5615.1668828933525,14260.851411587208,6455.710047485312,0.000473668252000545,28956.732237215016,2952.764933714879,19296.549348049975,1967.7004224735233,0.6663925055483356,0.6663925055483356,30729.36898252625,30484.863174865135,1.010035736865822,0.8,4359.117718060242,4324.433322199387,1.010035736865822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.3033063845987,2034.6934298245008,9.097047384562254,5.217990933408158,-0.7132703468232471,5.931261280231405,2.5948588487442237,3.5,0.7413882424983497,0.6,0.00023893023761724125,1.0002295356029767,0.0002388754072066118,198.73929524978703,0.0,1.093731041093784e-05,30.99633770459784,0.05630701634349452,8.063623486605448e-05,0.00015829400275118677,0.0005387932412264306,0.09177486050053776,0.09177486050053776,0.09177486050053776,0.09180562541426635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487252.25529167306,595.80707754039,0.0,0.09177486050053776,0.09177486050263597,0.09177486050263597,0.3675407086331289,0.3675407086331289,0.5,10.091121461204485,0.18529061643295108,0.18529061643295108,8.36735125631094e-11,0.00013355459645936207,0.16728062922635445,8.36735125631094e-11,27810.70291703946,21046.8083604093,0.7567880762738306,0.6086506209163758,0.42511432855927994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501552441373404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.7495530882,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7900160342697,260.7900160342697,-12.359983965730294,245.12256528213345,276.45746678640427,107139.4547432472,107301.25818450491,-161.80344125770878,0.0,nan,276.45746678640427,3.307466786404291,270.19048648555537,-2.959513514444609,263.9235061846922,-9.226493815307776,257.65652588384324,-15.493474116156733,251.38954558298974,-21.760454417010237,245.12256528213345,-28.027434717866527,1.0,1.0,25732.562594343566,25732.562594343566,276.0022455763647,2.852245576364737,276.0022455763647,276.0022455763647,86634.62886639727,86635.15001834041,-0.5211519431468332,0.0,8648.866644398773,8648.866644398773,0.9202086292005984,3420.7689364182374,276.0022455763647,2.852245576364737,1.0,0.002,0.1264334724021462,0.004804500350623475,0.0001950330675861154,0.0018049669331959375,0.09751653379305769,0.09751653379305769,0.0,7.820528079294231e-13,1.0,1.000336938003164,0.16728062914268094,0.09177486050263597,0.0,3.0897725571508555e-05,39.75441281284522,0.0,1599355.6656684687,265.98544239457993,0.0001335545127858495,1.0,1286645.281408791,2589.500247766362,,,,,,,,,,,,,,,,,,,3.0,14260.851411587208,1581.92351219019,0.3675407086331289,6.175450102142607,2.5948588487442237
2088.0,-29.780541143058315,5.217833690485575,35.031438499750344,30.374325136095308,5.048243753728416,-26.29766265336335,-39.80443950332699,1.565365264085051,-7.164530327595571,-7.164662246709125,40.06482876576184,35825.570298301755,15468.869151657886,15468.869151657886,51294.43944995964,86646.19593140695,86634.96841767961,15468.869151657886,102103.8375693375,102103.8375693375,102103.8375693375,129914.78340699547,125400.02108408086,4514.762322914611,0.0,98561.90320297999,47741.806229089634,56466.77441543372,27810.945837657975,84277.7202530917,21046.98912037826,1581.9335480423624,0.0,0.8751717681971397,2.6618229738377237,0.0014947306463915918,1.0,1.0,-7.001410154488838,325708.27932114113,1557330.3566565523,4.781365582423709,1557330.3566565523,4.781365582423709,0.7567879655455356,0.09177625568044526,3.403739583176653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403739583176653,1.284404370439315,1.2847111990293016,2.6500529440058234,5615.144190711919,14260.8146175868,6455.704147200694,0.00047367042763492377,28956.945969113716,2952.7867283031123,19296.531711704403,1967.6986240667716,0.6663869778355294,0.6663869778355294,30729.292407570578,30484.863174865135,1.0100325907136127,0.8,4359.106855512226,4324.433322199387,1.0100325907136127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.4287075346626,2034.6934298245008,9.097040695158084,5.217833690485575,-0.7131316172613955,5.930965307746971,2.5951778176033033,3.5,0.7414793764580867,0.6,0.0002388754072066118,1.000228847687775,0.00023882075362935106,198.74111128361236,0.0,1.0896957166754748e-05,30.881976610582957,0.05631791330066127,8.061875936583914e-05,0.00015825664784077266,0.0005386644165564859,0.09177625568499514,0.09177625568499514,0.09177625568499514,0.09180628068739725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.4387644891,595.8083233611572,0.0,0.09177625568499514,0.09177625568044526,0.09177625568044526,0.367545268252934,0.367545268252934,0.5,10.092022214526626,0.18087215118106315,0.18087215118106315,-1.5347723092418164e-12,0.0001319191135280562,0.1632520922202616,-1.5347723092418164e-12,27810.945837657975,21046.98912037826,0.7567879655455356,0.6086358209016448,0.42508945651015645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501684557990848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.63519199418,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7888951744707,260.7888951744707,-12.361104825529253,245.12044397661663,276.4573463723232,107146.0919845338,107307.44585639898,-161.35387186516323,0.0,nan,276.4573463723232,3.3073463723231953,270.1899658931889,-2.960034106811065,263.9225854140407,-9.227414585959252,257.65520493489703,-15.494795065102949,251.38782445575805,-21.762175544241927,245.12044397661663,-28.02955602338335,1.0,1.0,25732.562594343566,25732.562594343566,276.00225349262496,2.852253492624982,276.00225349262496,276.00225349262496,86634.34696819665,86634.96841767961,-0.621449482961907,0.0,8648.866644398773,8648.866644398773,0.9202092575974775,3420.7582810925364,276.00225349262496,2.852253492624982,1.0,0.002,0.1264033183082854,0.004804629340474846,0.00019498656419282396,0.0018050134373547018,0.09749328209641198,0.09749328209641198,0.0,1.5475255625563289e-12,1.0,1.0003288269562236,0.16325209222179637,0.09177625568044526,0.0,3.0154096196168117e-05,38.79762262076202,0.0,1599355.6955923976,265.9854696724044,0.0001319191150628285,1.0,1286645.1830744075,2589.500643764056,,,,,,,,,,,,,,,,,,,3.0,14260.8146175868,1581.9335480423624,0.367545268252934,6.175450102142607,2.5951778176033033
2089.0,-29.78273795862807,5.217667107174973,35.03150977012044,30.374321119766705,5.048224238850575,-26.299641738883572,-39.80635354584081,1.5651280190738723,-7.164516279269833,-7.164646445884011,40.064933330420466,35824.117397117116,15469.989997823663,15469.989997823663,51294.10739494078,86645.94192720338,86634.73938382902,15469.989997823663,102104.72938165268,102104.72938165268,102104.72938165268,129915.91603561974,125400.69673363262,4515.21930198712,0.0,98562.35188272264,47741.05454021977,56468.108158336516,27811.18665396706,84279.29481230357,21047.167335322145,1581.943823396927,0.0,0.8751714504635841,2.6618245720666573,0.0014947306463915918,1.0,1.0,-7.005512886075451,325708.48361092026,1557334.8713170278,4.781376444518297,1557334.8713170278,4.781376444518297,0.7567878205700339,0.09177762848932106,3.403727868078962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403727868078962,1.2844055924798687,1.284712351160771,2.6500413016010054,5615.11952185316,14260.777883365545,6455.699090995354,0.00047367304676393173,28957.17745448036,2952.8103332412556,19296.516598368282,1967.697082935384,0.6663811287789257,0.6663811287789257,30729.207795507253,30484.863174865135,1.010029114351752,0.8,4359.0948528595,4324.433322199387,1.010029114351752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.5528895252392,2034.6934298245008,9.097035495404429,5.217667107174973,-0.7130060700526117,5.930673177227585,2.5954937008773373,3.5,0.7415696288220964,0.6,0.00023882075362935106,1.000228263602728,0.00023876625198446323,198.74292267940106,0.0,1.0861912680423343e-05,30.782660536319753,0.056328775213341696,8.060132807437323e-05,0.00015821942555497784,0.0005385358680329227,0.09177762848369436,0.09177762848369436,0.09177762848369436,0.09180689880210655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.71209717053,595.8095397754419,0.0,0.09177762848369436,0.09177762848932106,0.09177762848932106,0.36754974766826565,0.36754974766826565,0.5,10.092900323471195,0.17651847330733972,0.17651847330733972,-2.6432189770275727e-11,0.0001301666141557689,0.15913355980853794,-2.6432189770275727e-11,27811.18665396706,21047.167335322145,0.7567878205700339,0.608620510045518,0.4250642755958051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450181627861026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.53587591992,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7877766227701,260.7877766227701,-12.362223377229896,245.11832873563975,276.4572245098984,107152.59225465081,107313.61386209469,-161.0216074439025,0.0,nan,276.4572245098984,3.3072245098984467,270.18944535505216,-2.9605546449478197,263.9216662001951,-9.228333799804886,257.6538870453433,-15.496112954656667,251.3861078904917,-21.763892109508276,245.11832873563975,-28.031671264360227,1.0,1.0,25732.562594343566,25732.562594343566,276.0022428120786,2.8522428120786003,276.0022428120786,276.0022428120786,86634.13513534828,86634.73938382902,-0.6042484807403525,0.0,8648.866644398773,8648.866644398773,0.9202099519475964,3420.746507419357,276.0022428120786,2.8522428120786003,1.0,0.002,0.12637392449791746,0.004804752855621944,0.0001949412283527153,0.0018050587713322067,0.09747061417635765,0.09747061417635765,0.0,-3.1507825862253647e-13,1.0,1.0003205345114965,0.15913355983497013,0.09177762848932106,0.0,2.939381042449622e-05,37.81940301529198,0.0,1599355.7097191405,265.98548372073014,0.00013016664058795868,1.0,1286645.1293355979,2589.500860173065,,,,,,,,,,,,,,,,,,,3.0,14260.777883365545,1581.943823396927,0.36754974766826565,6.175450102142607,2.5954937008773373
2090.0,-29.784928088845877,5.217491377525196,35.031579622293194,30.37424610173332,5.048193477785937,-26.301615932181022,-39.80826301323248,1.5648813210762007,-7.164503405982032,-7.164631754789668,40.065034952168645,35822.71816766315,15471.087558544343,15471.087558544343,51293.805726207494,86645.59273028134,86634.50303399464,15471.087558544343,102105.59059253898,102105.59059253898,102105.59059253898,129917.01005781807,125401.34508782206,4515.664969996011,0.0,98562.71422915165,47740.36513835466,56469.27676755221,27811.41946527909,84280.69623283131,21047.339645856668,1581.9537592993358,0.0,0.875171137980485,2.661826060491911,0.0014947306463915918,1.0,1.0,-7.009581544366313,325708.6735541895,1557339.2589248563,4.78138712712468,1557339.2589248563,4.78138712712468,0.756787681122606,0.09177897419452741,3.40372043614172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40372043614172,1.2844068584055712,1.2847135473828877,2.650032903411158,5615.101727096629,14260.741189122196,6455.691202376857,0.00047367414255720995,28957.34713773297,2952.8276361176318,19296.49301875969,1967.6946784844663,0.6663764096544372,0.6663764096544372,30729.15411845608,30484.863174865135,1.010026908983614,0.8,4359.087238496024,4324.433322199387,1.010026908983614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.675854826203,2034.6934298245008,9.097023112687973,5.217491377525196,-0.7128878505125389,5.930379228037735,2.595806504396115,3.5,0.7416590012560329,0.6,0.00023876625198446323,1.0002275729570944,0.0002387119276052044,198.74472859166056,0.0,1.0831816195842167e-05,30.6973670990167,0.05633960702953754,8.05839419205005e-05,0.00015818231006396272,0.0005384083614008159,0.09177897418805817,0.09177897418805817,0.09177897418805817,0.09180749398081856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.07972713606,595.8107253924301,0.0,0.09177897418805817,0.09177897419452741,0.09177897419452741,0.3675541448690294,0.3675541448690294,0.5,10.093755916525755,0.17221927182720265,0.17221927182720265,4.0472514228895307e-11,0.00012834880766376955,0.15505021042338285,4.0472514228895307e-11,27811.41946527909,21047.339645856668,0.756787681122606,0.6086068105619913,0.4250406056055872,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501947662988106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.45058248262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7866595448985,260.7866595448985,-12.36334045510148,245.1162195090662,276.4570995807284,107159.11217177814,107319.92161351706,-160.80944173891294,0.0,nan,276.4570995807284,3.3070995807284476,270.18892356640043,-2.961076433599544,263.9207475520644,-9.22925244793555,257.6525715377331,-15.497428462266896,251.3843955233983,-21.76560447660168,245.1162195090662,-28.033780490933765,1.0,1.0,25732.562594343566,25732.562594343566,276.0022301759121,2.852230175912098,276.0022301759121,276.0022301759121,86633.7910768155,86634.50303399464,-0.7119571791408816,0.0,8648.866644398773,8648.866644398773,0.9202103924355013,3420.7390383224283,276.0022301759121,2.852230175912098,1.0,0.002,0.12634528450606536,0.00480487308198524,0.00019489705488818674,0.0018051029447557186,0.09744852744409337,0.09744852744409337,0.0,-3.560944941694011e-13,1.0,1.000312312739314,0.15505021038291034,0.09177897419452741,0.0,2.8639991787340278e-05,36.84950450639826,0.0,1599355.7223651744,265.98549659401795,0.00012834876719125532,1.0,1286645.0793706873,2589.5010613844274,,,,,,,,,,,,,,,,,,,3.0,14260.741189122196,1581.9537592993358,0.3675541448690294,6.175450102142607,2.595806504396115
2091.0,-29.787111756944448,5.217306713535595,35.03164805047111,30.374206986185186,5.048167061030237,-26.30358387515207,-39.81016769595442,1.5646391791726884,-7.164489621035784,-7.164616090870318,40.06513357027743,35821.30303447371,15472.159679496854,15472.159679496854,51293.46271397057,86645.29584310856,86634.2618850143,15472.159679496854,102106.42156451115,102106.42156451115,102106.42156451115,129918.0644033956,125401.96503516128,4516.099368234321,0.0,98563.12052792289,47739.65152956462,56470.521109286965,27811.642838884458,84282.16394817142,21047.505161761652,1581.9632385184805,0.0,0.8751708425446173,2.6618276467036606,0.0014947306463915918,1.0,1.0,-7.013609271670475,325708.8760740652,1557343.5168553507,4.781397226955569,1557343.5168553507,4.781397226955569,0.7567875541798048,0.0917802917899158,3.403710824121689,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403710824121689,1.2844081026659437,1.2847147221620576,2.650022852594029,5615.080430621198,14260.704555581546,6455.684790292134,0.0004736760205486949,28957.54828213311,2952.848147138229,19296.473852609353,1967.6927240810423,0.6663711190120102,0.6663711190120102,30729.084695756097,30484.863174865135,1.0100240566932854,0.8,4359.077390531957,4324.433322199387,1.0100240566932854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.7976205045304,2034.6934298245008,9.097002190599929,5.217306713535595,-0.7127758224018574,5.930082535937452,2.5961162711303905,3.5,0.7417475060372544,0.6,0.0002387119276052044,1.0002269054737096,0.00023865777484974763,198.746529204203,0.0,1.0796684011703668e-05,30.597802489168195,0.05635040371354924,8.056660278607607e-05,0.00015814532481912835,0.0005382809538711076,0.09178029180382216,0.09178029180382216,0.09178029180382216,0.0918080678174749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.54035650345,595.8118806312572,0.0,0.09178029180382216,0.0917802917899158,0.0917802917899158,0.3675584601547383,0.3675584601547383,0.5,10.09458920197464,0.16797088121410297,0.16797088121410297,1.2789769243681803e-11,0.00012646983452668792,0.15100681919983572,1.2789769243681803e-11,27811.642838884458,21047.505161761652,0.7567875541798048,0.6085921422890024,0.4250164133956232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502078649797607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.35101787277,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7855446552881,260.7855446552881,-12.364455344711871,245.11411635904489,276.45697295152985,107165.60827203045,107326.10270140346,-160.49442937301498,0.0,nan,276.45697295152985,3.306972951529872,270.18840163303565,-2.961598366964324,263.9198303145381,-9.230169685461874,257.6512589960392,-15.498741003960788,251.3826876775409,-21.767312322459077,245.11411635904489,-28.035883640955092,1.0,1.0,25732.562594343566,25732.562594343566,276.0022179576834,2.852217957683422,276.0022179576834,276.0022179576834,86633.51539260069,86634.2618850143,-0.7464924136147602,0.0,8648.866644398773,8648.866644398773,0.920210962135275,3420.7293782422976,276.0022179576834,2.852217957683422,1.0,0.002,0.12631739098558256,0.004804990425071035,0.00019485403329718963,0.0018051459691565404,0.09742701664859481,0.09742701664859481,0.0,2.453729927576198e-12,1.0,1.0003041712644711,0.15100681918704595,0.0917802917899158,0.0,2.7893523498867924e-05,35.88906327015208,0.0,1599355.736002247,265.9855103789642,0.00012646982173691868,1.0,1286645.0260974974,2589.5012759184233,,,,,,,,,,,,,,,,,,,3.0,14260.704555581546,1581.9632385184805,0.3675584601547383,6.175450102142607,2.5961162711303905
2092.0,-29.7892886870972,5.217113271010273,35.03171509842291,30.374161758832656,5.048129373683267,-26.30554688102187,-39.81206783847881,1.5643875675551997,-7.16447997327316,-7.164604528449829,40.065230603234056,35819.89544942967,15473.213103655455,15473.213103655455,51293.10855308513,86645.01375285543,86634.02472745748,15473.213103655455,102107.23783111293,102107.23783111293,102107.23783111293,129919.1050436383,125402.58207214804,4516.522971490254,0.0,98563.53506799354,47738.93884825228,56471.77357749028,27811.86721252537,84283.64079001565,21047.671001984083,1581.9728856395925,0.0,0.875170530483832,2.6618288243931865,0.0014947306463915918,1.0,1.0,-7.017554421124487,325709.0255656878,1557347.7063561562,4.781407895133922,1557347.7063561562,4.781407895133922,0.7567874116882394,0.09178158611119379,3.4037010995934622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4037010995934622,1.284409390849272,1.2847159410949778,2.6500126235785935,5615.0587565649375,14260.667978494343,6455.678558151963,0.0004736779867024815,28957.752806133874,2952.8690027821813,19296.45522432533,1967.6908245247187,0.6663657692470504,0.6663657692470504,30729.01446042711,30484.863174865135,1.0100211710170466,0.8,4359.067427292322,4324.433322199387,1.0100211710170466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1700.9182058777944,2034.6934298245008,9.096976591928579,5.217113271010273,-0.7126723027176194,5.929785573727893,2.5964230497894025,3.5,0.7418351570826864,0.6,0.00023865777484974763,1.0002262092896494,0.00023860380045353938,198.74832428932814,0.0,1.0762672193880078e-05,30.50141299745614,0.05636116638574312,8.054930841960776e-05,0.00015810846643013986,0.0005381539610433031,0.09178158610676734,0.09178158610676734,0.09178158610676734,0.091808635564169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.09840599523,595.8130041247839,0.0,0.09178158610676734,0.09178158611119379,0.09178158611119379,0.36756269414607645,0.36756269414607645,0.5,10.095400685309741,0.1637823309862938,0.1637823309862938,1.0857093002414331e-11,0.0001245551766828612,0.14705010732535584,1.0857093002414331e-11,27811.86721252537,21047.671001984083,0.7567874116882394,0.6085772763527958,0.42499226556516934,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502209252369564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.25462838106,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.784431144016,260.784431144016,-12.365568855983952,245.1120192421161,276.4568430459152,107171.98705111175,107332.28306118856,-160.29601007682012,0.0,nan,276.4568430459152,3.3068430459152296,270.1878782851556,-2.962121714844386,263.91891352439933,-9.231086475600648,257.6499487636359,-15.500051236364072,251.3809840028742,-21.76901599712579,245.1120192421161,-28.037980757883872,1.0,1.0,25732.562594343566,25732.562594343566,276.0022020994525,2.8522020994525406,276.0022020994525,276.0022020994525,86633.22969182591,86634.02472745748,-0.7950356315704994,0.0,8648.866644398773,8648.866644398773,0.9202115385024899,3420.7196050914295,276.0022020994525,2.8522020994525406,1.0,0.002,0.1262902279490363,0.004805104020348097,0.00019481213689309649,0.0018051878628879542,0.09740606844654824,0.09740606844654824,0.0,-2.189494245630197e-13,1.0,1.0002962041568044,0.14705010731449875,0.09178158611119379,0.0,2.7163037183265504e-05,34.9491856173905,0.0,1599355.7447004328,265.9855200267268,0.0001245551658257682,1.0,1286644.9867734914,2589.5014342783243,,,,,,,,,,,,,,,,,,,3.0,14260.667978494343,1581.9728856395925,0.36756269414607645,6.175450102142607,2.5964230497894025
2093.0,-29.791459312012037,5.216911249649983,35.03178075397821,30.37413168875503,5.048099716281197,-26.30750340918324,-39.81395942447705,1.564143813415645,-7.164469964183866,-7.164592543094276,40.06532452461108,35818.47467522925,15474.24256379008,15474.24256379008,51292.71723901933,86644.74097458764,86633.77921499062,15474.24256379008,102108.02177878069,102108.02177878069,102108.02177878069,129920.10361992434,125403.16800276276,4516.935617161585,0.0,98563.95742108555,47738.21158352204,56473.05093062612,27812.081841143652,84285.13277176977,21047.82979423715,1581.9820735620876,0.0,0.8751702328364833,2.661830045051561,0.0014947306463915918,1.0,1.0,-7.021472671540778,325709.18052544334,1557351.7615167932,4.781418070575809,1557351.7615167932,4.781418070575809,0.756787280954285,0.09178285309389682,3.4036907786332846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036907786332846,1.284410641929581,1.2847171231449845,2.650002006772453,5615.036260826708,14260.631463601718,6455.672692398605,0.0004736801400773584,28957.964701089222,2952.8906100543227,19296.437691196006,1967.689036643095,0.6663602877611834,0.6663602877611834,30728.939917329128,30484.863174865135,1.0100181083543804,0.8,4359.056852973683,4324.433322199387,1.0100181083543804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.0376237341873,2034.6934298245008,9.096943152744847,5.216911249649983,-0.712574999187721,5.929486248837704,2.5967268724834893,3.5,0.7419219635667113,0.6,0.00023860380045353938,1.0002255580385975,0.00023854999358487893,198.7501142035896,0.0,1.0727320800917017e-05,30.401227149798828,0.05637189370654404,8.053209534009116e-05,0.00015807170511344823,0.0005380272050574835,0.09178285310771651,0.09178285310771651,0.09178285310771651,0.0918091796557442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487230.7459176546,595.8140983850631,0.0,0.09178285310771651,0.09178285309389682,0.09178285309389682,0.36756684865737216,0.36756684865737216,0.5,10.09619048651549,0.15964529342744527,0.15964529342744527,1.9326762412674725e-12,0.00012257891040690083,0.1431198715534947,1.9326762412674725e-12,27812.081841143652,21047.82979423715,0.756787280954285,0.6085618608196482,0.42496788576248395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450233945418686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.1544425334,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78332006367674,260.78332006367674,-12.366679936323237,245.10992822344173,276.4567119039113,107178.42807040909,107338.37413501005,-159.94606460093686,0.0,nan,276.4567119039113,3.306711903911321,270.1873551678181,-2.9626448321818657,263.91799843172697,-9.232001568273006,257.6486416956282,-15.501358304371763,251.379284959534,-21.770715040465973,245.10992822344173,-28.04007177655825,1.0,1.0,25732.562594343566,25732.562594343566,276.0021856981446,2.8521856981446376,276.0021856981446,276.0021856981446,86632.98155954534,86633.77921499062,-0.7976554452761775,0.0,8648.866644398773,8648.866644398773,0.920212150218933,3420.709232526451,276.0021856981446,2.8521856981446376,1.0,0.002,0.1262637905394913,0.004805214725916258,0.00019477135998976922,0.0018052286423723496,0.09738567999488461,0.09738567999488461,0.0,2.362118747128994e-12,1.0,1.0002882902103325,0.14311987155156203,0.09178285309389682,0.0,2.6437413059418447e-05,34.01556389850848,0.0,1599355.7537386382,265.9855300358161,0.0001225789084742246,1.0,1286644.9460110955,2589.501598430709,,,,,,,,,,,,,,,,,,,3.0,14260.631463601718,1581.9820735620876,0.36756684865737216,6.175450102142607,2.5967268724834893
2094.0,-29.793623342055362,5.216700807363795,35.031845093870245,30.374098161142342,5.0480640983877825,-26.30945459800802,-39.81584633057935,1.5638953542815448,-7.164463231358809,-7.164583834080742,40.06541787519255,35817.061609474484,15475.253074993321,15475.253074993321,51292.314684467805,86644.47604691192,86633.55259787782,15475.253074993321,102108.80567287114,102108.80567287114,102108.80567287114,129921.10664772974,125403.76868109917,4517.3379666305655,0.0,98564.38322943085,47737.487563310664,56474.328517911315,27812.30097485861,84286.62949276992,21047.99148806758,1581.991576091845,0.0,0.875169919212068,2.6618309390060118,0.0014947306463915918,1.0,1.0,-7.025254329198162,325709.2931252975,1557355.7920423094,4.781428792218121,1557355.7920423094,4.781428792218121,0.7567871319634525,0.09178409856121404,3.4036804293485385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036804293485385,1.2844119146642727,1.28471832706959,2.649991323257238,5615.013623739954,14260.595002459688,6455.666907552278,0.00047368232895016784,28958.17785346434,2952.912345547597,19296.42039990321,1967.6872734219344,0.6663547857723627,0.6663547857723627,30728.86516961166,30484.863174865135,1.0100150372866243,0.8,4359.046249628727,4324.433322199387,1.0100150372866243,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.155892164424,2034.6934298245008,9.096904725941233,5.216700807363795,-0.7124855710565612,5.929186378420356,2.597027784824819,3.5,0.7420079385213769,0.6,0.00023854999358487893,1.0002248766520252,0.00023849636132162473,198.75189870790186,0.0,1.0694121291201722e-05,30.30713973926568,0.05638258782783524,8.051492823458094e-05,0.00015803506535029798,0.0005379008590836266,0.0917840985420555,0.0917840985420555,0.0917840985420555,0.0918097290609395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.4913555908,595.815160785696,0.0,0.0917840985420555,0.09178409856121404,0.09178409856121404,0.36757092396206675,0.36757092396206675,0.5,10.09695939786546,0.15557879347323933,0.15557879347323933,9.72022462519817e-12,0.00012060272194958088,0.1393295048825962,9.72022462519817e-12,27812.30097485861,21047.99148806758,0.7567871319634525,0.6085462782548167,0.4249435743844385,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502469281109702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35384.06035512286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78221102994775,260.78221102994775,-12.367788970052231,245.10784327917446,276.4565787807207,107184.80184163926,107344.45328508646,-159.65144344718445,0.0,nan,276.4565787807207,3.306578780720713,270.1868316804123,-2.9631683195876803,263.9170845801042,-9.23291541989579,257.64733747979204,-15.502662520207934,251.37759037948265,-21.772409620517323,245.10784327917446,-28.042156720825517,1.0,1.0,25732.562594343566,25732.562594343566,276.0021682052149,2.852168205214923,276.0021682052149,276.0021682052149,86632.72541678567,86633.55259787782,-0.8271810921432916,0.0,8648.866644398773,8648.866644398773,0.9202127636131703,3420.6988314952814,276.0021682052149,2.852168205214923,1.0,0.002,0.12623805293751103,0.004805321953010082,0.00019473166128333033,0.0018052683365952869,0.09736583064166517,0.09736583064166517,0.0,-2.1213829304311815e-12,1.0,1.000280657755729,0.139329504872876,0.09178409856121404,0.0,2.5737599331513754e-05,33.11515134001463,0.0,1599355.7589056964,265.98553676864117,0.00012060271222935626,1.0,1286644.9163915461,2589.5017177102677,,,,,,,,,,,,,,,,,,,3.0,14260.595002459688,1581.991576091845,0.36757092396206675,6.175450102142607,2.597027784824819
2095.0,-29.795780804716976,5.2164821062075095,35.03190810601179,30.37403637953105,5.04802115577535,-26.31140060866381,-39.817728696484096,1.5636409596803407,-7.164459164136304,-7.1645777269496485,40.065508245720665,35815.67318859512,15476.24413959177,15476.24413959177,51291.91732818689,86644.17984113964,86633.31190959175,15476.24413959177,102109.55604918352,102109.55604918352,102109.55604918352,129922.06932430757,125404.33946836839,4517.72985593918,0.0,98564.7785534171,47736.7889896868,56475.54395970033,27812.51327512404,84288.05723482437,21048.148008387274,1582.0008322868612,0.0,0.8751696026976954,2.661831574341938,0.0014947306463915918,1.0,1.0,-7.029029100270122,325709.3720861799,1557359.693908162,4.781439612662107,1557359.693908162,4.781439612662107,0.7567869829014365,0.09178531925482325,3.4036716639745888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036716639745888,1.2844132147918874,1.2847195586177924,2.6499818164250852,5614.993479903411,14260.558601080753,6455.660114221705,0.00047368396878292066,28958.368574928725,2952.9317937245364,19296.40009418352,1967.6852028147757,0.6663496959179446,0.6663496959179446,30728.801861655644,30484.863174865135,1.010012436231772,0.8,4359.03726907228,4324.433322199387,1.010012436231772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.2730244304107,2034.6934298245008,9.096860949037406,5.2164821062075095,-0.7124035886933537,5.928885694900863,2.597325820151236,3.5,0.7420930914717817,0.6,0.00023849636132162473,1.000224198086629,0.00023844290287902895,198.75367782467785,0.0,1.0659514153773807e-05,30.20906311179497,0.056393247341989014,8.049780580668899e-05,0.00015799855551493574,0.0005377752063551028,0.09178531923837985,0.09178531923837985,0.09178531923837985,0.09181025494694707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.3228468628,595.8161950679505,0.0,0.09178531923837985,0.09178531925482325,0.09178531925482325,0.3675749230303034,0.3675749230303034,0.5,10.097707466134052,0.15157037359347214,0.15157037359347214,9.669065548223443e-11,0.0001185628133271166,0.1355486266795083,9.669065548223443e-11,27812.51327512404,21048.148008387274,0.7567869829014365,0.6085312559202655,0.42491990400032087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502598715795167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.9622784954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.78110360187065,260.78110360187065,-12.368896398129323,245.10576437265274,276.4564428310891,107191.15098410063,107350.57128500787,-159.4203009072471,0.0,nan,276.4564428310891,3.3064428310891003,270.18630713939984,-2.9636928606001334,263.91617144771806,-9.23382855228192,257.6460357560258,-15.503964243974167,251.37590006433857,-21.77409993566141,245.10576437265274,-28.044235627347234,1.0,1.0,25732.562594343566,25732.562594343566,276.0021464834644,2.8521464834644235,276.0021464834644,276.0021464834644,86632.42512502288,86633.31190959175,-0.8867845688655507,0.0,8648.866644398773,8648.866644398773,0.9202132831294483,3420.690022294462,276.0021464834644,2.8521464834644235,1.0,0.002,0.12621301342437893,0.004805425861682163,0.0001946930383923649,0.0018053069600836304,0.09734651919618245,0.09734651919618245,0.0,-1.5240048806264284e-12,1.0,1.000273044262212,0.13554862658281763,0.09178531925482325,0.0,2.503951199319926e-05,32.21696029488507,0.0,1599355.7608330583,265.9855408358637,0.00011856271663646112,1.0,1286644.8956207775,2589.501801355293,,,,,,,,,,,,,,,,,,,3.0,14260.558601080753,1582.0008322868612,0.3675749230303034,6.175450102142607,2.597325820151236
2096.0,-29.797937232543987,5.216255246112373,35.031969704643295,30.37398252580317,5.04797659725482,-26.31334584959832,-39.819610852841265,1.5633852141755447,-7.164463588786305,-7.1645799663488905,40.06559348643496,35814.28153609748,15477.223212983185,15477.223212983185,51291.50474908066,86643.90068647065,86633.01483780071,15477.223212983185,102110.2380507839,102110.2380507839,102110.2380507839,129922.95264051088,125404.84171662838,4518.110923882504,0.0,98565.18786581678,47736.08544788978,56476.780464363335,27812.714589726984,84289.49505409032,21048.295956428115,1582.009785950314,0.0,0.8751692597340275,2.6618313792500707,0.0014947306463915918,1.0,1.0,-7.032947107731445,325709.3431317751,1557363.3742931613,4.781451337314217,1557363.3742931613,4.781451337314217,0.7567868245483165,0.09178651469285552,3.4036622830261516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036622830261516,1.2844145208792108,1.2847207963502545,2.6499718180515957,5614.972294549758,14260.52225913403,6455.653777238322,0.0004736858444365963,28958.568644531842,2952.952195146339,19296.381152516118,1967.6832713022407,0.6663444381309155,0.6663444381309155,30728.73410767378,30484.863174865135,1.010009652510097,0.8,4359.027657824388,4324.433322199387,1.010009652510097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.3890343851094,2034.6934298245008,9.096816130930767,5.216255246112373,-0.7123317277123293,5.928586973824702,2.597621013314696,3.5,0.7421774323756275,0.6,0.00023844290287902895,1.0002240944934457,0.00023838948110901703,198.75545611609652,0.0,1.0625062076691265e-05,30.111425925343045,0.056403872404065705,8.048068865048012e-05,0.00015796221422854884,0.0005376500307130086,0.09178651466848807,0.09178651466848807,0.09178651466848807,0.09181073185815981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487221.23343840765,595.8172033866691,0.0,0.09178651466848807,0.09178651469285552,0.09178651469285552,0.3675788458506743,0.3675788458506743,0.5,10.098433977589998,0.14758353627098586,0.14758353627098586,2.1884716261411086e-11,0.00011637756256277498,0.13163285861742224,2.1884716261411086e-11,27812.714589726984,21048.295956428115,0.7567868245483165,0.6085159807419162,0.4248961452802002,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502727759867446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.864641308945,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7799974346777,260.7799974346777,-12.370002565322295,245.10369057015527,276.4563042992015,107197.4477156134,107356.68650408514,-159.23878847176888,0.0,nan,276.4563042992015,3.3063042992015426,270.18578155339054,-2.9642184466094363,263.9152588075864,-9.234741192413594,257.6447360617696,-15.505263938230371,251.37421331596283,-21.775786684037143,245.10369057015527,-28.04630942984471,1.0,1.0,25732.562594343566,25732.562594343566,276.0021098960051,2.8521098960051177,276.0021098960051,276.0021098960051,86632.18434894875,86633.01483780071,-0.8304888519633096,0.0,8648.866644398773,8648.866644398773,0.9202138391295208,3420.680594441282,276.0021098960051,2.8521098960051177,1.0,0.002,0.12618869694252952,0.004805525304393196,0.00019465552750266954,0.0018053444702740384,0.09732776375133477,0.09732776375133477,0.0,-2.223291863112653e-12,1.0,1.0002651589788123,0.13163285859553753,0.09178651469285552,0.0,2.4316479586519456e-05,31.286674524668474,0.0,1599355.7525215782,265.9855364112137,0.00011637754067805872,1.0,1286644.903237274,2589.501770683246,,,,,,,,,,,,,,,,,,,3.0,14260.52225913403,1582.009785950314,0.3675788458506743,6.175450102142607,2.597621013314696
2097.0,-29.800080219476467,5.216020584608935,35.032030126744374,30.373914422839903,5.047933159184812,-26.31527888161517,-39.82147987755013,1.5631318212760807,-7.1644510042771685,-7.164565410017793,40.06568273750382,35812.90461542019,15478.1593814409,15478.1593814409,51291.06399686109,86643.59688037304,86632.84204442042,15478.1593814409,102111.00142586132,102111.00142586132,102111.00142586132,129923.92407557456,125405.44162657297,4518.482449001583,0.0,98565.57214680129,47735.39328700593,56477.97651088374,27812.922649713237,84290.89916059698,21048.44987466042,1582.0186650755493,0.0,0.8751689944682989,2.6618328562088074,0.0014947306463915918,1.0,1.0,-7.036357635761362,325709.53133071726,1557367.2278386645,4.781460405766735,1557367.2278386645,4.781460405766735,0.756786697311634,0.09178768591958096,3.403653998001218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403653998001218,1.2844158158937193,1.2847220230542278,2.649962695790144,5614.952965572384,14260.485866003071,6455.646649581677,0.0004736873038309852,28958.752036688667,2952.9708959419036,19296.35984747342,1967.681098792495,0.6663394825518142,0.6663394825518142,30728.674268977913,30484.863174865135,1.0100071939949864,0.8,4359.019169400187,4324.433322199387,1.0100071939949864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.5039286189847,2034.6934298245008,9.096752068038807,5.216020584608935,-0.7122577513092239,5.928278335918159,2.597913380696342,3.5,0.7422609659132406,0.6,0.00023838948110901703,1.0002227014879406,0.00023833640323738564,198.75722335125954,0.0,1.0617868265248799e-05,30.091038663715096,0.056414490272330954,8.04636942489145e-05,0.00015792578686010252,0.0005375247358338762,0.09178768589892736,0.09178768589892736,0.09178768589892736,0.0918112702661224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487218.25491974095,595.8181758572946,0.0,0.09178768589892736,0.09178768591958096,0.09178768591958096,0.3675826893629513,0.3675826893629513,0.5,10.099141504334233,0.14370291939201252,0.14370291939201252,-9.276845958083868e-11,0.00011440574064636166,0.12820777425645247,-9.276845958083868e-11,27812.922649713237,21048.44987466042,0.756786697311634,0.6085006152222642,0.4248727320749885,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502856744232646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.84425404731,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7788936228898,260.7788936228898,-12.371106377110152,245.1016232754797,276.45616397029903,107203.81980495354,107362.71952119938,-158.89971624582296,0.0,nan,276.45616397029903,3.3061639702990533,270.1852558313374,-2.9647441686626053,263.91434769238015,-9.23565230761983,257.64343955340297,-15.506560446597007,251.37253141443946,-21.777468585560513,245.1016232754797,-28.048376724520267,1.0,1.0,25732.562594343566,25732.562594343566,276.00210447360513,2.852104473605152,276.00210447360513,276.00210447360513,86631.82239896458,86632.84204442042,-1.0196454558463302,0.0,8648.866644398773,8648.866644398773,0.9202143301745551,3420.672267991224,276.00210447360513,2.852104473605152,1.0,0.002,0.12616501286995715,0.004805625158111116,0.0001946189988470861,0.0018053809989437947,0.09730949942354304,0.09730949942354304,0.0,-2.2091191723139225e-12,1.0,1.0002582617104157,0.12820777434922093,0.09178768591958096,0.0,2.3684070240284904e-05,30.472987090073058,0.0,1599355.7646093117,265.9855489957228,0.00011440583341482125,1.0,1286644.8537312937,2589.501970046562,,,,,,,,,,,,,,,,,,,3.0,14260.485866003071,1582.0186650755493,0.3675826893629513,6.175450102142607,2.597913380696342
2098.0,-29.80221843858038,5.215778164304408,35.03208927839932,30.37387680904942,5.047900750656355,-26.317206519658733,-39.82334415251387,1.5628888316896232,-7.164451653044466,-7.164563924327463,40.06576692579783,35811.51299570617,15479.09043694689,15479.09043694689,51290.603432653064,86643.32158944977,86632.60098030152,15479.09043694689,102111.69141724841,102111.69141724841,102111.69141724841,129924.81573908552,125405.9715985749,4518.84414051062,0.0,98565.981848674,47734.68541150789,56479.2182635179,27813.12432183711,84292.34258535501,21048.598170031182,1582.0275793659011,0.0,0.875168676267041,2.6618330319286887,0.0014947306463915918,1.0,1.0,-7.039958360759329,325709.55054011015,1557370.8627973704,4.781471283893423,1557370.8627973704,4.781471283893423,0.756786541722864,0.09178883620509913,3.4036442168924346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036442168924346,1.2844170615601258,1.2847232008399303,2.649952510563956,5614.931384300285,14260.449670257107,6455.640537446938,0.00047368927863526087,28958.95562746739,2952.991656423691,19296.34157789366,1967.6792358138266,0.6663341670923796,0.6663341670923796,30728.603624760293,30484.863174865135,1.0100042915289185,0.8,4359.009148157613,4324.433322199387,1.0100042915289185,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.617744321289,2034.6934298245008,9.096690774766756,5.215778164304408,-0.7121958772302088,5.9279740415346165,2.598203016552992,3.5,0.7423437190151406,0.6,0.00023833640323738564,1.0002222098484104,0.00023828345430712533,198.75898668214424,0.0,1.0549610386850098e-05,29.897595836333178,0.056425039882717805,8.044674633993814e-05,0.0001578896568974475,0.0005374002176061278,0.09178883620971404,0.09178883620971404,0.09178883620971404,0.0918117602795181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487215.3473720695,595.8191250103025,0.0,0.09178883620971404,0.09178883620509913,0.09178883620509913,0.3675864636747314,0.3675864636747314,0.5,10.099829228081392,0.13988276505784825,0.13988276505784825,-3.61524143954739e-11,0.00011227128300106415,0.12460556356813868,-3.61524143954739e-11,27813.12432183711,21048.598170031182,0.756786541722864,0.6084847313469292,0.4248489470967447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450298492681397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.65081121993,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7777931743694,260.7777931743694,-12.372206825630599,245.09956222918828,276.4560241195495,107210.23652489508,107368.65208045694,-158.41555556187768,0.0,nan,276.4560241195495,3.3060241195495337,270.1847317414788,-2.965268258521178,263.913439363415,-9.236560636584954,257.6421469853286,-15.507853014671355,251.37085460725595,-21.779145392744027,245.09956222918828,-28.050437770811698,1.0,1.0,25732.562594343566,25732.562594343566,276.0020780869593,2.8520780869592954,276.0020780869593,276.0020780869593,86631.5926802547,86632.60098030152,-1.0083000468148384,0.0,8648.866644398773,8648.866644398773,0.9202149098901504,3420.662437976897,276.0020780869593,2.8520780869592954,1.0,0.002,0.12614199395553854,0.004805719949619057,0.0001945834910365606,0.001805416509804547,0.0972917455182803,0.0972917455182803,0.0,8.411075655412326e-13,1.0,1.0002510076014355,0.12460556360429109,0.09178883620509913,0.0,2.3018915620304096e-05,29.617169205023313,0.0,1599355.760830895,265.9855483469555,0.00011227131915347854,1.0,1286644.848678239,2589.5019903954953,,,,,,,,,,,,,,,,,,,3.0,14260.449670257107,1582.0275793659011,0.3675864636747314,6.175450102142607,2.598203016552992
2099.0,-29.804348970793974,5.21552821489441,35.03214734994367,30.3738132812083,5.047860534872439,-26.319128020203383,-39.82520374758167,1.5626395843525436,-7.164447027904544,-7.164557323159568,40.06585406500015,35810.14784067958,15479.993929866258,15479.993929866258,51290.14177054584,86643.02019043986,86632.44337465175,15479.993929866258,102112.43730451801,102112.43730451801,102112.43730451801,129925.77472033857,125406.57768513222,4519.1970352063445,0.0,98566.365075083,47734.00293567473,56480.40237712029,27813.33741582056,84293.73979294085,21048.75495991287,1582.03692763602,0.0,0.8751683750240524,2.6618337157046703,0.0014947306463915918,1.0,1.0,-7.043196608069536,325709.6358886151,1557374.6251738502,4.781481582284028,1557374.6251738502,4.781481582284028,0.7567863807649378,0.09178996816781419,3.4036358445526638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036358445526638,1.2844183362206698,1.2847244077921707,2.6499433623531683,5614.912000339381,14260.413498593743,6455.633524657387,0.000473690767334697,28959.139454602104,2953.0104015746565,19296.3206161964,1967.6770983155718,0.6663292134922153,0.6663292134922153,30728.543155367584,30484.863174865135,1.010001807103826,0.8,4359.000570265848,4324.433322199387,1.010001807103826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.7304815777948,2034.6934298245008,9.096619057745066,5.21552821489441,-0.7121372771976837,5.9276654920920935,2.598489920735475,3.5,0.7424256916387071,0.6,0.00023828345430712533,1.0002214147844906,0.00023823070650658517,198.7607437012411,0.0,1.0524075724441298e-05,29.825230603066636,0.05643556395844224,8.042984426293239e-05,0.00015785361004419296,0.0005372762053384535,0.09178996815432616,0.09178996815432616,0.09178996815432616,0.09181229478127138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487212.5404979452,595.8200415842891,0.0,0.09178996815432616,0.09178996816781419,0.09178996816781419,0.3675901653242732,0.3675901653242732,0.5,10.100499024021776,0.13617581086879227,0.13617581086879227,5.95719029661268e-11,0.00011029525501271564,0.12136071509002022,5.95719029661268e-11,27813.33741582056,21048.75495991287,0.7567863807649378,0.6084691686065293,0.42482570981716594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503112826362619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.57844598667,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7766954666759,260.7766954666759,-12.373304533324074,245.09750755197217,276.4558833813791,107216.605114994,107374.62611444558,-158.0209994515657,0.0,nan,276.4558833813791,3.3058833813791466,270.18420821549756,-2.9657917845024144,263.91253304962055,-9.237466950379428,257.6408578837347,-15.509142116265252,251.36918271785143,-21.780817282148547,245.09750755197217,-28.052492448027806,1.0,1.0,25732.562594343566,25732.562594343566,276.00206646543324,2.8520664654332677,276.00206646543324,276.00206646543324,86631.26291023113,86632.44337465175,-1.1804644206131343,0.0,8648.866644398773,8648.866644398773,0.9202154061088516,3420.654023775427,276.00206646543324,2.8520664654332677,1.0,0.002,0.12611957419500106,0.004805813182293432,0.0001945489095040378,0.00180545108904914,0.09727445475201889,0.09727445475201889,0.0,-1.4468222626906613e-12,1.0,1.0002444730486368,0.12136071503044832,0.09178996816781419,0.0,2.241975860189851e-05,28.84626641039566,0.0,1599355.763507612,265.98555297209543,0.00011029519544081268,1.0,1286644.8262272081,2589.502080807041,,,,,,,,,,,,,,,,,,,3.0,14260.413498593743,1582.03692763602,0.3675901653242732,6.175450102142607,2.598489920735475
