time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2100.0,-29.806474321645258,5.215270798588786,35.032204212670436,30.37379648247736,5.047822836758391,-26.321044605807316,-39.82705876752732,1.5623931208731257,-7.164453292889107,-7.164561424861082,40.06593533043555,35808.75394064822,15480.889957496041,15480.889957496041,51289.64389814426,86642.79335128744,86632.21022215972,15480.889957496041,102113.10017965575,102113.10017965575,102113.10017965575,129926.6381337035,125407.09776952447,4519.540364179037,0.0,98566.81138164505,47733.28083486362,56481.70060753492,27813.537954047744,84295.23856158266,21048.90188901961,1582.0459546790794,0.0,0.8751680371339452,2.6618333346281196,0.0014947306463915918,1.0,1.0,-7.0466611888290345,325709.58285643964,1557378.13394654,4.7814931335102075,1557378.13394654,4.7814931335102075,0.7567862069110245,0.09179107790571739,3.4036244551307386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036244551307386,1.2844195974523935,1.2847256015706048,2.649931892881207,5614.887697904594,14260.377409650446,6455.62858463635,0.0004736933545415441,28959.367486345942,2953.033654341283,19296.305850142933,1967.6755925971595,0.6663234567965254,0.6663234567965254,30728.460894990447,30484.863174865135,1.0099984273836526,0.8,4358.988901211801,4324.433322199387,1.0099984273836526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.8421626764302,2034.6934298245008,9.096548608920209,5.215270798588786,-0.7120894557915758,5.927360254380361,2.5987741496039662,3.5,0.7425068998868475,0.6,0.00023823070650658517,1.0002208801010535,0.0002381780977042955,198.76249647457647,0.0,1.0484192063967898e-05,29.712200309285024,0.05644604815050621,8.04129870405018e-05,0.00015781771946608337,0.0005371522494277238,0.09179107788730437,0.09179107788730437,0.09179107788730437,0.0918127700669265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.79696911987,595.8209372798217,0.0,0.09179107788730437,0.09179107790571739,0.09179107790571739,0.36759380164159683,0.36759380164159683,0.5,10.101149785609685,0.13252206624429164,0.13252206624429164,-2.2737367544323206e-12,0.00010813197195602697,0.11790023603202826,-2.2737367544323206e-12,27813.537954047744,21048.90188901961,0.7567862069110245,0.6084524437364768,0.42480162049114795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503240268253488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.46541569289,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7756007013809,260.7756007013809,-12.374399298619096,245.09545900366257,276.45574239909814,107222.88486677193,107380.48229132625,-157.59742455432462,0.0,nan,276.45574239909814,3.3057423990981647,270.1836857200105,-2.96631427998949,263.91162904092903,-9.238370959070949,257.6395723618374,-15.510427638162582,251.36751568274747,-21.78248431725251,245.09545900366257,-28.05454099633741,1.0,1.0,25732.562594343566,25732.562594343566,276.00203540615433,2.852035406154357,276.00203540615433,276.00203540615433,86631.08145791935,86632.21022215972,-1.1287642403622158,0.0,8648.866644398773,8648.866644398773,0.920216081145417,3420.6425774063923,276.00203540615433,2.852035406154357,1.0,0.002,0.12609779344863828,0.004805901880348871,0.00019451530943378982,0.0018054846886217972,0.0972576547168949,0.0972576547168949,0.0,-1.9444129466250626e-12,1.0,1.0002375041200544,0.117900236034302,0.09179107790571739,0.0,2.1780744301652136e-05,28.02408227094376,0.0,1599355.7530525732,265.98554670711087,0.00010813197422976373,1.0,1286644.8401773877,2589.5020246288955,,,,,,,,,,,,,,,,,,,3.0,14260.377409650446,1582.0459546790794,0.36759380164159683,6.175450102142607,2.5987741496039662
2101.0,-29.80859329380461,5.215006072462245,35.03225992376266,30.373743746336572,5.0477792454621,-26.322956039874448,-39.8289054055698,1.5621419914913555,-7.164460957210849,-7.164566945823275,40.066015828092034,35807.377030615986,15481.767135754091,15481.767135754091,51289.144166370075,86642.51906192729,86631.99384736383,15481.767135754091,102113.76098311793,102113.76098311793,102113.76098311793,129927.50039750681,125407.62585024674,4519.874547260072,0.0,98567.21366494615,47732.578865950665,56482.92755443942,27813.73941438888,84296.6669688283,21049.049309767775,1582.0550740515748,0.0,0.8751676943408442,2.6618328117726464,0.0014947306463915918,1.0,1.0,-7.0500079772891695,325709.51147472736,1557381.609575401,4.7815048523575046,1557381.609575401,4.7815048523575046,0.7567860256459609,0.09179216747819836,3.4036152427735806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036152427735806,1.2844208802149524,1.284726817063411,2.6499220739886864,5614.866892849577,14260.341353489366,6455.622208788726,0.000473695167643353,28959.564061836925,2953.053699462806,19296.286792307714,1967.6736492388038,0.6663182757552787,0.6663182757552787,30728.39435847632,30484.863174865135,1.009995693690096,0.8,4358.979462667919,4324.433322199387,1.009995693690096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1701.9527901990239,2034.6934298245008,9.096472725276755,5.215006072462245,-0.7120478814353994,5.927053953897644,2.599055709376594,3.5,0.7425873455361697,0.6,0.0002381780977042955,1.0002202209388082,0.00023812565744845787,198.764244014494,0.0,1.0456656879633005e-05,29.634165596879935,0.05645650480738584,8.039620923143506e-05,0.00015778188847286045,0.000537028840639829,0.09179216747472127,0.09179216747472127,0.09179216747472127,0.09181324530562127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487207.1385420087,595.8218052757744,0.0,0.09179216747472127,0.09179216747819836,0.09179216747819836,0.36759736801924,0.36759736801924,0.5,10.101782120182698,0.1289313398939953,0.1289313398939953,-4.524736141320318e-11,0.00010598861240396218,0.11455896853408376,-4.524736141320318e-11,27813.73941438888,21049.049309767775,0.7567860256459609,0.6084362052575112,0.4247780881284077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450336740234028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.38738098048,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7745083876452,260.7745083876452,-12.375491612354779,245.0934165181179,276.4556002571715,107229.1601034025,107386.40461293618,-157.24450953373133,0.0,nan,276.4556002571715,3.305600257171534,270.18316350936016,-2.966836490639821,263.9107267615534,-9.239273238446572,257.63829001374086,-15.51170998625912,251.36585326592737,-21.784146734072607,245.0934165181179,-28.056583481882086,1.0,1.0,25732.562594343566,25732.562594343566,276.00200486748696,2.8520048674869827,276.00200486748696,276.00200486748696,86630.82850980578,86631.99384736383,-1.1653375580499414,0.0,8648.866644398773,8648.866644398773,0.9202166271492469,3420.6333189874485,276.00200486748696,2.8520048674869827,1.0,0.002,0.12607662971601197,0.004805987796833273,0.0001944826605887538,0.0018055173392160667,0.0972413302943769,0.0972413302943769,0.0,-1.951793761334475e-13,1.0,1.0002307751546342,0.11455896857933112,0.09179216747819836,0.0,2.1163732956417948e-05,27.23020820465972,0.0,1599355.7409721662,265.9855390427891,0.00010598865765132359,1.0,1286644.8589544361,2589.5019490126733,,,,,,,,,,,,,,,,,,,3.0,14260.341353489366,1582.0550740515748,0.36759736801924,6.175450102142607,2.599055709376594
2102.0,-29.810704741438098,5.214734277229661,35.03231456767098,30.373657622281485,5.047729129947656,-26.324861354295486,-39.83075110064817,1.5618857427794668,-7.164461575146447,-7.164565501558121,40.06609645916406,35806.04514330665,15482.615428671641,15482.615428671641,51288.66057197829,86642.20326561136,86631.8229027433,15482.615428671641,102114.43833141495,102114.43833141495,102114.43833141495,129928.37734474766,125408.17737434352,4520.199970404142,0.0,98567.57655020132,47731.92375574614,56484.05866050576,27813.939013332707,84297.99767383847,21049.195822168556,1582.063948009826,0.0,0.8751673897015642,2.661832982428595,0.0014947306463915918,1.0,1.0,-7.053145255352433,325709.53014852916,1557385.0909700787,4.7815152668694845,1557385.0909700787,4.7815152668694845,0.7567858623720485,0.09179323491415668,3.4036080041354433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4036080041354433,1.2844221865674843,1.284728056368169,2.6499137431060062,5614.849240708857,14260.305354269718,6455.614549942327,0.00047369628500783175,28959.7322695328,2953.070851874269,19296.263899503298,1967.6713148224214,0.6663136150538245,0.6663136150538245,30728.34207717923,30484.863174865135,1.0099935456819267,0.8,4358.972046299278,4324.433322199387,1.0099935456819267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.062378009769,2034.6934298245008,9.09638543728083,5.214734277229661,-0.712008391383538,5.926742668613199,2.5993346349927355,3.5,0.742667038569353,0.6,0.00023812565744845787,1.00021944264205,0.00023807341398949015,198.765985375747,0.0,1.0423247807491956e-05,29.539484286432202,0.056466928055193336,8.03794432234078e-05,0.00015774621422505008,0.0005369062773584448,0.09179323491333581,0.09179323491333581,0.09179323491333581,0.0918137342250808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487204.5644026234,595.8226458810183,0.0,0.09179323491333581,0.09179323491415668,0.09179323491415668,0.3676008667110576,0.3676008667110576,0.5,10.10239710051905,0.12542847553203273,0.12542847553203273,1.1425527191022411e-11,0.00010392641166845351,0.11142024620568236,1.1425527191022411e-11,27813.939013332707,21049.195822168556,0.7567858623720485,0.6084208639263505,0.42475558294807403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503494156983936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.29269967003,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7734181706681,260.7734181706681,-12.376581829331883,245.09138023339798,276.45545610793954,107235.42874803246,107392.3714180881,-156.94267005564248,0.0,nan,276.45545610793954,3.3054561079395626,270.18264093302736,-2.9673590669726195,263.9098257581312,-9.240174241868772,257.63701058321016,-15.512989416789821,251.36419540830246,-21.785804591697513,245.09138023339798,-28.058619766601993,1.0,1.0,25732.562594343566,25732.562594343566,276.00198654677854,2.851986546778562,276.00198654677854,276.00198654677854,86630.47123082502,86631.8229027433,-1.351671918280772,0.0,8648.866644398773,8648.866644398773,0.9202170561728974,3420.6260441561203,276.00198654677854,2.851986546778562,1.0,0.002,0.1260560455951991,0.004806072577138803,0.00019445090861325198,0.0018055490918569062,0.09722545430662599,0.09722545430662599,0.0,4.701582005661731e-13,1.0,1.000224454007809,0.11142024619425683,0.09179323491415668,0.0,2.058412199621481e-05,26.48445464140806,0.0,1599355.737332135,265.98553842485353,0.00010392640024292632,1.0,1286644.8540422688,2589.5019687942445,,,,,,,,,,,,,,,,,,,3.0,14260.305354269718,1582.063948009826,0.3676008667110576,6.175450102142607,2.5993346349927355
2103.0,-29.812810278239564,5.214455582261075,35.03236814594637,30.373620183113985,5.047704159275668,-26.326758834488814,-39.83258422287179,1.5616527154831676,-7.1644617190646045,-7.164563562500281,40.06617500059931,35804.6697173545,15483.443396938812,15483.443396938812,51288.113114293315,86641.91666494183,86631.65131694873,15483.443396938812,102115.09471388755,102115.09471388755,102115.09471388755,129929.22756036837,125408.71079656127,4520.516763807106,0.0,98567.96815362034,47731.22501621338,56485.270152674406,27814.13284648081,84299.40299915522,21049.338153857763,1582.07254986257,0.0,0.8751670959115107,2.661833202684651,0.0014947306463915918,1.0,1.0,-7.0562428264968275,325709.5552187351,1557388.4821468398,4.781525310490054,1557388.4821468398,4.781525310490054,0.756785705671246,0.09179428106008243,3.403598750947056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403598750947056,1.2844233839437054,1.284729186923317,2.6499040686230853,5614.828741640454,14260.269435159,6455.608104249232,0.0004736980406946331,28959.926056558124,2953.090612651428,19296.24463289529,1967.669350175166,0.6663084910924887,0.6663084910924887,30728.275245695695,30484.863174865135,1.0099907998720283,0.8,4358.96256591248,4324.433322199387,1.0099907998720283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.1709499846565,2034.6934298245008,9.096291648661012,5.214455582261075,-0.7119739558362372,5.926429538097312,2.5996109868850095,3.5,0.7427459962528599,0.6,0.00023807341398949015,1.00021883203919,0.000238021327297067,198.76772188893233,0.0,1.0384222601157597e-05,29.42888685168063,0.05647731227779449,8.036279462454664e-05,0.0001577106193649435,0.0005367836670816084,0.0917942810648174,0.0917942810648174,0.0917942810648174,0.09181421020188352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.0625965471,595.8234628722904,0.0,0.0917942810648174,0.09179428106008243,0.09179428106008243,0.3676043018428841,0.3676043018428841,0.5,10.102994977121595,0.12200610659141375,0.12200610659141375,4.149569576838985e-12,0.00010184343568653276,0.10832073600346348,4.149569576838985e-12,27814.13284648081,21049.338153857763,0.756785705671246,0.6084042269529154,0.4247321860359237,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503620463621172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.18210223528,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7723324924582,260.7723324924582,-12.377667507541787,245.08935027162272,276.4553147132942,107241.86882792455,107398.15811706506,-156.28928914048535,0.0,nan,276.4553147132942,3.3053147132941945,270.18212182495677,-2.967878175043211,263.90892893662937,-9.241071063370612,257.63573604829077,-15.51426395170921,251.36254315995527,-21.78745684004471,245.08935027162272,-28.060649728377257,1.0,1.0,25732.562594343566,25732.562594343566,276.0019686467289,2.851968646728949,276.0019686467289,276.0019686467289,86630.22583924573,86631.65131694873,-1.4254777030000696,0.0,8648.866644398773,8648.866644398773,0.9202176045953359,3420.6167447017915,276.0019686467289,2.851968646728949,1.0,0.002,0.12603603386015008,0.004806155095914129,0.00019442003978255876,0.0018055799614175136,0.09721001989127938,0.09721001989127938,0.0,1.2000721597016373e-12,1.0,1.000218211738434,0.10832073599931391,0.09179428106008243,0.0,2.0011737239924333e-05,25.747998608222325,0.0,1599355.734222979,265.9855382809354,0.00010184343153696318,1.0,1286644.8474475213,2589.5019953516653,,,,,,,,,,,,,,,,,,,3.0,14260.269435159,1582.07254986257,0.3676043018428841,6.175450102142607,2.5996109868850095
2104.0,-29.814910231994766,5.214169944580397,35.0324206579139,30.373573349230014,5.047645600147704,-26.328654648775697,-39.83442083755506,1.5613900168931503,-7.164481743568615,-7.164581409074905,40.066251391337964,35803.31639718869,15484.27652261576,15484.27652261576,51287.59291980445,86641.68718221068,86631.43627002055,15484.27652261576,102115.71279263632,102115.71279263632,102115.71279263632,129930.0499228251,125409.22463356606,4520.8252892590435,0.0,98568.39994056063,47730.53152726772,56486.52045921434,27814.337130188786,84300.85758940312,21049.486485146317,1582.082151959974,0.0,0.8751667006103363,2.6618314512146175,0.0014947306463915918,1.0,1.0,-7.059430363318995,325709.32447850535,1557391.780468211,4.781538824415782,1557391.780468211,4.781538824415782,0.7567854803305696,0.09179531578710795,3.403588489528479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403588489528479,1.2844247197277225,1.2847304561204471,2.6498933236429654,5614.8059743169415,14260.233564080363,6455.602618533293,0.00047370030371482246,28960.14022958925,2953.11245222265,19296.228235723243,1967.6676781289477,0.666302997248882,0.666302997248882,30728.201132191112,30484.863174865135,1.0099877548778573,0.8,4358.952052533857,4324.433322199387,1.0099877548778573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.2785216969096,2034.6934298245008,9.096206246660694,5.214169944580397,-0.7119542802867791,5.926124224867176,2.599884804364869,3.5,0.7428242298185339,0.6,0.000238021327297067,1.000218255476946,0.00023796938917453414,198.76945382416946,0.0,1.0353153193680391e-05,29.34083615089023,0.05648766543098817,8.034611750374205e-05,0.00015767520979332494,0.0005366615291365488,0.09179531578463908,0.09179531578463908,0.09179531578463908,0.09181466556626738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.63417188847,595.8242559060742,0.0,0.09179531578463908,0.09179531578710795,0.09179531578710795,0.36760767425383833,0.36760767425383833,0.5,10.103575471223824,0.11864150502094617,0.11864150502094617,1.3812950783176348e-11,9.966550629769699e-05,0.1051510457559175,1.3812950783176348e-11,27814.337130188786,21049.486485146317,0.7567854803305696,0.6083875583995417,0.4247088039314238,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503746418763066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.09405153449,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77124798184445,260.77124798184445,-12.378752018155524,245.0873261421677,276.45516982152225,107247.91383927046,107404.03504692514,-156.12120765467338,0.0,nan,276.45516982152225,3.30516982152227,270.18160108564894,-2.9683989143510416,263.90803234978245,-9.241967650217532,257.6344636139079,-15.515536386092094,251.36089487803756,-21.78910512196242,245.0873261421677,-28.062673857832266,1.0,1.0,25732.562594343566,25732.562594343566,276.00192593597995,2.8519259359799776,276.00192593597995,276.00192593597995,86630.00893599782,86631.43627002055,-1.427334022737341,0.0,8648.866644398773,8648.866644398773,0.9202182127731269,3420.6064319761217,276.00192593597995,2.8519259359799776,1.0,0.002,0.12601660749260443,0.0048062316652600825,0.0001943900660473259,0.0018056099342069506,0.09719503302366295,0.09719503302366295,0.0,2.5427663447041837e-13,1.0,1.0002118279998264,0.10515104574210454,0.09179531578710795,0.0,1.942636837029972e-05,24.99483794737658,0.0,1599355.7074889424,265.98551825643136,9.966549248474621e-05,1.0,1286644.9081440407,2589.501750923417,,,,,,,,,,,,,,,,,,,3.0,14260.233564080363,1582.082151959974,0.36760767425383833,6.175450102142607,2.599884804364869
2105.0,-29.817003819866304,5.213877582728477,35.03247198456657,30.373490298539423,5.047586937845556,-26.33054474409112,-39.836249000485964,1.561127862023488,-7.164496456266647,-7.1645938150688,40.066322215760984,35801.98290977487,15485.08342303811,15485.08342303811,51287.06633281298,86641.39735970707,86631.18314602978,15485.08342303811,102116.2665690679,102116.2665690679,102116.2665690679,129930.78218095032,125409.65787579775,4521.124305152571,0.0,98568.77786928284,47729.86416654364,56487.68189193245,27814.515611882423,84302.19750381488,21049.616641829496,1582.0903975059996,0.0,0.8751663570988808,2.661830243919985,0.0014947306463915918,1.0,1.0,-7.062725721279435,325709.1640797762,1557394.8384574703,4.7815505678434524,1557394.8384574703,4.7815505678434524,0.756785303600148,0.09179632141522219,3.4035807094960187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035807094960187,1.284426052665414,1.284731722661272,2.649884516460079,5614.787312953238,14260.197734664192,6455.595448509559,0.0004737016581856438,28960.317466330423,2953.130525340501,19296.206804042486,1967.6654927057136,0.6662981794476688,0.6662981794476688,30728.14494056686,30484.863174865135,1.009985446215238,0.8,4358.944081465364,4324.433322199387,1.009985446215238,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.3850836627294,2034.6934298245008,9.096110845685699,5.213877582728477,-0.7119371891023736,5.925814771830851,2.600156062968299,3.5,0.7429017322766569,0.6,0.00023796938917453414,1.0002175975112915,0.0002379176188927707,198.77118053558863,0.0,1.0323712248507908e-05,29.257400512271413,0.05649798914323668,8.032952030523756e-05,0.00015763986886929658,0.0005365400167310198,0.09179632141214054,0.09179632141214054,0.09179632141214054,0.09181506640705417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.2662863654,595.8250289892272,0.0,0.09179632141214054,0.09179632141522219,0.09179632141522219,0.36761098266330655,0.36761098266330655,0.5,10.104137821356767,0.11529124654276757,0.11529124654276757,-1.1823431123048067e-11,9.735880217931481e-05,0.10186809378939188,-1.1823431123048067e-11,27814.515611882423,21049.616641829496,0.756785303600148,0.6083716421566842,0.42468623558899216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450387204200104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35383.01061589587,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.77016499587063,260.77016499587063,-12.379835004129347,245.08530788323236,276.45502210850935,107254.04284754115,107409.94457474381,-155.90172720267162,0.0,nan,276.45502210850935,3.3050221085093767,270.1810792634538,-2.968920736546181,263.9071364184007,-9.242863581599295,257.63319357334103,-15.516806426658945,251.3592507282865,-21.79074927171348,245.08530788323236,-28.064692116767617,1.0,1.0,25732.562594343566,25732.562594343566,276.0018842632623,2.8518842632623205,276.0018842632623,276.0018842632623,86629.72407800551,86631.18314602978,-1.4590680242690723,0.0,8648.866644398773,8648.866644398773,0.920218673882504,3420.598613043499,276.0018842632623,2.8518842632623205,1.0,0.002,0.12599778743690448,0.004806306720855788,0.0001943610297615516,0.0018056389703379801,0.09718051488077581,0.09718051488077581,0.0,9.953149415764528e-14,1.0,1.0002052160620185,0.10186809380121531,0.09179632141522219,0.0,1.8820056291594994e-05,24.214730392641684,0.0,1599355.686849673,265.98550354373333,9.735881400274593e-05,1.0,1286644.950337154,2589.5015810094415,,,,,,,,,,,,,,,,,,,3.0,14260.197734664192,1582.0903975059996,0.36761098266330655,6.175450102142607,2.600156062968299
2106.0,-29.819091257491984,5.213578637730614,35.032522153542594,30.373403580766194,5.0475281516086214,-26.332429316587184,-39.838068711664505,1.5608662106480031,-7.164512842917645,-7.164607890939964,40.066391467021006,35800.64530258124,15485.873400602268,15485.873400602268,51286.51870318351,86641.10243913662,86630.93245179765,15485.873400602268,102116.80585239992,102116.80585239992,102116.80585239992,129931.49838052354,125410.08392753852,4521.41445298502,0.0,98569.14950894134,47729.19154759254,56488.842179276435,27814.692528123618,84303.53470740005,21049.745470776234,1582.0986258889905,0.0,0.8751660104161724,2.6618288701712096,0.0014947306463915918,1.0,1.0,-7.065957069022829,325708.9820919028,1557397.8285263747,4.781562419690764,1557397.8285263747,4.781562419690764,0.7567851217299166,0.09179730658422866,3.403573201986738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403573201986738,1.2844273829050619,1.2847329867188633,2.649875927036595,5614.769112995578,14260.161962779433,6455.588111181902,0.00047370291461068997,28960.490537240225,2953.148173661773,19296.184872279104,1967.6632562882437,0.6662934402808608,0.6662934402808608,30728.090717228817,30484.863174865135,1.0099832184217,0.8,4358.93638960831,4324.433322199387,1.0099832184217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.4906573603726,2034.6934298245008,9.096010796683222,5.213578637730614,-0.7119259772450555,5.92550461497567,2.600424817050604,3.5,0.7429785191573154,0.6,0.0002379176188927707,1.0002169619275103,0.0002378660110245296,198.77290220080403,0.0,1.0290440022778911e-05,29.163107024555437,0.056508279583259456,8.031300298451873e-05,0.00015760461590825196,0.0005364188472147391,0.09179730657389598,0.09179730657389598,0.09179730657389598,0.09181546017675712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487194.97631405864,595.8257766705015,0.0,0.09179730657389598,0.09179730658422866,0.09179730658422866,0.36761422385261316,0.36761422385261316,0.5,10.1046824278977,0.11196819685466153,0.11196819685466153,2.4783730623312294e-11,9.504802233095688e-05,0.09865082191714691,2.4783730623312294e-11,27814.692528123618,21049.745470776234,0.7567851217299166,0.6083554963761401,0.4246636327508425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450399728648662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.91632240816,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76908380517744,260.76908380517744,-12.380916194822532,245.0832954886376,276.45487212171776,107260.18058640251,107415.82387321342,-155.6432868109333,0.0,nan,276.45487212171776,3.3048721217177786,270.1805567950995,-2.9694432049004718,263.9062414684876,-9.243758531512356,257.63192614186966,-15.518073858130322,251.35761081525243,-21.79238918474755,245.0832954886376,-28.06670451136239,1.0,1.0,25732.562594343566,25732.562594343566,276.00184120160117,2.8518412016011894,276.00184120160117,276.00184120160117,86629.43746519407,86630.93245179765,-1.4949866035749437,0.0,8648.866644398773,8648.866644398773,0.9202191188393647,3420.591067996672,276.00184120160117,2.8518412016011894,1.0,0.002,0.12597956157537205,0.00480637903565037,0.0001943329094016264,0.0018056670897794865,0.0971664547008132,0.0971664547008132,0.0,-8.188870588565766e-13,1.0,1.0001987363021598,0.09865082189236318,0.09179730658422866,0.0,1.8225861209775076e-05,23.450213163614666,0.0,1599355.6642266226,265.98548715708233,9.504799754722626e-05,1.0,1286644.9982093363,2589.5013882255507,,,,,,,,,,,,,,,,,,,3.0,14260.161962779433,1582.0986258889905,0.36761422385261316,6.175450102142607,2.600424817050604
2107.0,-29.821172549553097,5.213273248042865,35.0325711945661,30.373352171760075,5.047468102435325,-26.334308484362985,-39.83988758465273,1.5606040371792465,-7.1645308979706215,-7.164623637287432,40.066459260561594,35799.30181815164,15486.646763445993,15486.646763445993,51285.94858159763,86640.87089316995,86630.6856429201,15486.646763445993,102117.3324063661,102117.3324063661,102117.3324063661,129932.20031031556,125410.50437892892,4521.695931386644,0.0,98569.57350607947,47728.50203594867,56490.07941125644,27814.86790394946,84304.9473152059,21049.8730003741,1582.1068362509818,0.0,0.8751656601105389,2.661827329819088,0.0014947306463915918,1.0,1.0,-7.069120091500793,325708.77850599214,1557400.7556609188,4.7815743953989465,1557400.7556609188,4.7815743953989465,0.7567849350593252,0.09179827184822234,3.403563274042906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403563274042906,1.2844287152530596,1.2847342530937877,2.6498654488367865,5614.746910947533,14260.126244318337,6455.582454606395,0.00047370506378768194,28960.69958734573,2953.169490839964,19296.167964396376,1967.6615321640293,0.6662880468822571,0.6662880468822571,30728.01901215193,30484.863174865135,1.0099802723835016,0.8,4358.926217877439,4324.433322199387,1.0099802723835016,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.5952552212175,2034.6934298245008,9.095906214911786,5.213273248042865,-0.7119205520819101,5.9251938001247755,2.600691097947463,3.5,0.7430545994135608,0.6,0.0002378660110245296,1.0002163267980853,0.000237814565361067,198.77461882344616,0.0,1.0258245746676974e-05,29.071868446082544,0.056518537829006135,8.029649640948142e-05,0.0001575695146150482,0.0005362978130525449,0.09179827184657163,0.09179827184657163,0.09179827184657163,0.09181584677296785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487192.76295445155,595.8264993783837,0.0,0.09179827184657163,0.09179827184822234,0.09179827184822234,0.36761739925428066,0.36761739925428066,0.5,10.105209676437788,0.10868091399220248,0.10868091399220248,3.2173375075217336e-11,9.273931681264003e-05,0.09550354578664155,3.2173375075217336e-11,27814.86790394946,21049.8730003741,0.7567849350593252,0.6083385402026968,0.42464058110732716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504122165101445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.82508382968,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76800452722335,260.76800452722335,-12.381995472776623,245.0812889421667,276.4547201122805,107266.2276077142,107421.59554496933,-155.367937255138,0.0,nan,276.4547201122805,3.3047201122805063,270.1800338782564,-2.969966121743596,263.9053476442378,-9.244652355762184,257.6306614102104,-15.519338589789584,251.3559751761884,-21.794024823811583,245.0812889421667,-28.06871105783327,1.0,1.0,25732.562594343566,25732.562594343566,276.0017969186965,2.85179691869655,276.0017969186965,276.0017969186965,86629.21773635299,86630.6856429201,-1.4679065671080025,0.0,8648.866644398773,8648.866644398773,0.9202197072503245,3420.5810904131204,276.0017969186965,2.85179691869655,1.0,0.002,0.12596191699474943,0.004806448669971545,0.00019430568504781871,0.001805694315245841,0.09715284252390935,0.09715284252390935,0.0,2.9365962786465083e-13,1.0,1.000192397418892,0.09550354575446818,0.09179827184822234,0.0,1.7644581385279843e-05,22.702313329798756,0.0,1599355.6396351561,265.98546910202936,9.273928463926495e-05,1.0,1286645.051762938,2589.5011725623085,,,,,,,,,,,,,,,,,,,3.0,14260.126244318337,1582.1068362509818,0.36761739925428066,6.175450102142607,2.600691097947463
2108.0,-29.8232475549635,5.212961562551609,35.032619141107034,30.373266257252567,5.0474076301607065,-26.336182036450722,-39.841701777745016,1.5603421116089922,-7.164549354937094,-7.1646397994370465,40.06652576389168,35797.989745583836,15487.402259835486,15487.402259835486,51285.39200541932,86640.58262789602,86630.4470600174,15487.402259835486,102117.84931985289,102117.84931985289,102117.84931985289,129932.89074439486,125410.92180262198,4521.968941772887,0.0,98569.94671222645,47727.84983213513,56491.21875565702,27815.041424541963,84306.26018019898,21049.99909494153,1582.1149827512577,0.0,0.8751653124983486,2.6618257478158505,0.0014947306463915918,1.0,1.0,-7.072202025594038,325708.56954307144,1557403.6270908716,4.781586279033784,1557403.6270908716,4.781586279033784,0.7567847472759306,0.09179921728959864,3.4035556925964676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035556925964676,1.2844300461096947,1.284735518185209,2.6498568006137972,5614.728586400778,14260.09057939213,6455.575213362635,0.0004737063560669357,28960.873749367227,2953.1872504236644,19296.146319834195,1967.6593250329313,0.6662832926529297,0.6662832926529297,30727.964254743078,30484.863174865135,1.0099780226497015,0.8,4358.918450259715,4324.433322199387,1.0099780226497015,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.6988894613621,2034.6934298245008,9.095796300621789,5.212961562551609,-0.711920215025593,5.924881777577202,2.600954936454543,3.5,0.7431299818441551,0.6,0.000237814565361067,1.0002156769702455,0.00023776328529605874,198.7763302869165,0.0,1.0226092144900058e-05,28.980745138646764,0.05652876392115103,8.02800354294369e-05,0.0001575345299316301,0.0005361775461293082,0.09179921727264011,0.09179921727264011,0.09179921727264011,0.09181622850802272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487190.62488110823,595.8271975523186,0.0,0.09179921727264011,0.09179921728959864,0.09179921728959864,0.36762051024535947,0.36762051024535947,0.5,10.105720010171748,0.10543808761752871,0.10543808761752871,-5.076117304270156e-11,9.044449996054027e-05,0.09243777384301666,-5.076117304270156e-11,27815.041424541963,21049.99909494153,0.7567847472759306,0.6083224649723548,0.4246184051939682,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504246678107509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.733960522244,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7669273472921,260.7669273472921,-12.383072652707881,245.07928826255227,276.4545664320319,107272.34128228079,107427.40719817473,-155.06591589393076,0.0,nan,276.4545664320319,3.3045664320319474,270.1795107981352,-2.9704892018647797,263.90445516424006,-9.245544835759915,257.62939953034504,-15.520600469654937,251.35434389644828,-21.795656103551693,245.07928826255227,-28.07071173744771,1.0,1.0,25732.562594343566,25732.562594343566,276.0017531710941,2.851753171094117,276.0017531710941,276.0017531710941,86628.93434201715,86630.4470600174,-1.5127180002455134,0.0,8648.866644398773,8648.866644398773,0.9202201565880914,3420.5734710594497,276.0017531710941,2.851753171094117,1.0,0.002,0.12594483864859374,0.004806515896462731,0.00019427933398929396,0.00180572066429902,0.09713966699464698,0.09713966699464698,0.0,-1.711686348215835e-12,1.0,1.0001862226002072,0.09243777389377783,0.09179921728959864,0.0,1.707834406229976e-05,21.97376781882626,0.0,1599355.6145885105,265.9854506450629,9.044455072171331e-05,1.0,1286645.106730991,2589.5009512030165,,,,,,,,,,,,,,,,,,,3.0,14260.09057939213,1582.1149827512577,0.36762051024535947,6.175450102142607,2.600954936454543
2109.0,-29.825316500917094,5.2126437128076635,35.03266601579727,30.373178840987407,5.047346664301469,-26.338050184396387,-39.84350751908494,1.560080347736756,-7.164569642912966,-7.164657791630432,40.066590731248596,35796.67155312125,15488.141970037459,15488.141970037459,51284.81352315871,86640.29369167864,86630.20976281028,15488.141970037459,102118.35173284773,102118.35173284773,102118.35173284773,129933.56480914338,125411.33114978492,4522.23365935846,0.0,98570.31738508378,47727.189701197756,56492.36409320669,27815.213076295655,84307.57716950234,21050.12364586197,1582.1230988891975,0.0,0.875164960681603,2.661823983349929,0.0014947306463915918,1.0,1.0,-7.07522846555031,325708.33692053915,1557406.4322040253,4.781598306413554,1557406.4322040253,4.781598306413554,0.7567845548449548,0.09180014362071001,3.403548219256645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403548219256645,1.284431375870991,1.284736782393605,2.6498482388353763,5614.710445019689,14260.05497103209,6455.567919724117,0.0004737076120090905,28961.04624796886,2953.204840385745,19296.124518660574,1967.657101931911,0.6662785713418029,0.6662785713418029,30727.91027811626,30484.863174865135,1.0099758049956777,0.8,4358.910793399906,4324.433322199387,1.0099758049956777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.8015736202985,2034.6934298245008,9.095682203950734,5.2126437128076635,-0.7119255519308352,5.924569264738499,2.6012163667447523,3.5,0.7432046762127864,0.6,0.00023776328529605874,1.000215050727394,0.00023771216512203885,198.77803677837412,0.0,1.0193263139215786e-05,28.887707736537536,0.05653895718429025,8.02636542337237e-05,0.00015749963106233506,0.0005360575888357891,0.09180014360802774,0.09180014360802774,0.09180014360802774,0.09181660174518375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.5593490803,595.8278720725506,0.0,0.09180014360802774,0.09180014362071001,0.09180014362071001,0.367623558437535,0.367623558437535,0.5,10.106213752091712,0.10224280797990559,0.10224280797990559,-5.1954884838778526e-11,8.81487174524409e-05,0.08942932608010778,-5.1954884838778526e-11,27815.213076295655,21050.12364586197,0.7567845548449548,0.608306100649167,0.4245961366100132,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450437081704615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.64092312014,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7658523899103,260.7658523899103,-12.384147610089656,245.07729342524158,276.4544113545789,107278.44712896575,107433.19309667427,-154.74596770850445,0.0,nan,276.4544113545789,3.3044113545789173,270.1789877687108,-2.971012231289194,263.90356418284387,-9.246435817156112,257.62814059697763,-15.521859403022347,251.35271701110915,-21.797282988890828,245.07729342524158,-28.0727065747584,1.0,1.0,25732.562594343566,25732.562594343566,276.0017077421027,2.8517077421027466,276.0017077421027,276.0017077421027,86628.65366173132,86630.20976281028,-1.5561010789533611,0.0,8648.866644398773,8648.866644398773,0.9202205995180691,3420.5659603529284,276.0017077421027,2.8517077421027466,1.0,0.002,0.12592831596449247,0.004806580520656789,0.0001942538393546829,0.0018057461595371986,0.09712691967734145,0.09712691967734145,0.0,-1.1081188050487967e-12,1.0,1.0001801631488016,0.08942932613206267,0.09180014362071001,0.0,1.65226825616066e-05,21.25882967901302,0.0,1599355.5873768635,265.985430357087,8.814876940732574e-05,1.0,1286645.1679227743,2589.500704780471,,,,,,,,,,,,,,,,,,,3.0,14260.05497103209,1582.1230988891975,0.367623558437535,6.175450102142607,2.6012163667447523
2110.0,-29.82737932055442,5.212319830061705,35.032711842133324,30.373127746302657,5.047284253736571,-26.33991296313058,-39.84530872022731,1.5598178962706086,-7.1645915555753845,-7.1646774115848215,40.06665423286133,35795.3333341393,15488.865930280994,15488.865930280994,51284.1992644203,86640.07030610446,86629.97472183272,15488.865930280994,102118.84065211372,102118.84065211372,102118.84065211372,129934.22356162043,125411.73331557811,4522.490246042325,0.0,98570.7422536965,47726.49817342533,56493.604533634636,27815.382909506698,84308.98744314133,21050.246705623416,1582.1311817357841,0.0,0.875164605510439,2.6618220565361534,0.0014947306463915918,1.0,1.0,-7.078197179870813,325708.08325328864,1557409.174036773,4.781610448475254,1557409.174036773,4.781610448475254,0.75678435828503,0.09180105119004643,3.403538245417416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403538245417416,1.2844327085196732,1.2847380496953165,2.649837724344502,5614.688166075231,14260.019414896322,6455.562362460088,0.000473709790695138,28961.25594781075,2953.226223818608,19296.107907626498,1967.6554080778349,0.6662731734562477,0.6662731734562477,30727.838241451682,30484.863174865135,1.009972845338386,0.8,4358.90057463163,4324.433322199387,1.009972845338386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1702.9033192777895,2034.6934298245008,9.095563884889195,5.212319830061705,-0.7119363782071151,5.92425620826882,2.6014754180095814,3.5,0.7432786908598804,0.6,0.00023771216512203885,1.0002144175025967,0.00023766120639969853,198.77973824244597,0.0,1.0161567831443583e-05,28.797883234311115,0.056549118752121694,8.024731730386808e-05,0.00015746484781817077,0.0005359376318579773,0.0918010511825919,0.0918010511825919,0.0918010511825919,0.09181696709741231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487186.56512491725,595.828523343532,0.0,0.0918010511825919,0.09180105119004643,0.09180105119004643,0.3676265449647586,0.3676265449647586,0.5,10.106691228527952,0.09909736255599455,0.09909736255599455,-7.16227077646181e-12,8.585600943433747e-05,0.0864802317140061,-7.16227077646181e-12,27815.382909506698,21050.246705623416,0.75678435828503,0.6082886394408044,0.4245731614115276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504494595491397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.551098617914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7647796765802,260.7647796765802,-12.385220323419787,245.07530441304385,276.45425494011573,107284.45231258553,107438.875236952,-154.42292436646034,0.0,nan,276.45425494011573,3.3042549401157544,270.1784648347013,-2.9715351652986897,263.9026747292875,-9.247325270712452,257.6268846238749,-15.523115376125077,251.3510945184581,-21.79890548154188,245.07530441304385,-28.074695586956125,1.0,1.0,25732.562594343566,25732.562594343566,276.0016609462203,2.8516609462203064,276.0016609462203,276.0016609462203,86628.4419199623,86629.97472183272,-1.5328018704312854,0.0,8648.866644398773,8648.866644398773,0.9202211906468694,3420.555936644503,276.0016609462203,2.8516609462203064,1.0,0.002,0.12591233799135249,0.004806642616675659,0.00019422918433175586,0.0018057708151286444,0.09711459216587792,0.09711459216587792,0.0,-5.395996149903937e-13,1.0,1.0001742231574535,0.08648023172116837,0.09180105119004643,0.0,1.597797257876787e-05,20.557982277847092,0.0,1599355.5582497576,265.9854084444246,8.585601659660824e-05,1.0,1286645.2346504405,2589.500436064661,,,,,,,,,,,,,,,,,,,3.0,14260.019414896322,1582.1311817357841,0.3676265449647586,6.175450102142607,2.6014754180095814
2111.0,-29.829434846474346,5.211990147845565,35.0327567471575,30.37304728003221,5.047226158322389,-26.34176874599973,-39.847104997001566,1.5595600578342568,-7.164604781320008,-7.16468851823718,40.06671930328659,35794.02838979344,15489.561866804625,15489.561866804625,51283.590256598065,86639.7888306654,86629.80485543747,15489.561866804625,102119.36672224209,102119.36672224209,102119.36672224209,129934.92206816073,125412.18269549824,4522.739372662488,0.0,98571.11586830961,47725.84647860534,56494.743766338084,27815.555345918634,84310.29911225672,21050.372180200742,1582.1391929251297,0.0,0.8751642915221237,2.6618209763900804,0.0014947306463915918,1.0,1.0,-7.080887364193416,325707.9396546305,1557411.9836080165,4.7816211826443125,1557411.9836080165,4.7816211826443125,0.7567841777169283,0.09180194011857096,3.4035305124323885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035305124323885,1.284434019268902,1.2847392952996186,2.64982899967853,5614.669679554967,14259.983912526224,6455.5552559006055,0.0004737111313913773,28961.43152184176,2953.2441273872078,19296.086665644634,1967.6532419985047,0.6662684008244606,0.6662684008244606,30727.782389464744,30484.863174865135,1.0099705506367174,0.8,4358.892651742423,4324.433322199387,1.0099705506367174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.0041380612558,2034.6934298245008,9.095434074774678,5.211990147845565,-0.7119476988020388,5.923937846647604,2.60173211956923,3.5,0.7433520341626371,0.6,0.00023766120639969853,1.0002136628858158,0.00023761043786784373,198.78143371598225,0.0,1.0129561487977125e-05,28.70717725692717,0.05655924831360967,8.023102809954584e-05,0.0001574301783001527,0.0005358184154222411,0.09180194009736085,0.09180194009736085,0.09180194009736085,0.09181736181589437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.6499575065,595.8291489954631,0.0,0.09180194009736085,0.09180194011857096,0.09180194011857096,0.3676294709774419,0.3676294709774419,0.5,10.107153875451248,0.09604208685777849,0.09604208685777849,-7.787548383930698e-12,8.373691719043563e-05,0.0838011540437833,-7.787548383930698e-12,27815.555345918634,21050.372180200742,0.7567841777169283,0.6082719524967579,0.42455107818007776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504618009425525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.460392640525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7637098546425,260.7637098546425,-12.386290145357464,245.07332146590187,276.45409824338424,107290.56557471873,107444.57226725151,-154.00669253277022,0.0,nan,276.45409824338424,3.30409824338426,270.1779428878836,-2.9720571121163744,263.9017875323937,-9.248212467606265,257.62563217689467,-15.524367823105308,251.34947682139705,-21.80052317860293,245.07332146590187,-28.076678534098107,1.0,1.0,25732.562594343566,25732.562594343566,276.001630199261,2.851630199261024,276.001630199261,276.001630199261,86628.13174212493,86629.80485543747,-1.673113312543137,0.0,8648.866644398773,8648.866644398773,0.9202216489642507,3420.5481649945505,276.001630199261,2.851630199261024,1.0,0.002,0.12589685485020127,0.004806704198386973,0.0001942052960123858,0.001805794701633949,0.0971026480061929,0.0971026480061929,0.0,-2.353665439630559e-12,1.0,1.0001688269645237,0.08380115405157085,0.09180194011857096,0.0,1.548313831306404e-05,19.921306712796387,0.0,1599355.5396321488,265.98539521867997,8.373692497798402e-05,1.0,1286645.272424364,2589.5002839471153,,,,,,,,,,,,,,,,,,,3.0,14259.983912526224,1582.1391929251297,0.3676294709774419,6.175450102142607,2.60173211956923
2112.0,-29.831485399440382,5.211654678741591,35.0328006578319,30.37297917706894,5.047170966231659,-26.343619762868645,-39.848892961721845,1.5593053296084873,-7.1646306150014425,-7.164712078646874,40.06678042373836,35792.70551139652,15490.256293222586,15490.256293222586,51282.9618046191,86639.52264283539,86629.57764676752,15490.256293222586,102119.8339399901,102119.8339399901,102119.8339399901,129935.55836653293,125412.57753850239,4522.980828030541,0.0,98571.50173273782,47725.17436692127,56495.91929535172,27815.724426542823,84311.64372189454,21050.494278438662,1582.147363810412,0.0,0.875163923705299,2.661818656399218,0.0014947306463915918,1.0,1.0,-7.083737610317371,325707.63504115463,1557414.622634909,4.78163375702913,1557414.622634909,4.78163375702913,0.7567839670697729,0.09180281354419617,3.403522114543199,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403522114543199,1.2844353150858274,1.2847405262122353,2.649819788173429,5614.650161481009,14259.948487512944,6455.548608988297,0.0004737127070995414,28961.616353701145,2953.262974991577,19296.066797578933,1967.651216019633,0.6662634627128812,0.6662634627128812,30727.721735135536,30484.863174865135,1.0099680586300386,0.8,4358.884047616471,4324.433322199387,1.0099680586300386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.1040537985948,2034.6934298245008,9.095308216003124,5.211654678741591,-0.7119695034132016,5.923624182154793,2.601986531817464,3.5,0.7434247233764183,0.6,0.00023761043786784373,1.0002131494962914,0.00023755980211568372,198.7831251130075,0.0,1.009184154975302e-05,28.60027895200006,0.05656934015515942,8.02148173070687e-05,0.00015739562056077503,0.000535699475310848,0.09180281353592307,0.09180281353592307,0.09180281353592307,0.09181771738636786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.7905569964,595.8297563277742,0.0,0.09180281353592307,0.09180281354419617,0.09180281354419617,0.36763234207823464,0.36763234207823464,0.5,10.107600989592354,0.09303707945025508,0.09303707945025508,2.859223968698643e-11,8.14636454151696e-05,0.08097446832948663,2.859223968698643e-11,27815.724426542823,21050.494278438662,0.7567839670697729,0.6082547978044182,0.4245286170610105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504740988986025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.3534943356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.76264311441565,260.76264311441565,-12.387356885584325,245.07134436643722,276.4539418623951,107296.66515995831,107450.2282234487,-153.56306349042055,0.0,nan,276.4539418623951,3.3039418623951065,270.17742236320123,-2.9725776367987464,263.9009028640122,-9.249097135987768,257.62438336482,-15.525616635179972,251.34786386562848,-21.802136134371494,245.07134436643722,-28.07865563356276,1.0,1.0,25732.562594343566,25732.562594343566,276.00158036851104,2.8515803685110654,276.00158036851104,276.00158036851104,86627.90733557554,86629.57764676752,-1.6703111919778166,0.0,8648.866644398773,8648.866644398773,0.9202221466884475,3420.539725115915,276.00158036851104,2.8515803685110654,1.0,0.002,0.1258818938319221,0.004806761415961454,0.0001941822081544732,0.001805817791108669,0.09709110407723659,0.09709110407723659,0.0,-7.368580572097994e-13,1.0,1.000163133369912,0.08097446830089439,0.09180281354419617,0.0,1.496101814798359e-05,19.24952446957315,0.0,1599355.5058993944,265.98536938499853,8.146361682292991e-05,1.0,1286645.3525535997,2589.4999612625634,,,,,,,,,,,,,,,,,,,3.0,14259.948487512944,1582.147363810412,0.36763234207823464,6.175450102142607,2.601986531817464
