time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2113.0,-29.833529800269964,5.211313542062119,35.03284361671407,30.372906324360542,5.0471043624291205,-26.34546638400075,-39.85068022795019,1.5590409460903252,-7.164658535416663,-7.164737758815517,40.06684078341853,35791.40052067404,15490.936402397167,15490.936402397167,51282.336923071205,86639.27384823983,86629.36060349781,15490.936402397167,102120.29700589499,102120.29700589499,102120.29700589499,129936.19137786623,125412.97659015101,4523.214787715215,0.0,98571.89822370328,47724.513095413866,56497.094586988234,27815.894371971237,84312.98895895947,21050.61679157948,1582.155638563723,0.0,0.875163547068007,2.661816124595828,0.0014947306463915918,1.0,1.0,-7.0865031278593165,325707.3030198765,1557417.2288161484,4.781646632962068,1557417.2288161484,4.781646632962068,0.7567837478125885,0.09180367059149991,3.403513500609103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403513500609103,1.284436655775594,1.2847418021787782,2.649810315911551,5614.63009089473,14259.913093606974,6455.542203960607,0.0004737144078480285,28961.806147107265,2953.2823285329105,19296.047652522546,1967.6492637671934,0.6662584354895233,0.6662584354895233,30727.659520376117,30484.863174865135,1.0099655025137557,0.8,4358.875222135536,4324.433322199387,1.0099655025137557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.2030642905938,2034.6934298245008,9.095178799980225,5.211313542062119,-0.7119967867854049,5.923310328847524,2.6022386488841747,3.5,0.7434967568240499,0.6,0.00023755980211568372,1.0002125134921487,0.00023750932817893455,198.7848114606688,0.0,1.0065533056814614e-05,28.525720683012615,0.05657940568821624,8.01986158737377e-05,0.00015736118624194603,0.0005355809218463267,0.09180367058841764,0.09180367058841764,0.09180367058841764,0.0918180707517381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487181.0002972139,595.8303411500177,0.0,0.09180367058841764,0.09180367059149991,0.09180367059149991,0.3676351553061285,0.3676351553061285,0.5,10.108032994925887,0.09008588266806328,0.09008588266806328,-5.616129783447832e-11,7.922339887045382e-05,0.07823463095621719,-5.616129783447832e-11,27815.894371971237,21050.61679157948,0.7567837478125885,0.6082376814802949,0.42450636565732486,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450486367300354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.278936066614,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7615784174432,260.7615784174432,-12.38842158255676,245.06937301033403,276.45378382455334,107302.62908330791,107455.8980088313,-153.26892552337324,0.0,nan,276.45378382455334,3.3037838245533635,270.1769016617091,-2.9730983382908676,263.9000194988671,-9.249980501132882,257.6231373360188,-15.526862663981206,251.34625517317713,-21.80374482682285,245.06937301033403,-28.080626989665944,1.0,1.0,25732.562594343566,25732.562594343566,276.00152959334685,2.851529593346868,276.00152959334685,276.00152959334685,86627.66665762213,86629.36060349781,-1.6939458756824024,0.0,8648.866644398773,8648.866644398773,0.9202226572164707,3420.531068112148,276.00152959334685,2.851529593346868,1.0,0.002,0.12586743890078983,0.004806816174004615,0.0001941599001328893,0.0018058401000278742,0.09707995006644464,0.09707995006644464,0.0,1.6076332973180563e-13,1.0,1.0001576146325826,0.07823463101237849,0.09180367059149991,0.0,1.4454931877985404e-05,18.598372184767744,0.0,1599355.4697477175,265.9853414645833,7.922345503175166e-05,1.0,1286645.4398925756,2589.499609544096,,,,,,,,,,,,,,,,,,,3.0,14259.913093606974,1582.155638563723,0.3676351553061285,6.175450102142607,2.6022386488841747
2114.0,-29.835568103647404,5.210966886332703,35.03288559464091,30.372831236477964,5.047037390627084,-26.34730755422432,-39.85245907735077,1.5587768411575647,-7.164685579261231,-7.16476251896031,40.06689839806864,35790.09010711258,15491.59868826123,15491.59868826123,51281.688795373804,86639.0229041718,86629.1311366362,15491.59868826123,102120.72982489744,102120.72982489744,102120.72982489744,129936.78449701951,125413.3434934219,4523.4410035976125,0.0,98572.29092553692,47723.84477551458,56498.273500024814,27816.05467212208,84314.3281721469,21050.73238765709,1582.163442047717,0.0,0.8751631861831075,2.661813685110178,0.0014947306463915918,1.0,1.0,-7.089276621617103,325706.98289544764,1557419.7164778837,4.781658970381416,1557419.7164778837,4.781658970381416,0.756783542302807,0.0918045072169653,3.4035050498921624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4035050498921624,1.2844379948313414,1.2847430767186307,2.6498009741132535,5614.610296745122,14259.87775459704,6455.535707187051,0.0004737160514208439,28961.993439281105,2953.301427019533,19296.02823323162,1967.6472835506133,0.66625345640264,0.66625345640264,30727.598484433747,30484.863174865135,1.0099629948308626,0.8,4358.866563875812,4324.433322199387,1.0099629948308626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.3011799891626,2034.6934298245008,9.095043712915057,5.210966886332703,-0.7120279991573799,5.922994885490083,2.602488497117103,3.5,0.743568142033458,0.6,0.00023750932817893455,1.0002118831415094,0.00023745901461693776,198.78649280384815,0.0,1.0033452000361024e-05,28.434802969023142,0.0565894391402166,8.018249374205757e-05,0.00015732683443687697,0.000535462675489459,0.09180450720948467,0.09180450720948467,0.09180450720948467,0.09181840160361876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487179.2699023279,595.8309063799067,0.0,0.09180450720948467,0.0918045072169653,0.0918045072169653,0.3676379122131286,0.3676379122131286,0.5,10.108449825746343,0.08717484447049628,0.08717484447049628,-2.000888343900442e-11,7.693969905631093e-05,0.07548589734318512,-2.000888343900442e-11,27816.05467212208,21050.73238765709,0.756783542302807,0.6082203334487889,0.4244840809742202,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450498599091185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.18801835262,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7605159130879,260.7605159130879,-12.389484086912091,245.06740740319427,276.4536244229829,107308.58897227434,107461.542258991,-152.95328671663924,0.0,nan,276.4536244229829,3.303624422982921,270.17638101902327,-2.9736189809767097,263.8991376150698,-9.250862384930201,257.62189421110645,-15.528105788893527,251.3446508071507,-21.805349192849263,245.06740740319427,-28.08259259680571,1.0,1.0,25732.562594343566,25732.562594343566,276.00147830176496,2.8514783017649847,276.00147830176496,276.00147830176496,86627.42381323641,86629.1311366362,-1.7073233997944044,0.0,8648.866644398773,8648.866644398773,0.9202231580703256,3420.5225751416233,276.00147830176496,2.8514783017649847,1.0,0.002,0.12585349171038127,0.004806869007630444,0.00019413837570737738,0.0018058616237683948,0.09706918785368869,0.09706918785368869,0.0,-5.242277965888942e-13,1.0,1.0001520779060182,0.075485897363194,0.0918045072169653,0.0,1.3947189620703242e-05,17.94508909928122,0.0,1599355.4345703055,265.98531442073875,7.693971906519437e-05,1.0,1286645.524102109,2589.4992704281085,,,,,,,,,,,,,,,,,,,3.0,14259.87775459704,1582.163442047717,0.3676379122131286,6.175450102142607,2.602488497117103
2115.0,-29.837599310907496,5.210614928001373,35.032926714002066,30.372759675979637,5.046974680883763,-26.349141911709093,-39.85423307223243,1.5585172816840256,-7.164704673926224,-7.164779511698573,40.06695758209629,35788.78887235681,15492.235000614612,15492.235000614612,51281.02387297142,86638.76974330148,86628.96357093264,15492.235000614612,102121.19857154725,102121.19857154725,102121.19857154725,129937.41665375751,125413.75636789692,4523.66028586059,0.0,98572.6804753546,47723.18446179792,56499.44001506297,27816.218082210245,84315.65809727322,21050.85071091828,1582.171215929108,0.0,0.8751628623379096,2.661812017810364,0.0014947306463915918,1.0,1.0,-7.091785717372545,325706.7631959996,1557422.2719030918,4.7816700415455795,1557422.2719030918,4.7816700415455795,0.7567833502276597,0.09180532661925636,3.4034966089343297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034966089343297,1.2844393123056501,1.2847443298777868,2.6497916844547813,5614.5906130735475,14259.842469592702,6455.529187072882,0.00047371767460012453,28962.17972322844,2953.320422695665,19296.008744174043,1967.6452962198146,0.6662484981645953,0.6662484981645953,30727.537518947018,30484.863174865135,1.0099604900439072,0.8,4358.857915610579,4324.433322199387,1.0099604900439072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.3984148822806,2034.6934298245008,9.094898096218587,5.210614928001373,-0.7120597274340872,5.92267465543546,2.6027361118754992,3.5,0.7436388891072855,0.6,0.00023745901461693776,1.0002111489341279,0.00023740888598370983,198.78816831853084,0.0,1.0001656529810819e-05,28.34469460548386,0.05659944079674641,8.016641859191813e-05,0.00015729259602501963,0.0005353448171816317,0.09180532660078489,0.09180532660078489,0.09180532660078489,0.0918187612589115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487177.61358031374,595.8314476109994,0.0,0.09180532660078489,0.09180532661925636,0.09180532661925636,0.3676406123918937,0.3676406123918937,0.5,10.108852861588748,0.08434476144685732,0.08434476144685732,-4.774847184307873e-12,7.483777233119326e-05,0.07299379432600972,-4.774847184307873e-12,27816.218082210245,21050.85071091828,0.7567833502276597,0.608202853778471,0.42446195261938213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505107945965132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35382.09790998908,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75945623525433,260.75945623525433,-12.390543764745644,245.06544776419892,276.45346470630903,107314.58604142802,107467.1324354632,-152.5463940351799,0.0,nan,276.45346470630903,3.3034647063090574,270.1758613178882,-2.9741386821118,263.8982579294615,-9.251742070538455,257.62065454104567,-15.52934545895431,251.3430511526226,-21.806948847377384,245.06544776419892,-28.084552235801056,1.0,1.0,25732.562594343566,25732.562594343566,276.00144193473056,2.8514419347305875,276.00144193473056,276.00144193473056,86627.14528864507,86628.96357093264,-1.818282287567854,0.0,8648.866644398773,8648.866644398773,0.9202236583451253,3420.5140919790015,276.00144193473056,2.8514419347305875,1.0,0.002,0.12584000485512695,0.0048069213394246,0.00019411756447347043,0.0018058824335431968,0.09705878223673521,0.09705878223673521,0.0,-1.9833327688512092e-12,1.0,1.0001470580509848,0.07299379433078457,0.09180532661925636,0.0,1.3486853514260005e-05,17.352800487782737,0.0,1599355.409042162,265.98529532607375,7.483777710604045e-05,1.0,1286645.5818946327,2589.4990376947812,,,,,,,,,,,,,,,,,,,3.0,14259.842469592702,1582.171215929108,0.3676406123918937,6.175450102142607,2.6027361118754992
2116.0,-29.83962577332497,5.21025767756666,35.03296690626561,30.372672189865284,5.0469199176300545,-26.350971204229086,-39.856002491991944,1.5582653484707776,-7.164735690788177,-7.164808276944851,40.0670130716537,35787.504730457076,15492.870052940152,15492.870052940152,51280.37478339723,86638.47304142389,86628.74210002739,15492.870052940152,102121.61215296754,102121.61215296754,102121.61215296754,129937.99059401336,125414.11816703799,4523.872426975378,0.0,98573.0328357592,47722.54815448474,56500.53853474939,27816.378441045814,84316.9169757952,21050.965930306465,1582.1791463573493,0.0,0.8751624874552419,2.6618091785381828,0.0014947306463915918,1.0,1.0,-7.094445571000506,325706.3912896077,1557424.667812064,4.781682857513386,1557424.667812064,4.781682857513386,0.7567831295839608,0.09180613159737197,3.403489666730048,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403489666730048,1.2844405937429468,1.2847455472287845,2.6497836360123506,5614.5735593898235,14259.807258803803,6455.521607929878,0.0004737187194993591,28962.342327445545,2953.3370037113127,19295.986089608406,1967.6429860970268,0.6662439754164143,0.6662439754164143,30727.4873783039,30484.863174865135,1.0099584300001216,0.8,4358.8508029046225,4324.433322199387,1.0099584300001216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.4947910977382,2034.6934298245008,9.094756340849443,5.21025767756666,-0.7121012810892378,5.922358958655898,2.6029815492561026,3.5,0.7437090140731721,0.6,0.00023740888598370983,1.0002106591430375,0.0002373588841645794,198.78983994403436,0.0,9.96497917969189e-06,28.240750995246817,0.0566094057759261,8.015038786728684e-05,0.000157258498116423,0.0005352276733447324,0.09180613158945221,0.09180613158945221,0.09180613158945221,0.09181908421642598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.0090799857,595.831971817571,0.0,0.09180613158945221,0.09180613159737197,0.09180613159737197,0.3676432612291832,0.3676432612291832,0.5,10.109241439409002,0.08155877744087547,0.08155877744087547,3.922195901395753e-12,7.258615664795798e-05,0.07036270594431926,3.922195901395753e-12,27816.378441045814,21050.965930306465,0.7567831295839608,0.6081860749025993,0.42444038532303746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450522947839267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.99396637885,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75840002378214,260.75840002378214,-12.391599976217833,245.06349390002225,276.45330614754073,107320.68628426116,107472.73367637063,-152.0473921094659,0.0,nan,276.45330614754073,3.303306147540752,270.17534369803974,-2.9746563019602377,263.8973812485304,-9.252618751469583,257.6194187990326,-15.53058120096739,251.34145634952733,-21.808543650472643,245.06349390002225,-28.086506099977726,1.0,1.0,25732.562594343566,25732.562594343566,276.0013875625563,2.85138756255634,276.0013875625563,276.0013875625563,86626.90309469696,86628.74210002739,-1.8390053304319736,0.0,8648.866644398773,8648.866644398773,0.9202240697919986,3420.507115063698,276.0013875625563,2.85138756255634,1.0,0.002,0.12582700402903227,0.004806969575717953,0.0001940974982969652,0.001805902501165177,0.09704874914848259,0.09704874914848259,0.0,-5.378579526205129e-13,1.0,1.0001417581609775,0.07036270594039706,0.09180613159737197,0.0,1.3000825904886237e-05,16.727456483387215,0.0,1599355.3692155238,265.9852643092118,7.258615272576208e-05,1.0,1286645.6797256519,2589.4986437245257,,,,,,,,,,,,,,,,,,,3.0,14259.807258803803,1582.1791463573493,0.3676432612291832,6.175450102142607,2.6029815492561026
2117.0,-29.84165195983876,5.209895230814205,35.033006229968564,30.372611281368904,5.046848845679224,-26.352801879287462,-39.857775858230866,1.5579987650491836,-7.164770171217867,-7.164840561547639,40.06706839598218,35786.207992996984,15493.493611115406,15493.493611115406,51279.701604112386,86638.25659127797,86628.53459692602,15493.493611115406,102122.02820804143,102122.02820804143,102122.02820804143,129938.57139120603,125414.49366658994,4524.077724616087,0.0,98573.45061002987,47721.8854804474,56501.73903286941,27816.543183164602,84318.28221603401,21051.083992095824,1582.1873824755633,0.0,0.8751620936721214,2.6618059876125417,0.0014947306463915918,1.0,1.0,-7.097007037559365,325705.9738817621,1557427.0565922554,4.781696319631009,1557427.0565922554,4.781696319631009,0.7567828918740904,0.09180692283768922,3.4034801112383164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034801112383164,1.284441943420243,1.2847468329987455,2.64977341223804,5614.551896438878,14259.77207536301,6455.515950241429,0.00047372078995551936,28962.546390249092,2953.3578123262373,19295.96917839902,1967.6412616335876,0.6662386973299921,0.6662386973299921,30727.418362943135,30484.863174865135,1.0099555944841154,0.8,4358.841012723702,4324.433322199387,1.0099555944841154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.5903065061996,2034.6934298245008,9.094612449920643,5.209895230814205,-0.712148663396774,5.9220438942109785,2.6032248035882994,3.5,0.7437785153109427,0.6,0.0002373588841645794,1.0002106339527608,0.00023730889885318867,198.79151136668838,0.0,9.939853621849204e-06,28.169545164320642,0.05661934562954795,8.013432436141974e-05,0.00015722455980315966,0.0005351106622882532,0.09180692282985198,0.09180692282985198,0.09180692282985198,0.0918194107995006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.4709642979,595.8324744393532,0.0,0.09180692282985198,0.09180692283768922,0.09180692283768922,0.3676458559351253,0.3676458559351253,0.5,10.109616077526146,0.07882544098981725,0.07882544098981725,1.1539214028744027e-11,7.039032976763338e-05,0.06783352398826992,1.1539214028744027e-11,27816.543183164602,21051.083992095824,0.7567828918740904,0.6081682436642549,0.42441813391440103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450535072886042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.92276054792,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7573451908976,260.7573451908976,-12.392654809102396,245.0615446600973,276.45314572169684,107326.50270763335,107478.35164429358,-151.84893666022293,0.0,nan,276.45314572169684,3.3031457216968647,270.17482550937837,-2.9751744906216118,263.896505297056,-9.253494702943954,257.6181850847393,-15.531814915260668,251.3398648724176,-21.810135127582384,245.0615446600973,-28.08845533990268,1.0,1.0,25732.562594343566,25732.562594343566,276.00133128601215,2.8513312860121687,276.00133128601215,276.00133128601215,86626.69861729188,86628.53459692602,-1.8359796341392212,0.0,8648.866644398773,8648.866644398773,0.920224636121078,3420.497511794508,276.00133128601215,2.8513312860121687,1.0,0.002,0.12581447041233124,0.004807015259652,0.0001940781514289965,0.0018059218480412965,0.09703907571449824,0.09703907571449824,0.0,-5.297069206877669e-13,1.0,1.000136663478466,0.0678335239767307,0.09180692283768922,0.0,1.2533617045756189e-05,16.12632559945404,0.0,1599355.3253750368,265.9852298287821,7.039031822841935e-05,1.0,1286645.789526043,2589.498201553142,,,,,,,,,,,,,,,,,,,3.0,14259.77207536301,1582.1873824755633,0.3676458559351253,6.175450102142607,2.6032248035882994
2118.0,-29.843671629445527,5.209527733058067,35.03304462531299,30.372520547267072,5.046770928152986,-26.354627373684473,-39.85954091241581,1.5577266723134031,-7.164803288129292,-7.164871404034235,40.06712025786854,35784.92405197119,15494.099731569419,15494.099731569419,51279.02378354061,86638.00516470402,86628.30412534143,15494.099731569419,102122.40385691085,102122.40385691085,102122.40385691085,129939.09831773124,125414.82265469877,4524.275663032477,0.0,98573.83485794335,47721.23556453583,56502.88810378613,27816.694460820396,84319.58256460652,21051.192441680945,1582.1949504521253,0.0,0.8751617213216765,2.66180294150758,0.0014947306463915918,1.0,1.0,-7.0996209942822475,325705.5751195683,1557429.2958735363,4.781709049044664,1557429.2958735363,4.781709049044664,0.7567826749267923,0.09180769345538649,3.4034722737186294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034722737186294,1.284443318825844,1.2847481445241864,2.6497644729312513,5614.532955120481,14259.736829900738,6455.509138879713,0.000473722251172658,28962.72598402622,2953.376125794866,19295.948818783036,1967.6391855305367,0.6662338631185928,0.6662338631185928,30727.361755754275,30484.863174865135,1.0099532687626198,0.8,4358.83298270525,4324.433322199387,1.0099532687626198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.6849690864594,2034.6934298245008,9.094462892325437,5.209527733058067,-0.7121994108231018,5.921727143881169,2.603465894947253,3.5,0.7438473985563581,0.6,0.00023730889885318867,1.000209959888077,0.00023725908396247467,198.79317743810003,0.0,9.936655597498028e-06,28.16048196330941,0.056629282285145445,8.011833910309637e-05,0.00015719055975009228,0.0005349937117997506,0.09180769345748134,0.09180769345748134,0.09180769345748134,0.09181970585105247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.9848597291,595.8329599865428,0.0,0.09180769345748134,0.09180769345538649,0.09180769345538649,0.36764839845023695,0.36764839845023695,0.5,10.10997645100279,0.07612162355866303,0.07612162355866303,2.893330020015128e-11,6.811590492361574e-05,0.06525040975196816,2.893330020015128e-11,27816.694460820396,21051.192441680945,0.7567826749267923,0.6081508259869538,0.42439636159906763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505471964753804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.91369734691,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75629145606825,260.75629145606825,-12.393708543931723,245.05960026706575,276.4529826450701,107332.3119860968,107484.00285127237,-151.69086517557648,0.0,nan,276.4529826450701,3.3029826450701307,270.17430616947036,-2.9756938305296217,263.8956296938667,-9.254370306133296,257.6169532182697,-15.533046781730263,251.33827674266703,-21.811723257332943,245.05960026706575,-28.09039973293423,1.0,1.0,25732.562594343566,25732.562594343566,276.00127379592027,2.8512737959202923,276.00127379592027,276.00127379592027,86626.43822128118,86628.30412534143,-1.8659040602506138,0.0,8648.866644398773,8648.866644398773,0.9202251006298064,3420.4896350872227,276.00127379592027,2.8512737959202923,1.0,0.002,0.12580241398146844,0.0048070592457848,0.00019405954123128606,0.001805940459558501,0.09702977061564302,0.09702977061564302,0.0,7.897870725470657e-13,1.0,1.000131460097787,0.06525040972303486,0.09180769345538649,0.0,1.205643263451721e-05,15.512359550573649,0.0,1599355.2830347577,265.9851967118707,6.811587599031554e-05,1.0,1286645.8944217232,2589.4977791333567,,,,,,,,,,,,,,,,,,,3.0,14259.736829900738,1582.1949504521253,0.36764839845023695,6.175450102142607,2.603465894947253
2119.0,-29.845679548044977,5.209155312952636,35.033082082700986,30.372426600102358,5.0466979381692445,-26.356441799424946,-39.86129667665807,1.557460189502852,-7.164836331893241,-7.164902152606146,40.06716998612365,35783.65628712192,15494.690413544855,15494.690413544855,51278.34670066678,86637.739285406,86628.06639748362,15494.690413544855,102122.75681102848,102122.75681102848,102122.75681102848,129939.59624255907,125415.12983972905,4524.466402830012,0.0,98574.20416213703,47720.60008661175,56504.00452836142,27816.839431530592,84320.84395989202,21051.296308724563,1582.2022272906652,0.0,0.8751613577654161,2.6617999050337886,0.0014947306463915918,1.0,1.0,-7.102222179677028,325705.17757146154,1557431.4430310146,4.781721477821167,1557431.4430310146,4.781721477821167,0.7567824648282206,0.09180844575557642,3.4034649616413386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034649616413386,1.2844446676521404,1.2847494296827862,2.649755997556978,5614.514996819414,14259.701647454287,6455.501946349328,0.00047372349894922173,28962.896716468356,2953.3935356587986,19295.92731982839,1967.6369932472753,0.6662291934651927,0.6662291934651927,30727.30894359673,30484.863174865135,1.0099510989619669,0.8,4358.825491031346,4324.433322199387,1.0099510989619669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.7787927441148,2034.6934298245008,9.094308767976289,5.209155312952636,-0.7122540784201368,5.921409391372773,2.6037048585088414,3.5,0.743915673859669,0.6,0.00023725908396247467,1.0002087415960783,0.00023720956845854957,198.79483384020887,0.0,9.902860408768104e-06,28.064706398448806,0.056639185145554216,8.01024409040016e-05,0.00015715664305847307,0.0005348771281386876,0.09180844575504493,0.09180844575504493,0.09180844575504493,0.09181998526059211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487171.5568176517,595.8334265574944,0.0,0.09180844575504493,0.09180844575557642,0.09180844575557642,0.367650887338915,0.367650887338915,0.5,10.110322637082458,0.07344444883710821,0.07344444883710821,6.30961949354969e-12,6.58207129049515e-05,0.06267997292911787,6.30961949354969e-12,27816.839431530592,21051.296308724563,0.7567824648282206,0.6081336985319762,0.4243749778422847,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505592812635735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.81792178205,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75524013588614,260.75524013588614,-12.394759864113837,245.0576619141928,276.4528183575795,107338.21157920363,107489.55484346833,-151.343264264673,0.0,nan,276.4528183575795,3.302818357579497,270.1737870689015,-2.9762129310984733,263.8947557802241,-9.255244219775875,257.61572449154926,-15.534275508450719,251.3366932028698,-21.813306797130167,245.0576619141928,-28.09233808580717,1.0,1.0,25732.562594343566,25732.562594343566,276.0012155607576,2.8512155607576233,276.0012155607576,276.0012155607576,86626.18049931723,86628.06639748362,-1.8858981663943268,0.0,8648.866644398773,8648.866644398773,0.9202255339964666,3420.4822864495454,276.0012155607576,2.8512155607576233,1.0,0.002,0.12579083240190453,0.0048071012942410875,0.00019404166356648975,0.001805958336808783,0.09702083178324487,0.09702083178324487,0.0,3.752727295580627e-13,1.0,1.0001262821925627,0.06267997292280825,0.09180844575557642,0.0,1.1581580596531908e-05,14.901394336602003,0.0,1599355.2407516525,265.98516366810674,6.582070659533201e-05,1.0,1286645.998998117,2589.497357999456,,,,,,,,,,,,,,,,,,,3.0,14259.701647454287,1582.2022272906652,0.367650887338915,6.175450102142607,2.6037048585088414
2120.0,-29.847680793692422,5.208778174121042,35.03311875732373,30.372366529796295,5.046629448773137,-26.3582497694561,-39.86304384944958,1.5571984244869486,-7.164861546096631,-7.164925315899509,40.067222316130504,35782.36132771073,15495.25666069654,15495.25666069654,51277.61798840727,86637.5220841598,86627.90306044706,15495.25666069654,102123.1597211436,102123.1597211436,102123.1597211436,129940.15156298276,125415.5006682943,4524.650894688451,0.0,98574.61424878216,47719.9307306135,56505.20390907629,27816.991841839168,84322.19575091546,21051.406001210442,1582.2096850109087,0.0,0.8751610262347805,2.6617976217804125,0.0014947306463915918,1.0,1.0,-7.1045126597143735,325704.878093876,1557433.7025298108,4.781732811753961,1557433.7025298108,4.781732811753961,0.7567822617522324,0.0918091834274968,3.4034556092164547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034556092164547,1.2844459938040593,1.2847506925460614,2.6497459804726113,5614.493771819657,14259.666633097364,6455.496177432153,0.00047372548512680736,28963.096795458445,2953.4139380378056,19295.9100761489,1967.6352348813202,0.6662239957425613,0.6662239957425613,30727.24139480608,30484.863174865135,1.009948323704429,0.8,4358.815908890876,4324.433322199387,1.009948323704429,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.8717895038608,2034.6934298245008,9.094144733277437,5.208778174121042,-0.7123089552461277,5.921087129367169,2.6039417246654666,3.5,0.7439833499044191,0.6,0.00023720956845854957,1.0002080512235,0.00023716022698316017,198.79648476174626,0.0,9.843426375303598e-06,27.896270347610397,0.05664902857192952,8.008662339433624e-05,0.00015712294506421335,0.0005347609687154058,0.09180918341791994,0.09180918341791994,0.09180918341791994,0.09182030450886007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.2018605887,595.8338695016625,0.0,0.09180918341791994,0.0918091834274968,0.0918091834274968,0.3676533227750154,0.3676533227750154,0.5,10.110656268548498,0.07084648046304665,0.07084648046304665,8.071765478234738e-12,6.376980286404432e-05,0.060412656185121705,8.071765478234738e-12,27816.991841839168,21051.406001210442,0.7567822617522324,0.6081153073845396,0.4243528172986678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505712959295376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.649485731214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75419180709554,260.75419180709554,-12.39580819290444,245.05572969678303,276.4526539174075,107344.08157520097,107494.99421214487,-150.9126369439111,0.0,nan,276.4526539174075,3.302653917407497,270.1732690732783,-2.9767309267217,263.89388422914976,-9.256115770850215,257.6144993850427,-15.5355006149573,251.33511454091186,-21.814885459088117,245.05572969678303,-28.094270303216945,1.0,1.0,25732.562594343566,25732.562594343566,276.0011735120954,2.8511735120954427,276.0011735120954,276.0011735120954,86625.93791161016,86627.90306044706,-1.9651488368981518,0.0,8648.866644398773,8648.866644398773,0.9202260882881855,3420.472887262537,276.0011735120954,2.8511735120954427,1.0,0.002,0.12577966967316379,0.004807142979053819,0.00019402443502666673,0.0018059755642993141,0.09701221751333336,0.09701221751333336,0.0,-6.740190003351465e-13,1.0,1.0001217148471404,0.06041265617704994,0.0918091834274968,0.0,1.1162728814198803e-05,14.362481246074715,0.0,1599355.2080646195,265.98513845390335,6.376979479227884e-05,1.0,1286646.077776778,2589.49704075427,,,,,,,,,,,,,,,,,,,3.0,14259.666633097364,1582.2096850109087,0.3676533227750154,6.175450102142607,2.6039417246654666
2121.0,-29.849677347900716,5.208396301269025,35.03315456261503,30.372290254477434,5.0465632045409645,-26.360053292657835,-39.86478651696814,1.5569391492564488,-7.164900174294189,-7.164961705760963,40.067270582947984,35781.08077212926,15495.824743074036,15495.824743074036,51276.905515203296,86637.27321510934,86627.67576614676,15495.824743074036,102123.50050922079,102123.50050922079,102123.50050922079,129940.64115257848,125415.81238463073,4524.828767947745,0.0,98574.99614676961,47719.27973113934,56506.351572922526,27817.140643357692,84323.49221628022,21051.512089162774,1582.2173075347919,0.0,0.8751606370224876,2.6617940220563243,0.0014947306463915918,1.0,1.0,-7.106992905777815,325704.4076107533,1557435.7865903536,4.781746117638151,1557435.7865903536,4.781746117638151,0.7567820272781902,0.09180990803639877,3.4034474872502725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034474872502725,1.2844473079577627,1.284751943631686,2.6497369461279527,5614.474629127417,14259.631685491293,6455.489573354644,0.00047372701405651963,28963.278121975884,2953.4324281967733,19295.89033611928,1967.6332219584956,0.6662191432494834,0.6662191432494834,30727.18273309194,30484.863174865135,1.0099459135757034,0.8,4358.8075874275355,4324.433322199387,1.0099459135757034,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1703.9639803506961,2034.6934298245008,9.093986094638463,5.208396301269025,-0.7123739735160957,5.920770274785121,2.6041765466395232,3.5,0.7440504418970066,0.6,0.00023716022698316017,1.0002075668435348,0.00023711101059912274,198.79813183715063,0.0,9.808911860370933e-06,27.798456212291224,0.056658837483789894,8.007084954812625e-05,0.00015708937743503392,0.0005346454469049759,0.09180990802750877,0.09180990802750877,0.09180990802750877,0.09182058185562425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487168.8919291681,595.8342976123824,0.0,0.09180990802750877,0.09180990803639877,0.09180990803639877,0.3676557111701038,0.3676557111701038,0.5,10.11097648215016,0.0682841637585625,0.0682841637585625,8.469669410260394e-12,6.153146676979304e-05,0.057968799983143526,8.469669410260394e-12,27817.140643357692,21051.512089162774,0.7567820272781902,0.6080975083869135,0.4243311066903495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505832708559276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.551671595895,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75314655640835,260.75314655640835,-12.396853443591624,245.05380333004348,276.45248978277345,107349.9890868479,107500.458613996,-150.4695271481203,0.0,nan,276.45248978277345,3.3024897827734776,270.17275249222297,-2.977247507777008,263.8930152016745,-9.256984798325504,257.613277911143,-15.536722088857005,251.33354062059257,-21.816459379407405,245.05380333004348,-28.0961966699565,1.0,1.0,25732.562594343566,25732.562594343566,276.0011108419929,2.85111084199292,276.0011108419929,276.0011108419929,86625.73367813313,86627.67576614676,-1.9420880136312917,0.0,8648.866644398773,8648.866644398773,0.9202265696534511,3420.464724686524,276.0011108419929,2.85111084199292,1.0,0.002,0.12576895842513644,0.004807180444905513,0.000194007897675045,0.001805992101664232,0.0970039488375225,0.0970039488375225,0.0,-6.607232122535223e-13,1.0,1.0001167918111744,0.05796879997467386,0.09180990803639877,0.0,1.0711247529134491e-05,13.781585947106572,0.0,1599355.1592630974,265.9850998257058,6.153145830012363e-05,1.0,1286646.201539157,2589.496542357749,,,,,,,,,,,,,,,,,,,3.0,14259.631685491293,1582.2173075347919,0.3676557111701038,6.175450102142607,2.6041765466395232
2122.0,-29.85166792940593,5.208009801517481,35.03318953903119,30.372178775165253,5.046485227818322,-26.361852613675634,-39.86652852091936,1.556669912048098,-7.164940183666033,-7.16499952584979,40.06731827839387,35779.83909964805,15496.379971124794,15496.379971124794,51276.219070772844,86636.99061707716,86627.45949821183,15496.379971124794,102123.83946933663,102123.83946933663,102123.83946933663,129941.12957243115,125416.12940487593,4525.000167555217,0.0,98575.34469073714,47718.66768522647,56507.418895011855,27817.290103094518,84324.70899810638,21051.618503380043,1582.2250051442918,0.0,0.8751602420840495,2.661790279086204,0.0014947306463915918,1.0,1.0,-7.109391200323159,325703.9186367454,1557437.8459810289,4.781759619287924,1557437.8459810289,4.781759619287924,0.7567817866283879,0.09181061826770634,3.4034411990144218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034411990144218,1.2844486684350371,1.2847532412124185,2.649729243879516,5614.458308987224,14259.596765162198,6455.481810954718,0.0004737279182897449,28963.434044132413,2953.4483278318708,19295.86713378644,1967.630855978998,0.6662147556254819,0.6662147556254819,30727.13731565954,30484.863174865135,1.009944047591837,0.8,4358.801144733108,4324.433322199387,1.009944047591837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.055360473177,2034.6934298245008,9.093824256285785,5.208009801517481,-0.712443440065015,5.920453241582496,2.6044093119527,3.5,0.7441169462722,0.6,0.00023711101059912274,1.000206949219504,0.00023706195081342777,198.7997740092405,0.0,9.78412520242219e-06,27.728210823664487,0.05666862160899232,8.005508457870396e-05,0.00015705592602041879,0.0005345306091672545,0.09181061826284204,0.09181061826284204,0.09181061826284204,0.09182085801615146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487167.6419914579,595.8347061958865,0.0,0.09181061826284204,0.09181061826770634,0.09181061826770634,0.3676580489433881,0.3676580489433881,0.5,10.11128367460934,0.06576273898463114,0.06576273898463114,1.2505552149377763e-12,5.9342183760691114e-05,0.05560832552663442,1.2505552149377763e-12,27817.290103094518,21051.618503380043,0.7567817866283879,0.6080805932211912,0.42431025881692086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505952178979922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.48142620726,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75210330055216,260.75210330055216,-12.397896699447813,245.05188267520825,276.4523239258975,107355.82197720387,107506.00433748132,-150.18236027743484,0.0,nan,276.4523239258975,3.302323925897497,270.17223567575337,-2.977764324246607,263.8921474256167,-9.257852574383264,257.61205917548904,-15.53794082451094,251.33197092534817,-21.818029074651804,245.05188267520825,-28.09811732479173,1.0,1.0,25732.562594343566,25732.562594343566,276.00104801655436,2.8510480165543868,276.00104801655436,276.00104801655436,86625.45556764498,86627.45949821183,-2.003930566846975,0.0,8648.866644398773,8648.866644398773,0.9202269423384469,3420.458405009494,276.00104801655436,2.8510480165543868,1.0,0.002,0.12575868326117537,0.004807215865355167,0.00019399203244940922,0.0018060079674051357,0.0969960162247046,0.0969960162247046,0.0,-1.454552624180483e-13,1.0,1.0001120366892136,0.05560832552538386,0.09181061826770634,0.0,1.0275164721583328e-05,13.220502980873837,0.0,1599355.1088987836,265.98505981633394,5.93421825101359e-05,1.0,1286646.3301657566,2589.4960243729493,,,,,,,,,,,,,,,,,,,3.0,14259.596765162198,1582.2250051442918,0.3676580489433881,6.175450102142607,2.6044093119527
2123.0,-29.853652610665314,5.207618809357396,35.03322365496023,30.372094048094027,5.046407529763712,-26.363646596616675,-39.86826214296741,1.5564015156863935,-7.1649788227927615,-7.1650359354383575,40.06736340399397,35778.57104714003,15496.919060105069,15496.919060105069,51275.4901072451,86636.75360576727,86627.23102917905,15496.919060105069,102124.15008928411,102124.15008928411,102124.15008928411,129941.57997230077,125416.41513702917,4525.1648352715965,0.0,98575.7307002552,47718.02115600423,56508.56616027885,27817.429883016655,84325.99604329551,21051.71801953046,1582.2322161260124,0.0,0.8751598649412736,2.6617866772894083,0.0014947306463915918,1.0,1.0,-7.111802304290393,325703.4478996866,1557439.794415831,4.781772512569493,1557439.794415831,4.781772512569493,0.7567815613470151,0.09181131012892522,3.4034331436529315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034331436529315,1.2844500246601456,1.2847545347409959,2.649720174635405,5614.439092347233,14259.561897934447,6455.475270919233,0.00047372946976787026,28963.61601346254,2953.46688353949,19295.847585182717,1967.6288625761822,0.6662098950702094,0.6662098950702094,30727.079134955296,30484.863174865135,1.0099416572275226,0.8,4358.7928915034745,4324.433322199387,1.0099416572275226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.1459395465915,2034.6934298245008,9.09365723937247,5.207618809357396,-0.7125159093451003,5.920134718702497,2.604640045029766,3.5,0.7441828700085046,0.6,0.00023706195081342777,1.0002063390995057,0.00023701304575499558,198.80141133757834,0.0,9.753074309100205e-06,27.640212591989982,0.05667837468330142,8.003939831347745e-05,0.00015702255249995032,0.0005344157594793134,0.09181131012756825,0.09181131012756825,0.09181131012756825,0.09182111267187175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.442839288,595.8350981471381,0.0,0.09181131012756825,0.09181131012892522,0.09181131012892522,0.3676603375577449,0.3676603375577449,0.5,10.111577751944594,0.06327014632427108,0.06327014632427108,2.8421709430404007e-12,5.7112645606594015e-05,0.0532336311479753,2.8421709430404007e-12,27817.429883016655,21051.71801953046,0.7567815613470151,0.6080626676608566,0.4242887451785358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506071293873672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.39342797559,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75106223855374,260.75106223855374,-12.398937761446234,245.04996771541565,276.45215676169227,107361.59608241367,107511.4626255131,-149.86654309941878,0.0,nan,276.45215676169227,3.302156761692288,270.1717189524336,-2.9782810475663837,263.89128114317856,-9.258718856821417,257.61084333392995,-15.539156666070028,251.33040552467233,-21.819594475327648,245.04996771541565,-28.10003228458433,1.0,1.0,25732.562594343566,25732.562594343566,276.0009851908997,2.850985190899735,276.0009851908997,276.0009851908997,86625.2265447864,86627.23102917905,-2.004484392644372,0.0,8648.866644398773,8648.866644398773,0.9202274197551805,3420.450309371196,276.0009851908997,2.850985190899735,1.0,0.002,0.12574884681654577,0.004807249737035008,0.000193976844543462,0.0018060231559042619,0.09698842227173099,0.09698842227173099,0.0,4.47723889213103e-13,1.0,1.0001072528712414,0.05323363114513313,0.09181131012892522,0.0,9.836446027305473e-06,12.656028400947474,0.0,1599355.060096726,265.9850211772072,5.711264276442307e-05,1.0,1286646.453995171,2589.4955257067704,,,,,,,,,,,,,,,,,,,3.0,14259.561897934447,1582.2322161260124,0.3676603375577449,6.175450102142607,2.604640045029766
2124.0,-29.855637164218678,5.207223433535948,35.033256937006996,30.37197767933833,5.046329587739658,-26.365440489022657,-39.8699994320981,1.5561329125019498,-7.165018265965671,-7.16507318032638,40.06740757624525,35777.33890462268,15497.445099440078,15497.445099440078,51274.784004062756,86636.46342452525,86627.00818019875,15497.445099440078,102124.45327963884,102124.45327963884,102124.45327963884,129942.02214631718,125416.69903705952,4525.323109257657,0.0,98576.07087753629,47717.41925089468,56509.612918490675,27817.568866678335,84327.18178516901,21051.816846366088,1582.23942098822,0.0,0.8751594868569788,2.6617829918004365,0.0014947306463915918,1.0,1.0,-7.11415312911214,325702.96636359853,1557441.7016856815,4.7817854380455085,1557441.7016856815,4.7817854380455085,0.7567813329504615,0.09181198702706346,3.40342721608861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40342721608861,1.2844513815355434,1.2847558291186338,2.649712760649501,5614.423383000755,14259.527082555569,6455.467299037685,0.0004737302464127405,28963.766409209384,2953.482219637632,19295.823756695292,1967.6264327466865,0.6662056130434731,0.6662056130434731,30727.0363224746,30484.863174865135,1.0099398982700576,0.8,4358.786818334732,4324.433322199387,1.0099398982700576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.2357305553246,2034.6934298245008,9.093486787998653,5.207223433535948,-0.7125923777010552,5.919815811237004,2.6048687787306695,3.5,0.744248222494477,0.6,0.00023701304575499558,1.0002063291734737,0.0002369641531371359,198.8030485843043,0.0,9.722394637866969e-06,27.55326640371499,0.05668809707793929,8.002368171798102e-05,0.00015698936403701457,0.0005343018742000179,0.09181198703223915,0.09181198703223915,0.09181198703223915,0.09182136398523034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487165.30060410313,595.8354715525472,0.0,0.09181198703223915,0.09181198702706346,0.09181198702706346,0.3676625765123425,0.3676625765123425,0.5,10.111859063350229,0.06081366225515694,0.06081366225515694,1.2505552149377763e-12,5.491436070315103e-05,0.05092005121423426,1.2505552149377763e-12,27817.568866678335,21051.816846366088,0.7567813329504615,0.6080457441906433,0.4242681677157032,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506190057559674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.30648178732,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.75002296095437,260.75002296095437,-12.39997703904561,245.04805743504397,276.451988486865,107367.4067163639,107517.01638502629,-149.60966866240227,0.0,nan,276.451988486865,3.301988486865014,270.17120227649866,-2.978797723501316,263.89041606613375,-9.259583933866224,257.6096298557755,-15.540370144224482,251.32884364540922,-21.821156354590755,245.04805743504397,-28.101942564956005,1.0,1.0,25732.562594343566,25732.562594343566,276.0009221797478,2.8509221797478403,276.0009221797478,276.0009221797478,86624.94079705315,86627.00818019875,-2.0673831456078915,0.0,8648.866644398773,8648.866644398773,0.9202277710634772,3420.4443521690528,276.0009221797478,2.8509221797478403,1.0,0.002,0.12573943780658314,0.004807281704859166,0.00019396231565730124,0.0018060376857010224,0.09698115782865062,0.09698115782865062,0.0,1.3583236098402285e-12,1.0,1.000102592116802,0.05092005121298371,0.09181198702706346,0.0,9.409012113148034e-06,12.106073262821573,0.0,1599355.0103886905,265.9849817340343,5.491435945259582e-05,1.0,1286646.5806654347,2589.495015600502,,,,,,,,,,,,,,,,,,,3.0,14259.527082555569,1582.23942098822,0.3676625765123425,6.175450102142607,2.6048687787306695
2125.0,-29.857609911413935,5.206823790089081,35.03328941747042,30.371918726619356,5.046257529090787,-26.367223167368635,-39.871723764203466,1.5558707849696267,-7.16505759730677,-7.165110359568106,40.067451012639594,35776.067379539156,15497.95721443753,15497.95721443753,51274.02459397669,86636.25976545186,86626.79548650338,15497.95721443753,102124.75270094091,102124.75270094091,102124.75270094091,129942.45979313852,125416.9846083758,4525.475184762717,0.0,98576.48316140095,47716.76076503126,56510.80266263299,27817.70709219761,84328.5097548306,21051.91507939022,1582.2465987712,0.0,0.8751591119896578,2.661779312265289,0.0014947306463915918,1.0,1.0,-7.116429442477738,325702.48567684577,1557443.577186602,4.781798253550512,1557443.577186602,4.781798253550512,0.7567811038349355,0.09181264923727775,3.4034177576560607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034177576560607,1.2844527081094739,1.2847570932034713,2.6497026602601763,5614.40198148779,14259.492203579028,6455.461659470026,0.00047373228200302985,28963.968040553074,2953.5027803126527,19295.806899650157,1967.624713806464,0.6662003932829121,0.6662003932829121,30726.968007881616,30484.863174865135,1.00993709155559,0.8,4358.777127561296,4324.433322199387,1.00993709155559,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.3247435207275,2034.6934298245008,9.093312335783178,5.206823790089081,-0.7126723368427443,5.919496126931826,2.6050955383734617,3.5,0.7443130109638462,0.6,0.0002369641531371359,1.000205104891984,0.0002369155605966704,198.8046761143763,0.0,9.720001483769655e-06,27.546484205003203,0.056697817079423056,8.000808516092964e-05,0.00015695606797620627,0.0005341870689220922,0.09181264923477234,0.09181264923477234,0.09181264923477234,0.09182161426861594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.21437972476,595.835826717339,0.0,0.09181264923477234,0.09181264923727775,0.09181264923727775,0.36766476708237794,0.36766476708237794,0.5,10.112128014988802,0.058400625726903854,0.058400625726903854,2.5011104298755527e-12,5.276226136174955e-05,0.048680917090393905,2.5011104298755527e-12,27817.70709219761,21051.91507939022,0.7567811038349355,0.6080271635659915,0.42424640828530463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506308815459346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.299699588606,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74898675147955,260.74898675147955,-12.401013248520428,245.04615307605627,276.4518204269035,107373.18002442022,107522.34802009718,-149.16799567698038,0.0,nan,276.4518204269035,3.3018204269035323,270.1706869567315,-2.979313043268462,263.8895534865601,-9.260446513439888,257.6084200163983,-15.54157998360165,251.32728654622755,-21.822713453772423,245.04615307605627,-28.103846923943706,1.0,1.0,25732.562594343566,25732.562594343566,276.0008604084174,2.850860408417418,276.0008604084174,276.0008604084174,86624.7616991002,86626.79548650338,-2.0337874031829415,0.0,8648.866644398773,8648.866644398773,0.9202283316346793,3420.434846444341,276.0008604084174,2.850860408417418,1.0,0.002,0.12573044248085397,0.00480731198042746,0.00019394842493769505,0.0018060515753328624,0.09697421246884752,0.09697421246884752,0.0,2.705574479733297e-13,1.0,1.0000980812872429,0.048680917087892794,0.09181264923727775,0.0,8.995326914486763e-06,11.573807753923921,0.0,1599354.9608779429,265.9849424026932,5.276225886063912e-05,1.0,1286646.707112398,2589.4945063936275,,,,,,,,,,,,,,,,,,,3.0,14259.492203579028,1582.2465987712,0.36766476708237794,6.175450102142607,2.6050955383734617
