time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2126.0,-29.8595759580544,5.206420055004584,35.03332123567633,30.371824814379238,5.04617914694814,-26.369000447551024,-39.87343964455647,1.5556036364717116,-7.1650906111952395,-7.165141460037995,40.06749686579434,35774.81269011019,15498.448211115865,15498.448211115865,51273.26090122606,86636.0111484193,86626.64897146435,15498.448211115865,102125.09718258021,102125.09718258021,102125.09718258021,129942.9500058728,125417.32815470008,4525.621851172721,0.0,98576.85335704242,47716.123203004994,56511.922393374916,27817.852823292586,84329.7752166675,21052.01908541002,1582.2539958761542,0.0,0.8751587615012253,2.6617762357965424,0.0014947306463915918,1.0,1.0,-7.118430575215598,325702.08358247863,1557445.5570394564,4.781810235626138,1557445.5570394564,4.781810235626138,0.7567808780619701,0.0918132991035377,3.4034103863364638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4034103863364638,1.2844540575432288,1.2847583805388751,2.6496941376370877,5614.383923072152,14259.457494971408,6455.454705400457,0.000473733588451688,28964.139544497775,2953.520268847953,19295.78611347085,1967.6225942060594,0.6661957308908356,0.6661957308908356,30726.91476767037,30484.863174865135,1.0099349041752552,0.8,4358.76957516579,4324.433322199387,1.0099349041752552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.4129893962509,2034.6934298245008,9.093129603879536,5.206420055004584,-0.7127527998017138,5.919172854806297,2.605320351656217,3.5,0.7443772433303477,0.6,0.0002369155605966704,1.0002044114655033,0.00023686714223699617,198.80629813978803,0.0,9.66042426881895e-06,27.377642377832906,0.05670747750369187,7.999256783934913e-05,0.00015692299275732127,0.0005340733434052689,0.09181329909273603,0.09181329909273603,0.09181329909273603,0.09182190063987078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.1924035008,595.836161118722,0.0,0.09181329909273603,0.0918132991035377,0.0918132991035377,0.36766691077478925,0.36766691077478925,0.5,10.112386059910584,0.056073975121080366,0.056073975121080366,1.2278178473934531e-11,5.084884276129742e-05,0.04671088482240293,1.2278178473934531e-11,27817.852823292586,21052.01908541002,0.7567808780619701,0.6080089834164774,0.4242251636292684,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450642686869247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.13085776143,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.747953086568,260.747953086568,-12.402046913432002,245.0442546617155,276.4516515114231,107378.94141695202,107527.74310936221,-148.8016924101961,0.0,nan,276.4516515114231,3.301651511423131,270.1701721414799,-2.979827858520082,263.88869277153833,-9.261307228461646,257.60721340159364,-15.542786598406337,251.3257340316572,-21.824265968342786,245.0442546617155,-28.105745338284464,1.0,1.0,25732.562594343566,25732.562594343566,276.00081236757313,2.8508123675731554,276.00081236757313,276.00081236757313,86624.47082308495,86626.64897146435,-2.178148379403865,0.0,8648.866644398773,8648.866644398773,0.9202287685087667,3420.427438268146,276.00081236757313,2.8508123675731554,1.0,0.002,0.12572181111944813,0.004807341849803265,0.0001939350980763952,0.0018060649011179988,0.0969675490381976,0.0969675490381976,0.0,-8.056060159244982e-13,1.0,1.000094112537798,0.04671088481012475,0.0918132991035377,0.0,8.63136060112893e-06,11.105512608306707,0.0,1599354.9191686846,265.98490938880474,5.0848830483118945e-05,1.0,1286646.8128853492,2589.4940804419252,,,,,,,,,,,,,,,,,,,3.0,14259.457494971408,1582.2539958761542,0.36766691077478925,6.175450102142607,2.605320351656217
2127.0,-29.861537490638128,5.206012217514064,35.033352242927734,30.37175597799944,5.046107227320193,-26.370773018843398,-39.87515472164375,1.5553427554928074,-7.165135569221206,-7.165184224635314,40.06753710412799,35773.557694067844,15498.94049971502,15498.94049971502,51272.49819378286,86635.7917930865,86626.41774893628,15498.94049971502,102125.35824865129,102125.35824865129,102125.35824865129,129943.34492825702,125417.58261190954,4525.762316347477,0.0,98577.24872806937,47715.48176889969,56513.07439907742,27817.98667960573,84331.06107868315,21052.113676906843,1582.2611226231036,0.0,0.8751583680216135,2.6617719998507474,0.0014947306463915918,1.0,1.0,-7.120708255882164,325701.53068335465,1557447.294456964,4.781823687439486,1557447.294456964,4.781823687439486,0.7567806369085953,0.0918139344397261,3.403401660004112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403401660004112,1.284455377314643,1.2847596384285198,2.6496846212902008,5614.3637590750295,14259.422854839997,6455.44865232181,0.0004737353677215422,28964.329978010963,2953.539687662042,19295.768020413703,1967.6207492276878,0.6661907261470434,0.6661907261470434,30726.85174069243,30484.863174865135,1.0099323147056858,0.8,4358.760634467516,4324.433322199387,1.0099323147056858,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.5004863077593,2034.6934298245008,9.092951644319205,5.206012217514064,-0.7128422313022869,5.918854448816351,2.6055432645558754,3.5,0.7444409327302501,0.6,0.00023686714223699617,1.000203945366476,0.00023681884413104143,198.807916464243,0.0,9.625874848836187e-06,27.279729321601753,0.05671710337854071,7.997706056222883e-05,0.00015689008167476734,0.0005339599644100839,0.09181393443334258,0.09181393443334258,0.09181393443334258,0.09182212681169523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487162.20243990823,595.8364848403302,0.0,0.09181393443334258,0.0918139344397261,0.0918139344397261,0.3676690132979041,0.3676690132979041,0.5,10.112631830591434,0.05376992848755435,0.05376992848755435,-7.071321306284517e-11,4.8655414104814554e-05,0.0444759687531473,-7.071321306284517e-11,27817.98667960573,21052.113676906843,0.7567806369085953,0.6079906684198393,0.42420381335757357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506544522775011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35381.0329447052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74692250143727,260.74692250143727,-12.403077498562709,245.04236194963337,276.4514830532435,107384.70452343162,107533.06286426725,-148.35834083564902,0.0,nan,276.4514830532435,3.301483053243544,270.169658832519,-2.980341167480958,263.887834611798,-9.262165388201993,257.6060103910744,-15.543989608925585,251.32418617035526,-21.825813829644716,245.04236194963337,-28.107638050366603,1.0,1.0,25732.562594343566,25732.562594343566,276.0007428685449,2.8507428685448986,276.0007428685449,276.0007428685449,86624.29948793924,86626.41774893628,-2.1182609970419435,0.0,8648.866644398773,8648.866644398773,0.9202292856893971,3420.4186683041326,276.0007428685449,2.8507428685448986,1.0,0.002,0.1257135926785811,0.0048073679392894786,0.00019392240354402168,0.0018060775960560885,0.09696120177201084,0.09696120177201084,0.0,-3.9988975672478055e-13,1.0,1.0000896101154901,0.04447596882386051,0.0918139344397261,0.0,8.218441007800512e-06,10.57423212488783,0.0,1599354.8629511795,265.98486443077877,4.865548481802762e-05,1.0,1286646.958328389,2589.493494737431,,,,,,,,,,,,,,,,,,,3.0,14259.422854839997,1582.2611226231036,0.3676690132979041,6.175450102142607,2.6055432645558754
2128.0,-29.8634932322594,5.205600382821239,35.033382515832294,30.371650016773515,5.046029694025118,-26.372540939626457,-39.87686532838268,1.5550774013322943,-7.165180894453158,-7.165227472591865,40.06757793088795,35772.33196514101,15499.420163936396,15499.420163936396,51271.75212907741,86635.52228747096,86626.21383326543,15499.420163936396,102125.63399720183,102125.63399720183,102125.63399720183,129943.75919483617,125417.86211048174,4525.897084354424,0.0,98577.59799569863,47714.87334583278,56514.138499850946,27818.12519763434,84332.2636974853,21052.211538778036,1582.2684918885013,0.0,0.8751579695764165,2.661767714229749,0.0014947306463915918,1.0,1.0,-7.12284596435893,325700.9715377003,1557449.0572824082,4.781837309018072,1557449.0572824082,4.781837309018072,0.7567803865002491,0.09181455781475728,3.4033951991002493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033951991002493,1.2844567177558743,1.2847609171472179,2.649676826048648,5614.347241893583,14259.388239605301,6455.441098390189,0.0004737363390758881,28964.4875863254,2953.5557592373953,19295.745441206578,1967.6184467893297,0.6661863215669802,0.6661863215669802,30726.80507602159,30484.863174865135,1.0099303974839633,0.8,4358.754014845955,4324.433322199387,1.0099303974839633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.587230380599,2034.6934298245008,9.092770312772844,5.205600382821239,-0.7129352330503975,5.918535615871637,2.6057642670045764,3.5,0.7445040762870219,0.6,0.00023681884413104143,1.0002033464654667,0.00023677069764654893,198.80953003407325,0.0,9.60204581403115e-06,27.21219783696428,0.05672670542435474,7.996159647310275e-05,0.0001568572476579387,0.0005338472036231074,0.09181455781494788,0.09181455781494788,0.09181455781494788,0.09182236482119092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.271029518,595.8367895599897,0.0,0.09181455781494788,0.09181455781475728,0.09181455781475728,0.36767106906472835,0.36767106906472835,0.5,10.112866042263184,0.051507976812331435,0.051507976812331435,2.3874235921539366e-12,4.6578138721997675e-05,0.04238150823294973,2.3874235921539366e-12,27818.12519763434,21052.211538778036,0.7567803865002491,0.6079731514500575,0.42418322948691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506661908537983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.96541322056,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74589445224757,260.74589445224757,-12.404105547752408,245.0404748522558,276.4513140522398,107390.46488025403,107538.45815867175,-147.99327841770503,0.0,nan,276.4513140522398,3.3013140522398317,270.1691462122428,-2.9808537877571553,263.88697837224544,-9.26302162775454,257.6048105322491,-15.545189467750902,251.32264269225257,-21.827357307747405,245.0404748522558,-28.109525147744165,1.0,1.0,25732.562594343566,25732.562594343566,276.00067604343315,2.850676043433168,276.00067604343315,276.00067604343315,86624.0479049041,86626.21383326543,-2.1659283613262232,0.0,8648.866644398773,8648.866644398773,0.9202296686051809,3420.4121750957506,276.00067604343315,2.850676043433168,1.0,0.002,0.12570576121133475,0.004807392355150247,0.00019391030575699992,0.0018060896949599675,0.09695515287849996,0.09695515287849996,0.0,7.169672841533803e-13,1.0,1.0000853906087435,0.042381508230562304,0.09181455781475728,0.0,7.831468988774831e-06,10.076336905552694,0.0,1599354.8064634306,265.9848191055468,4.657813633457408e-05,1.0,1286647.1054147726,2589.4929024153175,,,,,,,,,,,,,,,,,,,3.0,14259.388239605301,1582.2684918885013,0.36767106906472835,6.175450102142607,2.6057642670045764
2129.0,-29.865443080724134,5.205184650087782,35.03341203481057,30.371566267590993,5.0459417212661934,-26.37430460052241,-39.878571464773245,1.5548032410151802,-7.165227129323171,-7.165271598342591,40.06761672406011,35771.09123674304,15499.887928940394,15499.887928940394,51270.979165683435,86635.31383992749,86625.99829347851,15499.887928940394,102125.8862224189,102125.8862224189,102125.8862224189,129944.14422309631,125418.11826775235,4526.025955343965,0.0,98577.99572906585,47714.23730728559,56515.287135311395,27818.258000677415,84333.54513598881,21052.305187072227,1582.2756193775929,0.0,0.8751575741417777,2.661763341487493,0.0014947306463915918,1.0,1.0,-7.124995103436561,325700.4010429013,1557450.7323036443,4.781850827682882,1557450.7323036443,4.781850827682882,0.7567801400993395,0.09181516620367344,3.403386741699681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403386741699681,1.2844580990623107,1.284762236935429,2.64966739217437,5614.3272526460205,14259.353674998467,6455.435004272376,0.0004737380852960913,28964.676426939106,2953.5750156209415,19295.72722548062,1967.6165893022205,0.6661813493464159,0.6661813493464159,30726.743991381547,30484.863174865135,1.009927887817757,0.8,4358.745349678217,4324.433322199387,1.009927887817757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.6732314639155,2034.6934298245008,9.092585982375997,5.205184650087782,-0.7130319256286928,5.918216575716475,2.6059833839014312,3.5,0.7445666811146946,0.6,0.00023677069764654893,1.0002027369090918,0.0002367227052169814,198.8111387647586,0.0,9.57197995474701e-06,27.126991191753028,0.05673627740430949,7.994617554984458e-05,0.00015682452209670434,0.0005337344992773122,0.0918151661959373,0.0918151661959373,0.0918151661959373,0.09182258610875473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487160.3857666889,595.8370791813129,0.0,0.0918151661959373,0.09181516620367344,0.09181516620367344,0.36767308082610356,0.36767308082610356,0.5,10.113088638959152,0.04927773388260448,0.04927773388260448,-6.139089236967266e-12,4.4469019428561296e-05,0.04027649490603835,-6.139089236967266e-12,27818.258000677415,21052.305187072227,0.7567801400993395,0.6079547478172345,0.424162071914109,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506778949552148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.880206575355,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74486806461545,260.74486806461545,-12.405131935384532,245.03859327173433,276.45114285749685,107396.04895738541,107543.80304518536,-147.75408779992568,0.0,nan,276.45114285749685,3.3011428574968704,270.16863294034425,-2.9813670596557245,263.8861230231916,-9.263876976808376,257.603613106039,-15.546386893960971,251.32110318888687,-21.82889681111311,245.03859327173433,-28.11140672826565,1.0,1.0,25732.562594343566,25732.562594343566,276.0006069965227,2.8506069965227425,276.0006069965227,276.0006069965227,86623.83355202756,86625.99829347851,-2.164741450949805,0.0,8648.866644398773,8648.866644398773,0.920230169845949,3420.4036754081794,276.0006069965227,2.8506069965227425,1.0,0.002,0.12569831867080125,0.004807415010888511,0.00019389880757125446,0.0018061011920345242,0.09694940378562723,0.09694940378562723,0.0,-3.9422154776702634e-13,1.0,1.000081149802025,0.04027649491217744,0.09181516620367344,0.0,7.442540714872108e-06,9.575924584638827,0.0,1599354.7488560048,265.9847728706768,4.446902556765053e-05,1.0,1286647.2554867815,2589.4922980702004,,,,,,,,,,,,,,,,,,,3.0,14259.353674998467,1582.2756193775929,0.36767308082610356,6.175450102142607,2.6059833839014312
2130.0,-29.867387365845634,5.204765143677388,35.0334407772391,30.371484194789105,5.045864281063288,-26.37606220114809,-39.880269079562254,1.5545391163073092,-7.165271647627321,-7.165313984074416,40.06765335662025,35769.84575735921,15500.340770080087,15500.340770080087,51270.1865274393,86635.08621331018,86625.77476591399,15500.340770080087,102126.11553599407,102126.11553599407,102126.11553599407,129944.49788721142,125418.34904776432,4526.14883944709,0.0,98578.37753759282,47713.5998512799,56516.419651458804,27818.382351217344,84334.80200267615,21052.392847106457,1582.2823097386283,0.0,0.8751571967459245,2.661759142558656,0.0014947306463915918,1.0,1.0,-7.127144571819258,325699.8530452689,1557452.3140345751,4.781863729665562,1557452.3140345751,4.781863729665562,0.7567799083826021,0.09181575804541545,3.4033787271646263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033787271646263,1.2844594331291264,1.284763509670591,2.6496584005564974,5614.308200486714,14259.319163259814,6455.428543809883,0.0004737396274859151,28964.85682030428,2953.59341062486,19295.707914725892,1967.6146201532524,0.6661765336675048,0.6661765336675048,30726.686105365414,30484.863174865135,1.0099255095683621,0.8,4358.737138251595,4324.433322199387,1.0099255095683621,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.7584987583405,2034.6934298245008,9.09239683003179,5.204765143677388,-0.713130976451458,5.917896120128846,2.6062006384982066,3.5,0.7446287538566304,0.6,0.0002367227052169814,1.000202161620682,0.00023667485864398326,198.81274292821197,0.0,9.54142957440534e-06,27.04041141386473,0.056745818833883896,7.993083437790242e-05,0.000156791870839079,0.0005336221178060651,0.09181575803850862,0.09181575803850862,0.09181575803850862,0.0918227899160719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487159.5461627524,595.8373538569289,0.0,0.09181575803850862,0.09181575804541545,0.09181575804541545,0.3676750482475442,0.3676750482475442,0.5,10.11329959465153,0.04707148855533205,0.04707148855533205,-1.4267698134062812e-11,4.2336447108937136e-05,0.03816941225517212,-1.4267698134062812e-11,27818.382351217344,21052.392847106457,0.7567799083826021,0.6079362885776666,0.42414098222729146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506895639685615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.793626797466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7438444997052,260.7438444997052,-12.406155500294801,245.03671726169298,276.4509717377174,107401.74586607718,107549.0936077074,-147.34774163021038,0.0,nan,276.4509717377174,3.3009717377174184,270.16812084251274,-2.981879157487242,263.8852699473077,-9.2647300526923,257.6024190521026,-15.547580947897359,251.3195681568978,-21.83043184310219,245.03671726169298,-28.113282738306992,1.0,1.0,25732.562594343566,25732.562594343566,276.0005387660677,2.8505387660677,276.0005387660677,276.0005387660677,86623.63070691514,86625.77476591399,-2.1440589988487773,0.0,8648.866644398773,8648.866644398773,0.9202306448390082,3420.3956208004493,276.0005387660677,2.8505387660677,1.0,0.002,0.12569126544721448,0.00480743638259114,0.00019388791062826117,0.001806112089011984,0.09694395531413058,0.09694395531413058,0.0,-3.5975476070371215e-13,1.0,1.00007690478738,0.03816941226943982,0.09181575804541545,0.0,7.053223999537289e-06,9.075012318089708,0.0,1599354.6932437702,265.98472835237266,4.233646137663527e-05,1.0,1286647.3996409378,2589.491717556668,,,,,,,,,,,,,,,,,,,3.0,14259.319163259814,1582.2823097386283,0.3676750482475442,6.175450102142607,2.6062006384982066
2131.0,-29.86932459993145,5.20434202966364,35.03346891153776,30.371368245128565,5.045780475247736,-26.37781409240748,-39.881965856160946,1.5542699677056544,-7.165309863326456,-7.165350364356074,40.06769329544072,35768.6441855229,15500.773682630654,15500.773682630654,51269.417868153556,86634.81573947467,86625.62835000255,15500.773682630654,102126.4020326332,102126.4020326332,102126.4020326332,129944.92006931188,125418.65322196238,4526.266847349499,0.0,98578.71897687814,47713.00842800635,56517.456165413096,27818.51803667868,84335.97420209178,21052.489022792208,1582.2894041929708,0.0,0.8751568398729487,2.661755538630458,0.0014947306463915918,1.0,1.0,-7.12897776720223,325699.3826920702,1557454.0385246575,4.78187593004172,1557454.0385246575,4.78187593004172,0.7567796744253065,0.09181633960943479,3.403372726537992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403372726537992,1.2844607903881051,1.284764805790634,2.649650929017186,5614.292369191473,14259.28469797852,6455.420767988554,0.00047374045802184045,28965.00821323653,2953.6088484076145,19295.68467227558,1967.6122500829113,0.6661722492955403,0.6661722492955403,30726.642765045497,30484.863174865135,1.0099237289302383,0.8,4358.730990206168,4324.433322199387,1.0099237289302383,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.8430445111967,2034.6934298245008,9.092199855309822,5.20434202966364,-0.7132302380827857,5.917572267746426,2.606416061814551,3.5,0.7446903033755861,0.6,0.00023667485864398326,1.0002014315995194,0.0002366271944497155,198.8143412967682,0.0,9.512508417477826e-06,26.958448855132158,0.056755331342301374,7.991550350008254e-05,0.00015675935514390072,0.0005335105139264348,0.09181633959400301,0.09181633959400301,0.09181633959400301,0.09182303985133106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.7704998168,595.8376079127182,0.0,0.09181633959400301,0.09181633960943479,0.09181633960943479,0.3676769711140723,0.3676769711140723,0.5,10.113500599507185,0.04494494086850409,0.04494494086850409,1.3869794202037156e-11,4.050102961627999e-05,0.03637259715384289,1.3869794202037156e-11,27818.51803667868,21052.489022792208,0.7567796744253065,0.6079187245207861,0.42412083958159497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507011998660584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.711664238734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74282330660674,260.74282330660674,-12.40717669339324,245.03484696935456,276.4507996438564,107407.4325916832,107554.43889826199,-147.0063065787964,0.0,nan,276.4507996438564,3.300799643856408,270.16760910896386,-2.9823908910361183,263.88441857405843,-9.265581425941548,257.60122803915345,-15.548771960846523,251.31803750425397,-21.831962495746012,245.03484696935456,-28.115153030645416,1.0,1.0,25732.562594343566,25732.562594343566,276.000485456873,2.8504854568730025,276.000485456873,276.000485456873,86623.31429039076,86625.62835000255,-2.3140596117882524,0.0,8648.866644398773,8648.866644398773,0.920231000474473,3420.389590170682,276.000485456873,2.8504854568730025,1.0,0.002,0.12568454421009004,0.004807457463223148,0.00019387752818511667,0.001806122470332343,0.09693876409255833,0.09693876409255833,0.0,-1.4825402190610237e-12,1.0,1.0000732848183858,0.036372597139973095,0.09181633960943479,0.0,6.721235951617286e-06,8.64786159113629,0.0,1599354.6454979607,265.9846901366735,4.050101574648579e-05,1.0,1286647.5233703726,2589.4912192943148,,,,,,,,,,,,,,,,,,,3.0,14259.28469797852,1582.2894041929708,0.3676769711140723,6.175450102142607,2.606416061814551
2132.0,-29.871257446710086,5.203915293230095,35.03349629198802,30.3712717833929,5.045704121822849,-26.37956128985814,-39.883654250856466,1.5540079649179848,-7.165359545145577,-7.1653979264180085,40.0677278136349,35767.41979926731,15501.208372872492,15501.208372872492,51268.6281721398,86634.56291400583,86625.39948296829,15501.208372872492,102126.60785584079,102126.60785584079,102126.60785584079,129945.24991097393,125418.87077313378,4526.379137840152,0.0,98579.0758538674,47712.39261393464,56518.53693325862,27818.642055133136,84337.17898839175,21052.57597268593,1582.2962253992928,0.0,0.8751564419334917,2.6617508233901344,0.0014947306463915918,1.0,1.0,-7.131081747543476,325698.7677718693,1557455.5289623728,4.781889534360377,1557455.5289623728,4.781889534360377,0.7567794262193785,0.09181690762146122,3.4033657967224604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033657967224604,1.2844621138608208,1.2847660683505595,2.6496428037824056,5614.2751527939745,14259.250309143474,6455.413597911823,0.00047374160201670674,28965.172050798035,2953.6255551893905,19295.66324043641,1967.6100646435236,0.6661677412651441,0.6661677412651441,30726.5927135168,30484.863174865135,1.0099216725627156,0.8,4358.723890141546,4324.433322199387,1.0099216725627156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1704.9268859868296,2034.6934298245008,9.092007698559009,5.203915293230095,-0.713337911954218,5.917253205184313,2.606629697659866,3.5,0.7447513421885332,0.6,0.0002366271944497155,1.0002009785501187,0.00023657964701527076,198.81593606801056,0.0,9.476325386786517e-06,26.85590614615299,0.05676480766768816,7.990025105349492e-05,0.00015672694339622056,0.0005333991185795541,0.09181690762653281,0.09181690762653281,0.09181690762653281,0.09182323128214907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.02305671823,595.8378525310925,0.0,0.09181690762653281,0.09181690762146122,0.09181690762146122,0.3676788560915855,0.3676788560915855,0.5,10.113690311831968,0.04283649911337761,0.04283649911337761,-1.688249540165998e-11,3.838127241806433e-05,0.03431617887451921,-1.688249540165998e-11,27818.642055133136,21052.57597268593,0.7567794262193785,0.607900676630368,0.42410026311397453,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507127937426345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.60912152976,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7418051304149,260.7418051304149,-12.408194869585088,245.03298218069128,276.45062808013773,107413.14581925249,107559.71782536943,-146.57200611695148,0.0,nan,276.45062808013773,3.3006280801377557,270.1670989002525,-2.982901099747494,263.88356972036155,-9.266430279638428,257.6000405404671,-15.549959459532886,251.3165113605794,-21.83348863942058,245.03298218069128,-28.1170178193087,1.0,1.0,25732.562594343566,25732.562594343566,276.0004114327272,2.850411432727242,276.0004114327272,276.0004114327272,86623.10594850335,86625.39948296829,-2.293534464944969,0.0,8648.866644398773,8648.866644398773,0.9202314111791949,3420.3826257060728,276.0004114327272,2.850411432727242,1.0,0.002,0.12567820294181636,0.00480747499197014,0.00019386772743295642,0.001806132273837158,0.0969338637164782,0.0969338637164782,0.0,1.2701142221294148e-12,1.0,1.0000691417985779,0.034316178891401705,0.09181690762146122,0.0,6.341270441987962e-06,8.158980934962402,0.0,1599354.583802538,265.9846404548544,3.838128930055973e-05,1.0,1286647.6851292588,2589.4905678863674,,,,,,,,,,,,,,,,,,,3.0,14259.250309143474,1582.2962253992928,0.3676788560915855,6.175450102142607,2.606629697659866
2133.0,-29.873190167723155,5.203485012893729,35.033522979513265,30.371177836228185,5.0456157530571675,-26.38130957563885,-39.8853465571068,1.5537351609312766,-7.165411337802652,-7.165447688720963,40.06776258194734,35766.20150845622,15501.633641271612,15501.633641271612,51267.835149727835,86634.34025118379,86625.1880467543,15501.633641271612,102126.8216880259,102126.8216880259,102126.8216880259,129945.59235271323,125419.10620811491,4526.486144598313,0.0,98579.45603764015,47711.77705374581,56519.64331543815,27818.770664687323,84338.41398012548,21052.666019599295,1582.3033277338136,0.0,0.8751560308066264,2.6617458876101394,0.0014947306463915918,1.0,1.0,-7.133082936567064,325698.1244065502,1557457.0302008677,4.781903589523849,1557457.0302008677,4.781903589523849,0.7567791644482404,0.09181746497192954,3.403358096954381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403358096954381,1.284463487599423,1.2847673813381197,2.6496339754390617,5614.256446593801,14259.215943626343,6455.407054861518,0.00047374307858280085,28965.349290119535,2953.6436285703617,19295.643682821188,1967.6080703217908,0.6661629897694066,0.6661629897694066,30726.53710087791,30484.863174865135,1.0099193877179113,0.8,4358.716001205081,4324.433322199387,1.0099193877179113,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.0100191409679,2034.6934298245008,9.091813811793184,5.203485012893729,-0.7134496666732524,5.916934679566982,2.606841535551853,3.5,0.7448118673005294,0.6,0.00023657964701527076,1.0002009686518771,0.00023653211147570184,198.8175307580137,0.0,9.453187686762263e-06,26.790333904284253,0.056774260855374924,7.98849659716089e-05,0.00015669468104366187,0.0005332881114796308,0.09181746496601952,0.09181746496601952,0.09181746496601952,0.09182343003393521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487157.32868257404,595.8380799135576,0.0,0.09181746496601952,0.09181746497192954,0.09181746497192954,0.36768069770575923,0.36768069770575923,0.5,10.113869263687004,0.040760263853542256,0.040760263853542256,-1.9269918993813917e-11,3.6350918321659265e-05,0.032364752153910104,-1.9269918993813917e-11,27818.770664687323,21052.666019599295,0.7567791644482404,0.607882372104,0.42407960762559044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507243615384973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.54354928788,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.74078834173184,260.74078834173184,-12.409211658268134,245.03112180753124,276.45045487593205,107418.68005044901,107565.05231698843,-146.37226653940627,0.0,nan,276.45045487593205,3.3004548759320755,270.1665882622566,-2.9834117377433813,263.88272164857347,-9.267278351426512,257.59885503488744,-15.551144965112542,251.31498842121044,-21.835011578789533,245.03112180753124,-28.118878192468742,1.0,1.0,25732.562594343566,25732.562594343566,276.0003372237282,2.850337223728218,276.0003372237282,276.0003372237282,86622.89080164171,86625.1880467543,-2.297245112582459,0.0,8648.866644398773,8648.866644398773,0.9202318675156589,3420.3748874391526,276.0003372237282,2.850337223728218,1.0,0.002,0.12567222224178812,0.00480749063515528,0.00019385848201166895,0.0018061415178492785,0.09692924100583447,0.09692924100583447,0.0,-1.390528317490869e-13,1.0,1.0000652102653722,0.03236475217318002,0.09181746497192954,0.0,5.980701166402622e-06,7.695056323386301,0.0,1599354.5197390076,265.9845886621973,3.635093759157826e-05,1.0,1286647.8543710385,2589.489886344836,,,,,,,,,,,,,,,,,,,3.0,14259.215943626343,1582.3033277338136,0.36768069770575923,6.175450102142607,2.606841535551853
2134.0,-29.87511606951308,5.20305123106754,35.03354885843875,30.371101141814165,5.045523674171088,-26.38305209514736,-39.88703048145396,1.553459699760337,-7.165468895715378,-7.16550300485285,40.067792626943444,35764.9649613881,15502.053820392513,15502.053820392513,51267.018781780615,86634.15580938994,86624.9164813866,15502.053820392513,102126.9703017791,102126.9703017791,102126.9703017791,129945.85606862602,125419.26895893643,4526.587109689588,0.0,98579.86623190973,47711.133434766314,56520.81421904825,27818.885766846906,84339.69998589516,21052.74592948484,1582.309929817199,0.0,0.8751556071579647,2.661740400778677,0.0014947306463915918,1.0,1.0,-7.135272725377831,325697.40923873783,1557458.3274955892,4.781918072777682,1557458.3274955892,4.781918072777682,0.7567789057380006,0.0918180061981286,3.403349084950467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403349084950467,1.284464873740737,1.284768706746474,2.6496240999093423,5614.235521531356,14259.18151620049,6455.401405484767,0.00047374504297328284,28965.546516467464,2953.6637400608224,19295.62679645602,1967.606348391757,0.6661578708858847,0.6661578708858847,30726.472010402435,30484.863174865135,1.009916713477583,0.8,4358.7067677891555,4324.433322199387,1.009916713477583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.092450968361,2034.6934298245008,9.091620698683254,5.20305123106754,-0.7135670725798624,5.916618303647402,2.6070515931390994,3.5,0.7448718837540284,0.6,0.00023653211147570184,1.0002002626662552,0.0002364847524086558,198.8191198438789,0.0,9.450898600341873e-06,26.783846633368867,0.056783711753975265,7.986975927906495e-05,0.00015666235219663688,0.000533176672994612,0.0918180061939581,0.0918180061939581,0.0918180061939581,0.09182357942995426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.6681216641,595.8382960748837,0.0,0.0918180061939581,0.0918180061981286,0.0918180061981286,0.36768249798235736,0.36768249798235736,0.5,10.114036461849196,0.03867440636668107,0.03867440636668107,1.6484591469634324e-11,3.41091374593816e-05,0.030230279475006228,1.6484591469634324e-11,27818.885766846906,21052.74592948484,0.7567789057380006,0.6078634236350666,0.4240584797831789,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450735928757719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.53706201697,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7397729709327,260.7397729709327,-12.4102270290673,245.0292661911895,276.4502797506747,107424.14258124799,107570.31073620424,-146.16815495625409,0.0,nan,276.4502797506747,3.300279750674747,270.16607703878174,-2.9839229612182407,263.8818743268783,-9.268125673121688,257.59767161498456,-15.552328385015414,251.31346890308728,-21.836531096912694,245.0292661911895,-28.120733808810485,1.0,1.0,25732.562594343566,25732.562594343566,276.0002505086421,2.850250508642148,276.0002505086421,276.0002505086421,86622.74324307233,86624.9164813866,-2.1732383142662,0.0,8648.866644398773,8648.866644398773,0.9202324016227408,3420.3658303752195,276.0002505086421,2.850250508642148,1.0,0.002,0.1256666359416977,0.004807503669999779,0.00019384984277753247,0.0018061501577325367,0.09692492138876624,0.09692492138876624,0.0,5.100689835779715e-13,1.0,1.0000609099107571,0.030230279458521636,0.0918180061981286,0.0,5.5863012035420295e-06,7.187603508359565,0.0,1599354.4485647785,265.9845311042846,3.410912097479013e-05,1.0,1286648.0425012207,2589.48912873947,,,,,,,,,,,,,,,,,,,3.0,14259.18151620049,1582.309929817199,0.36768249798235736,6.175450102142607,2.6070515931390994
2135.0,-29.87703060298654,5.202614268494436,35.03357417348277,30.37100597228857,5.04545076876271,-26.38478246580785,-39.88870497616006,1.5532026315319107,-7.165504495517098,-7.165536881633742,40.067828115394775,35763.76086734878,15502.435509683111,15502.435509683111,51266.19637703189,86633.90032118307,86624.78389485339,15502.435509683111,102127.2194045365,102127.2194045365,102127.2194045365,129946.2275918528,125419.5442093863,4526.683382466505,0.0,98580.21599288068,47710.53180149784,56521.87132375871,27819.008187316293,84340.879511075,21052.832593885494,1582.316363033794,0.0,0.8751552814396795,2.6617370450465345,0.0014947306463915918,1.0,1.0,-7.136933067395262,325696.9712547228,1557459.859831691,4.78192920809701,1557459.859831691,4.78192920809701,0.7567786907472946,0.09181853276855709,3.4033423356792287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033423356792287,1.2844661735182008,1.2847699459971063,2.6496161641667424,5614.218706645051,14259.147160962373,6455.394082956276,0.00047374610023552207,28965.706728766778,2953.6800771687354,19295.60490892834,1967.604116485073,0.6661534306623789,0.6661534306623789,30726.423262811815,30484.863174865135,1.0099147106851403,0.8,4358.6998526948,4324.433322199387,1.0099147106851403,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.1741842397855,2034.6934298245008,9.091408756340355,5.202614268494436,-0.7136770452719086,5.916291313766345,2.607259877309689,3.5,0.744931393517054,0.6,0.0002364847524086558,1.0001990835573673,0.00023643768155391637,198.82069957177615,0.0,9.415888026721443e-06,26.68462666772857,0.056793127642001985,7.985464039458451e-05,0.0001566301120140713,0.0005330658912596686,0.09181853277312273,0.09181853277312273,0.09181853277312273,0.09182380281781366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.0777041056,595.8384897053373,0.0,0.09181853277312273,0.09181853276855709,0.09181853276855709,0.36768425283654754,0.36768425283654754,0.5,10.11419456591778,0.03667260837715958,0.03667260837715958,-6.59383658785373e-12,3.238611662936819e-05,0.028603814238465475,-6.59383658785373e-12,27819.008187316293,21052.832593885494,0.7567786907472946,0.6078451715730567,0.4240382727174733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450747455339415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.43784205133,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7387615367441,260.7387615367441,-12.41123846325587,245.0274166047194,276.45010646876545,107429.88187522108,107575.48333365198,-145.60145843090672,0.0,nan,276.45010646876545,3.3001064687654775,270.1655684959598,-2.984431504040174,263.88103052314483,-9.268969476855148,257.59649255034515,-15.55350744965483,251.31195457753034,-21.838045422469634,245.0274166047194,-28.12258339528057,1.0,1.0,25732.562594343566,25732.562594343566,276.00020130192974,2.850201301929758,276.00020130192974,276.00020130192974,86622.46444281573,86624.78389485339,-2.319452037656447,0.0,8648.866644398773,8648.866644398773,0.9202328016258021,3420.359047357625,276.00020130192974,2.850201301929758,1.0,0.002,0.1256613501713249,0.004807519309737094,0.00019384167564593275,0.0018061583256616825,0.09692083782296637,0.09692083782296637,0.0,1.3076150405522124e-12,1.0,1.0000576330231976,0.02860381424505931,0.09181853276855709,0.0,5.285773014628168e-06,6.800930111377798,0.0,1599354.4040685177,265.9844955044829,3.238612322320478e-05,1.0,1286648.157716287,2589.488664765424,,,,,,,,,,,,,,,,,,,3.0,14259.147160962373,1582.316363033794,0.36768425283654754,6.175450102142607,2.607259877309689
2136.0,-29.878893732651225,5.2021740490005675,35.03359888867029,30.370891629159473,5.045363776395419,-26.38646798227217,-39.89033504677934,1.5529380254297471,-7.16555657188735,-7.1655870886876345,40.06786143819616,35762.598138579575,15502.826340576716,15502.826340576716,51265.42447915629,86633.64974183057,86624.60166110637,15502.826340576716,102127.42800168309,102127.42800168309,102127.42800168309,129946.56566001887,125419.79052046928,4526.77513954958,0.0,98580.5513396903,47709.94269275086,56522.89849659937,27819.13765833578,84342.03615493515,21052.92307733273,1582.323546988295,0.0,0.8751548734457604,2.661732062857585,0.0014947306463915918,1.0,1.0,-7.138734380835729,325696.3221419457,1557461.2986589556,4.781943156177794,1557461.2986589556,4.781943156177794,0.7567784212399693,0.09181905414066847,3.4033364627718403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033364627718403,1.2844675079490153,1.2847712202793786,2.6496088392349817,5614.203185993617,14259.112969272805,6455.386292145194,0.0004737468827819896,28965.855247647647,2953.695221879811,19295.581621672656,1967.6017418458553,0.6661492110867216,0.6661492110867216,30726.380844870502,30484.863174865135,1.0099129679466847,0.8,4358.693835493483,4324.433322199387,1.0099129679466847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.255254699314,2034.6934298245008,9.091205728792966,5.2021740490005675,-0.7137976329530797,5.915971681953647,2.6074664789852484,3.5,0.7449904225672138,0.6,0.00023643768155391637,1.0001937407894705,0.00023639188280391753,198.8222369063732,0.0,9.358660268734673e-06,26.522443201594065,0.05680248630227072,7.983992515316987e-05,0.0001565977564007465,0.0005329548543469229,0.09181905412690898,0.09181905412690898,0.09181905412690898,0.09182400502886158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.5229830059,595.8386716278942,0.0,0.09181905412690898,0.09181905414066847,0.09181905414066847,0.36768597282011634,0.36768597282011634,0.5,10.114343091003516,0.03472690796166944,0.03472690796166944,-2.4272139853565022e-11,3.051680027965631e-05,0.026852707851901414,-2.4272139853565022e-11,27819.13765833578,21052.92307733273,0.7567784212399693,0.6078276837540704,0.42401867169633156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507589140546524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.2756585852,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73775671586174,260.73775671586174,-12.412243284138242,245.02558070254898,276.44993272917355,107435.63989108424,107580.28932844695,-144.6494373626939,0.0,nan,276.44993272917355,3.2999327291735767,270.1650623238476,-2.984937676152356,263.880191918523,-9.269808081476981,257.5953215132026,-15.5546784867974,251.31045110787454,-21.839548892125435,245.02558070254898,-28.124419297451,1.0,1.0,25732.562594343566,25732.562594343566,276.0001300246299,2.850130024629948,276.0001300246299,276.0001300246299,86622.21217746077,86624.60166110637,-2.389483645602013,0.0,8648.866644398773,8648.866644398773,0.9202331496898446,3420.3531450856995,276.0001300246299,2.850130024629948,1.0,0.002,0.12565638796340964,0.004807530688641917,0.00019383400115058382,0.001806165997781161,0.09691700057529191,0.09691700057529191,0.0,-1.0682552932517186e-12,1.0,1.0000541049847516,0.026852707876173554,0.09181905414066847,0.0,4.962207727903927e-06,6.384616278631386,0.0,1599354.3398969022,265.9844434281126,3.0516824551796162e-05,1.0,1286648.3284705807,2589.487977133682,,,,,,,,,,,,,,,,,,,3.0,14259.112969272805,1582.323546988295,0.36768597282011634,6.175450102142607,2.6074664789852484
2137.0,-29.880807239723072,5.20173065251024,35.03362292193845,30.37080344455319,5.045276212575116,-26.38819889448602,-39.89200898269189,1.5526678672993313,-7.1656101787013995,-7.1656386947830795,40.06789119349061,35761.383167772176,15503.20757975482,15503.20757975482,51264.59074752699,86633.43713512467,86624.38336963826,15503.20757975482,102127.59094939308,102127.59094939308,102127.59094939308,129946.84507212148,125419.98349463563,4526.861577485849,0.0,98580.93433679568,47709.33522156192,56523.99901692639,27819.254122728395,84343.25313965479,21053.00410470605,1582.3301481328024,0.0,0.8751544715172181,2.6617269428748442,0.0014947306463915918,1.0,1.0,-7.1406450767140655,325695.65494301205,1557462.5834482282,4.781956896909607,1557462.5834482282,4.781956896909607,0.7567781656484348,0.09181956037928206,3.4033284859635566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033284859635566,1.284468865716664,1.2847725195379405,2.6495998282252513,5614.18409274529,14259.079743555088,6455.380383509593,0.0004737485338460025,28966.03567459791,2953.713620308455,19295.563960365438,1967.5999408937241,0.6661444519757634,0.6661444519757634,30726.323231170678,30484.863174865135,1.0099106008924081,0.8,4358.685662696317,4324.433322199387,1.0099106008924081,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.3356513133253,2034.6934298245008,9.0910006882313,5.20173065251024,-0.7139216693019579,5.915652321812198,2.607671369885422,3.5,0.7450489628244064,0.6,0.00023639188280391753,1.0001989829697204,0.00023634485420295009,198.8238158309573,0.0,9.105809922286127e-06,25.805865319758883,0.056811592112193006,7.982481653268958e-05,0.00015656706627122796,0.0005328491566046141,0.09181956037987261,0.09181956037987261,0.09181956037987261,0.0918241692998779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.0004459303,595.838842915487,0.0,0.09181956037987261,0.09181956037928206,0.09181956037928206,0.36768765590227837,0.36768765590227837,0.5,10.114481359764865,0.03279904016687851,0.03279904016687851,2.3874235921539366e-12,2.8516081670204585e-05,0.024993618069004242,2.3874235921539366e-12,27819.254122728395,21053.00410470605,0.7567781656484348,0.6078090284547545,0.423998148477375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507700652777176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.55908070336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73675267414444,260.73675267414444,-12.413247325855536,245.02374728988508,276.44975805840363,107441.06481523461,107585.60208663683,-144.53727140222696,0.0,nan,276.44975805840363,3.299758058403654,270.1645559046968,-2.985444095303194,263.8793537509972,-9.270646249002766,257.59415159729554,-15.555848402704441,251.3089494435885,-21.84105055641149,245.02374728988508,-28.126252710114898,1.0,1.0,25732.562594343566,25732.562594343566,276.00005317921966,2.8500531792196853,276.00005317921966,276.00005317921966,86622.01796079309,86624.38336963826,-2.3654088451730786,0.0,8648.866644398773,8648.866644398773,0.9202336224432812,3420.3451283933746,276.00005317921966,2.8500531792196853,1.0,0.002,0.1256517692813543,0.004807540416980096,0.00019382685601467806,0.0018061731444732533,0.09691342800733903,0.09691342800733903,0.0,4.879313099392935e-13,1.0,1.000050359358022,0.02499361806661682,0.09181956037928206,0.0,4.618683460757225e-06,5.942622165153458,0.0,1599354.2737313902,265.9843898212986,2.8516079282780993e-05,1.0,1286648.503982816,2589.487270341902,,,,,,,,,,,,,,,,,,,3.0,14259.079743555088,1582.3301481328024,0.36768765590227837,6.175450102142607,2.607671369885422
2138.0,-29.882705716697156,5.201284166106406,35.03364628966678,30.370699858199828,5.045185656929734,-26.38991657932782,-39.8936701711267,1.552396519511331,-7.165664319855409,-7.165690864377829,40.0679200575804,35760.188953764075,15503.578369370469,15503.578369370469,51263.76732313454,86633.20753807467,86624.16791210517,15503.578369370469,102127.74628147564,102127.74628147564,102127.74628147564,129947.11551057606,125420.17254023692,4526.9429703391315,0.0,98581.29767643107,47708.730288219755,56525.07487579035,27819.36922910042,84344.44410489078,21053.08407276409,1582.3367069605627,0.0,0.8751540699146813,2.6617217663305333,0.0014947306463915918,1.0,1.0,-7.142514245822667,325694.98045935645,1557463.8297564886,4.781970626504159,1557463.8297564886,4.781970626504159,0.75677790892331,0.09182005445980945,3.403321514057788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403321514057788,1.2844702315886525,1.284773825322844,2.6495915828648733,5614.166621816065,14259.045446505661,6455.3733569871565,0.00047374974112966006,28966.20177354104,2953.730557686982,19295.542957619662,1967.5977992096855,0.6661399070707652,0.6661399070707652,30726.272875508574,30484.863174865135,1.009908532034943,0.8,4358.678519488821,4324.433322199387,1.009908532034943,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.4153814757494,2034.6934298245008,9.090793092269836,5.201284166106406,-0.7140486968584465,5.915332862964853,2.607874568692508,3.5,0.7451070196264309,0.6,0.00023634485420295009,1.0001974229372113,0.0002362982035175539,198.825382375329,0.0,9.350405897538139e-06,26.499050313623083,0.05682094251809054,7.980982558149043e-05,0.00015653502862145966,0.0005327390306110653,0.09182005444902815,0.09182005444902815,0.09182005444902815,0.09182432919649366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.52192946814,595.8389998521906,0.0,0.09182005444902815,0.09182005445980945,0.09182005445980945,0.3676892992759882,0.3676892992759882,0.5,10.114609600670892,0.03089355182567033,0.03089355182567033,-8.697043085703626e-12,2.6544522427229822e-05,0.02317661855516917,-8.697043085703626e-12,27819.36922910042,21053.08407276409,0.75677790892331,0.6077906833956117,0.4239780027394892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507815181904726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.25226569722,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7357503643199,260.7357503643199,-12.41424963568005,245.02191848299435,276.4495822456452,107446.53455792407,107590.82251401692,-144.28795609284435,0.0,nan,276.4495822456452,3.29958224564524,270.16404949311107,-2.985950506888912,263.8785167405873,-9.271483259412662,257.59298398805777,-15.55701601194221,251.3074512355237,-21.842548764476277,245.02191848299435,-28.128081517005626,1.0,1.0,25732.562594343566,25732.562594343566,275.99997609797555,2.8499760979755706,275.99997609797555,275.99997609797555,86621.79597997367,86624.16791210517,-2.371932131500216,0.0,8648.866644398773,8648.866644398773,0.9202340356396962,3420.338121628077,275.99997609797555,2.8499760979755706,1.0,0.002,0.12564748634820752,0.004807548658240341,0.0001938202285732638,0.001806179770628213,0.09691011428663189,0.09691011428663189,0.0,-7.985231399720849e-13,1.0,1.0000466985031955,0.023176618563866214,0.09182005445980945,0.0,4.282933197762414e-06,5.5106303514749335,0.0,1599354.2069756591,265.98433568014457,2.6544531124272908e-05,1.0,1286648.68141159,2589.4865558324295,,,,,,,,,,,,,,,,,,,3.0,14259.045446505661,1582.3367069605627,0.3676892992759882,6.175450102142607,2.607874568692508
