time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2139.0,-29.884599211071635,5.200834688172611,35.033669005570985,30.370588588435226,5.045095525893191,-26.391629737375922,-39.895326749514766,1.5521260521545401,-7.165717739076911,-7.165742345289861,40.067947986323325,35759.00280017515,15503.93735293953,15503.93735293953,51262.94015311468,86632.96462966986,86623.95699735843,15503.93735293953,102127.89435029795,102127.89435029795,102127.89435029795,129947.37594705535,125420.35654811068,4527.019398944667,0.0,98581.64810995756,47708.136209906304,56526.12433339028,27819.48159675739,84345.60593014766,21053.16208469928,1582.3431259918427,0.0,0.875153675762026,2.66171665803049,0.0014947306463915918,1.0,1.0,-7.144337911562161,325694.3148799607,1557465.035677912,4.781984101417116,1557465.035677912,4.781984101417116,0.7567776563871419,0.09182053588036088,3.4033151000710276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033151000710276,1.2844715925663777,1.2847751266976462,2.6495837819746524,5614.150092665768,14259.011386775623,6455.366038918141,0.00047375075771166695,28966.359332375705,2953.7466242168025,19295.52108342165,1967.5955686622497,0.6661355285286074,0.6661355285286074,30726.226549484134,30484.863174865135,1.0099066287354967,0.8,4358.671947905979,4324.433322199387,1.0099066287354967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.4944534786355,2034.6934298245008,9.090582101464307,5.200834688172611,-0.7141780515482523,5.915012739720863,2.6080760963815353,3.5,0.745164598966153,0.6,0.0002362982035175539,1.0001969078016646,0.00023625168371787348,198.8269448299232,0.0,9.275340361966965e-06,26.28631458581438,0.056830217858452506,7.979487882422426e-05,0.00015650332469332963,0.0005326301281401276,0.09182053589837656,0.09182053589837656,0.09182053589837656,0.09182448411493169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.08606461145,595.8391428807995,0.0,0.09182053589837656,0.09182053588036088,0.09182053588036088,0.3676909037596187,0.3676909037596187,0.5,10.114728053497476,0.02901447334409113,0.02901447334409113,-6.468781066359952e-11,2.4606212946309824e-05,0.02140443372769596,-6.468781066359952e-11,27819.48159675739,21053.16208469928,0.7567776563871419,0.607772504421499,0.42395809960497066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450792881314148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35380.039529969414,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73474996306237,260.73474996306237,-12.415250036937607,245.02009430895313,276.4494056171704,107452.02059045904,107596.03379792471,-144.01320746566324,0.0,nan,276.4494056171704,3.2994056171704074,270.1635433555247,-2.986456644475254,263.8776810938839,-9.272318906116084,257.59181883224505,-15.558181167754924,251.3059565705971,-21.844043429402888,245.02009430895313,-28.129905691046844,1.0,1.0,25732.562594343566,25732.562594343566,275.9999002306606,2.849900230660637,275.9999002306606,275.9999002306606,86621.55708254545,86623.95699735843,-2.399914812980569,0.0,8648.866644398773,8648.866644398773,0.9202344157701322,3420.3316755713827,275.9999002306606,2.849900230660637,1.0,0.002,0.12564353089181315,0.004807555691941345,0.00019381410656287912,0.0018061858965312764,0.09690705328143956,0.09690705328143956,0.0,3.0941555741181848e-12,1.0,1.0000431279120285,0.02140443379238377,0.09182053588036088,0.0,3.955460674003206e-06,5.089288953130048,0.0,1599354.141119915,265.98428226092307,2.4606277634120488e-05,1.0,1286648.8564982566,2589.4858507549807,,,,,,,,,,,,,,,,,,,3.0,14259.011386775623,1582.3431259918427,0.3676909037596187,6.175450102142607,2.6080760963815353
2140.0,-29.886487180172924,5.200382295587745,35.03369108250446,30.370505747292214,5.0450054548412835,-26.393337916671186,-39.89697878770528,1.551856191290521,-7.165772347409813,-7.165795035257374,40.067974982276,35757.80108918997,15504.287111072292,15504.287111072292,51262.08820026226,86632.77052264685,86623.74617812285,15504.287111072292,102128.03328919514,102128.03328919514,102128.03328919514,129947.62637396029,125420.53536622107,4527.09100773922,0.0,98582.03884295242,47707.517943740095,56527.24544356925,27819.59308476514,84346.8385283344,21053.239331272405,1582.3495419783574,0.0,0.8751532785129861,2.661711428935819,0.0014947306463915918,1.0,1.0,-7.146131186421599,325693.63367179,1557466.201323836,4.781997682193984,1557466.201323836,4.781997682193984,0.7567774002705239,0.09182100590247377,3.4033067969485478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4033067969485478,1.2844729504407004,1.2847764251363138,2.649574516754813,5614.130460776724,14258.977363581098,6455.360021710466,0.00047375246606387415,28966.54481204646,2953.765537879547,19295.503097585235,1967.59373461735,0.6661306421869383,0.6661306421869383,30726.166578854998,30484.863174865135,1.0099041648500835,0.8,4358.6634407663705,4324.433322199387,1.0099041648500835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.572877006947,2034.6934298245008,9.090369177469713,5.200382295587745,-0.7143105848780147,5.9146928804657595,2.6082759774816844,3.5,0.7452217078519098,0.6,0.00023625168371787348,1.0001963362019337,0.00023620530806481145,198.828502746763,0.0,9.249389644558559e-06,26.212770252678958,0.05683946724809706,7.977997560881221e-05,0.00015647170810906128,0.0005325212277377175,0.09182100588477682,0.09182100588477682,0.09182100588477682,0.09182463436297388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.6919673745,595.839272288759,0.0,0.09182100588477682,0.09182100590247377,0.09182100590247377,0.3676924702190536,0.3676924702190536,0.5,10.114836904225394,0.027163535118745585,0.027163535118745585,1.1937117960769683e-12,2.268784754733133e-05,0.01966384883576211,1.1937117960769683e-12,27819.59308476514,21053.239331272405,0.7567774002705239,0.6077535221790433,0.42393765685927814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450804214784246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.96598563628,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7337516311112,260.7337516311112,-12.416248368888773,245.01827488034056,276.4492283818798,107457.44165963815,107601.15697931613,-143.7153196779692,0.0,nan,276.4492283818798,3.2992283818798,270.1630376815714,-2.9869623184285956,263.8768469812622,-9.273153018737787,257.59065628096306,-15.559343719036917,251.30446558065012,-21.84553441934986,245.01827488034056,-28.13172511965942,1.0,1.0,25732.562594343566,25732.562594343566,275.9998231653334,2.8498231653334187,275.9998231653334,275.9998231653334,86621.37389152327,86623.74617812285,-2.3722865995805478,0.0,8648.866644398773,8648.866644398773,0.9202349078612572,3420.3233309332904,275.9998231653334,2.8498231653334187,1.0,0.002,0.12563989706598977,0.004807561165029795,0.0001938084802119381,0.0018061915179342254,0.09690424010596904,0.09690424010596904,0.0,-1.8538365287312786e-12,1.0,1.0000396209605165,0.019663848834568398,0.09182100590247377,0.0,3.6338240552520833e-06,4.675456216580658,0.0,1599354.0738870332,265.98422765259016,2.2687846353619534e-05,1.0,1286649.0356964504,2589.4851291206105,,,,,,,,,,,,,,,,,,,3.0,14258.977363581098,1582.3495419783574,0.3676924702190536,6.175450102142607,2.6082759774816844
2141.0,-29.888375184011583,5.199927065314563,35.03371253586005,30.370396084059053,5.0449143158942995,-26.39504623402246,-39.89862701911477,1.5515853658468934,-7.165827989620766,-7.165848786777118,40.06800114441391,35756.60445187249,15504.627633698505,15504.627633698505,51261.23208557099,86632.53308128218,86623.53719409718,15504.627633698505,102128.16482779568,102128.16482779568,102128.16482779568,129947.8683367337,125420.71044119698,4527.157895536731,0.0,98582.39207582803,47706.91190697612,56528.31129872434,27819.703508938026,84348.01480766236,21053.315701811047,1582.355940348468,0.0,0.8751528786015689,2.6617060936332106,0.0014947306463915918,1.0,1.0,-7.147887523956513,325692.93873940536,1557467.3309686482,4.782011353997499,1557467.3309686482,4.782011353997499,0.7567771416056592,0.09182146465413574,3.403300256031403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403300256031403,1.2844743125303875,1.2847777279763772,2.649566614786537,5614.113717454158,14258.943387959733,6455.352827342784,0.00047375353663215434,28966.704275098313,2953.7817985854817,19295.481593138786,1967.5915417740805,0.6661262327218376,0.6661262327218376,30726.119336014926,30484.863174865135,1.0099022238850572,0.8,4358.656739128555,4324.433322199387,1.0099022238850572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.650659263135,2034.6934298245008,9.090154276020813,5.199927065314563,-0.7144461740976524,5.914373239412216,2.608474230198871,3.5,0.7452783514853917,0.6,0.00023620530806481145,1.0001963428499867,0.0002361589399454927,198.8300607137722,0.0,9.220801662227708e-06,26.131751910753323,0.05684868804975929,7.976510929911013e-05,0.0001564401987657013,0.0005324129685129148,0.09182146467282291,0.09182146467282291,0.09182146467282291,0.09182477964373253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.33911850286,595.8393882496923,0.0,0.09182146467282291,0.09182146465413574,0.09182146465413574,0.36769399930676744,0.36769399930676744,0.5,10.114936359869171,0.025342655022370764,0.025342655022370764,-6.764366844436154e-12,2.079715636682522e-05,0.01796126282062005,-6.764366844436154e-12,27819.703508938026,21053.315701811047,0.7567771416056592,0.6077348969322075,0.4239175579106134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508155153512041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.884967294354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7327548919885,260.7327548919885,-12.417245108011457,245.01645931863823,276.44905046533756,107462.88090644298,107606.36692973619,-143.4860232931968,0.0,nan,276.44905046533756,3.2990504653375865,270.16253223599523,-2.987467764004748,263.87601400665733,-9.273985993342649,257.5894957773241,-15.560504222675888,251.30297754797883,-21.84702245202115,245.01645931863823,-28.13354068136175,1.0,1.0,25732.562594343566,25732.562594343566,275.9997452506447,2.8497452506447303,275.9997452506447,275.9997452506447,86621.14397237786,86623.53719409718,-2.3932217193214456,0.0,8648.866644398773,8648.866644398773,0.9202352955134414,3420.31675731156,275.9997452506447,2.8497452506447303,1.0,0.002,0.12563657786518137,0.004807565182751195,0.0001938033387722276,0.0018061966644076647,0.0969016693861138,0.0969016693861138,0.0,3.1798921135139935e-12,1.0,1.0000361905434703,0.017961262827384417,0.09182146465413574,0.0,3.3192061093598166e-06,4.270653946665413,0.0,1599354.0054716207,265.9841720103792,2.0797163131192065e-05,1.0,1286649.2185051758,2589.4843929468643,,,,,,,,,,,,,,,,,,,3.0,14258.943387959733,1582.355940348468,0.36769399930676744,6.175450102142607,2.608474230198871
2142.0,-29.890251643751814,5.19946908558865,35.03373338305517,30.370311776082985,5.044823250408363,-26.396744154329816,-39.900269941985584,1.5513157609460027,-7.1658834258722095,-7.1659023697261075,40.06802656192838,35755.41414885353,15504.957568001428,15504.957568001428,51260.37171685496,86632.34031168614,86623.33331464775,15504.957568001428,102128.29088264918,102128.29088264918,102128.29088264918,129948.10340849274,125420.88324164954,4527.220166843188,0.0,98582.78025058511,47706.29972491781,56529.42280629701,27819.812525843565,84349.23533214057,21053.391032015064,1582.3622757496764,0.0,0.8751524825127235,2.6617007746653014,0.0014947306463915918,1.0,1.0,-7.149597944588493,325692.2459876213,1557468.4284623545,4.782024895126148,1557468.4284623545,4.782024895126148,0.7567768838290069,0.09182191201666161,3.403292062314375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403292062314375,1.2844756689000862,1.2847790251046527,2.649557437883319,5614.094272697437,14258.909348710158,6455.3467258764385,0.0004737552020546664,28966.888073527512,2953.800540809299,19295.46335544757,1967.5896820471385,0.6661213764650632,0.6661213764650632,30726.060155532716,30484.863174865135,1.0098997924648399,0.8,4358.648344075317,4324.433322199387,1.0098997924648399,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.727807508481,2034.6934298245008,9.08993656534754,5.19946908558865,-0.7145841726965791,5.914053258285229,2.608670872892441,3.5,0.745334535112126,0.6,0.0002361589399454927,1.0001951452125624,0.00023611286365052693,198.8316091759847,0.0,9.219375979328245e-06,26.127711525416245,0.05685790742573862,7.975029341865831e-05,0.0001564086465268344,0.0005323043052021104,0.09182191201701928,0.09182191201701928,0.09182191201701928,0.09182492223333413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.026756008,595.8394910156328,0.0,0.09182191201701928,0.09182191201666161,0.09182191201666161,0.3676954917613413,0.3676954917613413,0.5,10.115026667995055,0.023554522508391074,0.023554522508391074,-1.0629719326971099e-11,1.8943853888231388e-05,0.016304425137604994,-1.0629719326971099e-11,27819.812525843565,21053.391032015064,0.7567768838290069,0.6077159029955382,0.4238973122644211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508268162941134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.88092690902,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73176051223226,260.73176051223226,-12.418239487767721,245.01464891542287,276.4488721090404,107468.28776924862,107611.43414908052,-143.14637983187595,0.0,nan,276.4488721090404,3.298872109040417,270.16202747031514,-2.987972529684839,263.8751828315937,-9.274817168406287,257.5883381928747,-15.56166180712529,251.30149355414665,-21.84850644585333,245.01464891542287,-28.13535108457711,1.0,1.0,25732.562594343566,25732.562594343566,275.9996680947286,2.8496680947285995,275.9996680947286,275.9996680947286,86620.95862368478,86623.33331464775,-2.3746909629699076,0.0,8648.866644398773,8648.866644398773,0.92023578111945,3420.308522625947,275.9996680947286,2.8496680947285995,1.0,0.002,0.12563356482817672,0.004807567953769024,0.0001937986696799125,0.0018062013311035767,0.09689933483995625,0.09689933483995625,0.0,7.834891589675319e-13,1.0,1.0000328522768502,0.016304425148234714,0.09182191201666161,0.0,3.0130391579997143e-06,3.876725027048065,0.0,1599353.9373522836,265.98411657412777,1.8943864517950715e-05,1.0,1286649.4007405238,2589.4836590824243,,,,,,,,,,,,,,,,,,,3.0,14258.909348710158,1582.3622757496764,0.3676954917613413,6.175450102142607,2.608670872892441
2143.0,-29.89212301205863,5.199008436778073,35.03375364283423,30.370188422407978,5.044732523897781,-26.398437458463537,-39.90190828973425,1.5510469702701173,-7.165939253994679,-7.165956381895742,40.0680513079471,35754.254725540726,15505.277858141719,15505.277858141719,51259.53258368245,86632.08105138432,86623.13403374059,15505.277858141719,102128.41189188231,102128.41189188231,102128.41189188231,129948.33268872499,125421.05472654877,4527.277962176211,0.0,98583.10974233164,47705.72776409808,56530.42442025951,27819.920796842678,84350.34521710218,21053.465756530342,1582.368593852552,0.0,0.8751520866437813,2.6616954124256593,0.0014947306463915918,1.0,1.0,-7.151264051983048,325691.5476878955,1557469.4969608244,4.782038428744611,1557469.4969608244,4.782038428744611,0.7567766245732709,0.0918223485870146,3.4032865539698074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032865539698074,1.2844770208627558,1.2847803181995938,2.649550360724937,5614.079277048062,14258.875477793896,6455.338850856876,0.00047375589257066985,28967.03177325403,2953.8151941033925,19295.4398164871,1967.587281741176,0.666117259356309,0.666117259356309,30726.020370583126,30484.863174865135,1.0098981579074955,0.8,4358.642700377304,4324.433322199387,1.0098981579074955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.8043303873367,2034.6934298245008,9.089716553023955,5.199008436778073,-0.7147248102793959,5.913733247057469,2.608865927450648,3.5,0.7453902649858994,0.6,0.00023611286365052693,1.0001946186560842,0.0002360669206236892,198.83315345788387,0.0,9.16142387291341e-06,25.963475255836606,0.056867068849611534,7.973552133014275e-05,0.0001563773423203842,0.0005321969064644973,0.09182234857008305,0.09182234857008305,0.09182234857008305,0.09182506234772937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.75403066154,595.8395808661787,0.0,0.09182234857008305,0.0918223485870146,0.0918223485870146,0.367696948485921,0.367696948485921,0.5,10.115108078160029,0.021801754674697804,0.021801754674697804,-6.59383658785373e-12,1.7127901060121076e-05,0.014692329912691093,-6.59383658785373e-12,27819.920796842678,21053.465756530342,0.7567766245732709,0.60769795845826,0.423877989278122,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508380483045096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.716690639434,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.73076855653875,260.73076855653875,-12.419231443461229,245.01284361529946,276.44869349777616,107473.76949186888,107616.56691459352,-142.79742272463625,0.0,nan,276.44869349777616,3.298693497776185,270.1615235212802,-2.9884764787198037,263.87435354478623,-9.275646455213746,257.5871835682956,-15.562816431704391,251.30001359179488,-21.849986408205098,245.01284361529946,-28.137156384700518,1.0,1.0,25732.562594343566,25732.562594343566,275.9995910412848,2.849591041284839,275.9995910412848,275.9995910412848,86620.70342424915,86623.13403374059,-2.4306094914354617,0.0,8648.866644398773,8648.866644398773,0.9202361075747528,3420.3029867396563,275.9995910412848,2.849591041284839,1.0,0.002,0.1256308496897926,0.004807569424785434,0.00019379445994792603,0.0018062055384437856,0.09689722997396301,0.09689722997396301,0.0,-1.6082885891111065e-12,1.0,1.0000296041358923,0.01469232991928493,0.0918223485870146,0.0,2.715137545565743e-06,3.4934305946875717,0.0,1599353.8688225565,265.9840607460053,1.7127907653957664e-05,1.0,1286649.5844355682,2589.4829193400783,,,,,,,,,,,,,,,,,,,3.0,14258.875477793896,1582.368593852552,0.367696948485921,6.175450102142607,2.608865927450648
2144.0,-29.893988975732363,5.1985451855456635,35.033773322822654,30.370097897853725,5.044641072815428,-26.40012597087663,-39.90354209728537,1.5507780679150915,-7.165996676618761,-7.166012000814113,40.068075099152914,35753.07579521388,15505.590148792793,15505.590148792793,51258.66594400667,86631.87987180265,86622.93268961529,15505.590148792793,102128.52283840808,102128.52283840808,102128.52283840808,129948.5507912567,125421.2194390971,4527.331352159598,0.0,98583.48738131934,47705.126288746214,56531.51232508125,27820.027952848617,84351.54027792986,21053.53952869193,1582.3749053529948,0.0,0.8751516855549372,2.6616898898257895,0.0014947306463915918,1.0,1.0,-7.152910009055574,325690.82861668227,1557470.5242332434,4.782052140824293,1557470.5242332434,4.782052140824293,0.7567763614175723,0.09182277472506951,3.403278813771984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403278813771984,1.2844783730751592,1.2847816117153918,2.6495415455101994,5614.060598665829,14258.841646327357,6455.332518225948,0.00047375740388049274,28967.208617285018,2953.833227175949,19295.420887829478,1967.585351555269,0.666112539277109,0.666112539277109,30725.964465674428,30484.863174865135,1.009895861065487,0.8,4358.634769980876,4324.433322199387,1.009895861065487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.8802356691813,2034.6934298245008,9.089495161839583,5.1985451855456635,-0.7148686022760762,5.91341378782174,2.609059413535438,3.5,0.7454455467244109,0.6,0.0002360669206236892,1.0001940594995573,0.00023602111848355133,198.8346933008358,0.0,9.134996905544163e-06,25.888581230312155,0.05687620384651708,7.972079269715728e-05,0.0001563461279265319,0.0005320894647876503,0.09182277472006824,0.09182277472006824,0.09182277472006824,0.09182519599740539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.51896581653,595.8396584298947,0.0,0.09182277472006824,0.09182277472506951,0.09182277472506951,0.36769837039399195,0.36769837039399195,0.5,10.115180716318402,0.020082059383753403,0.020082059383753403,1.5575096767861396e-11,1.5324195373978e-05,0.013101991758560416,1.5575096767861396e-11,27820.027952848617,21053.53952869193,0.7567763614175723,0.6076790746809663,0.42385800754095404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508492500041974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.64179661391,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72977900963105,260.72977900963105,-12.420220990368932,245.01104341737124,276.44851460188966,107479.1606986638,107621.61136376586,-142.4506651020905,0.0,nan,276.44851460188966,3.2985146018896785,270.16102036498484,-2.9889796350151414,263.8735261280809,-9.276473871919052,257.58603189118367,-15.563968108816312,251.29853765427623,-21.851462345723746,245.01104341737124,-28.138956582628737,1.0,1.0,25732.562594343566,25732.562594343566,275.9995121425387,2.8495121425387424,275.9995121425387,275.9995121425387,86620.5130074586,86622.93268961529,-2.419682156687486,0.0,8648.866644398773,8648.866644398773,0.9202365663016884,3420.295207840844,275.9995121425387,2.8495121425387424,1.0,0.002,0.12562842843589248,0.004807569411699929,0.000193790702916662,0.0018062092969346767,0.096895351458331,0.096895351458331,0.0,-1.4866146508252243e-13,1.0,1.0000263998097736,0.01310199174298532,0.09182277472506951,0.0,2.4212537628615403e-06,3.115305605801929,0.0,1599353.7984259538,265.9840033233812,1.5324179798881232e-05,1.0,1286649.7735950355,2589.482157592753,,,,,,,,,,,,,,,,,,,3.0,14258.841646327357,1582.3749053529948,0.36769837039399195,6.175450102142607,2.609059413535438
2145.0,-29.89584945908492,5.1980794120664235,35.03379243821195,30.370007932093017,5.0445488450272045,-26.40180962867101,-39.905167592782504,1.5505090145759841,-7.16605424496754,-7.166067799370148,40.06809816908584,35751.8872820398,15505.892818380444,15505.892818380444,51257.78010042025,86631.68204134796,86622.7352769119,15505.892818380444,102128.62809529234,102128.62809529234,102128.62809529234,129948.76192744618,125421.38150131404,4527.380426132141,0.0,98583.86606153518,47704.512905451185,56532.614617871106,27820.133832153842,84352.74845002496,21053.612334846435,1582.381167548104,0.0,0.875151286264471,2.6616843488810407,0.0014947306463915918,1.0,1.0,-7.154515866783868,325690.10722382297,1557471.5203623385,4.782065791430387,1557471.5203623385,4.782065791430387,0.7567760982699938,0.09182319026656481,3.4032710258155903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032710258155903,1.2844797257053566,1.2847829058299338,2.6495326922709697,5614.041839714261,14258.80786075469,6455.326238050274,0.000473758936596351,28967.386174572937,2953.8513329804714,19295.40211596412,1967.5834373577236,0.6661078082668461,0.6661078082668461,30725.908215795585,30484.863174865135,1.0098935500515036,0.8,4358.626790648673,4324.433322199387,1.0098935500515036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1705.9555295527907,2034.6934298245008,9.089271408173957,5.1980794120664235,-0.7150148139414476,5.913094226007871,2.609251346808291,3.5,0.7455003848023688,0.6,0.00023602111848355133,1.0001934924451783,0.00023597545901498445,198.83622864219768,0.0,9.10705448683563e-06,25.809392415692173,0.05688531090100391,7.970614149261179e-05,0.00015631497699093955,0.0005319822320942952,0.09182319025859662,0.09182319025859662,0.09182319025859662,0.09182532634003572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.3216536463,595.8397236882656,0.0,0.09182319025859662,0.09182319026656481,0.09182319026656481,0.3676997579058285,0.3676997579058285,0.5,10.115244797595892,0.018396357395545238,0.018396357395545238,3.524291969370097e-12,1.355440258521412e-05,0.011551932586257863,3.524291969370097e-12,27820.133832153842,21053.612334846435,0.7567760982699938,0.6076598693258712,0.42383784688676884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508604195170325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.56260779929,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72879186114744,260.72879186114744,-12.421208138852535,245.0092483335085,276.4483353887849,107484.53036489154,107626.63576363181,-142.1053987402732,0.0,nan,276.4483353887849,3.298335388784949,270.1605179777289,-2.9894820222710905,263.87270056667177,-9.27729943332821,257.58488315562477,-15.565116844375211,251.29706574456566,-21.85293425543432,245.0092483335085,-28.140751666491468,1.0,1.0,25732.562594343566,25732.562594343566,275.9994335187142,2.8494335187142497,275.9994335187142,275.9994335187142,86620.32253489833,86622.7352769119,-2.412742013577372,0.0,8648.866644398773,8648.866644398773,0.9202370278585043,3420.2873809446683,275.9994335187142,2.8494335187142497,1.0,0.002,0.12562629362465608,0.0048075681851183555,0.00019378738767288618,0.0018062126116796585,0.09689369383644308,0.09689369383644308,0.0,-6.474551797475137e-13,1.0,1.000023276619451,0.01155193258273357,0.09182319026656481,0.0,2.1348108731233566e-06,2.746754331696453,0.0,1599353.727905018,265.98394575503244,1.3554399060922151e-05,1.0,1286649.963365507,2589.4813933852297,,,,,,,,,,,,,,,,,,,3.0,14258.80786075469,1582.381167548104,0.3676997579058285,6.175450102142607,2.609251346808291
2146.0,-29.897704537937678,5.197611183519135,35.03381099087481,30.369917407538765,5.0444560434128265,-26.40348847979925,-39.90679231993852,1.550239985244331,-7.166113097131756,-7.166124886092731,40.06812016386294,35750.71633382049,15506.187426595097,15506.187426595097,51256.90376041559,86631.485222662,86622.53422109288,15506.187426595097,102128.72164768798,102128.72164768798,102128.72164768798,129948.95946748232,125421.53424133941,4527.425226142901,0.0,98584.24383927109,47703.915191572625,56533.69849744274,27820.237819794336,84353.93631723708,21053.683654386394,1582.3873781799143,0.0,0.8751508839897036,2.6616786794444094,0.0014947306463915918,1.0,1.0,-7.156109194904502,325689.36917827633,1557472.4700682175,4.7820795440691395,1557472.4700682175,4.7820795440691395,0.7567758331457008,0.0918235954010143,3.4032632750122906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032632750122906,1.2844810779314175,1.2847841997233886,2.6495238688086005,5614.023143856287,14258.774122772336,6455.319951506911,0.00047376045894908413,28967.56315125666,2953.8693795798426,19295.38332506531,1967.5815212193065,0.6661030900083925,0.6661030900083925,30725.852234235914,30484.863174865135,1.0098912500624047,0.8,4358.618849378912,4324.433322199387,1.0098912500624047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.0302198783318,2034.6934298245008,9.08904616455208,5.197611183519135,-0.7151639273099697,5.912775110829105,2.6094417471179634,3.5,0.7455547848908467,0.6,0.00023597545901498445,1.000192933251583,0.00023592994028445954,198.83775954435777,0.0,9.078756531647317e-06,25.729196010688497,0.05689438965753556,7.969149970089189e-05,0.00015628395931409255,0.0005318754592071662,0.09182359539619184,0.09182359539619184,0.09182359539619184,0.09182544894281387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.15998860216,595.8397773082922,0.0,0.09182359539619184,0.0918235954010143,0.0918235954010143,0.36770111180043935,0.36770111180043935,0.5,10.115300403912412,0.01674101778195336,0.01674101778195336,-1.3642420526593924e-12,1.1788960989633779e-05,0.010015691188243636,-1.3642420526593924e-12,27820.237819794336,21053.683654386394,0.7567758331457008,0.6076409234496106,0.4238179970567077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508715563885204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.48241139429,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72780711416544,260.72780711416544,-12.422192885834534,245.00745836216709,276.44815586616386,107489.88299893982,107631.64268873112,-141.7596897913064,0.0,nan,276.44815586616386,3.2981558661638815,270.16001636536123,-2.9899836346387474,263.8718768645618,-9.278123135438193,257.5837373637708,-15.566262636229169,251.2955978629681,-21.854402137031883,245.00745836216709,-28.142541637832892,1.0,1.0,25732.562594343566,25732.562594343566,275.9993531854985,2.849353185498501,275.9993531854985,275.9993531854985,86620.13642204941,86622.53422109288,-2.3977990434650565,0.0,8648.866644398773,8648.866644398773,0.9202374872128706,3420.279591387352,275.9993531854985,2.849353185498501,1.0,0.002,0.12562444270588605,0.004807565565028698,0.00019378450984262928,0.0018062154900502065,0.09689225492131463,0.09689225492131463,0.0,-1.0716427745194324e-13,1.0,1.0000201812497393,0.010015691189607878,0.0918235954010143,0.0,1.850918965819947e-06,2.3814851789233145,0.0,1599353.6558731878,265.9838869028682,1.1788962353875831e-05,1.0,1286650.1575169335,2589.4806115358983,,,,,,,,,,,,,,,,,,,3.0,14258.774122772336,1582.3873781799143,0.36770111180043935,6.175450102142607,2.6094417471179634
2147.0,-29.899558898846035,5.19714050426229,35.03382891871407,30.369788326229923,5.04435840924275,-26.405167168054252,-39.90841697724534,1.5499666783289578,-7.166179333606124,-7.166189212006558,40.0681392415728,35749.57271772224,15506.481512124208,15506.481512124208,51256.05422984645,86631.23337736235,86622.2913005659,15506.481512124208,102128.77281269012,102128.77281269012,102128.77281269012,129949.10983282808,125421.64436032783,4527.465472500243,0.0,98584.57302330201,47703.35235529333,56534.68963112075,27820.33702013796,84355.02665125871,21053.750979998586,1582.3935452360977,0.0,0.8751504528295553,2.661672290058248,0.0014947306463915918,1.0,1.0,-7.157824992639576,325688.53754241415,1557473.293819605,4.782094284226311,1557473.293819605,4.782094284226311,0.7567755546871582,0.09182399024770224,3.403257896155668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403257896155668,1.284482449871343,1.2847855135160207,2.649516851317468,5614.008274634653,14258.740431044016,6455.312098584136,0.0004737611351040791,28967.70566070338,2953.8839114991747,19295.35985215362,1967.5791276484447,0.6660990027363146,0.6660990027363146,30725.813384469315,30484.863174865135,1.0098896539295759,0.8,4358.613338341376,4324.433322199387,1.0098896539295759,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.1043129991601,2034.6934298245008,9.088823815740415,5.19714050426229,-0.7153187753955201,5.91245927965781,2.6096306305263086,3.5,0.7456087515789454,0.6,0.00023592994028445954,1.000192861505247,0.00023588444725489757,198.83928987478978,0.0,9.050842394874688e-06,25.650087347074866,0.05690344049993043,7.967686102498596e-05,0.00015625307925947357,0.0005317695257884409,0.091823990240934,0.091823990240934,0.091823990240934,0.0918255411467432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.0279782743,595.8398211473599,0.0,0.091823990240934,0.09182399024770224,0.09182399024770224,0.36770243232479033,0.36770243232479033,0.5,10.115346931109988,0.015089091420975365,0.015089091420975365,-8.810729923425242e-12,9.878400419438549e-06,0.008364219366967518,-8.810729923425242e-12,27820.33702013796,21053.750979998586,0.7567755546871582,0.6076229984699036,0.42379896180364496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450882661071101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.40330273067,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72682395798785,260.72682395798785,-12.42317604201213,245.0056726538747,276.44797526209965,107495.23514036358,107636.76582460382,-141.53068424022666,0.0,nan,276.44797526209965,3.297975262099669,270.15951474045227,-2.990485259547711,263.87105421879846,-9.278945781201514,257.582593697177,-15.567406302822974,251.29413317552485,-21.85586682447513,245.0056726538747,-28.144327346125266,1.0,1.0,25732.562594343566,25732.562594343566,275.9992607726067,2.8492607726067263,275.9992607726067,275.9992607726067,86619.91411242295,86622.2913005659,-2.3771881429565838,0.0,8648.866644398773,8648.866644398773,0.9202378059925711,3420.2741856364464,275.9992607726067,2.8492607726067263,1.0,0.002,0.12562289697706092,0.004807560394402206,0.00019378209991665124,0.0018062179000185403,0.09689104995832562,0.09689104995832562,0.0,-6.480840170075552e-14,1.0,1.000016853679636,0.008364219375778248,0.09182399024770224,0.0,1.545729661150002e-06,1.9888136501592815,0.0,1599353.5749111092,265.98382066639385,9.878409230168472e-06,1.0,1286650.3762887174,2589.4797305406064,,,,,,,,,,,,,,,,,,,3.0,14258.740431044016,1582.3935452360977,0.36770243232479033,6.175450102142607,2.6096306305263086
2148.0,-29.90140823028733,5.196667544572798,35.033846312097474,30.369665601197653,5.044259167724212,-26.406841490482392,-39.91003342727197,1.5496924278748225,-7.166236548772076,-7.166244740145764,40.06815967688508,35748.41371517184,15506.75516367508,15506.75516367508,51255.16887884692,86630.99651511271,86622.10030725512,15506.75516367508,102128.8554709302,102128.8554709302,102128.8554709302,129949.29158872337,125421.79001644162,4527.5015722817525,0.0,98584.91322524622,47702.76914530721,56535.71564437667,27820.436117793168,84356.15176216984,21053.81883505119,1582.3994972935707,0.0,0.8751500652546176,2.6616667750415344,0.0014947306463915918,1.0,1.0,-7.159329436944233,325687.8196501056,1557474.17618992,4.782107534335035,1557474.17618992,4.782107534335035,0.756775298054575,0.09182437294672874,3.40325203530491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40325203530491,1.2844838261728997,1.2847868317042022,2.6495094496011276,5613.99259128591,14258.706691862553,6455.304563252672,0.0004737619882821848,28967.855510711135,2953.899191947417,19295.33732854361,1967.5768308794145,0.6660947794844178,0.6660947794844178,30725.77105339875,30484.863174865135,1.009887914768829,0.8,4358.607333463116,4324.433322199387,1.009887914768829,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.1778078779055,2034.6934298245008,9.088592696538429,5.196667544572798,-0.7154716015255547,5.912139146098353,2.6098179942563586,3.5,0.7456622840732453,0.6,0.00023588444725489757,1.0001923412853708,0.00023583908566202067,198.8408160752697,0.0,9.045801692356405e-06,25.635801996138053,0.05691248630162279,7.966229876636695e-05,0.00015622214848853063,0.0005316633448032977,0.0918243729425378,0.0918243729425378,0.0918243729425378,0.09182565561092486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.94131332857,595.8398503152083,0.0,0.0918243729425378,0.09182437294672874,0.09182437294672874,0.3677037169757817,0.3677037169757817,0.5,10.115385411215517,0.013474559232008687,0.013474559232008687,1.7053025658242404e-11,8.191373694899085e-06,0.006915303201537881,1.7053025658242404e-11,27820.436117793168,21053.81883505119,0.756775298054575,0.6076043988274094,0.42377956993533084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508937616181525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.38901737974,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7258424144859,260.7258424144859,-12.424157585514081,245.00389128764718,276.447793541324,107500.55317357766,107641.85170496683,-141.29853138914675,0.0,nan,276.447793541324,3.2977935413240402,270.15901309058535,-2.99098690941463,263.87023263984446,-9.279767360155518,257.5814521891276,-15.56854781087236,251.2926717383866,-21.85732826161339,245.00389128764718,-28.1461087123528,1.0,1.0,25732.562594343566,25732.562594343566,275.99918316142254,2.849183161422559,275.99918316142254,275.99918316142254,86619.65564236167,86622.10030725512,-2.4446648934535915,0.0,8648.866644398773,8648.866644398773,0.9202381533375089,3420.2682954814345,275.99918316142254,2.849183161422559,1.0,0.002,0.12562161900685426,0.004807555699538882,0.0001937801065194498,0.001806219893434665,0.0968900532597249,0.0968900532597249,0.0,-4.5885170663062524e-14,1.0,1.0000139342223253,0.006915303184484856,0.09182437294672874,0.0,1.2779709150907373e-06,1.6443020001329387,0.0,1599353.5049240973,265.9837634512279,8.191356641873426e-06,1.0,1286650.5651391852,2589.478970038987,,,,,,,,,,,,,,,,,,,3.0,14258.706691862553,1582.3994972935707,0.3677037169757817,6.175450102142607,2.6098179942563586
2149.0,-29.90324559978262,5.196192466762028,35.03386326783612,30.369591945223533,5.044172874087481,-26.4085037524014,-39.911640517506726,1.5494310266910747,-7.16628517525038,-7.166291911554369,40.068181836558004,35747.23819438471,15507.009338229062,15507.009338229062,51254.247532613765,86630.8167928347,86621.96358096493,15507.009338229062,102128.972919194,102128.972919194,102128.972919194,129949.51045075436,125421.9763222584,4527.534128495957,0.0,98585.30172249966,47702.158928406265,56536.825326770435,27820.537531560363,84357.3628583308,21053.888912159022,1582.4053630034346,0.0,0.8751497173932822,2.6616620902925145,0.0014947306463915918,1.0,1.0,-7.1606193221723515,325687.20979743364,1557475.1330171064,4.782119426752445,1557475.1330171064,4.782119426752445,0.7567750582919157,0.09182474541570114,3.4032435602826743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032435602826743,1.284485142123117,1.2847880896955222,2.649500137196975,5613.972859418968,14258.672991626052,6455.298721640496,0.0004737637434483536,28968.04180371714,2953.918188547276,19295.319867573897,1967.5750503560234,0.6660898930730605,0.6660898930730605,30725.709840968982,30484.863174865135,1.0098853998735335,0.8,4358.598650167755,4324.433322199387,1.0098853998735335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.2507231122117,2034.6934298245008,9.088353269643857,5.196192466762028,-0.7156225014935247,5.911814968255553,2.6100038855904657,3.5,0.7457153958829902,0.6,0.00023583908566202067,1.0001910999386905,0.00023579402543821585,198.84233242433714,0.0,9.019736146117147e-06,25.561932238095995,0.0569215060377689,7.964782326728825e-05,0.00015619126239473243,0.0005315569079172946,0.09182474541031535,0.09182474541031535,0.09182474541031535,0.09182579787358702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.89626827004,595.839866040627,0.0,0.09182474541031535,0.09182474541570114,0.09182474541570114,0.36770496980488204,0.36770496980488204,0.5,10.115416985120792,0.01193134482429059,0.01193134482429059,-2.660272002685815e-11,6.736303987509018e-06,0.005672589382015758,-2.660272002685815e-11,27820.537531560363,21053.888912159022,0.7567750582919157,0.6075847536709962,0.42375955083397265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450904832219355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.315147621695,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7248644549756,260.7248644549756,-12.425135545024375,245.0021156578766,276.44761325207577,107505.93348021629,107646.71607707509,-140.78259685879635,0.0,nan,276.44761325207577,3.2976132520757915,270.15851373323113,-2.9914862667688453,263.86941421439525,-9.280585785604728,257.5803146955581,-15.569685304441862,251.29121517671678,-21.8587848232832,245.0021156578766,-28.147884342123376,1.0,1.0,25732.562594343566,25732.562594343566,275.9991201814351,2.8491201814351257,275.9991201814351,275.9991201814351,86619.45361133631,86621.96358096493,-2.5099696286197286,0.0,8648.866644398773,8648.866644398773,0.9202386556114814,3420.2597780840874,275.9991201814351,2.8491201814351257,1.0,0.002,0.1256205706900977,0.004807551557919182,0.0001937784706958113,0.001806221529256857,0.09688923534790564,0.09688923534790564,0.0,-4.733149636115819e-14,1.0,1.000011430233232,0.005672589408618478,0.09182474541570114,0.0,1.0483171565131537e-06,1.3488180300537664,0.0,1599353.4454130076,265.9837148247496,6.736330590229045e-06,1.0,1286650.7255687008,2589.478323988925,,,,,,,,,,,,,,,,,,,3.0,14258.672991626052,1582.4053630034346,0.36770496980488204,6.175450102142607,2.6100038855904657
2150.0,-29.90507909239355,5.195715205611464,35.033879740367006,30.369504808355146,5.044088262863557,-26.41016235686846,-39.91324690924955,1.54917152728106,-7.16634727836356,-7.166352404481506,40.06820180633299,35746.0852733815,15507.2713389239,15507.2713389239,51253.3566123054,86630.61095158219,86621.78035705017,15507.2713389239,102129.05169597408,102129.05169597408,102129.05169597408,129949.6940632029,125422.13093600015,4527.5631272027595,0.0,98585.66691392746,47701.576043028144,56537.87874544368,27820.64236722882,84358.5211126725,21053.9604447379,1582.4117274522068,0.0,0.8751493040538929,2.6616560792531794,0.0014947306463915918,1.0,1.0,-7.162047703336498,325686.42772052815,1557475.995286906,4.782133557691196,1557475.995286906,4.782133557691196,0.7567747777649556,0.09182511331327348,3.4032360986622727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032360986622727,1.2844864485610323,1.2847893385593028,2.649491633387651,5613.95484086744,14258.63946938282,6455.292244121346,0.0004737651319668414,28968.212623473002,2953.9356073147305,19295.30050583568,1967.5730760081863,0.6660852968954204,0.6660852968954204,30725.655947997857,30484.863174865135,1.0098831856971546,0.8,4358.591005174932,4324.433322199387,1.0098831856971546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.3230764660082,2034.6934298245008,9.088121442418306,5.195715205611464,-0.7157818467255295,5.911497052336993,2.610188349691838,3.5,0.7457680999119537,0.6,0.00023579402543821585,1.0001906995418963,0.00023574906819890783,198.84384559418996,0.0,8.959880000912084e-06,25.392299922584847,0.05693046591776982,7.96333564898163e-05,0.00015616066894839954,0.000531451625756442,0.0918251133037933,0.0918251133037933,0.0918251133037933,0.09182591644952916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.8766906631,595.8398733816122,0.0,0.0918251133037933,0.09182511331327348,0.09182511331327348,0.36770619530988524,0.36770619530988524,0.5,10.115441078122966,0.010428054444844292,0.010428054444844292,-1.3812950783176348e-11,5.1261179692119185e-06,0.004304701145031231,-1.3812950783176348e-11,27820.64236722882,21053.9604447379,0.7567747777649556,0.6075658503288534,0.4237400656376804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509158313727883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.14551530618,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7238899332039,260.7238899332039,-12.42611006679607,245.00034540651254,276.44743445989707,107511.32851392085,107651.61622861362,-140.28771469276649,0.0,nan,276.44743445989707,3.29743445989709,270.1580166492147,-2.99198335078529,263.86859883854294,-9.28140116145704,257.57918102786687,-15.570818972133111,251.2897632171894,-21.860236782810574,245.00034540651254,-28.14965459348744,1.0,1.0,25732.562594343566,25732.562594343566,275.9990385037768,2.8490385037767965,275.9990385037768,275.9990385037768,86619.28813962123,86621.78035705017,-2.492217428938602,0.0,8648.866644398773,8648.866644398773,0.9202390978254341,3420.252279155584,275.9990385037768,2.8490385037767965,1.0,0.002,0.12561977516118356,0.004807543991443892,0.00019377721952815193,0.0018062227797383094,0.09688860976407597,0.09688860976407597,0.0,-7.335386638385177e-13,1.0,1.0000086740097704,0.004304701158844182,0.09182511331327348,0.0,7.955287555970144e-07,1.023567814268231,0.0,1599353.3697586497,265.9836527216364,5.126131782162702e-06,1.0,1286650.9313042767,2589.4774954915833,,,,,,,,,,,,,,,,,,,3.0,14258.63946938282,1582.4117274522068,0.36770619530988524,6.175450102142607,2.610188349691838
2151.0,-29.90691250287057,5.1952358238163665,35.03389575272405,30.369412921741628,5.043992938139443,-26.411821958764797,-39.914849668834336,1.5489023939990934,-7.1664104320004185,-7.166413996764483,40.06822147429311,35744.91758434445,15507.525816333422,15507.525816333422,51252.44340067787,86630.42016236512,86621.60390816611,15507.525816333422,102129.12972449954,102129.12972449954,102129.12972449954,129949.87730630393,125422.28880930175,4527.588497002167,0.0,98586.04271180359,47700.97484440049,56538.96429711455,27820.747581804393,84359.71187891894,21054.03215281962,1582.4181403949974,0.0,0.8751488857792025,2.661649957975091,0.0014947306463915918,1.0,1.0,-7.163428432935461,325685.63143212534,1557476.8445270024,4.782147857362842,1557476.8445270024,4.782147857362842,0.7567744932414968,0.09182547298987032,3.403228422960584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403228422960584,1.2844877998366528,1.2847906324035308,2.6494828704432765,5613.936273239835,14258.605963560854,6455.286000926824,0.0004737666436327786,28968.388382828634,2953.9535297811826,19295.28184450946,1967.5711730824962,0.6660806113724633,0.6660806113724633,30725.600508759297,30484.863174865135,1.0098809079938602,0.8,4358.583140836188,4324.433322199387,1.0098809079938602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.3948588857484,2034.6934298245008,9.087888266646335,5.1952358238163665,-0.715943774308851,5.9111795981252175,2.610371363356021,3.5,0.7458203895302917,0.6,0.00023574906819890783,1.0001906938614167,0.00023570412086994734,198.8453587165466,0.0,8.939470351304329e-06,25.33445897559647,0.056939405388121124,7.96189248436516e-05,0.00015613014335525625,0.0005313465415475186,0.09182547298335796,0.09182547298335796,0.09182547298335796,0.09182603351666385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.89072788577,595.8398697826607,0.0,0.09182547298335796,0.09182547298987032,0.09182547298987032,0.3677073911207332,0.3677073911207332,0.5,10.115457893550534,0.008961996134303263,0.008961996134303263,-7.958078640513122e-12,3.56476408569506e-06,0.0029855638290428033,-7.958078640513122e-12,27820.747581804393,21054.03215281962,0.7567744932414968,0.6075464491182738,0.4237202426159177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509268074764783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.087674359194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72291725764654,260.72291725764654,-12.427082742353434,244.99857947245167,276.44725504284236,107516.56897000324,107656.59091233778,-140.02194233457698,0.0,nan,276.44725504284236,3.29725504284238,270.1575199287601,-2.992480071239868,263.8677848146841,-9.282215185315863,257.5780497006102,-15.571950299389755,251.2883145865309,-21.861685413469075,244.99857947245167,-28.15142052754831,1.0,1.0,25732.562594343566,25732.562594343566,275.9989565101058,2.848956510105836,275.9989565101058,275.9989565101058,86619.10445823763,86621.60390816611,-2.499449928480317,0.0,8648.866644398773,8648.866644398773,0.9202395527264086,3420.2445650753866,275.9989565101058,2.848956510105836,1.0,0.002,0.1256192234133442,0.00480753523007236,0.0001937763439736614,0.0018062236556759287,0.0968881719868307,0.0968881719868307,0.0,-3.504098053386251e-13,1.0,1.0000060160020108,0.002985563837000882,0.09182547298987032,0.0,5.517479469938999e-07,0.7099071254220077,0.0,1599353.2929318296,265.98358956799956,3.5647720437737007e-06,1.0,1286651.1407787013,2589.4766519382847,,,,,,,,,,,,,,,,,,,3.0,14258.605963560854,1582.4181403949974,0.3677073911207332,6.175450102142607,2.610371363356021
