time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2152.0,-29.908733592088605,5.194754511312155,35.033911372181954,30.369312653224938,5.043903593945098,-26.41346987349292,-39.91644313847644,1.5486398753058204,-7.166462067105101,-7.166464275059732,40.06824216293645,35743.77234403842,15507.75750144285,15507.75750144285,51251.52984548127,86630.20394067607,86621.47747546702,15507.75750144285,102129.23497690987,102129.23497690987,102129.23497690987,129950.08406295923,125422.47358680888,4527.61047615035,0.0,98586.39419583793,47700.39431197795,56539.99987095553,27820.849086049366,84360.8489570049,21054.101985533605,1582.4241036145083,0.0,0.8751485263683649,2.661644962190986,0.0014947306463915918,1.0,1.0,-7.1646192877097405,325684.9814159031,1557477.7378371092,4.782160144646627,1557477.7378371092,4.782160144646627,0.7567742422387491,0.09182582076071606,3.403221683756617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403221683756617,1.2844891201646984,1.284791895305498,2.6494749004337637,5613.919385746052,14258.572398267885,6455.279036809819,0.0004737677775107311,28968.549027054327,2953.9699109333287,19295.261028297693,1967.569050419633,0.6660761990625574,0.6660761990625574,30725.551833535872,30484.863174865135,1.0098789081888,0.8,4358.576236007489,4324.433322199387,1.0098789081888,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.4660764101461,2034.6934298245008,9.087644762365372,5.194754511312155,-0.7161022392389569,5.910856750551112,2.610552941857186,3.5,0.7458722691020531,0.6,0.00023570412086994734,1.0001894150344595,0.00023565948342077448,198.84686169019471,0.0,8.937567750499337e-06,25.32906700491512,0.056948342955871624,7.960457924331692e-05,0.0001560995416266304,0.0005312413448882173,0.09182582073719354,0.09182582073719354,0.09182582073719354,0.09182616949070925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487151.9403413904,595.8398546710462,0.0,0.09182582073719354,0.09182582076071606,0.09182582076071606,0.36770855798142965,0.36770855798142965,0.5,10.115468350954297,0.0075569096484287,0.0075569096484287,-4.0813574742060155e-11,2.2079546511122317e-06,0.0018449873500117064,-4.0813574742060155e-11,27820.849086049366,21054.101985533605,0.7567742422387491,0.607527431019595,0.42370095590497775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509377832469816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35379.08228238852,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72194775641765,260.72194775641765,-12.428052243582329,244.99681925331151,276.44707625952475,107521.91508635996,107661.48006540189,-139.56497904194072,0.0,nan,276.44707625952475,3.297076259524772,270.15702485828,-2.992975141719967,263.86697345704215,-9.283026542957828,257.5769220557945,-15.573077944205465,251.286870654553,-21.863129345446964,244.99681925331151,-28.153180746688463,1.0,1.0,25732.562594343566,25732.562594343566,275.9988916133982,2.848891613398223,275.9988916133982,275.9988916133982,86618.85919514897,86621.47747546702,-2.6182803180563496,0.0,8648.866644398773,8648.866644398773,0.9202399521253356,3420.2377921754,275.9988916133982,2.848891613398223,1.0,0.002,0.12561888244659383,0.004807527621831887,0.00019377579805411228,0.0018062241992908175,0.09688789902705613,0.09688789902705613,0.0,-2.6550701741345772e-12,1.0,1.000003717775664,0.0018449873908252812,0.09182582076071606,0.0,3.4096455813959534e-07,0.4387024959989223,0.0,1599353.2300041942,265.9835379328949,2.2079954646869737e-06,1.0,1286651.3117744976,2589.47596333869,,,,,,,,,,,,,,,,,,,3.0,14258.572398267885,1582.4241036145083,0.36770855798142965,6.175450102142607,2.610552941857186
2153.0,-29.91055112725908,5.194271214434352,35.033926518999436,30.369225341733568,5.043822772888265,-26.41511373723822,-39.91803590962661,1.548385382799455,-7.166525770559417,-7.166526411482407,40.068259765050385,35742.63300419506,15507.995626197719,15507.995626197719,51250.62863039278,86629.99186523768,86621.2941651761,15507.995626197719,102129.28979137383,102129.28979137383,102129.28979137383,129950.23871724424,125422.60976909769,4527.6289481465465,0.0,98586.74997234342,47699.82190551727,56541.031185362386,27820.948925870416,84361.9801112328,21054.169731189155,1582.4302862009447,0.0,0.8751481130818454,2.661638786755067,0.0014947306463915918,1.0,1.0,-7.165992281525519,325684.17809607676,1557478.497875397,4.782174273801969,1557478.497875397,4.782174273801969,0.7567739614952924,0.09182616241347079,3.403214501074833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403214501074833,1.2844904023250618,1.2847931204287275,2.649466663911742,5613.901933544244,14258.53901869712,6455.2723839169485,0.0004737690512032746,28968.714708169846,2953.986805705297,19295.24114235569,1967.567022617886,0.6660717031023122,0.6660717031023122,30725.499955185634,30484.863174865135,1.0098767767852324,0.8,4358.568876798914,4324.433322199387,1.0098767767852324,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.5367501719852,2034.6934298245008,9.087407947490624,5.194271214434352,-0.7162683151861842,5.910539529620536,2.610733138958109,3.5,0.7459237539880312,0.6,0.00023565948342077448,1.0001890481525455,0.00023561494085149438,198.84836175059075,0.0,8.876016681879149e-06,25.15463127644551,0.0569572189725535,7.959024231930026e-05,0.00015606924110147423,0.0005311371044882814,0.0918261624079235,0.0918261624079235,0.0918261624079235,0.0918262718420215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.00961149,595.8398330196713,0.0,0.0918261624079235,0.09182616241347079,0.09182616241347079,0.36770969950962523,0.36770969950962523,0.5,10.115471633795512,0.0061749933004193736,0.0061749933004193736,1.1993961379630491e-11,6.409229627024615e-07,0.0005341299568613067,1.1993961379630491e-11,27820.948925870416,21054.169731189155,0.7567739614952924,0.6075086023682457,0.4236817694068791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509486854127849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.90784666005,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7209819503072,260.7209819503072,-12.429018049692786,244.9950644013913,276.4468994992243,107527.29994038375,107666.33298816484,-139.03304778110734,0.0,nan,276.4468994992243,3.2968994992243097,270.1565324796561,-2.99346752034387,263.8661654600922,-9.283834539907787,257.575798440522,-15.574201559477956,251.28543142095725,-21.864568579042725,244.9950644013913,-28.154935598608688,1.0,1.0,25732.562594343566,25732.562594343566,275.9988082822574,2.848808282257437,275.9988082822574,275.9988082822574,86618.70392125752,86621.2941651761,-2.590243918588385,0.0,8648.866644398773,8648.866644398773,0.9202403778065154,3420.230573580207,275.9988082822574,2.848808282257437,1.0,0.002,0.12561878373642002,0.00480751690866752,0.0001937756211258539,0.0018062243787327669,0.09688781056292695,0.09688781056292695,0.0,-1.413790959303718e-13,1.0,1.0000010764249663,0.0005341299448673453,0.09182616241347079,0.0,9.871068462961647e-08,0.1270062527248648,0.0,1599353.1525195255,265.98347422944056,6.409109687410819e-07,1.0,1286651.5230992401,2589.475112334905,,,,,,,,,,,,,,,,,,,3.0,14258.53901869712,1582.4302862009447,0.36770969950962523,6.175450102142607,2.610733138958109
2154.0,-29.91236305074667,5.193785966829979,35.033941234765116,30.369097657408588,5.043719683917267,-26.41675477728363,-39.919620648119576,1.5481114104005265,-7.166592085355774,-7.166592085339897,40.06827762182024,35741.503581121404,15508.229713380519,15508.229713380519,51249.73329450192,86629.7598587757,86621.11972196476,15508.229713380519,102129.34943534527,102129.34943534527,102129.34943534527,129950.4029359401,125422.75884469274,4527.644091247368,0.0,98587.08210724889,47699.25521847137,56542.02987641947,27821.053500594826,84363.08337701429,21054.240594876064,1582.4367917526465,0.0,0.875147679163683,2.6616322476685697,0.0014947306463915918,1.0,1.0,-7.166592085355774,325683.32904376613,1557479.2689101698,4.782189108306714,1557479.2689101698,4.782189108306714,0.7567736640320222,0.09182649818704933,3.4032089767824325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032089767824325,1.2844917753801475,1.284794436589861,2.6494595310080884,5613.886819777326,14258.505649622803,6455.264766444417,0.00047376980637662354,28968.859326546015,2954.001552675584,19295.21837322053,1967.5647008122583,0.6660675919517166,0.6660675919517166,30725.460054868236,30484.863174865135,1.0098751374954957,0.8,4358.563216735389,4324.433322199387,1.0098751374954957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.6068726053134,2034.6934298245008,9.0871717220414,5.193785966829979,-0.716438017872072,5.910223984702051,2.610911935252159,3.5,0.745974838643474,0.6,0.00023561494085149438,1.0001884672076202,0.0002355705435289579,198.84985719936336,0.0,8.857216929510273e-06,25.101352778232112,0.05696607618948301,7.957598006825973e-05,0.00015603896078323465,0.0005310331920653061,0.09182649817519642,0.09182649817519642,0.09182649817519642,0.09182637822194811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.11323527386,595.8398002154736,0.0,0.09182649817519642,0.09182649818704933,0.09182649818704933,0.36771081237083575,0.36771081237083575,0.5,10.115468043926686,0.004821105400594661,0.004821105400594661,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,27821.053500594826,21054.240594876064,0.7567736640320222,0.6074900447328305,0.4236628410248409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509595664577917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.854568161834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.72001765326536,260.72001765326536,-12.429982346734619,244.99331470768092,276.44672059885124,107532.49404117392,107671.30985019203,-138.81580901811668,0.0,nan,276.44672059885124,3.296720598851266,270.15603942061637,-2.993960579383611,263.865358242383,-9.284641757616953,257.5746770641457,-15.575322935854274,251.28399588591503,-21.866004114084944,244.99331470768092,-28.156685292319054,1.0,1.0,25732.562594343566,25732.562594343566,275.99872243891195,2.8487224389119774,275.99872243891195,275.99872243891195,86618.46244178819,86621.11972196476,-2.6572801765723852,0.0,8648.866644398773,8648.866644398773,0.9202407052030305,3420.2250216663447,275.99872243891195,2.8487224389119774,1.0,0.002,0.12561891570559575,0.00480750460644817,0.00019377579863238874,0.00180622420051156,0.09688789931619438,0.09688789931619438,0.0,-8.560513409250348e-13,0.999998561264928,0.999998561264928,0.0,0.09182636607304585,1.3211400347771488e-07,0.0,0.0,0.0,1599353.0730499686,265.9834079146442,0.0,1.0,1286651.7464549276,2589.474212882998,,,,,,,,,,,,,,,,,,,3.0,14258.505649622803,1582.4367917526465,0.36771081237083575,6.175450102142607,2.610911935252159
2155.0,-29.914169818055846,5.193298872099388,35.03395541735398,30.369005596172087,5.043621142726816,-26.418390721982124,-39.921200811490394,1.5478420465794418,-7.166654478913074,-7.166654478926615,40.06829167000116,35740.35432384755,15508.451369000304,15508.451369000304,51248.80569284785,86629.57930598738,86620.91055552967,15508.451369000304,102129.36192452998,102129.36192452998,102129.36192452998,129950.50256919864,125422.84747736031,4527.655091838324,0.0,98587.45789867928,47698.66100831348,56543.107655962,27821.14064466866,84364.24830063066,21054.299162885778,1582.4423836791216,0.0,0.875147278228942,2.66162602637505,0.0014947306463915918,1.0,1.0,-7.166654478913074,325682.5224021578,1557479.875494477,4.782202815204425,1557479.875494477,4.782202815204425,0.7567733987542453,0.09182681889996412,3.4032012922678145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4032012922678145,1.2844931265883115,1.2847957310853817,2.649450761411947,5613.8682380554255,14258.472332384694,6455.258607465543,0.0004737713356300675,28969.035161885142,2954.0194828901963,19295.19996362052,1967.5628235554975,0.6660629135832391,0.6660629135832391,30725.404551888114,30484.863174865135,1.0098728571770348,0.8,4358.555343354579,4324.433322199387,1.0098728571770348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.6764464390799,2034.6934298245008,9.08693115286037,5.193298872099388,-0.7166080286030061,5.909906900702394,2.6110893375822304,3.5,0.7460255250234944,0.6,0.0002355705435289579,1.000187933621904,0.00023552628022206222,198.8513484122816,0.0,8.828401246414376e-06,25.019689132338343,0.056974904590729424,7.956176134466642e-05,0.00015600878218429147,0.0005309292891347088,0.09182681888834208,0.09182681888834208,0.09182681888834208,0.09182644600850139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.2350642092,595.8397613078802,0.0,0.09182681888834208,0.09182681889996412,0.09182681889996412,0.3677118977070169,0.3677118977070169,0.5,10.115456856395049,0.00346271984943769,0.00346271984943769,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,27821.14064466866,21054.299162885778,0.7567733987542453,0.6074706611528564,0.4236433684146318,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509704140623751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.772904515936,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7190554730966,260.7190554730966,-12.430944526903374,244.99157016627976,276.4465407799141,107537.66169551972,107676.17276944788,-138.51107392814814,0.0,nan,276.4465407799141,3.296540779914096,270.15554665718633,-2.9944533428136424,263.8645525344638,-9.285447465536151,257.57355841172995,-15.57644158827003,251.28256428900534,-21.86743571099464,244.99157016627976,-28.15842983372022,1.0,1.0,25732.562594343566,25732.562594343566,275.9986358610658,2.848635861065816,275.9986358610658,275.9986358610658,86618.29246382901,86620.91055552967,-2.618091700656805,0.0,8648.866644398773,8648.866644398773,0.9202411606243844,3420.2172987291538,275.9986358610658,2.848635861065816,1.0,0.002,0.1256193013846514,0.004807491852313356,0.00019377636880564772,0.0018062236305277201,0.09688818440282386,0.09688818440282386,0.0,-6.666321140935683e-13,0.9999957999229149,0.9999957999229149,0.0,0.09182643322024626,3.8567971786173784e-07,0.0,0.0,0.0,1599352.9993240966,265.9833455210869,0.0,1.0,1286651.9586542095,2589.4733583582984,,,,,,,,,,,,,,,,,,,3.0,14258.472332384694,1582.4423836791216,0.3677118977070169,6.175450102142607,2.6110893375822304
2156.0,-29.915971382756783,5.192810001306543,35.03396912087371,30.368908016849332,5.043528689153416,-26.420021375572325,-39.922780136670895,1.547578681849931,-7.166716537401157,-7.166716537410842,40.06830621297466,35739.228618945555,15508.664496982208,15508.664496982208,51247.89311592776,86629.37702148176,86620.7211019167,15508.664496982208,102129.38559889891,102129.38559889891,102129.38559889891,129950.61676367311,125422.9541697904,4527.662593882703,0.0,98587.81472388883,47698.09310567806,56544.135131345305,27821.23116477421,84365.36629611952,21054.360142475034,1582.4481356187762,0.0,0.8751468772348199,2.6616198385028427,0.0014947306463915918,1.0,1.0,-7.166716537401157,325681.72009397764,1557480.5034437836,4.782216524140078,1557480.5034437836,4.782216524140078,0.7567731283270083,0.09182713172499465,3.4031943085289162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031943085289162,1.2844944494705228,1.2847969974203093,2.649442595825724,5613.850936158063,14258.439058044574,6455.251936019507,0.0004737725839670753,28969.19945969966,2954.0362366047184,19295.180022221866,1967.5607900987459,0.6660584476648811,0.6660584476648811,30725.35411038235,30484.863174865135,1.0098707848081827,0.8,4358.548187969722,4324.433322199387,1.0098707848081827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.7454826992746,2034.6934298245008,9.086688468895048,5.192810001306543,-0.7167797003441745,5.9095897016507175,2.6112653739498852,3.5,0.7460758211285387,0.6,0.00023552628022206222,1.000187395182701,0.00023548215200116515,198.85283535085608,0.0,8.801818261390754e-06,24.944352952781397,0.056983706408990815,7.954755251019348e-05,0.00015597872771186874,0.0005308259184006132,0.09182713171320687,0.09182713171320687,0.09182713171320687,0.09182652422551701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.3932016793,595.8397106238745,0.0,0.09182713171320687,0.09182713172499465,0.09182713172499465,0.3677129525459989,0.3677129525459989,0.5,10.115438631407716,0.0021213509099311523,0.0021213509099311523,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,27821.23116477421,21054.360142475034,0.7567731283270083,0.6074517940934367,0.42362441115353067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509812309521688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.69756833638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7180960512969,260.7180960512969,-12.431903948703052,244.9898307943805,276.44636130821397,107542.90038308229,107681.01437471507,-138.1139916328037,0.0,nan,276.44636130821397,3.2963613082139887,270.1550552054475,-2.9949447945524525,263.86374910268256,-9.286250897317416,257.57244299991095,-15.57755700008903,251.28113689714638,-21.868863102853595,244.9898307943805,-28.160169205619468,1.0,1.0,25732.562594343566,25732.562594343566,275.9985518975597,2.84855189755973,275.9985518975597,275.9985518975597,86618.11081652956,86620.7211019167,-2.61028538714163,0.0,8648.866644398773,8648.866644398773,0.9202415745139219,3420.2102800715606,275.9985518975597,2.84855189755973,1.0,0.002,0.12561992255454435,0.004807478191778777,0.0001937773023724361,0.0018062226973165024,0.09688865118621805,0.09688865118621805,0.0,-3.1106150641391217e-13,0.9999932354355268,0.9999932354355268,0.0,0.0918265105544417,6.211705529462785e-07,0.0,0.0,0.0,1599352.9259940975,265.9832834625988,0.0,1.0,1286652.169713854,2589.472508423319,,,,,,,,,,,,,,,,,,,3.0,14258.439058044574,1582.4481356187762,0.3677129525459989,6.175450102142607,2.6112653739498852
2157.0,-29.917766413787515,5.1923194917295605,35.033982480576505,30.368803487531864,5.043430925277805,-26.42164667988107,-39.92435111487282,1.5473111913258863,-7.166771727611888,-7.166771727700722,40.06832369996813,35738.0999982657,15508.861150206612,15508.861150206612,51246.961148472314,86629.17515870047,86620.5987863094,15508.861150206612,102129.45993651601,102129.45993651601,102129.45993651601,129950.78970380299,125423.12241052956,4527.667293273442,0.0,98588.1687779047,47697.51878019653,56545.166664120195,27821.329767286978,84366.49643140717,21054.427388764343,1582.4541105178744,0.0,0.8751465029606235,2.66161433547838,0.0014947306463915918,1.0,1.0,-7.166771727611888,325681.00658196985,1557481.258512732,4.782229319598757,1557481.258512732,4.782229319598757,0.7567728632986002,0.0918274378566478,3.4031875690566316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031875690566316,1.2844957913687804,1.2847982829491709,2.6494345811986952,5613.833954125117,14258.405827704464,6455.245150325378,0.0004737737646440118,28969.360864594804,2954.0526953235617,19295.159739328014,1967.5587218191752,0.6660540365220755,0.6660540365220755,30725.305433123354,30484.863174865135,1.0098687849235013,0.8,4358.541282852266,4324.433322199387,1.0098687849235013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.8139886290116,2034.6934298245008,9.086438975499622,5.1923194917295605,-0.7169498257452247,5.909269317474785,2.6114400627142094,3.5,0.7461257322040599,0.6,0.00023548215200116515,1.0001867182495265,0.0002354381913941963,198.85431691629148,0.0,8.775021844372648e-06,24.868411906952083,0.05699248143083519,7.953342109893847e-05,0.00015594873090222667,0.0005307227824166156,0.09182743786612768,0.09182743786612768,0.09182743786612768,0.09182664180989283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.5928133081,595.8396466045273,0.0,0.09182743786612768,0.0918274378566478,0.0918274378566478,0.36771397906158676,0.36771397906158676,0.5,10.115414753847412,0.000842605359935078,0.000842605359935078,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,8.884626367944293e-11,27821.329767286978,21054.427388764343,0.7567728632986002,0.6074326102914305,0.42360535887989603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509920168478836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.62162729055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.717138997565,260.717138997565,-12.432861002435004,244.98809673234388,276.4461812627895,107548.08222199428,107685.85531821557,-137.77309622129974,0.0,nan,276.4461812627895,3.296181262789503,270.1545643566946,-2.9954356433053704,263.8629474506143,-9.287052549385692,257.5713305445168,-15.57866945548318,251.27971363843108,-21.8702863615689,244.98809673234388,-28.1619032676561,1.0,1.0,25732.562594343566,25732.562594343566,275.99848256488417,2.8484825648841934,275.99848256488417,275.99848256488417,86617.86609983866,86620.5987863094,-2.7326864707429195,0.0,8648.866644398773,8648.866644398773,0.9202419739266338,3420.203506901915,275.99848256488417,2.8484825648841934,1.0,0.002,0.12562073167592733,0.00480746499443862,0.0001937785285929075,0.0018062214733779577,0.09688926429645375,0.09688926429645375,0.0,1.970865311229364e-12,0.9999911887057376,0.9999911887057376,0.0,0.09182662873807149,8.091185763213241e-07,0.0,0.0,0.0,1599352.8607797956,265.9832282723881,0.0,1.0,1286652.3574145646,2589.471752554858,,,,,,,,,,,,,,,,,,,3.0,14258.405827704464,1582.4541105178744,0.36771397906158676,6.175450102142607,2.6114400627142094
2158.0,-29.91955744120384,5.191827300290952,35.033995354481526,30.36871823659169,5.043340702775974,-26.42326762679598,-39.925917552877195,1.5470508883395184,-7.1668372110151495,-7.166837210998854,40.06833640294848,35736.960780806396,15509.062973429809,15509.062973429809,51246.0237542362,86628.99037358498,86620.39811196765,15509.062973429809,102129.46108539746,102129.46108539746,102129.46108539746,129950.8791219372,125423.21069750999,4527.668424427222,0.0,98588.53791505641,47696.932463015655,56546.22828004528,27821.41803653975,84367.64631658503,21054.48644440983,1582.4598512795783,0.0,0.8751460900821624,2.6616078061297594,0.0014947306463915918,1.0,1.0,-7.1668372110151495,325680.15999874834,1557481.8070131228,4.782243434844507,1557481.8070131228,4.782243434844507,0.7567725849472355,0.09182773528238473,3.403179917237176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403179917237176,1.2844970993143385,1.284799534732531,2.649425926344081,5613.815615526744,14258.372668203388,6455.238956167457,0.00047377525202595746,28969.534468543214,2954.0703979996447,19295.141224575476,1967.5568338398411,0.6660494059898425,0.6660494059898425,30725.250166221263,30484.863174865135,1.0098665143070693,0.8,4358.533442960329,4324.433322199387,1.0098665143070693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.8819793496668,2034.6934298245008,9.086195273640927,5.191827300290952,-0.7171266076798135,5.908953907970766,2.6116134423273305,3.5,0.7461752692363801,0.6,0.0002354381913941963,1.0001863044922792,0.00023539433637187313,198.85579519665046,0.0,8.741756470012903e-06,24.774137836016568,0.0570012231873052,7.951933283885367e-05,0.00015591885855534266,0.000530619928154086,0.09182773529452888,0.09182773529452888,0.09182773529452888,0.09182670634690794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487152.8029674025,595.839578924453,0.0,0.09182773529452888,0.09182773528238473,0.09182773528238473,0.36771498273947745,0.36771498273947745,0.5,10.115383890174899,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27821.41803653975,21054.48644440983,0.7567725849472355,0.6074132204890281,0.4235860823556151,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510027637790135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.527353219615,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71618493087936,260.71618493087936,-12.433815069120612,244.98636777482608,276.44600208693515,107553.29063142581,107690.63372548416,-137.3430940583224,0.0,nan,276.44600208693515,3.296002086935175,270.15407522450835,-2.9959247754916305,263.8621483620941,-9.287851637905874,257.5702214996663,-15.579778500333703,251.27829463724595,-21.871705362754028,244.98636777482608,-28.1636322251739,1.0,1.0,25732.562594343566,25732.562594343566,275.99839387920014,2.8483938792001595,275.99839387920014,275.99839387920014,86617.72484037656,86620.39811196765,-2.6732715910911793,0.0,8648.866644398773,8648.866644398773,0.9202424274088078,3420.195816823362,275.99839387920014,2.8483938792001595,1.0,0.002,0.125621776482442,0.004807448981407137,0.00019378011428811958,0.00180621988802729,0.0968900571440598,0.0968900571440598,0.0,2.3154095828148424e-12,0.9999886221360672,0.9999886221360672,0.0,0.09182669047890743,1.0448034772995337e-06,0.0,0.0,0.0,1599352.783402714,265.9831627889848,0.0,1.0,1286652.580122123,2589.470855714668,,,,,,,,,,,,,,,,,,,3.0,14258.372668203388,1582.4598512795783,0.36771498273947745,6.175450102142607,2.6116134423273305
2159.0,-29.921343231152164,5.191333486497076,35.03400781107786,30.36862212410199,5.0432460326822905,-26.42488430476342,-39.92748336223883,1.5467871062389973,-7.166903169651107,-7.166903169691039,40.06835011042874,35735.844123525116,15509.257656115344,15509.257656115344,51245.10177964046,86628.79745367065,86620.22250574971,15509.257656115344,102129.48016186505,102129.48016186505,102129.48016186505,129950.99203118638,125423.32559253844,4527.666438647938,0.0,98588.8975044938,47696.36700140334,56547.25611454495,27821.51186932133,84368.76798386627,21054.549437288537,1582.4658736467886,0.0,0.8751456706680687,2.6616012294084723,0.0014947306463915918,1.0,1.0,-7.166903169651107,325679.30727336626,1557482.3988875975,4.782257773535147,1557482.3988875975,4.782257773535147,0.7567722967818045,0.09182802663255707,3.4031728061249167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031728061249167,1.284498423312951,1.2848008027082398,2.649417659344046,5613.798098745683,14258.339529073688,6455.232429950462,0.00047377655844158483,28969.700664937376,2954.0873453154113,19295.121717276143,1967.5548446489008,0.6660449115592494,0.6660449115592494,30725.19880467022,30484.863174865135,1.0098644041411877,0.8,4358.526157062356,4324.433322199387,1.0098644041411877,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1706.9494487354734,2034.6934298245008,9.085950183003234,5.191333486497076,-0.7173053307481725,5.908638817245248,2.6117854970628995,3.5,0.7462244277322571,0.6,0.00023539433637187313,1.000185762355532,0.00023535061708686718,198.85726917338434,0.0,8.720825337442593e-06,24.714819006312307,0.057009944012642644,7.950525253834514e-05,0.000155889083833528,0.0005305174908739899,0.09182802662807546,0.09182802662807546,0.09182802662807546,0.09182678490294306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.04876522673,595.8394997089875,0.0,0.09182802662807546,0.09182802663255707,0.09182802663255707,0.36771595817897956,0.36771595817897956,0.5,10.115346638258336,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,27821.51186932133,21054.549437288537,0.7567722967818045,0.6073942171283098,0.423567215422167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510134868917828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.46803438991,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7152333799501,260.7152333799501,-12.434766620049857,244.98464385795668,276.4458229019464,107558.45238258324,107695.43331967243,-136.98093708918827,0.0,nan,276.4458229019464,3.295822901946451,270.15358709314313,-2.996412906856847,263.8613512843546,-9.288648715645365,257.5691154755481,-15.580884524451903,251.27687966675222,-21.873120333247755,244.98464385795668,-28.165356142043294,1.0,1.0,25732.562594343566,25732.562594343566,275.9983076165508,2.8483076165508123,275.9983076165508,275.9983076165508,86617.55251456154,86620.22250574971,-2.6699911881732987,0.0,8648.866644398773,8648.866644398773,0.9202428488456917,3420.1886701555413,275.9983076165508,2.8483076165508123,1.0,0.002,0.1256230352015721,0.004807431997535366,0.0001937820297689731,0.001806217970058952,0.09689101488448655,0.09689101488448655,0.0,-1.720750278377814e-13,0.9999862926500941,0.9999862926500941,0.0,0.09182676791366484,1.2587188922218191e-06,0.0,0.0,0.0,1599352.7054640215,265.98309683034887,0.0,1.0,1286652.8044458572,2589.4699523666277,,,,,,,,,,,,,,,,,,,3.0,14258.339529073688,1582.4658736467886,0.36771595817897956,6.175450102142607,2.6117854970628995
2160.0,-29.923128249407036,5.190838030806752,35.03401974670528,30.368512425944232,5.043136344159507,-26.42650179004131,-39.92904543466864,1.5465098847338319,-7.166977129697784,-7.16697712964731,40.06835999249292,35734.719180666645,15509.454684118335,15509.454684118335,51244.17386478498,86628.61382897581,86619.98766147526,15509.454684118335,102129.44234559359,102129.44234559359,102129.44234559359,129951.03965232572,125423.37895548553,4527.660696840195,0.0,98589.2616101671,47695.789533078496,56548.30230787623,27821.597306732132,84369.89961460835,21054.60580075805,1582.4716970725265,0.0,0.8751452216575686,2.6615938548835607,0.0014947306463915918,1.0,1.0,-7.166977129697784,325678.35110636824,1557482.8255843043,4.782273124060439,1557482.8255843043,4.782273124060439,0.756771998696975,0.09182830876479996,3.4031658719249744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031658719249744,1.2844998098774665,1.2848021334388247,2.649409401041185,5613.78060039289,14258.306435167016,6455.225914892306,0.00047377786423107563,28969.866683107295,2954.104274457363,19295.102243331326,1967.5528588591749,0.6660404224290942,0.6660404224290942,30725.14872088609,30484.863174865135,1.009862346472626,0.8,4358.519052422136,4324.433322199387,1.009862346472626,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.016402767549,2034.6934298245008,9.08570922867126,5.190838030806752,-0.7174895933208498,5.908327624127602,2.6119562420688984,3.5,0.7462732120196852,0.6,0.00023535061708686718,1.0001856847894937,0.00023530692417018622,198.85874253241124,0.0,8.69389762649797e-06,24.638505873495248,0.05701863791026914,7.94912081382489e-05,0.00015585940894861827,0.0005304154213523356,0.09182830874943741,0.09182830874943741,0.09182830874943741,0.09182682128280734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.31161197426,595.8394147650694,0.0,0.09182830874943741,0.09182830876479996,0.09182830876479996,0.3677169077107253,0.3677169077107253,0.5,10.115302011715627,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,-5.047695594839752e-11,27821.597306732132,21054.60580075805,0.756771998696975,0.6073750721390242,0.42354820076708144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451024178797783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.391721257096,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7142825922091,260.7142825922091,-12.43571740779089,244.98292406201446,276.4456411224066,107563.44495676184,107700.31602858343,-136.87107182158368,0.0,nan,276.4456411224066,3.2956411224066073,270.15309771031826,-2.9969022896817137,263.8605542982471,-9.289445701752868,257.5680108861739,-15.581989113826069,251.2754674740943,-21.874532525905664,244.98292406201446,-28.167075937985516,1.0,1.0,25732.562594343566,25732.562594343566,275.9982065034097,2.848206503409699,275.9982065034097,275.9982065034097,86617.3876854574,86619.98766147526,-2.599976017852896,0.0,8648.866644398773,8648.866644398773,0.9202432597974981,3420.1817012845995,275.9982065034097,2.848206503409699,1.0,0.002,0.1256245421924342,0.0048074125651992655,0.0001937843250494297,0.0018062156735640996,0.09689216252471484,0.09689216252471484,0.0,-1.3864707992805592e-12,0.9999835890257043,0.9999835890257043,0.0,0.0918268017727852,1.5069920147587475e-06,0.0,0.0,0.0,1599352.6180705526,265.9830228703022,0.0,1.0,1286653.055982088,2589.468939434822,,,,,,,,,,,,,,,,,,,3.0,14258.306435167016,1582.4716970725265,0.3677169077107253,6.175450102142607,2.6119562420688984
2161.0,-29.92490330752362,5.190341101892979,35.03403119224467,30.368381388857983,5.0430293979102645,-26.428110036984673,-39.930598601326324,1.546236127275516,-7.167040953553908,-7.16704095353908,40.0683697235334,35733.616597358385,15509.631470658762,15509.631470658762,51243.24806801714,86628.38950301376,86619.78380302832,15509.631470658762,102129.41527368707,102129.41527368707,102129.41527368707,129951.09005507769,125423.43878734445,4527.65126773323,0.0,98589.58828655268,47695.23552184576,56549.28084967435,27821.67478139062,84370.95563106498,21054.657158361562,1582.4768953858727,0.0,0.8751448295161082,2.661587491046833,0.0014947306463915918,1.0,1.0,-7.167040953553908,325677.52598338574,1557483.2457598413,4.782286530386181,1557483.2457598413,4.782286530386181,0.7567717372803385,0.09182857747758467,3.4031605716275806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031605716275806,1.2845011801922004,1.284803447949555,2.6494024482860845,5613.765868339139,14258.273297193606,6455.218235298978,0.0004737785522310854,28970.007794666493,2954.118663831838,19295.07928851295,1967.5505181191284,0.6660363858122695,0.6660363858122695,30725.11043830871,30484.863174865135,1.009860773651622,0.8,4358.513621843284,4324.433322199387,1.009860773651622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.0828381146184,2034.6934298245008,9.085459196454885,5.190341101892979,-0.7176706410640179,5.9080117429569965,2.612125668746479,3.5,0.7463216196418511,0.6,0.00023530692417018622,1.000184651291841,0.00023526348246422616,198.86020768939082,0.0,8.688718468748214e-06,24.623828140432437,0.05702732662873789,7.947724608281236e-05,0.00015582967808737386,0.0005303134163563691,0.09182857746368105,0.09182857746368105,0.09182857746368105,0.09182686222381295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.6066599765,595.8393193479925,0.0,0.09182857746368105,0.09182857747758467,0.09182857747758467,0.36771782731895175,0.36771782731895175,0.5,10.115250552167442,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27821.67478139062,21054.657158361562,0.7567717372803385,0.6073564970876023,0.42352983120889814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510348662338057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.37704352403,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7133335836571,260.7133335836571,-12.43666641634286,244.98120938305462,276.4454577842615,107568.54009971669,107705.15504700008,-136.6149472833847,0.0,nan,276.4454577842615,3.2954577842615436,270.15260810401253,-2.997391895987448,263.85975842377553,-9.290241576224446,257.5669087435407,-15.583091256459284,251.27405906329773,-21.87594093670225,244.98120938305462,-28.16879061694536,1.0,1.0,25732.562594343566,25732.562594343566,275.9981191089791,2.8481191089791196,275.9981191089791,275.9981191089791,86617.14498782357,86619.78380302832,-2.638815204743878,0.0,8648.866644398773,8648.866644398773,0.9202435739166086,3420.1763744857185,275.9981191089791,2.8481191089791196,1.0,0.002,0.12562627606166782,0.004807394019793841,0.00019378697432745362,0.0018062130244144185,0.09689348716372681,0.09689348716372681,0.0,-1.258128150272153e-12,0.9999811183946067,0.9999811183946067,0.0,0.09182684360662091,1.7338709637614073e-06,0.0,0.0,0.0,1599352.5426542526,265.98295904644607,0.0,1.0,1286653.2730453236,2589.468065325642,,,,,,,,,,,,,,,,,,,3.0,14258.273297193606,1582.4768953858727,0.36771782731895175,6.175450102142607,2.612125668746479
2162.0,-29.92667233794065,5.189842854922648,35.03404228108863,30.36830039871859,5.042935734944053,-26.42971153067953,-39.93215068532152,1.5459749276007066,-7.167095615998676,-7.167095615963924,40.06838232310916,35732.50400729625,15509.789637381922,15509.789637381922,51242.293644678175,86628.22230789535,86619.64969805887,15509.789637381922,102129.4393354408,102129.4393354408,102129.4393354408,129951.197941588,125423.55883684756,4527.63910474045,0.0,98589.96510532715,47694.66544699981,56550.33295369704,27821.758606147218,84372.09155984427,21054.71369434875,1582.4821796243275,0.0,0.8751444771211735,2.661582040698281,0.0014947306463915918,1.0,1.0,-7.167095615998676,325676.81930161425,1557483.7897962336,4.782298577885042,1557483.7897962336,4.782298577885042,0.7567714892651218,0.09182883845184676,3.403152576004333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403152576004333,1.2845024912697482,1.2848047035317398,2.6493935193852916,5613.746949069798,14258.240299254356,6455.212348871792,0.0004737801809176308,28970.186585369724,2954.1368954097193,19295.061693588174,1967.5487239361223,0.6660316679952762,0.6660316679952762,30725.052688118005,30484.863174865135,1.0098584010141551,0.8,4358.505429684191,4324.433322199387,1.0098584010141551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.1487736954923,2034.6934298245008,9.085200936417294,5.189842854922648,-0.7178488280475781,5.907691682970226,2.612293825242168,3.5,0.7463696643549051,0.6,0.00023526348246422616,1.0001840268703166,0.00023522019562778954,198.86166788995482,0.0,8.638826669598227e-06,24.482434781641377,0.05703596545540749,7.946329602462992e-05,0.00015580018643959623,0.0005302118058238673,0.09182883844649639,0.09182883844649639,0.09182883844649639,0.09182694383595592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487153.9414979042,595.8392111392453,0.0,0.09182883844649639,0.09182883845184676,0.09182883845184676,0.3677187191050654,0.3677187191050654,0.5,10.115193713806732,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,-3.47313289239537e-11,27821.758606147218,21054.71369434875,0.7567714892651218,0.6073370079765361,0.4235109423825478,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510454941845454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.23565016524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71238778634984,260.71238778634984,-12.43761221365014,244.9795000526246,276.4452755200778,107573.67538333734,107709.8280539979,-136.15267066055748,0.0,nan,276.4452755200778,3.295275520077837,270.15212042657913,-2.997879573420846,263.85896533310074,-9.291034666899236,257.56581023960297,-15.58418976039701,251.2726551461136,-21.87734485388637,244.9795000526246,-28.17049994737539,1.0,1.0,25732.562594343566,25732.562594343566,275.99804894105796,2.848048941057982,275.99804894105796,275.99804894105796,86616.95202286264,86619.64969805887,-2.69767519623565,0.0,8648.866644398773,8648.866644398773,0.9202440477721833,3420.168338884355,275.99804894105796,2.848048941057982,1.0,0.002,0.12562818831365072,0.00480737638504793,0.0001937899024084187,0.0018062100974878227,0.09689495120420935,0.09689495120420935,0.0,-1.0375858158773177e-13,0.9999791759137253,0.9999791759137253,0.0,0.09182692620019234,1.912251654425319e-06,0.0,0.0,0.0,1599352.4780633245,265.9829043840013,0.0,1.0,1286653.4589507754,2589.4673166885455,,,,,,,,,,,,,,,,,,,3.0,14258.240299254356,1582.4821796243275,0.3677187191050654,6.175450102142607,2.612293825242168
2163.0,-29.928437449250307,5.189343199624039,35.034052956116554,30.368204705324047,5.042844144581106,-26.431309289858053,-39.93369459696112,1.5457159851522329,-7.1671645219411175,-7.1671645219522375,40.068392561241225,35731.38889522532,15509.958636778425,15509.958636778425,51241.34753200374,86628.02619292225,86619.46228980208,15509.958636778425,102129.4209265805,102129.4209265805,102129.4209265805,129951.26657321608,125423.64249372705,4527.624079489027,0.0,98590.31629780332,47694.09664356332,56551.35517137777,27821.845646635582,84373.20081801336,21054.771476454043,1582.4879743801112,0.0,0.8751440547909207,2.661575170154534,0.0014947306463915918,1.0,1.0,-7.1671645219411175,325675.9284801403,1557484.2318677912,4.782313016305,1557484.2318677912,4.782313016305,0.7567711985707224,0.0918290965131489,3.4031456968404066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031456968404066,1.2845037914750614,1.2848059484379597,2.649385482103093,5613.729919033267,14258.207362901418,6455.205705260604,0.00047378139481643,28970.348342516703,2954.1533900482536,19295.04183538974,1967.5466989634322,0.6660272637133761,0.6660272637133761,30725.003001784615,30484.863174865135,1.0098563596770924,0.8,4358.498381424386,4324.433322199387,1.0098563596770924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.214226939434,2034.6934298245008,9.084951608318962,5.189343199624039,-0.7180353623516025,5.907378561975642,2.6124607559092734,3.5,0.746417358831221,0.6,0.00023522019562778954,1.0001836217972722,0.00023517701200216862,198.86312487442754,0.0,8.608092491467489e-06,24.395334120818863,0.05704457354789896,7.94494216649784e-05,0.00015577077396281114,0.0005301106391050404,0.0918290965262743,0.0918290965262743,0.0918290965262743,0.09182699873422608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.2942706142,595.8390969858156,0.0,0.0918290965262743,0.0918290965131489,0.0918290965131489,0.36771958883461114,0.36771958883461114,0.5,10.115130785461435,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27821.845646635582,21054.771476454043,0.7567711985707224,0.6073178098639102,0.4234921580407413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45105608619301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.14854950442,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.71144516113515,260.71144516113515,-12.438554838864832,244.977795794046,276.4450945282263,107578.83745530431,107714.5334871918,-135.69603188751165,0.0,nan,276.4450945282263,3.2950945282263433,270.15163478138453,-2.9983652186154472,263.8581750345565,-9.291824965443482,257.56471528771664,-15.58528471228334,251.2712555408811,-21.878744459118877,244.977795794046,-28.17220420595399,1.0,1.0,25732.562594343566,25732.562594343566,275.9979583665361,2.8479583665361474,275.9979583665361,275.9979583665361,86616.79919668146,86619.46228980208,-2.663093120616395,0.0,8648.866644398773,8648.866644398773,0.9202444554610286,3420.1614253246084,275.9979583665361,2.8479583665361474,1.0,0.002,0.12563030695837957,0.004807355357051661,0.00019379314320982008,0.0018062068594238544,0.09689657160491004,0.09689657160491004,0.0,2.6336745284627483e-12,0.9999769284301558,0.9999769284301558,0.0,0.09182697787173497,2.118641413928993e-06,0.0,0.0,0.0,1599352.3966417548,265.98283547805886,0.0,1.0,1286653.6932978805,2589.4663729784247,,,,,,,,,,,,,,,,,,,3.0,14258.207362901418,1582.4879743801112,0.36771958883461114,6.175450102142607,2.6124607559092734
2164.0,-29.93019607044314,5.188842298894885,35.034063361894674,30.368098394852154,5.042747922570031,-26.432901671137987,-39.935233898553975,1.5454535233124918,-7.167223403363266,-7.167223403339735,40.06840614280841,35730.28689267006,15510.108088408153,15510.108088408153,51240.394981078214,86627.82295294016,86619.35337810706,15510.108088408153,102129.4614665152,102129.4614665152,102129.4614665152,129951.40057361223,125423.79385817362,4527.60671543861,0.0,98590.65839186107,47693.53836874175,56552.35558124369,27821.939107097034,84374.29468834073,21054.834577123835,1582.4938316866114,0.0,0.8751436751583084,2.661569299156935,0.0014947306463915918,1.0,1.0,-7.167223403363266,325675.1672579737,1557484.8183058552,4.782325995006371,1557484.8183058552,4.782325995006371,0.7567709244160126,0.09182934797649218,3.4031393386345137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031393386345137,1.2845051079268042,1.284807209726899,2.649377816898831,5613.713677385234,14258.174446093582,6455.198743106097,0.0004737824351069882,28970.50299192859,2954.1691598995167,19295.021025044014,1967.5445768987386,0.6660229900191846,0.6660229900191846,30724.957078171814,30484.863174865135,1.009854472930174,0.8,4358.491866925688,4324.433322199387,1.009854472930174,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.279186344932,2034.6934298245008,9.084693477470033,5.188842298894885,-0.7182185753834975,5.907060874278383,2.612626431319064,3.5,0.7464646946625898,0.6,0.00023517701200216862,1.0001829492184269,0.00023513399442166356,198.86457652044254,0.0,8.587630734383565e-06,24.33734550124302,0.05705316117863334,7.943559096300866e-05,0.00015574142103915996,0.0005300097565932062,0.09182934797339976,0.09182934797339976,0.09182934797339976,0.09182709622591188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487154.68548960635,595.8389705006596,0.0,0.09182934797339976,0.09182934797649218,0.09182934797649218,0.36772043360490103,0.36772043360490103,0.5,10.115063233457068,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,-2.3533175408374518e-11,27821.939107097034,21054.834577123835,0.7567709244160126,0.6072986467068966,0.4234736067975387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510666548830802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35378.09056088484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7105053002188,260.7105053002188,-12.439494699781164,244.9760967640784,276.4449138363564,107583.95239964697,107719.2504966398,-135.29809699285923,0.0,nan,276.4449138363564,3.294913836356443,270.1511504219066,-2.9988495780933704,263.8573870074438,-9.2926129925562,257.56362359299254,-15.586376407007435,251.26986017853525,-21.880139821464724,244.9760967640784,-28.173903235921586,1.0,1.0,25732.562594343566,25732.562594343566,275.9978868925513,2.847886892551344,275.9978868925513,275.9978868925513,86616.56319116296,86619.35337810706,-2.7901869440975133,0.0,8648.866644398773,8648.866644398773,0.9202448322752723,3420.155035327686,275.9978868925513,2.847886892551344,1.0,0.002,0.1256325785720313,0.004807335481905387,0.00019379662395406272,0.0018062033761743234,0.09689831197703136,0.09689831197703136,0.0,1.283860170953055e-13,0.9999752626630319,0.9999752626630319,0.0,0.09182707636296773,2.2716135244518602e-06,0.0,0.0,0.0,1599352.3270654394,265.9827765966367,0.0,1.0,1286653.8935518193,2589.465566561083,,,,,,,,,,,,,,,,,,,3.0,14258.174446093582,1582.4938316866114,0.36772043360490103,6.175450102142607,2.612626431319064
