time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2165.0,-29.931950841530785,5.188340096105874,35.034073350920764,30.36800109492617,5.042655329489826,-26.434490224430252,-39.936768799647666,1.5451947123567833,-7.167293144383564,-7.16729314438013,40.06841493008806,35729.179289467145,15510.264335486976,15510.264335486976,51239.44362495412,86627.62765513729,86619.16318893866,15510.264335486976,102129.42752442564,102129.42752442564,102129.42752442564,129951.45005430205,125423.86377661322,4527.586277688834,0.0,98591.00691691544,47692.973606658656,56553.37034472977,27822.022529876413,84375.39287460619,21054.889661177283,1582.4994823445174,0.0,0.8751432538151122,2.661562345374808,0.0014947306463915918,1.0,1.0,-7.167293144383564,325674.2656441604,1557485.19773199,4.7823403996978255,1557485.19773199,4.7823403996978255,0.7567706351530588,0.09182959200656032,3.4031325714984306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031325714984306,1.284506406966316,1.2848084538126965,2.6493698692681353,5613.69683730948,14258.141600467377,6455.192058496374,0.0004737836137779883,28970.663012844343,2954.1854774917374,19295.001044298217,1967.542539429695,0.6660186215187289,0.6660186215187289,30724.90820094726,30484.863174865135,1.0098524648364808,0.8,4358.484933442098,4324.433322199387,1.0098524648364808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.3436702961199,2034.6934298245008,9.084441876190569,5.188340096105874,-0.7184084506408022,5.906748546746676,2.6127908982651427,3.5,0.7465116852186122,0.6,0.00023513399442166356,1.0001825512820113,0.00023509107824394072,198.8660250070216,0.0,8.554672930072381e-06,24.243943083825126,0.057061715851563416,7.942180201604958e-05,0.00015571219240561397,0.0005299092337549755,0.09182959199513759,0.09182959199513759,0.09182959199513759,0.09182713999084942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.08249666844,595.8388418994653,0.0,0.09182959199513759,0.09182959200656032,0.09182959200656032,0.3677212592372022,0.3677212592372022,0.5,10.114989671549267,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27822.022529876413,21054.889661177283,0.7567706351530588,0.6072794671439717,0.42345496799719534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510771848594168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.99715846743,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7095683809027,260.7095683809027,-12.440431619097296,244.97440271006747,276.4447340517353,107589.0664704861,107723.94110711168,-134.87463662557968,0.0,nan,276.4447340517353,3.294734051735304,270.15066778340804,-2.999332216591938,263.85660151506585,-9.29339848493413,257.56253524673656,-15.587464753263419,251.26846897840286,-21.881531021597112,244.97440271006747,-28.17559728993251,1.0,1.0,25732.562594343566,25732.562594343566,275.9977951614426,2.8477951614426047,275.9977951614426,275.9977951614426,86616.41117513037,86619.16318893866,-2.75201380829094,0.0,8648.866644398773,8648.866644398773,0.9202452333240443,3420.148234355923,275.9977951614426,2.8477951614426047,1.0,0.002,0.12563505328946534,0.004807312832521037,0.00019380041368800502,0.0018061995853784786,0.09690020684400251,0.09690020684400251,0.0,-9.33516285106517e-13,0.9999730509622092,0.9999730509622092,0.0,0.09182711728741502,2.474719145295679e-06,0.0,0.0,0.0,1599352.244656988,265.9827068556164,0.0,1.0,1286654.130738829,2589.464611415687,,,,,,,,,,,,,,,,,,,3.0,14258.141600467377,1582.4994823445174,0.3677212592372022,6.175450102142607,2.6127908982651427
2166.0,-29.93369918881994,5.187836740147768,35.03408306550947,30.367896775156282,5.04255747328257,-26.436073522605273,-39.93829909069461,1.5449318070644733,-7.167354013845909,-7.167354013838778,40.06842698999532,35728.0817160593,15510.402715883814,15510.402715883814,51238.484431943114,86627.43272640785,86619.04781580479,15510.402715883814,102129.4505316886,102129.4505316886,102129.4505316886,129951.56360452583,125424.00006032654,4527.563544199294,0.0,98591.35267298389,47692.41512858786,56554.37504932892,27822.11307283722,84376.48812216613,21054.950481933553,1582.5052575834181,0.0,0.8751428690421975,2.6615562761753084,0.0014947306463915918,1.0,1.0,-7.167354013845909,325673.4787236872,1557485.7184661466,4.782353554148547,1557485.7184661466,4.782353554148547,0.7567703584128389,0.09182982990532741,3.4031260489853605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031260489853605,1.2845077249445667,1.284809716971833,2.649362073032471,5613.68031802163,14258.108773350907,6455.185248657903,0.00047378472259766453,28970.820138260475,2954.201499825167,19294.98068923531,1967.540463790929,0.6660143067110926,0.6660143067110926,30724.86109055129,30484.863174865135,1.0098505293327171,0.8,4358.478250592154,4324.433322199387,1.0098505293327171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.4076713174238,2034.6934298245008,9.084182399108055,5.187836740147768,-0.7185954896426896,5.9064322297904575,2.6129541375886154,3.5,0.7465583250253187,0.6,0.00023509107824394072,1.000181885553606,0.00023504832634897857,198.86746820953124,0.0,8.534569672235386e-06,24.186970451115084,0.05707025042123565,7.940805668678432e-05,0.0001556830215571564,0.0005298089460459084,0.09182982989447047,0.09182982989447047,0.09182982989447047,0.0918272253395142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.51738152304,595.8387011478233,0.0,0.09182982989447047,0.09182982990532741,0.09182982990532741,0.3677220601293001,0.3677220601293001,0.5,10.114911532921099,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,-7.105427357601002e-12,27822.11307283722,21054.950481933553,0.7567703584128389,0.6072602163502762,0.4234364632992274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510876919281543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.94018583471,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.708633973879,260.708633973879,-12.441366026120988,244.97271378901885,276.44455415873466,107594.12138428909,107728.63436403389,-134.51297974481966,0.0,nan,276.44455415873466,3.294554158734684,270.1501860848081,-2.999813915191851,263.85581801084453,-9.294181989155447,257.56144993690316,-15.588550063096818,251.26708186296446,-21.882918137035517,244.97271378901885,-28.177286210981123,1.0,1.0,25732.562594343566,25732.562594343566,275.99772095230156,2.847720952301586,275.99772095230156,275.99772095230156,86616.18677839404,86619.04781580479,-2.861037410752033,0.0,8648.866644398773,8648.866644398773,0.9202456198750348,3420.1416792302875,275.99772095230156,2.847720952301586,1.0,0.002,0.12563767959636118,0.004807291151604044,0.0001938044407791465,0.001806195558136472,0.09690222038957325,0.09690222038957325,0.0,-1.084381716365268e-12,0.9999714002755226,0.9999714002755226,0.0,0.09182720359749331,2.626307834102592e-06,0.0,0.0,0.0,1599352.1727314258,265.98264598615407,0.0,1.0,1286654.337753879,2589.4637777723487,,,,,,,,,,,,,,,,,,,3.0,14258.108773350907,1582.5052575834181,0.3677220601293001,6.175450102142607,2.6129541375886154
2167.0,-29.935443692621607,5.1873321779674315,35.03409236020655,30.36780412020164,5.042462782676957,-26.437653045093903,-39.93982878802342,1.5446721351047934,-7.167425223169516,-7.167425223121393,40.0684343043162,35726.9896923735,15510.547462474251,15510.547462474251,51237.53715484775,86627.25120496245,86618.8528009335,15510.547462474251,102129.40026340775,102129.40026340775,102129.40026340775,129951.59357670168,125424.05581608505,4527.537760616637,0.0,98591.70946230528,47691.8604367365,56555.38780618754,27822.193313293927,84377.58111948146,21055.0031344981,1582.5108005514128,0.0,0.8751424452556269,2.6615491760182386,0.0014947306463915918,1.0,1.0,-7.167425223169516,325672.5581313816,1557486.0342908248,4.782368042389711,1557486.0342908248,4.782368042389711,0.7567700683194396,0.0918300602227965,3.4031189167162856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031189167162856,1.2845090274666897,1.2848109648821293,2.649353833992059,5613.662860483654,14258.076016432164,6455.178856752539,0.00047378604518511083,28970.985697272583,2954.2183821460526,19294.961583402433,1967.5385155381741,0.6660098411915243,0.6660098411915243,30724.80957602744,30484.863174865135,1.009848412888719,0.8,4358.470942994209,4324.433322199387,1.009848412888719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.4712062035273,2034.6934298245008,9.08392914979875,5.1873321779674315,-0.7187888765495956,5.906121054517027,2.613116192034763,3.5,0.7466046262956466,0.6,0.00023504832634897857,1.000181488264114,0.00023500567557686118,198.8689082577705,0.0,8.501961112283729e-06,24.094557792212086,0.057078752382347935,7.939431888832813e-05,0.00015565400746065045,0.0005297090972520374,0.09183006022057356,0.09183006022057356,0.09183006022057356,0.09182725754555864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487155.9579583092,595.8385583137664,0.0,0.09183006022057356,0.0918300602227965,0.0918300602227965,0.36772284197033905,0.36772284197033905,0.5,10.114827453191179,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,-4.814637577510439e-11,27822.193313293927,21055.0031344981,0.7567700683194396,0.6072411234720475,0.4234180361461523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510981606774804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.84777317581,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7077022595423,260.7077022595423,-12.442297740457661,244.97102976031402,276.44437475876754,107599.16788653714,107733.29323800097,-134.1253514638335,0.0,nan,276.44437475876754,3.2943747587675603,270.1497057590885,-3.0002942409115008,263.8550367593827,-9.294963240617278,257.56036775969443,-15.589632240305548,251.26569876000684,-21.884301239993135,244.97102976031402,-28.178970239685952,1.0,1.0,25732.562594343566,25732.562594343566,275.99762719499284,2.8476271949928673,275.99762719499284,275.99762719499284,86616.04850222563,86618.8528009335,-2.80429870786611,0.0,8648.866644398773,8648.866644398773,0.9202460425622294,3420.134511299867,275.99762719499284,2.8476271949928673,1.0,0.002,0.12564050661097861,0.004807266799282705,0.0001938087733697833,0.0018061912268060028,0.09690438668489164,0.09690438668489164,0.0,1.7578603503376478e-13,0.9999692147098174,0.9999692147098174,0.0,0.09182723320774505,2.827015051447483e-06,0.0,0.0,0.0,1599352.0885878422,265.98257477683046,0.0,1.0,1286654.5799343667,2589.462802519359,,,,,,,,,,,,,,,,,,,3.0,14258.076016432164,1582.5108005514128,0.36772284197033905,6.175450102142607,2.613116192034763
2168.0,-29.93718304391711,5.186826458180827,35.034101269342834,30.36770262932407,5.042357535163577,-26.439228986005777,-39.941350382845826,1.5444034771960125,-7.167497065225234,-7.167497065161693,40.06844176940816,35725.889114854464,15510.686375398318,15510.686375398318,51236.575490252784,86627.0781740006,86618.66900364605,15510.686375398318,102129.35537904437,102129.35537904437,102129.35537904437,129951.63075493384,125424.12158499921,4527.509169934624,0.0,98592.06971320907,47691.291853293566,56556.41984435056,27822.27537588946,84378.69522024001,21055.05703386804,1582.5164491011165,0.0,0.8751420173694985,2.661542012787732,0.0014947306463915918,1.0,1.0,-7.167497065225234,325671.629361207,1557486.3566262107,4.782382670793779,1557486.3566262107,4.782382670793779,0.7567697734784901,0.09183028424725898,3.403111882539453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403111882539453,1.2845103718021,1.2848122547453287,2.6493455850925263,5613.645382055385,14258.043278233043,6455.172481273027,0.00047378737381322753,28971.151439087625,2954.235283107649,19294.942526667524,1967.5365722920187,0.6660053732153344,0.6660053732153344,30724.75876997719,30484.863174865135,1.0098463255528123,0.8,4358.463735896856,4324.433322199387,1.0098463255528123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.5342679612302,2034.6934298245008,9.083675019838896,5.186826458180827,-0.71898395668953,5.905810414870357,2.6132770436772743,3.5,0.7466505839077927,0.6,0.00023500567557686118,1.000180954759614,0.00023496315787510972,198.87034407103263,0.0,8.481912487335224e-06,24.037739989108026,0.05708723429483527,7.938065603605336e-05,0.00015562501954080783,0.0005296093532197577,0.09183028426071194,0.09183028426071194,0.09183028426071194,0.09182729327001932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.42646777,595.8384064086157,0.0,0.09183028426071194,0.09183028424725898,0.09183028424725898,0.3677235992462117,0.3677235992462117,0.5,10.114737728889917,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,-6.355094228638336e-11,27822.27537588946,21055.05703386804,0.7567697734784901,0.6072217087087951,0.4233994022022381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511086065565084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.79095537271,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70677225701263,260.70677225701263,-12.443227742987347,244.9693505284459,276.4441939855763,107604.09851339036,107737.97744111675,-133.87892772639282,0.0,nan,276.4441939855763,3.294193985576328,270.1492252941612,-3.000774705838751,263.85425660272335,-9.295743397276624,257.55928791129656,-15.590712088703413,251.26431921987256,-21.885680780127416,244.9693505284459,-28.18064947155409,1.0,1.0,25732.562594343566,25732.562594343566,275.9975341019268,2.84753410192684,275.9975341019268,275.9975341019268,86615.88227486757,86618.66900364605,-2.7867287784756627,0.0,8648.866644398773,8648.866644398773,0.9202464594356209,3420.1274419521505,275.9975341019268,2.84753410192684,1.0,0.002,0.12564352266506218,0.004807241560790764,0.00019381339731380334,0.0018061866053017644,0.09690669865690167,0.09690669865690167,0.0,2.6155679185013714e-12,0.9999671562501855,0.9999671562501855,0.0,0.09182726819637776,3.0160508812107416e-06,0.0,0.0,0.0,1599352.0036965257,265.98250293477474,0.0,1.0,1286654.8242666586,2589.461818601675,,,,,,,,,,,,,,,,,,,3.0,14258.043278233043,1582.5164491011165,0.3677235992462117,6.175450102142607,2.6132770436772743
2169.0,-29.938917315085558,5.186319655793304,35.03410975473833,30.367592442221962,5.042253193074118,-26.440800264269278,-39.94287120932711,1.544136142230866,-7.167566898896894,-7.167566898903253,40.068447361768364,35724.81151442785,15510.816287430474,15510.816287430474,51235.627801858325,86626.88911112827,86618.47262457992,15510.816287430474,102129.2889120104,102129.2889120104,102129.2889120104,129951.63794607173,125424.16048480576,4527.477461265972,0.0,98592.41482113932,47690.74715383103,56557.40851923143,27822.34903406134,84379.75755329277,21055.105020466908,1582.521651986173,0.0,0.8751416078973423,2.661535049823821,0.0014947306463915918,1.0,1.0,-7.167566898896894,325670.7265573046,1557486.598098789,4.782396669676529,1557486.598098789,4.782396669676529,0.7567694947213237,0.09183049799187387,3.4031055072071235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4031055072071235,1.2845117096791372,1.2848135383194619,2.6493378624451758,5613.6290186923425,14258.010585105669,6455.165662519516,0.0004737884582798217,28971.307122961523,2954.25115844468,19294.92214495697,1967.5344939359488,0.6660010907711019,0.6660010907711019,30724.712722573197,30484.863174865135,1.00984443372376,0.8,4358.4572038377455,4324.433322199387,1.00984443372376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.5968615868717,2034.6934298245008,9.083418127751923,5.186319655793304,-0.719179420060974,5.905499075854278,2.6134367051715945,3.5,0.7466962014775984,0.6,0.00023496315787510972,1.0001804287634177,0.00023492077141082292,198.87177570890535,0.0,8.455509976422451e-06,23.962915273181228,0.05709568980481169,7.936700225495065e-05,0.00015559615562015907,0.00052951013409122,0.0918304979797696,0.0918304979797696,0.0918304979797696,0.09182731197420343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487156.91415564006,595.8382481784903,0.0,0.0918304979797696,0.09183049799187387,0.09183049799187387,0.36772433308928176,0.36772433308928176,0.5,10.114642146780026,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27822.34903406134,21055.105020466908,0.7567694947213237,0.6072028326165645,0.42338130080386505,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511190217258843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.71613065678,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7058441991909,260.7058441991909,-12.444155800809085,244.9676761069677,276.44401229141215,107609.05387930266,107742.65285550653,-133.59897620388563,0.0,nan,276.44401229141215,3.294012291412173,270.14874505453,-3.0012549454699524,263.85347781763596,-9.296522182364015,257.5582105807436,-15.591789419256372,251.262943343856,-21.887056656143983,244.9676761069677,-28.182323893032276,1.0,1.0,25732.562594343566,25732.562594343566,275.99744156242804,2.8474415624280596,275.99744156242804,275.99744156242804,86615.70002882565,86618.47262457992,-2.772595754271606,0.0,8648.866644398773,8648.866644398773,0.9202468372628643,3420.1210347431593,275.99744156242804,2.8474415624280596,1.0,0.002,0.12564673443917798,0.004807215862171713,0.00019381832396471606,0.0018061816749865495,0.09690916198235804,0.09690916198235804,0.0,-1.0487344499765516e-12,0.9999650249603458,0.9999650249603458,0.0,0.09182728621656513,3.2117753087322834e-06,0.0,0.0,0.0,1599351.921178323,265.9824331011031,0.0,1.0,1286655.0617684126,2589.460862190847,,,,,,,,,,,,,,,,,,,3.0,14258.010585105669,1582.521651986173,0.36772433308928176,6.175450102142607,2.6134367051715945
2170.0,-29.9406509570203,5.185811755338233,35.03411776493562,30.36746821543204,5.042145440740473,-26.442371317272798,-39.94438819410277,1.543865800870707,-7.167643316589249,-7.1676433165887525,40.06845062202412,35723.73092243165,15510.948055834322,15510.948055834322,51234.67897826597,86626.68360971945,86618.23959251541,15510.948055834322,102129.18764834973,102129.18764834973,102129.18764834973,129951.60711029534,125424.16455756556,4527.442552729792,0.0,98592.74485650091,47690.201880841836,56558.38108406564,27822.41946194561,84380.80054601125,21055.15018612309,1582.5268679010555,0.0,0.8751411709072356,2.6615274303979732,0.0014947306463915918,1.0,1.0,-7.167643316589249,325669.73863798566,1557486.7388736247,4.782411609341838,1557486.7388736247,4.782411609341838,0.7567692024383962,0.09183070454760504,3.40309991300354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40309991300354,1.284513061346236,1.2848148358553677,2.6493307194844053,5613.6138836156015,14257.977935771796,6455.1583530530725,0.00047378927334171776,28971.451728399003,2954.2659040955887,19294.90029647262,1967.5322660105767,0.6659970124161562,0.6659970124161562,30724.67231704926,30484.863174865135,1.009842773688437,0.8,4358.451472108097,4324.433322199387,1.009842773688437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.6589952286429,2034.6934298245008,9.083164788270578,5.185811755338233,-0.7193793685512464,5.905191123889479,2.6135951972149933,3.5,0.7467414849185695,0.6,0.00023492077141082292,1.0001803658551223,0.0002348784073660286,198.87320684550426,0.0,8.429471418737699e-06,23.88912200070264,0.05710411927623042,7.935338512710365e-05,0.00015556738628371927,0.0005294113587283131,0.09183070454318605,0.09183070454318605,0.09183070454318605,0.09182730589632236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487157.42130301555,595.8380835095237,0.0,0.09183070454318605,0.09183070454760504,0.09183070454760504,0.3677250425908115,0.3677250425908115,0.5,10.114540187762493,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,-5.115907697472721e-13,27822.41946194561,21055.15018612309,0.7567692024383962,0.6071840827147482,0.42336326144419756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511294066177571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.642337384306,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70491747967196,260.70491747967196,-12.445082520328015,244.9660056989484,276.4438292603935,107613.97786149614,107747.3841810166,-133.40631952047778,0.0,nan,276.4438292603935,3.2938292603935224,270.1482645481098,-3.0017354518901698,263.8526998358174,-9.297300164182559,257.5571351235264,-15.592864876473584,251.2615704112361,-21.88842958876387,244.9660056989484,-28.18399430105157,1.0,1.0,25732.562594343566,25732.562594343566,275.99733820108924,2.847338201089258,275.99733820108924,275.99733820108924,86615.52317916945,86618.23959251541,-2.716413345959154,0.0,8648.866644398773,8648.866644398773,0.9202471687970406,3420.1154125685575,275.99733820108924,2.847338201089258,1.0,0.002,0.12565016082555563,0.004807188116508491,0.00019382357905392978,0.0018061764210126241,0.09691178952696489,0.09691178952696489,0.0,6.655396719845719e-14,0.999962688020015,0.999962688020015,0.0,0.09182727816219495,3.4263854100906983e-06,0.0,0.0,0.0,1599351.8308801046,265.9823566834107,0.0,1.0,1286655.3216620728,2589.4598156092275,,,,,,,,,,,,,,,,,,,3.0,14257.977935771796,1582.5268679010555,0.3677250425908115,6.175450102142607,2.6135951972149933
2171.0,-29.942374141154676,5.185303013702418,35.03412551307191,30.367391660716407,5.042056957241598,-26.443931031310317,-39.945895958784945,1.5436138474030419,-7.167700052756743,-7.167700052761092,40.06845908131844,35722.633116032244,15511.048997183076,15511.048997183076,51233.68211321532,86626.51902061007,86618.13050685132,15511.048997183076,102129.1795040344,102129.1795040344,102129.1795040344,129951.67608462289,125424.27063087781,4527.405453745073,0.0,98593.11105851246,47689.63232617785,56559.42081370511,27822.496580588486,84381.91739429359,21055.201553463306,1582.5319234612075,0.0,0.8751408230447294,2.6615217733811742,0.0014947306463915918,1.0,1.0,-7.167700052756743,325669.00516072754,1557487.104137505,4.782423501950509,1557487.104137505,4.782423501950509,0.7567689510708158,0.09183090227705984,3.403092112689321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403092112689321,1.2845143269847854,1.2848160473712018,2.649322036506666,5613.5954854277,14257.945241234534,6455.1523767736035,0.0004737908094483194,28971.62574321224,2954.2836486682245,19294.882432973354,1967.5304444405945,0.6659923955939528,0.6659923955939528,30724.615977321508,30484.863174865135,1.0098404590073675,0.8,4358.443480030368,4324.433322199387,1.0098404590073675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.7206663836525,2034.6934298245008,9.08289587548881,5.185303013702418,-0.7195711166644214,5.9048741303668395,2.6137525133373694,3.5,0.7467864323821055,0.6,0.0002348784073660286,1.0001792802794316,0.0002348363058474956,198.87462936708857,0.0,8.425073443193133e-06,23.87665813800934,0.05711254434967362,7.933985290312883e-05,0.0001555385544628998,0.0005293120279117927,0.09183090227526769,0.09183090227526769,0.09183090227526769,0.09182736757073118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487157.97325365996,595.8379045335531,0.0,0.09183090227526769,0.09183090227705984,0.09183090227705984,0.36772572561367245,0.36772572561367245,0.5,10.114434147355107,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27822.496580588486,21055.201553463306,0.7567689510708158,0.6071642325193247,0.42334464799028165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511397878835735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.62987352161,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7039945575571,260.7039945575571,-12.446005442442868,244.96434055618818,276.4436485589251,107619.03613942125,107751.89580259522,-132.85966317396517,0.0,nan,276.4436485589251,3.2936485589250992,270.14778695838027,-3.0022130416197115,263.851925357832,-9.29807464216799,257.5560637572827,-15.593936242717291,251.26020215673444,-21.88979784326554,244.96434055618818,-28.1856594438118,1.0,1.0,25732.562594343566,25732.562594343566,275.99726885220485,2.847268852204877,275.99726885220485,275.99726885220485,86615.34547701667,86618.13050685132,-2.785029834645684,0.0,8648.866644398773,8648.866644398773,0.9202476310733986,3420.1075732527675,275.99726885220485,2.847268852204877,1.0,0.002,0.1256537202813778,0.004807163345841706,0.00019382904722318938,0.001806170953051992,0.0969145236115947,0.0969145236115947,0.0,2.751813533985459e-13,0.9999612390292534,0.9999612390292534,0.0,0.09182734282214304,3.559454916796907e-06,0.0,0.0,0.0,1599351.763838314,265.98229994724323,0.0,1.0,1286655.5146195462,2589.4590385774227,,,,,,,,,,,,,,,,,,,3.0,14257.945241234534,1582.5319234612075,0.36772572561367245,6.175450102142607,2.6137525133373694
2172.0,-29.9440934176763,5.184793299429864,35.034132940721236,30.367278854269557,5.041951186351286,-26.44548895727376,-39.94740333929656,1.5433467258932267,-7.167774097168831,-7.167774097174264,40.06846533080469,35721.56526910391,15511.16571360274,15511.16571360274,51232.73098270665,86626.33054767388,86617.9615125345,15511.16571360274,102129.12722613724,102129.12722613724,102129.12722613724,129951.70757374637,125424.3413765616,4527.366197184782,0.0,98593.45178930696,47689.09269174614,56560.3989972898,27822.580347609142,84382.97934489894,21055.256402761606,1582.5377301117505,0.0,0.8751403876383285,2.661514390618274,0.0014947306463915918,1.0,1.0,-7.167774097168831,325668.0479268532,1557487.373984097,4.782438387489329,1557487.373984097,4.782438387489329,0.7567686440187038,0.09183110014145328,3.403085921554965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403085921554965,1.2845156630121706,1.2848173296295318,2.6493144611213055,5613.5794340951425,14257.912698413807,6455.145491216153,0.00047379183616969554,28971.778574505355,2954.2992331229684,19294.86185158135,1967.5283457226833,0.6659881719709291,0.6659881719709291,30724.57126028092,30484.863174865135,1.0098386218375959,0.8,4358.437136690091,4324.433322199387,1.0098386218375959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.781904746128,2034.6934298245008,9.082638521052,5.184793299429864,-0.7197723659655173,5.904565665395381,2.6139087292027954,3.5,0.746831065486513,0.6,0.0002348363058474956,1.0001788762161536,0.00023479430673033327,198.87604868073996,0.0,8.372923894044243e-06,23.728866315721387,0.05712091727356766,7.932632625967073e-05,0.00015550997958782486,0.0005292138221966268,0.09183110013702264,0.09183110013702264,0.09183110013702264,0.09182740409871322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487158.5378498456,595.8377213393285,0.0,0.09183110013702264,0.09183110014145328,0.09183110014145328,0.3677263913010653,0.3677263913010653,0.5,10.114323266562472,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27822.580347609142,21055.256402761606,0.7567686440187038,0.6071453198316555,0.4233266654771573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451150106667288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.48208169932,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70307352606363,260.70307352606363,-12.446926473936344,244.9626802391576,276.4434668129694,107623.9428307628,107756.5303289716,-132.5874982087955,0.0,nan,276.4434668129694,3.2934668129694273,270.1473094982081,-3.0026905017919034,263.8511521834434,-9.298847816556588,257.5549948686828,-15.59500513131718,251.25883755392024,-21.891162446079733,244.9626802391576,-28.18731976084237,1.0,1.0,25732.562594343566,25732.562594343566,275.9971752683163,2.8471752683163345,275.9971752683163,275.9971752683163,86615.16193473617,86617.9615125345,-2.7995777983305743,0.0,8648.866644398773,8648.866644398773,0.9202479979832243,3420.10135116274,275.9971752683163,2.8471752683163345,1.0,0.002,0.1256574448609598,0.004807134797643478,0.00019383476323387206,0.0018061652368829538,0.09691738161693603,0.09691738161693603,0.0,1.1682581985139606e-13,0.9999594409800966,0.9999594409800966,0.0,0.0918273755620349,3.7245794183890405e-06,0.0,0.0,0.0,1599351.676344322,265.98222590283115,0.0,1.0,1286655.766441583,2589.458024500947,,,,,,,,,,,,,,,,,,,3.0,14257.912698413807,1582.5377301117505,0.3677263913010653,6.175450102142607,2.6139087292027954
2173.0,-29.945807621695337,5.18428268997047,35.034139975213535,30.36715822471308,5.041846201196089,-26.44704223940083,-39.948906214535214,1.543080818858678,-7.167845545269472,-7.167845545222178,40.06846884261373,35720.50647257868,15511.273135972215,15511.273135972215,51231.779608550896,86626.12783366657,86617.76895920385,15511.273135972215,102129.04209517606,102129.04209517606,102129.04209517606,129951.69257223977,125424.36859726108,4527.3239749786935,0.0,98593.77889737452,47688.5624517166,56561.351606286575,27822.650477063708,84384.00208335028,21055.30165099174,1582.542821761994,0.0,0.8751399772652012,2.6615072667417343,0.0014947306463915918,1.0,1.0,-7.167845545269472,325667.1242597617,1557487.5256208978,4.78245241720684,1557487.5256208978,4.78245241720684,0.7567683628254325,0.09183128690607291,3.4030803232153173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030803232153173,1.284516993151637,1.284818606129991,2.649307359387798,5613.564386374025,14257.880176436118,6455.1381984930595,0.00047379264158898876,28971.922356572704,2954.3138948134892,19294.840053144,1967.5261229006846,0.6659841144012552,0.6659841144012552,30724.530824836685,30484.863174865135,1.0098369605749287,0.8,4358.431400716096,4324.433322199387,1.0098369605749287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.84269425256,2034.6934298245008,9.082378130124416,5.18428268997047,-0.719973587438222,5.904256277408692,2.614063803753412,3.5,0.7468753725009749,0.6,0.00023479430673033327,1.0001783509256317,0.00023475243841564755,198.87746382466824,0.0,8.352618469321011e-06,23.671320742055745,0.05712926989203698,7.931284216722172e-05,0.00015548146456311157,0.0005291159126794246,0.09183128691158177,0.09183128691158177,0.09183128691158177,0.0918274106955103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487159.1152510109,595.8375338491687,0.0,0.09183128691158177,0.09183128690607291,0.09183128690607291,0.36772703657090966,0.36772703657090966,0.5,10.11420698282308,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,27822.650477063708,21055.30165099174,0.7567683628254325,0.6071266868564342,0.42330898737530553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511604021910305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.424536125654,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.7021545740081,260.7021545740081,-12.447845425991886,244.96102475375562,276.44328439426005,107628.86865946035,107761.15681133287,-132.2881518725035,0.0,nan,276.44328439426005,3.29328439426007,270.14683246616164,-3.0031675338383366,263.85038053805766,-9.299619461942314,257.5539286099572,-15.596071390042766,251.25747668185664,-21.892523318143333,244.96102475375562,-28.188975246244354,1.0,1.0,25732.562594343566,25732.562594343566,275.99708155685073,2.8470815568507533,275.99708155685073,275.99708155685073,86614.96595321261,86617.76895920385,-2.803005991241662,0.0,8648.866644398773,8648.866644398773,0.9202483297615098,3420.095724831394,275.99708155685073,2.8470815568507533,1.0,0.002,0.12566134981048263,0.0048071059774201725,0.00019384075850590105,0.0018061592427888657,0.09692037925295052,0.09692037925295052,0.0,1.2947668111273902e-12,0.9999574769359246,0.9999574769359246,0.0,0.09182738195837568,3.9049476972308675e-06,0.0,0.0,0.0,1599351.591918165,265.9821544547305,0.0,1.0,1286656.0094335726,2589.4570459832485,,,,,,,,,,,,,,,,,,,3.0,14257.880176436118,1582.542821761994,0.36772703657090966,6.175450102142607,2.614063803753412
2174.0,-29.947516821922353,5.183771238674901,35.034146638709274,30.367063858453207,5.0417417040903905,-26.448590969320808,-39.950404584500916,1.5428158514454733,-7.1679165726864085,-7.167916572702058,40.06847220749372,35719.432155233924,15511.374156308464,15511.374156308464,51230.80631154239,86625.96933001326,86617.58405319965,15511.374156308464,102128.95820950811,102128.95820950811,102128.95820950811,129951.67908621707,125424.39993974807,4527.279146469011,0.0,98594.14260601123,47688.009097663846,56562.370564830424,27822.72087670897,84385.09144153939,21055.347095393383,1582.5479215116077,0.0,0.8751395697968808,2.661500184825202,0.0014947306463915918,1.0,1.0,-7.1679165726864085,325666.20603322535,1557487.670912221,4.782466347623806,1557487.670912221,4.782466347623806,0.7567680813352547,0.09183146696965415,3.403072999998337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403072999998337,1.284518318629786,1.284819878135954,2.6492989244625513,5613.546513779591,14257.847698768346,6455.132094605889,0.0004737940777187132,28972.091579010914,2954.3311506998734,19294.821808216773,1967.524262435875,0.6659795947281582,0.6659795947281582,30724.47793100336,30484.863174865135,1.0098347874686617,0.8,4358.423897456066,4324.433322199387,1.0098347874686617,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.9030434579092,2034.6934298245008,9.082116350646771,5.183771238674901,-0.7201757791475139,5.903947017822415,2.6142177587322113,3.5,0.7469193596377747,0.6,0.00023475243841564755,1.0001778327628432,0.00023471069916354646,198.87887485544087,0.0,8.326664239308975e-06,23.597766454201636,0.057137596556276295,7.929940060641854e-05,0.000155453037809229,0.0005290180357363078,0.09183146697022143,0.09183146697022143,0.09183146697022143,0.09182741951315324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487159.71670776163,595.8373385333789,0.0,0.09183146697022143,0.09183146696965415,0.09183146696965415,0.3677276591215028,0.3677276591215028,0.5,10.1140855603894,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27822.72087670897,21055.347095393383,0.7567680813352547,0.6071073152422221,0.4232907915965199,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511706674780165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.3509818378,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70123782256775,260.70123782256775,-12.44876217743223,244.9593740902306,276.4431015549042,107633.73470568516,107765.7060668374,-131.97136115223347,0.0,nan,276.4431015549042,3.29310155490424,270.1463560619701,-3.0036439380298816,263.8496105690315,-9.300389430968494,257.5528650761029,-15.597134923897102,251.2561195831669,-21.89388041683307,244.9593740902306,-28.19062590976938,1.0,1.0,25732.562594343566,25732.562594343566,275.996989150153,2.8469891501530356,275.996989150153,275.996989150153,86614.81424440285,86617.58405319965,-2.7698087968019536,0.0,8648.866644398773,8648.866644398773,0.9202487637619615,3420.0883649983284,275.996989150153,2.8469891501530356,1.0,0.002,0.1256654266853228,0.004807076521679165,0.0001938470191490871,0.0018061529814059343,0.09692350957454356,0.09692350957454356,0.0,5.550213066918275e-13,0.9999556048251513,0.9999556048251513,0.0,0.09182739009562142,4.0768740327272884e-06,0.0,0.0,0.0,1599351.5079890364,265.98208342731357,0.0,1.0,1286656.2509947377,2589.4560732279397,,,,,,,,,,,,,,,,,,,3.0,14257.847698768346,1582.5479215116077,0.3677276591215028,6.175450102142607,2.6142177587322113
2175.0,-29.94922105832211,5.1832589934145945,35.03415294689924,30.36696124998855,5.041638043179594,-26.45013514817612,-39.95189474718643,1.5425521329770777,-7.167987605365397,-7.167987605416611,40.06847528310102,35718.353556687056,15511.469432112315,15511.469432112315,51229.82298879937,86625.79574284612,86617.40374308536,15511.469432112315,102128.87317519767,102128.87317519767,102128.87317519767,129951.66427387876,125424.43246711069,4527.231806768079,0.0,98594.49200823529,47687.45224957176,56563.377509626145,27822.791098681097,84386.16860830724,21055.392388264227,1582.553017561622,0.0,0.8751391634198932,2.66149310239893,0.0014947306463915918,1.0,1.0,-7.167987605365397,325665.28774070396,1557487.8037143862,4.782480240738658,1557487.8037143862,4.782480240738658,0.7567677992328502,0.0918316405854001,3.4030662990403338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030662990403338,1.284519638003722,1.2848211442019521,2.6492909865738254,5613.529694345901,14257.815264203075,6455.125572280476,0.0004737952832798868,28972.251300551794,2954.3474377643533,19294.80231254964,1967.5222744310893,0.6659752503314148,0.6659752503314148,30724.429531576887,30484.863174865135,1.0098327990127864,0.8,4358.4170317505705,4324.433322199387,1.0098327990127864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1707.9629581170366,2034.6934298245008,9.081853536925129,5.1832589934145945,-0.720379110071824,5.9036381034864185,2.6143706087413325,3.5,0.7469630310689521,0.6,0.00023471069916354646,1.0001773187370795,0.0002346690879372418,198.8802818058972,0.0,8.301055495173983e-06,23.525191273323067,0.05714589761177147,7.928603476010434e-05,0.00015542466440344213,0.0005289204374710077,0.09183164058053961,0.09183164058053961,0.09183164058053961,0.09182742821142983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487160.3406168969,595.8371359060345,0.0,0.09183164058053961,0.0918316405854001,0.0918316405854001,0.3677282599609146,0.3677282599609146,0.5,10.113959189138205,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,27822.791098681097,21055.392388264227,0.7567677992328502,0.6070879130274455,0.4232726067050143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511809029384912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.27840665692,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.70032339890395,260.70032339890395,-12.44967660109603,244.9577282368715,276.4429185609369,107638.61687243379,107770.2531370319,-131.6362645980921,0.0,nan,276.4429185609369,3.2929185609369256,270.14588049612263,-3.004119503877348,263.84884243130733,-9.301157568692645,257.5518043664997,-15.598195633500268,251.25476630168575,-21.89523369831423,244.9577282368715,-28.192271763128474,1.0,1.0,25732.562594343566,25732.562594343566,275.99689726960696,2.846897269606984,275.99689726960696,275.99689726960696,86614.64730528841,86617.40374308536,-2.7564377969538327,0.0,8648.866644398773,8648.866644398773,0.9202491608846521,3420.0816305355356,275.99689726960696,2.846897269606984,1.0,0.002,0.12566966920180164,0.00480704638508436,0.00019385353530123424,0.0018061464645191202,0.09692676765061711,0.09692676765061711,0.0,-1.7964536108694418e-13,0.9999538011478747,0.9999538011478747,0.0,0.09182739806901627,4.242516383829704e-06,0.0,0.0,0.0,1599351.424053619,265.9820123946346,0.0,1.0,1286656.4925736992,2589.4551004015,,,,,,,,,,,,,,,,,,,3.0,14257.815264203075,1582.553017561622,0.3677282599609146,6.175450102142607,2.6143706087413325
2176.0,-29.950919178942037,5.1827461002070905,35.03415902234874,30.366851796302967,5.041540610842203,-26.451673199968734,-39.95338389705864,1.5422946318450614,-7.168049075027795,-7.168049075030813,40.068481184387686,35717.3025105181,15511.54718580365,15511.54718580365,51228.84969632175,86625.59790529594,86617.29119779418,15511.54718580365,102128.83838359783,102128.83838359783,102128.83838359783,129951.7047543287,125424.52216664572,4527.18258768298,0.0,98594.82003185939,47686.92555453313,56564.32719702917,27822.86637073088,84387.19356776006,21055.441973515997,1582.5581240236743,0.0,0.875138799187452,2.6614869734804354,0.0014947306463915918,1.0,1.0,-7.168049075027795,325664.4930780858,1557488.0585262931,4.782492693033158,1557488.0585262931,4.782492693033158,0.7567675340476752,0.09183180814716413,3.4030604034824607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030604034824607,1.2845209280422687,1.2848223810900268,2.64928373620899,5613.514331692834,14257.782872106469,6455.118464028281,0.0004737961685911896,28972.39788367087,2954.3623850826602,19294.781065508145,1967.5201078358202,0.6659711475377353,0.6659711475377353,30724.386949348296,30484.863174865135,1.00983104955298,0.8,4358.410991244265,4324.433322199387,1.00983104955298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.0224433710077,2034.6934298245008,9.081582766084479,5.1827461002070905,-0.7205789220363581,5.903325022243449,2.6145223668189317,3.5,0.7470063905196948,0.6,0.0002346690879372418,1.000176684821042,0.00023462763279592975,198.88168372485995,0.0,8.27565241375679e-06,23.453198940586745,0.057154173264185225,7.927268007865849e-05,0.0001553964078585833,0.0005288233624269555,0.09183180811636481,0.09183180811636481,0.09183180811636481,0.09182747483265581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487160.9957023082,595.8369232843205,0.0,0.09183180811636481,0.09183180814716413,0.09183180814716413,0.3677288398015207,0.3677288398015207,0.5,10.11382918340335,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,27822.86637073088,21055.441973515997,0.7567675340476752,0.6070690057394398,0.4232550106295254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511911088105804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.20641432419,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69941200200077,260.69941200200077,-12.450587997999207,244.95608743208476,276.442736571918,107643.57516951558,107774.77571538457,-131.20054586898033,0.0,nan,276.442736571918,3.292736571917999,270.1454067439458,-3.004593256054193,263.8480769159855,-9.301923084014504,257.55074708802033,-15.599252911979647,251.2534172600501,-21.896582739949878,244.95608743208476,-28.19391256791522,1.0,1.0,25732.562594343566,25732.562594343566,275.99682278727147,2.846822787271492,275.99682278727147,275.99682278727147,86614.42007072475,86617.29119779418,-2.871127069432987,0.0,8648.866644398773,8648.866644398773,0.9202495102761141,3420.075705499873,275.99682278727147,2.846822787271492,1.0,0.002,0.12567403165547403,0.00480701746091212,0.00019386024025933276,0.0018061397560708778,0.09693012012966638,0.09693012012966638,0.0,-3.669789298832438e-12,0.9999524951327647,0.9999524951327647,0.0,0.09182744568931013,4.362457854004863e-06,0.0,0.0,0.0,1599351.3514182356,265.9819509249722,0.0,1.0,1286656.701629194,2589.454258545875,,,,,,,,,,,,,,,,,,,3.0,14257.782872106469,1582.5581240236743,0.3677288398015207,6.175450102142607,2.6145223668189317
2177.0,-29.952613578235113,5.182232471297991,35.03416477171046,30.366758757177763,5.041445515786765,-26.45320766882945,-39.95486490949986,1.5420396063426471,-7.168123260789855,-7.1681232608572385,40.06848392689892,35716.2263257554,15511.635469916304,15511.635469916304,51227.861795671706,86625.42339992432,86617.1148538203,15511.635469916304,102128.7503237366,102128.7503237366,102128.7503237366,129951.69008725266,125424.55895194894,4527.1311353037145,0.0,98595.16748392221,47686.37038278333,56565.330112376534,27822.939763516053,84388.26987589258,21055.489269113237,1582.5634579770324,0.0,0.8751383765906744,2.661479576700352,0.0014947306463915918,1.0,1.0,-7.168123260789855,325663.53402731917,1557488.1769454621,4.782507140682223,1557488.1769454621,4.782507140682223,0.7567672376850376,0.09183197256191075,3.4030535321912723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030535321912723,1.2845222061843948,1.2848236062792873,2.649275750786639,5613.497411541097,14257.75054572144,6455.112028402555,0.000473797404841381,28972.55848350862,2954.378761708496,19294.761828992177,1967.5181462570988,0.6659667919895611,0.6659667919895611,30724.33731960873,30484.863174865135,1.0098290105520897,0.8,4358.403951012582,4324.433322199387,1.0098290105520897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.0815159964025,2034.6934298245008,9.081320372972748,5.182232471297991,-0.7207858821802446,5.9030183534782354,2.614673075690359,3.5,0.7470494501972454,0.6,0.00023462763279592975,1.0001763000423023,0.00023458627522568394,198.88308258896933,0.0,8.244668303194117e-06,23.365389971252128,0.05716241793248842,7.925940043615004e-05,0.0001553682323597797,0.0005287264119222627,0.09183197256831853,0.09183197256831853,0.09183197256831853,0.09182748478411473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487161.6578063187,595.8367082266576,0.0,0.09183197256831853,0.09183197256191075,0.09183197256191075,0.36772940386604225,0.36772940386604225,0.5,10.113694552977629,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,27822.939763516053,21055.489269113237,0.7567672376850376,0.6070495564254494,0.42323685955740337,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512012781944468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.11860535485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69850363232354,260.69850363232354,-12.451496367676441,244.95445142197443,276.4425558426746,107648.4983385571,107779.26309921197,-130.76476065485883,0.0,nan,276.4425558426746,3.2925558426746306,270.14493495852804,-3.005065041471937,263.847314074397,-9.302685925602987,257.54969319025463,-15.600306809745348,251.25207230611258,-21.897927693887397,244.95445142197443,-28.19554857802555,1.0,1.0,25732.562594343566,25732.562594343566,275.996728212187,2.846728212187031,275.996728212187,275.996728212187,86614.28834469682,86617.1148538203,-2.8265091234788997,0.0,8648.866644398773,8648.866644398773,0.9202499174925547,3420.0687998522285,275.996728212187,2.846728212187031,1.0,0.002,0.125678551163285,0.0048069856385294886,0.0001938671824326105,0.0018061328190408018,0.09693359121630524,0.09693359121630524,0.0,1.4734121041304338e-12,0.9999507850515943,0.9999507850515943,0.0,0.09182745305611913,4.519505791628734e-06,0.0,0.0,0.0,1599351.2637568524,265.9818767392101,0.0,1.0,1286656.9539314613,2589.453242538275,,,,,,,,,,,,,,,,,,,3.0,14257.75054572144,1582.5634579770324,0.36772940386604225,6.175450102142607,2.614673075690359
