time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2178.0,-29.954302952916255,5.181718146771708,35.03417022010883,30.366658348962687,5.041339629803001,-26.45473869464434,-39.95634539807213,1.5417753714733056,-7.168198000311122,-7.168198000307865,40.06848674213811,35715.166569115834,15511.718943938466,15511.718943938466,51226.8855130543,86625.26026533515,86616.94696381569,15511.718943938466,102128.66590775416,102128.66590775416,102128.66590775416,129951.68025358685,125424.60277815736,4527.0774754294835,0.0,98595.52086365178,47685.82588889186,56566.327749733246,27823.01434583269,84389.34209556594,21055.537368597605,1582.568864289434,0.0,0.8751379506354957,2.661472124723412,0.0014947306463915918,1.0,1.0,-7.168198000311122,325662.5678199632,1557488.2985046243,4.782521703156422,1557488.2985046243,4.782521703156422,0.7567669378624062,0.0918321319216464,3.403046651445537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403046651445537,1.2845235271926356,1.2848248744699513,2.6492676696105337,5613.480288498645,14257.71823728297,6455.105684288573,0.00047379868749039626,28972.7209063592,2954.395324229906,19294.742866010936,1967.516212571157,0.6659624040272982,0.6659624040272982,30724.287621561085,30484.863174865135,1.0098269687456378,0.8,4358.3969010910505,4324.433322199387,1.0098269687456378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.1401652225334,2034.6934298245008,9.081057432964013,5.181718146771708,-0.7209941735758587,5.902712320347566,2.6148227078031256,3.5,0.7470922022294645,0.6,0.00023458627522568394,1.0001757796278106,0.00023454504698462015,198.88447732212387,0.0,8.22532105887737e-06,23.310559880858467,0.057170643253547294,7.924612754646717e-05,0.00015534014767921677,0.0005286297693948138,0.09183213192149584,0.09183213192149584,0.09183213192149584,0.09182749667556105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487162.34159213223,595.8364861255877,0.0,0.09183213192149584,0.0918321319216464,0.0918321319216464,0.3677299481496058,0.3677299481496058,0.5,10.11355549674136,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27823.01434583269,21055.537368597605,0.7567669378624062,0.6070302746885132,0.4232189241227941,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512114254283608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35377.06377526446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6975972152547,260.6975972152547,-12.452402784745288,244.9528201045657,276.44237432594514,107653.2951590102,107783.7788311004,-130.48367209021126,0.0,nan,276.44237432594514,3.292374325945161,270.1444634816639,-3.0055365183361005,263.846552637393,-9.30344736260696,257.5486417931196,-15.601358206880377,251.250730948841,-21.899269051158967,244.9528201045657,-28.19717989543429,1.0,1.0,25732.562594343566,25732.562594343566,275.99663406094385,2.8466340609438703,275.99663406094385,275.99663406094385,86614.1319037636,86616.94696381569,-2.815060052089393,0.0,8648.866644398773,8648.866644398773,0.9202503252688686,3420.0618847027645,275.99663406094385,2.8466340609438703,1.0,0.002,0.12568321892172088,0.004806953092268365,0.00019387435306990832,0.001806125647445566,0.09693717653495416,0.09693717653495416,0.0,5.154743819291152e-13,0.9999491707579482,0.9999491707579482,0.0,0.09182746416398482,4.667757661577965e-06,0.0,0.0,0.0,1599351.175441042,265.98180199968886,0.0,1.0,1286657.2081169349,2589.452218947696,,,,,,,,,,,,,,,,,,,3.0,14257.71823728297,1582.568864289434,0.3677299481496058,6.175450102142607,2.6148227078031256
2179.0,-29.955987434117066,5.181203192462167,35.03417532506306,30.366550222411774,5.0412344926387185,-26.456265241447635,-39.957821381371446,1.5415122999064903,-7.168270730381323,-7.168270730327607,40.068487729801426,35714.11513729463,15511.794518075256,15511.794518075256,51225.90965536989,86625.08311769369,86616.76543668816,15511.794518075256,102128.55995476342,102128.55995476342,102128.55995476342,129951.64031339705,125424.61903291305,4527.021280483993,0.0,98595.86085992664,47685.290381065264,56567.3005320682,27823.080358633626,84390.38089070182,21055.579445005227,1582.5738154344842,0.0,0.8751375429255641,2.6614648731166564,0.0014947306463915918,1.0,1.0,-7.168270730381323,325661.6275922883,1557488.3411507884,4.782535641873915,1557488.3411507884,4.782535641873915,0.756766654647985,0.09183228227212302,3.4030403525445974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030403525445974,1.2845248424965334,1.2848261371209606,2.6492600531809343,5613.4641501982705,14257.68597302425,6455.0989505384605,0.00047379975484785226,28972.87444334956,2954.4109806457413,19294.722738381228,1967.5141601241228,0.6659581801628986,0.6659581801628986,30724.24212602727,30484.863174865135,1.0098250995969915,0.8,4358.39044731754,4324.433322199387,1.0098250995969915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.1983953373258,2034.6934298245008,9.080792114321161,5.181203192462167,-0.7212025296755114,5.9024057221376784,2.6149712740231936,3.5,0.7471346497209125,0.6,0.00023454504698462015,1.0001752728376565,0.00023450394481277118,198.88586803243365,0.0,8.199657174883079e-06,23.237828433618645,0.05717884291072218,7.923289709297558e-05,0.00015531214989164457,0.0005285335133217215,0.09183228226220717,0.09183228226220717,0.09183228226220717,0.09182749098225619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.039113839,595.8362594705518,0.0,0.09183228226220717,0.09183228227212302,0.09183228227212302,0.36773047340558207,0.36773047340558207,0.5,10.113411757300721,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,-5.3717030823463574e-11,27823.080358633626,21055.579445005227,0.756766654647985,0.6070112388959958,0.4232012554078854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451221542706304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.991043817216,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69669290871155,260.69669290871155,-12.453307091288423,244.95119347868436,276.4421923387394,107658.108987041,107788.28883762752,-130.17985058654764,0.0,nan,276.4421923387394,3.292192338739426,270.1439925667249,-3.0060074332751014,263.84579279471654,-9.304207205283433,257.54759302270895,-15.602406977291025,251.24939325069522,-21.900606749304757,244.95119347868436,-28.198806521315618,1.0,1.0,25732.562594343566,25732.562594343566,275.99654034237903,2.8465403423790576,275.99654034237903,275.99654034237903,86613.96137257127,86616.76543668816,-2.8040641168918228,0.0,8648.866644398773,8648.866644398773,0.9202506985627056,3420.0555543073206,275.99654034237903,2.8465403423790576,1.0,0.002,0.12568804307036688,0.004806920263480434,0.00019388176574477035,0.0018061182336806892,0.09694088287238517,0.09694088287238517,0.0,-5.745404152435185e-13,0.9999474678250359,0.9999474678250359,0.0,0.09182745812260334,4.824149519676221e-06,0.0,0.0,0.0,1599351.0894996198,265.98172926961865,0.0,1.0,1286657.4554682565,2589.4512228784315,,,,,,,,,,,,,,,,,,,3.0,14257.68597302425,1582.5738154344842,0.36773047340558207,6.175450102142607,2.6149712740231936
2180.0,-29.9576670419711,5.180687648961547,35.03418009922557,30.366470000613504,5.041129573717512,-26.457787380401726,-39.9592928943224,1.5412499120971552,-7.168343757976572,-7.168343757984503,40.06848839561808,35713.04648508234,15511.865221039754,15511.865221039754,51224.9117061221,86624.95352811724,86616.58666932421,15511.865221039754,102128.45189036397,102128.45189036397,102128.45189036397,129951.59815226035,125424.63536379056,4526.962788469799,0.0,98596.2403178305,47684.72956157603,56568.345284727184,27823.146261896385,84391.49154662357,21055.62139845384,1582.5787731684993,0.0,0.8751371348104007,2.6614575918605485,0.0014947306463915918,1.0,1.0,-7.168343757976572,325660.68352045596,1557488.369900219,4.782549594453539,1557488.369900219,4.782549594453539,0.7567663699949483,0.09183242670490036,3.4030322045306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030322045306,1.2845261543452613,1.2848273964778287,2.649251004363681,5613.444976840338,14257.653750485762,6455.0934916060005,0.00047380149939625204,28973.055320065785,2954.42942493775,19294.706421266794,1967.512496241509,0.6659534594511306,0.6659534594511306,30724.18327474397,30484.863174865135,1.009822681738784,0.8,4358.382098962847,4324.433322199387,1.009822681738784,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.2562136987428,2034.6934298245008,9.080526150964918,5.180687648961547,-0.7214120197960261,5.9020996687575735,2.6151187930511015,3.5,0.7471767980146005,0.6,0.00023450394481277118,1.0001747681218929,0.00023446296816017237,198.88725473637248,0.0,8.174641126199807e-06,23.166932951650253,0.05718701755184838,7.921970874370172e-05,0.00015528423606906946,0.0005284372561989755,0.0918324267000087,0.0918324267000087,0.0918324267000087,0.0918274846041656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487163.75687993824,595.8360262199428,0.0,0.0918324267000087,0.09183242670490036,0.09183242670490036,0.3677309785597938,0.3677309785597938,0.5,10.113263494527928,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27823.146261896385,21055.62139845384,0.7567663699949483,0.6069914249331876,0.42318302272631403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512316308124116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.92014833525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6957907918297,260.6957907918297,-12.454209208170255,244.9495715350694,276.4420100485897,107662.855628551,107792.72026488492,-129.86463633392967,0.0,nan,276.4420100485897,3.2920100485897024,270.1435223458839,-3.006477654116054,263.84503464317896,-9.304965356821015,257.54654694048196,-15.603453059518017,251.24805923777447,-21.901940762225507,244.9495715350694,-28.20042846493058,1.0,1.0,25732.562594343566,25732.562594343566,275.99644664526664,2.846446645266667,275.99644664526664,275.99644664526664,86613.84184908147,86616.58666932421,-2.7448202427476645,0.0,8648.866644398773,8648.866644398773,0.9202511814405954,3420.0473655532533,275.99644664526664,2.846446645266667,1.0,0.002,0.12569301866748697,0.004806886764144897,0.00019388941191810635,0.0018061105880484696,0.09694470595905318,0.09694470595905318,0.0,-3.3424218254252125e-14,0.9999458187368768,0.9999458187368768,0.0,0.09182745110802581,4.975596874538016e-06,0.0,0.0,0.0,1599351.0032065525,265.9816562420234,0.0,1.0,1286657.703831348,2589.450222735383,,,,,,,,,,,,,,,,,,,3.0,14257.653750485762,1582.5787731684993,0.3677309785597938,6.175450102142607,2.6151187930511015
2181.0,-29.95934169893958,5.180171565127722,35.034184561161226,30.366350314021133,5.04102526054061,-26.459305002986216,-39.960759936925,1.5409885645485164,-7.168416206480288,-7.168416206419275,40.068488935477816,35712.00879987685,15511.930060960236,15511.930060960236,51223.93886083709,86624.75631704486,86616.41508916521,15511.930060960236,102128.34515012545,102128.34515012545,102128.34515012545,129951.55722225693,125424.6551205786,4526.902101678332,0.0,98596.56023989183,47684.20777734461,56569.280513941354,27823.21207213149,84392.49258607284,21055.663306133363,1582.5837163169217,0.0,0.8751367303982369,2.6614503683586705,0.0014947306463915918,1.0,1.0,-7.168416206480288,325659.74693702196,1557488.3932119217,4.782563420443602,1557488.3932119217,4.782563420443602,0.756766086228531,0.09183256529144658,3.4030267773290848,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030267773290848,1.284527461072831,1.2848286508734712,2.64924408426963,5613.430313991433,14257.621569427281,6455.086181130231,0.00047380224547752676,28973.195537790267,2954.44372316645,19294.6845697655,1967.5102680084944,0.665949482327522,0.665949482327522,30724.144075265252,30484.863174865135,1.0098210712599938,0.8,4358.376538316863,4324.433322199387,1.0098210712599938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.3136247225352,2034.6934298245008,9.080258938682698,5.180171565127722,-0.7216221919792414,5.901793757106963,2.615265276082518,3.5,0.7472186503092909,0.6,0.00023446296816017237,1.000174255316514,0.0002344221188596526,198.88863736977453,0.0,8.149733943662787e-06,23.09634599634034,0.05719516728579204,7.920656247986228e-05,0.00015525640568031008,0.0005283417058819627,0.09183256528015322,0.09183256528015322,0.09183256528015322,0.09182747975939144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487164.4947829222,595.8357864182875,0.0,0.09183256528015322,0.09183256529144658,0.09183256529144658,0.3677314642086505,0.3677314642086505,0.5,10.113110927221264,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,-6.0992988437647e-11,27823.21207213149,21055.663306133363,0.756766086228531,0.6069726973473762,0.42316570710900353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512416898660996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.84956137994,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6948909716416,260.6948909716416,-12.455109028358379,244.9479542830633,276.4418276602192,107667.68271093261,107797.21672590188,-129.53401496928407,0.0,nan,276.4418276602192,3.2918276602192122,270.1430529847867,-3.0069470152132567,263.84427830935516,-9.305721690644816,257.5455036339297,-15.604496366070293,251.2467289584953,-21.903271041504667,244.9479542830633,-28.20204571693668,1.0,1.0,25732.562594343566,25732.562594343566,275.99635435837604,2.846354358376061,275.99635435837604,275.99635435837604,86613.64775312676,86616.41508916521,-2.767336038450594,0.0,8648.866644398773,8648.866644398773,0.9202515030739224,3420.04191121573,275.99635435837604,2.846354358376061,1.0,0.002,0.12569813823975678,0.00480685277376496,0.00019389728040985628,0.0018061027186789124,0.09694864020492813,0.09694864020492813,0.0,-9.1123159365325e-13,0.9999442510076824,0.9999442510076824,0.0,0.09182744571846964,5.119572976941944e-06,0.0,0.0,0.0,1599350.9175976943,265.9815837935197,0.0,1.0,1286657.9502248769,2589.4492305242075,,,,,,,,,,,,,,,,,,,3.0,14257.621569427281,1582.5837163169217,0.3677314642086505,6.175450102142607,2.615265276082518
2182.0,-29.96101159329514,5.17965499410008,35.034188737228654,30.366251826658868,5.040928123047742,-26.46081762165907,-39.96222240440545,1.5407341513609725,-7.168487566594649,-7.1684875666515016,40.06848961139677,35710.96156992846,15511.988524179269,15511.988524179269,51222.95009410773,86624.5802379639,86616.25516298003,15511.988524179269,102128.2436871593,102128.2436871593,102128.2436871593,129951.52207444294,125424.68270090787,4526.839373535062,0.0,98596.89842725208,47683.67362645176,56570.249778667014,27823.27838728365,84393.52816595067,21055.705635958402,1582.58866051441,0.0,0.8751363315014863,2.6614432533901424,0.0014947306463915918,1.0,1.0,-7.168487566594649,325658.82442589384,1557488.4223958647,4.782577057881271,1557488.4223958647,4.782577057881271,0.7567658039025947,0.09183269838969414,3.403020300380851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403020300380851,1.2845287351130086,1.2848298727375476,2.649236414381547,5613.414062418947,14257.589431564615,6455.079546843846,0.00047380334767862224,28973.350060890774,2954.459480137537,19294.664739439533,1967.5082458780046,0.6659452461965776,0.6659452461965776,30724.0972936813,30484.863174865135,1.009819149277232,0.8,4358.369902110581,4324.433322199387,1.009819149277232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.3706338276143,2034.6934298245008,9.07999014793679,5.17965499410008,-0.721832766237803,5.901487760337883,2.61541073687425,3.5,0.7472602105355,0.6,0.0002344221188596526,1.000173762082921,0.00023438139226073543,198.890016087935,0.0,8.124461717888197e-06,23.02472450849515,0.05720329174750993,7.91934592214048e-05,0.0001552286596382478,0.0005282462799498669,0.09183269839271001,0.09183269839271001,0.09183269839271001,0.09182747929733891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487165.2526390128,595.835540138131,0.0,0.09183269839271001,0.09183269838969414,0.09183269838969414,0.3677319311863497,0.3677319311863497,0.5,10.112954356334926,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,5.6843418860808015e-11,27823.27838728365,21055.705635958402,0.7567658039025947,0.6069535331356616,0.42314810561903216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512517194018293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.7779398921,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69399411586613,260.69399411586613,-12.456005884133845,244.94634175750957,276.4416464742227,107672.53203210745,107801.63930391833,-129.1072718108881,0.0,nan,276.4416464742227,3.2916464742227163,270.14258553087774,-3.0074144691222386,263.8435245875372,-9.30647541246276,257.54446364419715,-15.605536355802826,251.2454027008525,-21.90459729914747,244.94634175750957,-28.203658242490405,1.0,1.0,25732.562594343566,25732.562594343566,275.99626450714476,2.846264507144781,275.99626450714476,275.99626450714476,86613.49184894013,86616.25516298003,-2.763314039897523,0.0,8648.866644398773,8648.866644398773,0.9202518869182439,3420.035401882755,275.99626450714476,2.846264507144781,1.0,0.002,0.12570339161161553,0.0048068184362081694,0.000193905355725775,0.0018060946451674558,0.0969526778628875,0.0969526778628875,0.0,8.932308018239077e-13,0.9999427941134712,0.9999427941134712,0.0,0.09182744501877042,5.2533709237143055e-06,0.0,0.0,0.0,1599350.833274861,265.9815124334053,0.0,1.0,1286658.1929167507,2589.448253219896,,,,,,,,,,,,,,,,,,,3.0,14257.589431564615,1582.58866051441,0.3677319311863497,6.175450102142607,2.61541073687425
2183.0,-29.962676490053965,5.179137945515585,35.034192651614404,30.36614750688898,5.040819885770119,-26.46232685247562,-39.963684348016955,1.5404702481596055,-7.168561932879129,-7.168561932889222,40.06849041341487,35709.92937960077,15512.045830964009,15512.045830964009,51221.97521056478,86624.41884287966,86616.09783349618,15512.045830964009,102128.14366446019,102128.14366446019,102128.14366446019,129951.49228985436,125424.71748912148,4526.774800732884,0.0,98597.24533048492,47683.14849228629,56571.21870910959,27823.348625394166,84394.56733450375,21055.750543107308,1582.5938701531504,0.0,0.8751359154204424,2.6614358387070305,0.0014947306463915918,1.0,1.0,-7.168561932879129,325657.86305454804,1557488.4570270996,4.78259128282193,1557488.4570270996,4.78259128282193,0.7567655075093973,0.09183282832241631,3.4030136919628013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030136919628013,1.2845300532802095,1.2848311388965084,2.649228551152055,5613.397401179215,14257.55733329106,6455.073098742038,0.0004738045438865018,28973.508265144734,2954.4756124818095,19294.645465631722,1967.5062804965735,0.6659409447092491,0.6659409447092491,30724.049562501204,30484.863174865135,1.0098171882818503,0.8,4358.363131199243,4324.433322199387,1.0098171882818503,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.4272469703144,2034.6934298245008,9.079722802637757,5.179137945515585,-0.722045684379161,5.901183629894746,2.615555190556124,3.5,0.7473014830160354,0.6,0.00023438139226073543,1.0001732443752758,0.000234340794036271,198.89139069669665,0.0,8.100113913841185e-06,22.955722831825916,0.05721139186142377,7.918036265957571e-05,0.00015520102960115973,0.0005281512287394706,0.09183282830960547,0.09183282830960547,0.09183282830960547,0.09182748209133593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.0295039969,595.8352876858685,0.0,0.09183282830960547,0.09183282832241631,0.09183282832241631,0.367732380658579,0.367732380658579,0.5,10.1127939677965,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27823.348625394166,21055.750543107308,0.7567655075093973,0.606934508089163,0.4231306647744514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512617205460192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.70893821542,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69309913077274,260.69309913077274,-12.45690086922724,244.94473386136656,276.44146440017875,107677.24890022297,107806.08687697802,-128.83797675504758,0.0,nan,276.44146440017875,3.291464400178768,270.1421182924149,-3.0078817075850566,263.8427721846532,-9.307227815346778,257.54342607689364,-15.606573923106339,251.2440799691295,-21.905920030870476,244.94473386136656,-28.20526613863342,1.0,1.0,25732.562594343566,25732.562594343566,275.99617195014395,2.846171950143969,275.99617195014395,275.99617195014395,86613.32349137326,86616.09783349618,-2.7743421229242813,0.0,8648.866644398773,8648.866644398773,0.9202522785534818,3420.0287604226155,275.99617195014395,2.846171950143969,1.0,0.002,0.12570877331309294,0.004806783023881276,0.0001939136278018455,0.0018060863711723046,0.09695681390092274,0.09695681390092274,0.0,-1.0258499778814656e-12,0.9999413967447394,0.9999413967447394,0.0,0.09182744661973682,5.38170267948476e-06,0.0,0.0,0.0,1599350.7453997028,265.98143806712085,0.0,1.0,1286658.4458323468,2589.447234745905,,,,,,,,,,,,,,,,,,,3.0,14257.55733329106,1582.5938701531504,0.367732380658579,6.175450102142607,2.615555190556124
2184.0,-29.96433660040397,5.178620481333993,35.034196259740874,30.366045527067058,5.040716384473271,-26.463831301924635,-39.96513794464988,1.5402110859208997,-7.168634237571666,-7.168634237558513,40.068489405911635,35708.88664035204,15512.095702641209,15512.095702641209,51220.982342993244,86624.2519378338,86615.9265246984,15512.095702641209,102128.0222273396,102128.0222273396,102128.0222273396,129951.43230226717,125424.7243241058,4526.707978161374,0.0,98597.58705395722,47682.61318957838,56572.19318264316,27823.410074927575,84395.60325757074,21055.789279483917,1582.5986117477723,0.0,0.8751355178045988,2.661428629590431,0.0014947306463915918,1.0,1.0,-7.168634237571666,325656.9283366109,1557488.4135234512,4.782604876483925,1557488.4135234512,4.782604876483925,0.7567652283735651,0.09183294985918602,3.4030071820373275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4030071820373275,1.2845313490147954,1.284832382782399,2.649220810879666,5613.38100047083,14257.525279472882,6455.066561175562,0.00047380568564985655,28973.66410932121,2954.4915041651543,19294.62592440803,1967.5042878463114,0.6659366882837816,0.6659366882837816,30724.002542693637,30484.863174865135,1.0098152565133554,0.8,4358.356461199726,4324.433322199387,1.0098152565133554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.483464997983,2034.6934298245008,9.079453222954966,5.178620481333993,-0.7222584906176976,5.90087897195169,2.6156986392233015,3.5,0.7473424683495147,0.6,0.000234340794036271,1.0001727486246013,0.0002343003189784238,198.8927613702781,0.0,8.074637323548707e-06,22.883522174937035,0.057219466498747325,7.916734285783918e-05,0.00015517345117843181,0.000528056368821722,0.09183294984202808,0.09183294984202808,0.09183294984202808,0.0918274667563996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487166.8174168886,595.8350315541035,0.0,0.09183294984202808,0.09183294985918602,0.09183294985918602,0.36773281333269003,0.36773281333269003,0.5,10.112629471915648,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27823.410074927575,21055.789279483917,0.7567652283735651,0.6069152937584867,0.4231131156367291,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127169189018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.63673755854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.69220654190894,260.69220654190894,-12.457793458091032,244.9431306227234,276.441282461095,107682.00654072533,107810.49956695303,-128.49302622771222,0.0,nan,276.441282461095,3.2912824610950224,270.1416520934176,-3.008347906582401,263.8420217257465,-9.307978274253458,257.54239135807387,-15.607608641926106,251.2427609903973,-21.907239009602677,244.9431306227234,-28.206869377276576,1.0,1.0,25732.562594343566,25732.562594343566,275.99607983839417,2.846079838394189,275.99607983839417,275.99607983839417,86613.16305434713,86615.9265246984,-2.763470351274009,0.0,8648.866644398773,8648.866644398773,0.9202526643513526,3420.022217947514,275.99607983839417,2.846079838394189,1.0,0.002,0.12571429211650856,0.004806747421202437,0.00019392211218249112,0.0018060778861086278,0.09696105609124556,0.09696105609124556,0.0,-1.7088813003551806e-12,0.999939903862499,0.999939903862499,0.0,0.09182743105360416,5.518805581861923e-06,0.0,0.0,0.0,1599350.6599605568,265.9813657624283,0.0,1.0,1286658.6917364798,2589.4462445071667,,,,,,,,,,,,,,,,,,,3.0,14257.525279472882,1582.5986117477723,0.36773281333269003,6.175450102142607,2.6156986392233015
2185.0,-29.965990787734032,5.1781027226970995,35.03419969038809,30.36594159146773,5.040618277802436,-26.465329881196283,-39.96658689631147,1.5399573712450347,-7.168698646072016,-7.168698646067013,40.0684915014908,35707.85374067178,15512.131037330677,15512.131037330677,51219.98477800246,86624.07078798479,86615.82208213801,15512.131037330677,102127.95311946869,102127.95311946869,102127.95311946869,129951.43211378476,125424.79235584251,4526.639757942248,0.0,98597.9158829812,47682.08880978346,56573.14119244192,27823.478994316072,84396.620186758,21055.833927281154,1582.603519781337,0.0,0.8751351520022927,2.6614222077741405,0.0014947306463915918,1.0,1.0,-7.168698646072016,325656.09569836495,1557488.5040085758,4.782617382513794,1557488.5040085758,4.782617382513794,0.7567649585295408,0.09183306738072551,3.403001107171683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.403001107171683,1.284532619023113,1.2848336010941082,2.6492134623717574,5613.365429864368,14257.493266045869,6455.059696475037,0.0004738066461665052,28973.812460768877,2954.506631802795,19294.605405358772,1967.5021954855913,0.6659325703679505,0.6659325703679505,30723.958665214497,30484.863174865135,1.009813453845397,0.8,4358.350236955523,4324.433322199387,1.009813453845397,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.5392949496227,2034.6934298245008,9.079177214819667,5.1781027226970995,-0.722468321737062,5.9005710444341615,2.615841100771047,3.5,0.7473831716488706,0.6,0.0002343003189784238,1.0001721345672885,0.000234259994735597,198.89412717007338,0.0,8.050196021847169e-06,22.814255525914877,0.05722751669476917,7.91543666306424e-05,0.0001551459523477814,0.0005279618476127053,0.09183306737025217,0.09183306737025217,0.09183306737025217,0.0918274915797722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487167.6337257735,595.8347663450802,0.0,0.09183306737025217,0.09183306738072551,0.09183306738072551,0.36773322801080394,0.36773322801080394,0.5,10.112462196725405,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,27823.478994316072,21055.833927281154,0.7567649585295408,0.6068961608256319,0.4230957787368174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512816346980024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.56747090952,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6913169424797,260.6913169424797,-12.458683057520261,244.94153226687095,276.44110161808925,107686.81900899873,107814.88169070074,-128.0626817019851,0.0,nan,276.44110161808925,3.2911016180892716,270.1411877478474,-3.008812252152552,263.8412738776015,-9.308726122398468,257.5413600073546,-15.608639992645351,251.24144613711442,-21.908553862885555,244.94153226687095,-28.208467733129027,1.0,1.0,25732.562594343566,25732.562594343566,275.996003354019,2.8460033540190466,275.996003354019,275.996003354019,86612.95592459859,86615.82208213801,-2.8661575394216925,0.0,8648.866644398773,8648.866644398773,0.92025302436591,3420.016112707541,275.996003354019,2.8460033540190466,1.0,0.002,0.12571990252203372,0.004806712860374093,0.00019393074099891206,0.0018060692581924392,0.09696537049945603,0.09696537049945603,0.0,-8.086487209013615e-13,0.9999389064703734,0.9999389064703734,0.0,0.09182745697450279,5.610406222723785e-06,0.0,0.0,0.0,1599350.5838519176,265.98130135392796,0.0,1.0,1286658.9107860308,2589.44536241041,,,,,,,,,,,,,,,,,,,3.0,14257.493266045869,1582.603519781337,0.36773322801080394,6.175450102142607,2.615841100771047
2186.0,-29.967641279140043,5.17758458998515,35.0342028574995,30.365854210127168,5.040522479454555,-26.466824903279456,-39.96803144747389,1.5397061035573754,-7.168774291824775,-7.168774291829741,40.06849075917075,35706.80872401751,15512.17592625494,15512.17592625494,51218.98465027245,86623.91338335759,86615.66007123716,15512.17592625494,102127.8359974921,102127.8359974921,102127.8359974921,129951.38209850778,125424.81234276877,4526.569755739004,0.0,98598.2644977622,47681.548878785514,56574.12846552965,27823.546101015665,84397.67456654532,21055.876441495875,1582.6086217984596,0.0,0.8751347348019565,2.661414665569067,0.0014947306463915918,1.0,1.0,-7.168774291824775,325655.1177931427,1557488.4719562305,4.782631645744787,1557488.4719562305,4.782631645744787,0.7567646613070379,0.09183318246665038,3.4029940414673225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029940414673225,1.2845338772795465,1.2848348078448142,2.649205366754797,5613.348276223476,14257.461315939676,6455.053513968691,0.00047380796311318184,28973.975063220514,2954.5232126384153,19294.586925433574,1967.5003110576572,0.6659281953316123,0.6659281953316123,30723.90763109562,30484.863174865135,1.0098113571539473,0.8,4358.342997505472,4324.433322199387,1.0098113571539473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.5947509002806,2034.6934298245008,9.078908803905296,5.17758458998515,-0.722684340107123,5.900268930092273,2.615982611051141,3.5,0.7474236031574689,0.6,0.000234259994735597,1.0001717522612552,0.00023421976696099076,198.89548993476765,0.0,8.020255080834814e-06,22.729402899085862,0.05723553694985001,7.914143176990349e-05,0.0001551185629656935,0.0005278675454932287,0.09183318245889098,0.09183318245889098,0.09183318245889098,0.09182748360696459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487168.4541064069,595.8344996735199,0.0,0.09183318245889098,0.09183318246665038,0.09183318246665038,0.3677336299785832,0.3677336299785832,0.5,10.112291230173177,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27823.546101015665,21055.876441495875,0.7567646613070379,0.6068767286933675,0.42307811094799347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512915421607875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.48261828269,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6904303347861,260.6904303347861,-12.459569665213905,244.9399385654018,276.4409221041713,107691.59598048512,107819.22798535136,-127.63200486622502,0.0,nan,276.4409221041713,3.2909221041713295,270.1407253964194,-3.009274603580593,263.84052868866,-9.309471311339962,257.5403319809071,-15.609668019092851,251.24013527315682,-21.909864726843153,244.9399385654018,-28.210061434598174,1.0,1.0,25732.562594343566,25732.562594343566,275.99590897621806,2.845908976218084,275.99590897621806,275.99590897621806,86612.83751915602,86615.66007123716,-2.8225520811392926,0.0,8648.866644398773,8648.866644398773,0.9202534431000813,3420.009011674659,275.99590897621806,2.845908976218084,1.0,0.002,0.12572563850127802,0.0048066757707527115,0.00019393955905466344,0.0018060604403720717,0.09696977952733173,0.09696977952733173,0.0,-5.732649598078066e-13,0.9999375391384986,0.9999375391384986,0.0,0.0918274464869591,5.735979691283362e-06,0.0,0.0,0.0,1599350.4944646456,265.9812257081752,0.0,1.0,1286659.1680527218,2589.4443264165657,,,,,,,,,,,,,,,,,,,3.0,14257.461315939676,1582.6086217984596,0.3677336299785832,6.175450102142607,2.615982611051141
2187.0,-29.969286852732562,5.1770661145966335,35.034205782288936,30.36575394161048,5.040416883014769,-26.468316479161476,-39.96947550969196,1.539446509385412,-7.168850621728552,-7.168850621781194,40.068490101860434,35705.78418978282,15512.217047495358,15512.217047495358,51218.00123727818,86623.75576007267,86615.50506115993,15512.217047495358,102127.72210865529,102127.72210865529,102127.72210865529,129951.33643295398,125424.83844105252,4526.497991901465,0.0,98598.60931922079,47681.02556805425,56575.093056851714,27823.61432429868,84398.7073811504,21055.919703064537,1582.6137948599787,0.0,0.8751343134714504,2.661407055168274,0.0014947306463915918,1.0,1.0,-7.168850621728552,325654.1310459403,1557488.4435737883,4.782646050186516,1557488.4435737883,4.782646050186516,0.7567643605768415,0.09183329348922924,3.4029873903852637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029873903852637,1.2845351742764133,1.2848360534688497,2.6491975140363033,5613.331637255289,14257.429384735584,6455.047126075424,0.00047380916718514247,28974.133021415077,2954.539319891612,19294.567831593118,1967.4983640277892,0.6659239058967634,0.6659239058967634,30723.859591688375,30484.863174865135,1.009809383498361,0.8,4358.336182870541,4324.433322199387,1.009809383498361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.6498232696633,2034.6934298245008,9.07864024344746,5.1770661145966335,-0.7229015014286011,5.899967616025235,2.616123145554198,3.5,0.747463755872628,0.6,0.00023421976696099076,1.0001712427749843,0.0002341796653852453,198.89684865535258,0.0,8.001122939291554e-06,22.675182409952264,0.0572435380727893,7.912850324041232e-05,0.00015509126372057844,0.0005277736148000439,0.0918332934839483,0.0918332934839483,0.0918332934839483,0.0918274769682724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487169.2919070553,595.834227344202,0.0,0.0918332934839483,0.09183329348922924,0.09183329348922924,0.36773401555266166,0.36773401555266166,0.5,10.112116734447818,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,5.263700586510822e-11,27823.61432429868,21055.919703064537,0.7567643605768415,0.6068576501530307,0.42306079438554706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513014276162106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.428397793556,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6895457312138,260.6895457312138,-12.46045426878618,244.93834943243016,276.44074202999894,107696.2696798947,107823.61318025956,-127.34350036488419,0.0,nan,276.44074202999894,3.2907420299989667,270.1402635104859,-3.0097364895140686,263.83978499097066,-9.31021500902932,257.53930647145336,-15.61069352854662,251.23882795194373,-21.911172048056244,244.93834943243016,-28.21165056756982,1.0,1.0,25732.562594343566,25732.562594343566,275.99581472367817,2.8458147236781883,275.99581472367817,275.99581472367817,86612.68640008762,86615.50506115993,-2.8186610723059857,0.0,8648.866644398773,8648.866644398773,0.9202538372621101,3420.00232733719,275.99581472367817,2.8458147236781883,1.0,0.002,0.12573149272734233,0.004806638073713385,0.00019394855923891288,0.0018060514405479951,0.09697427961945644,0.09697427961945644,0.0,-2.13092130746384e-13,0.9999362515866421,0.9999362515866421,0.0,0.09182743926247587,5.8542267533667176e-06,0.0,0.0,0.0,1599350.4042688604,265.9811493782714,0.0,1.0,1286659.427646057,2589.4432810540884,,,,,,,,,,,,,,,,,,,3.0,14257.429384735584,1582.6137948599787,0.36773401555266166,6.175450102142607,2.616123145554198
2188.0,-29.97092769175811,5.1765473525272405,35.034208424034624,30.365647456515603,5.0403117907017485,-26.469803743520973,-39.97091125985605,1.5391878423867975,-7.168925200151477,-7.168925200123165,40.068487784975105,35704.75303932115,15512.251449086136,15512.251449086136,51217.004488407285,86623.58715168771,86615.33694490814,15512.251449086136,102127.58839399427,102127.58839399427,102127.58839399427,129951.26309102782,125424.83893609984,4526.4241549279795,0.0,98598.94335711202,47680.49588642693,56576.052745205656,27823.67469703355,84399.72744223921,21055.957443541174,1582.618552531946,0.0,0.8751339083024288,2.661399619413842,0.0014947306463915918,1.0,1.0,-7.168925200151477,325653.16694310494,1557488.3435332105,4.782659902107816,1557488.3435332105,4.782659902107816,0.7567640749403268,0.09183339678208872,3.402981207571212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402981207571212,1.2845364666794292,1.2848372946599695,2.6491900353502884,5613.315790817041,14257.397497035308,6455.040427911607,0.00047381019859703776,28974.28382435424,2954.554697511815,19294.54781033323,1967.4963224274582,0.6659197489504559,0.6659197489504559,30723.814934468464,30484.863174865135,1.0098075487975733,0.8,4358.329848016134,4324.433322199387,1.0098075487975733,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.704515549899,2034.6934298245008,9.078369787121419,5.1765473525272405,-0.7231186065860582,5.899665959113299,2.6162627131286373,3.5,0.7475036323224679,0.6,0.0002341796653852453,1.0001707523394667,0.00023413968548618652,198.89820348298815,0.0,7.976077041886142e-06,22.604202336705328,0.057251514149831186,7.9115651063518e-05,0.0001550640143217273,0.0005276799267073912,0.09183339679119415,0.09183339679119415,0.09183339679119415,0.09182745394761636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487170.13993110816,595.8339516106729,0.0,0.09183339679119415,0.09183339678208872,0.09183339678208872,0.36773438534818353,0.36773438534818353,0.5,10.11193845287372,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27823.67469703355,21055.957443541174,0.7567640749403268,0.6068385057695684,0.42304346378080987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513112837448816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.357417720305,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6886632436214,260.6886632436214,-12.461336756378557,244.9367648596904,276.4405616275541,107700.9532198315,107827.99211293696,-127.03889310545537,0.0,nan,276.4405616275541,3.290561627554098,270.1398022739802,-3.0101977260197827,263.8390429204043,-9.310957079595653,257.53828356683516,-15.611716433164815,251.23752421326446,-21.912475786735513,244.9367648596904,-28.213235140309564,1.0,1.0,25732.562594343566,25732.562594343566,275.9957207073845,2.845720707384544,275.9957207073845,275.9957207073845,86612.52427862292,86615.33694490814,-2.8126662852155278,0.0,8648.866644398773,8648.866644398773,0.9202542036728802,3419.996113609068,275.9957207073845,2.845720707384544,1.0,0.002,0.12573747334845245,0.004806600175912578,0.00019395775508823724,0.0018060422467217863,0.09697887754411862,0.09697887754411862,0.0,1.8100234852602703e-12,0.9999348753382348,0.9999348753382348,0.0,0.09182741616318454,5.9806189041852935e-06,0.0,0.0,0.0,1599350.316142645,265.9810747998485,0.0,1.0,1286659.6812826067,2589.4422596797353,,,,,,,,,,,,,,,,,,,3.0,14257.397497035308,1582.618552531946,0.36773438534818353,6.175450102142607,2.6162627131286373
2189.0,-29.97256863720384,5.176028359479026,35.034210813397024,30.36556604728105,5.040213723582182,-26.471290401126208,-39.97235071202738,1.5389354874218526,-7.16899794410898,-7.168997944100869,40.06848578665528,35703.72016040926,15512.279166691851,15512.279166691851,51215.99932710111,86623.44601715682,86615.18357819408,15512.279166691851,102127.46274488592,102127.46274488592,102127.46274488592,129951.19860322724,125424.85004847779,4526.348554749445,0.0,98599.3025575763,47679.963305947924,56577.04361292042,27823.735858341308,84400.77947126172,21055.995860763247,1582.6233070151366,0.0,0.8751335120840613,2.661392366578432,0.0014947306463915918,1.0,1.0,-7.16899794410898,325652.2265572441,1557488.257247783,4.782673448031848,1557488.257247783,4.782673448031848,0.756763792179649,0.09183349509064924,3.402973674660674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402973674660674,1.2845377293164888,1.2848385062343661,2.6491815670306695,5613.297847463939,14257.365649331738,6455.0346151378235,0.0004738116987401743,28974.453517454287,2954.57200139235,19294.5304355634,1967.4945506940087,0.6659152492363772,0.6659152492363772,30723.760525751768,30484.863174865135,1.0098053134664144,0.8,4358.322129862171,4324.433322199387,1.0098053134664144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.7588341607936,2034.6934298245008,9.078097421693942,5.176028359479026,-0.7233355763614329,5.899363935840459,2.616401330095365,3.5,0.7475432371701043,0.6,0.00023413968548618652,1.0001707657100782,0.00023409970928310166,198.89955841477038,0.0,7.951930098221947e-06,22.535769898360996,0.057259466079929405,7.9102767685266e-05,0.00015503691780092052,0.0005275865498770633,0.09183349506928042,0.09183349506928042,0.09183349506928042,0.0918274379909208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487171.00605227414,595.8336700107411,0.0,0.09183349506928042,0.09183349509064924,0.09183349509064924,0.3677347383023907,0.3677347383023907,0.5,10.111756735911005,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27823.735858341308,21055.995860763247,0.756763792179649,0.6068190323353595,0.4230259528890524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451321111643231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.288985281964,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6877831162679,260.6877831162679,-12.462216883732083,244.9351840635362,276.4403821690016,107705.6335182675,107832.33264226685,-126.69912399934351,0.0,nan,276.4403821690016,3.2903821690016457,270.13934254790496,-3.0106574520950176,263.83830292681205,-9.31169707318793,257.5372633057221,-15.612736694277885,251.23622368463052,-21.91377631536946,244.9351840635362,-28.214815936463765,1.0,1.0,25732.562594343566,25732.562594343566,275.9956302308275,2.84563023082751,275.9956302308275,275.9956302308275,86612.40310470403,86615.18357819408,-2.7804734900419135,0.0,8648.866644398773,8648.866644398773,0.9202546500936502,3419.9885430339773,275.9956302308275,2.84563023082751,1.0,0.002,0.1257435686420636,0.004806562119381138,0.00019396712855287212,0.0018060328690725623,0.09698356427643606,0.09698356427643606,0.0,-2.3745653880691275e-12,0.999933626647366,0.999933626647366,0.0,0.09182739979369597,6.095296953268184e-06,0.0,0.0,0.0,1599350.2301840673,265.981002055891,0.0,1.0,1286659.9286801503,2589.4412634299256,,,,,,,,,,,,,,,,,,,3.0,14257.365649331738,1582.6233070151366,0.3677347383023907,6.175450102142607,2.616401330095365
2190.0,-29.97419958426748,5.175509133667496,35.03421296677598,30.365475837048166,5.040104684194521,-26.47276915741856,-39.97377766119314,1.5386742573051644,-7.169074289371679,-7.169074289371589,40.068483756713924,35702.68119861769,15512.307098224323,15512.307098224323,51214.98829684201,86623.31496199952,86615.0285634724,15512.307098224323,102127.33566169672,102127.33566169672,102127.33566169672,129951.13618970443,125424.86483856097,4526.271351143459,0.0,98599.66504036116,47679.415465588485,56578.05508308075,27823.80052800771,84401.85561108845,21056.036520127378,1582.6283207133722,0.0,0.8751330959880059,2.661384754696709,0.0014947306463915918,1.0,1.0,-7.169074289371679,325651.23961838917,1557488.1695968874,4.782687673543061,1557488.1695968874,4.782687673543061,0.7567634945819917,0.09183359078106106,3.4029662492366217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029662492366217,1.2845390334515192,1.2848397593210954,2.6491730968213165,5613.279900106717,14257.333744801583,6455.028780368281,0.00047381319528463965,28974.623260656717,2954.589310381906,19294.512995046774,1967.4927722562522,0.6659107461544078,0.6659107461544078,30723.706893365055,30484.863174865135,1.0098031100310139,0.8,4358.314521834577,4324.433322199387,1.0098031100310139,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.8127855233026,2034.6934298245008,9.077827149727156,5.175509133667496,-0.7235549986190843,5.89906413228658,2.6165390127800325,3.5,0.7475825750800092,0.6,0.00023409970928310166,1.000169727410102,0.0002340599828883975,198.90090510699844,0.0,7.951249140677289e-06,22.533840064679435,0.057267417329070085,7.9089998125702e-05,0.00015500971115739966,0.0005274928153725484,0.0918335907695931,0.0918335907695931,0.0918335907695931,0.09182742259874387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487171.888070271,595.8333832423662,0.0,0.0918335907695931,0.09183359078106106,0.09183359078106106,0.3677350757844056,0.3677350757844056,0.5,10.111571688846134,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27823.80052800771,21056.036520127378,0.7567634945819917,0.6067993165083155,0.4230082495239261,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513309403060908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.28705544828,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6869048314879,260.6869048314879,-12.463095168512098,244.93360798455842,276.4402016784189,107710.2153917907,107836.64926814432,-126.43387635360013,0.0,nan,276.4402016784189,3.290201678418896,270.13888293964317,-3.01111706035681,263.83756420086974,-9.312435799130242,257.5362454621044,-15.613754537895602,251.23492672333248,-21.9150732766675,244.93360798455842,-28.216392015441556,1.0,1.0,25732.562594343566,25732.562594343566,275.99553596243135,2.84553596243137,275.99553596243135,275.99553596243135,86612.26830157246,86615.0285634724,-2.760261899937177,0.0,8648.866644398773,8648.866644398773,0.920255090143967,3419.981080482805,275.99553596243135,2.84553596243137,1.0,0.002,0.12574977602870463,0.004806522972881839,0.00019397667349426643,0.001806023325472957,0.09698833674713321,0.09698833674713321,0.0,-1.032776295040172e-12,0.9999324061291773,0.9999324061291773,0.0,0.09182738339318862,6.2073878724368565e-06,0.0,0.0,0.0,1599350.1399698926,265.9809257106283,0.0,1.0,1286660.1883253935,2589.4402178602354,,,,,,,,,,,,,,,,,,,3.0,14257.333744801583,1582.6283207133722,0.3677350757844056,6.175450102142607,2.6165390127800325
