time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2191.0,-29.975826112262805,5.174989737770574,35.0342148454757,30.36535548688846,5.040000255455485,-26.4742434754817,-39.97520384201778,1.5384176186249916,-7.169148020108082,-7.16914802011176,40.06848013835814,35701.67979779646,15512.327508501525,15512.327508501525,51214.007306297986,86623.12330332912,86614.86302285065,15512.327508501525,102127.19053135217,102127.19053135217,102127.19053135217,129951.04733611169,125424.85516858104,4526.192167530651,0.0,98599.97503129345,47678.91461302822,56578.9560202947,27823.856804759525,84402.81282505422,21056.071334537068,1582.632871289909,0.0,0.8751327005704533,2.661377403508428,0.0014947306463915918,1.0,1.0,-7.169148020108082,325650.28648055403,1557488.0133597197,4.782701192104506,1557488.0133597197,4.782701192104506,0.7567632151893203,0.09183367864482432,3.402961108986151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402961108986151,1.2845403156021071,1.284840990739038,2.6491664509502524,5613.265818303415,14257.301985874168,6455.0214046298925,0.00047381384470068555,28974.758121954987,2954.603062407141,19294.490948471146,1967.4905241311913,0.6659068858231872,0.6659068858231872,30723.669766326795,30484.863174865135,1.0098015847026587,0.8,4358.309255174841,4324.433322199387,1.0098015847026587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.8663692988462,2034.6934298245008,9.077554446147994,5.174989737770574,-0.7237738706877019,5.8987636084582755,2.6166757602593527,3.5,0.7476216457883865,0.6,0.0002340599828883975,1.000169269751198,0.00023402037031853843,198.90224816636476,0.0,7.901615863297342e-06,22.393179356584668,0.05727531894493338,7.907723734610477e-05,0.00015498274554229274,0.000527400255644319,0.0918336786426315,0.0918336786426315,0.0918336786426315,0.09182739149835004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487172.7795975232,595.8330933053481,0.0,0.0918336786426315,0.09183367864482432,0.09183367864482432,0.36773539818365897,0.36773539818365897,0.5,10.111383075498876,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27823.856804759525,21056.071334537068,0.7567632151893203,0.606780812061936,0.42299158763579425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513407092082482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.146394740186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6860288751439,260.6860288751439,-12.463971124856073,244.93203657029855,276.4400211799921,107714.9051820784,107841.00386691978,-126.09868484137408,0.0,nan,276.4400211799921,3.2900211799920953,270.13842425804825,-3.011575741951731,263.8368273361105,-9.313172663889475,257.5352304141751,-15.614769585824888,251.23363349223877,-21.91636650776121,244.93203657029855,-28.217963429701427,1.0,1.0,25732.562594343566,25732.562594343566,275.9954430915392,2.8454430915392095,275.9954430915392,275.9954430915392,86612.07965831367,86614.86302285065,-2.7833645369828446,0.0,8648.866644398773,8648.866644398773,0.9202553947685411,3419.975914531082,275.9954430915392,2.8454430915392095,1.0,0.002,0.1257561023111837,0.004806483806806254,0.00019398640287549278,0.0018060135975562005,0.0969932014377464,0.0969932014377464,0.0,4.3169330957160135e-13,0.999931111531164,0.999931111531164,0.0,0.0918273523633149,6.326281509420573e-06,0.0,0.0,0.0,1599350.0528451204,265.9808519798919,0.0,1.0,1286660.4390787017,2589.4392080982143,,,,,,,,,,,,,,,,,,,3.0,14257.301985874168,1582.632871289909,0.36773539818365897,6.175450102142607,2.6166757602593527
2192.0,-29.977447877506016,5.17447019923479,35.034216480946185,30.3652600030415,5.039896602005924,-26.475713429561576,-39.976625552494056,1.5381621539810897,-7.1692224102299065,-7.169222410237497,40.06847687805173,35700.66323289426,15512.344625208525,15512.344625208525,51213.007858102785,86622.97289707557,86614.70728364706,15512.344625208525,102127.05190885559,102127.05190885559,102127.05190885559,129950.96794179463,125424.85657501125,4526.111366783386,0.0,98600.31921559028,47678.39145664891,56579.919732157075,27823.91603293905,84403.83576509613,21056.10819898268,1582.6375830860045,0.0,0.8751323001012754,2.661369986593586,0.0014947306463915918,1.0,1.0,-7.1692224102299065,325649.3248208854,1557487.8725831849,4.782714883379043,1557487.8725831849,4.782714883379043,0.7567629292029069,0.09183376296689019,3.402954350396645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402954350396645,1.28454159202988,1.2848422165789442,2.6491585570375897,5613.249092049727,14257.27026111052,6455.0151386966745,0.0004738150839870016,28974.916811357616,2954.61924422281,19294.47221917744,1967.4886142747466,0.6659025923972411,0.6659025923972411,30723.620950320576,30484.863174865135,1.0097995791450942,0.8,4358.302330375385,4324.433322199387,1.0097995791450942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.9195927671865,2034.6934298245008,9.077281746234762,5.17447019923479,-0.723993730715013,5.898463929949803,2.616811591053227,3.5,0.7476604545866363,0.6,0.00023402037031853843,1.0001687763039122,0.00023398087989044442,198.90358730894727,0.0,7.87902920061399e-06,22.32916875454005,0.057283197974134,7.906451845951457e-05,0.00015495585185902388,0.0005273076902030834,0.09183376296222998,0.09183376296222998,0.09183376296222998,0.09182736695284445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487173.688600919,595.8327977056555,0.0,0.09183376296222998,0.09183376296689019,0.09183376296689019,0.36773570452146515,0.36773570452146515,0.5,10.111191195224308,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27823.91603293905,21056.10819898268,0.7567629292029069,0.6067616168610327,0.4229744170899127,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513504517665194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.08238413814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6851553273437,260.6851553273437,-12.464844672656284,244.93046980233095,276.43984085235843,107719.53719279802,107845.28915443268,-125.75196163467292,0.0,nan,276.43984085235843,3.289840852358452,270.1379666423494,-3.01203335765058,263.8360924323459,-9.313907567654098,257.5342182223403,-15.615781777659663,251.2323440123371,-21.91765598766287,244.93046980233095,-28.21953019766903,1.0,1.0,25732.562594343566,25732.562594343566,275.9953506945219,2.845350694521926,275.9953506945219,275.9953506945219,86611.93562074452,86614.70728364706,-2.7716629025380826,0.0,8648.866644398773,8648.866644398773,0.9202557952997132,3419.9691221486282,275.9953506945219,2.845350694521926,1.0,0.002,0.1257625380640068,0.004806444068193822,0.00019399630085640255,0.0018060036990590776,0.09699815042820127,0.09699815042820127,0.0,-8.452006455827998e-14,0.9999299195366849,0.9999299195366849,0.0,0.0918273272142335,6.43575265669208e-06,0.0,0.0,0.0,1599349.9649411014,265.98077758977007,0.0,1.0,1286660.692074426,2589.4381893067457,,,,,,,,,,,,,,,,,,,3.0,14257.27026111052,1582.6375830860045,0.36773570452146515,6.175450102142607,2.616811591053227
2193.0,-29.979064930001176,5.173950548769813,35.034217883624564,30.365159909147792,5.03979317711893,-26.47717911927827,-39.97804286247117,1.5379073663720801,-7.1692970898616295,-7.1692970898107005,40.06847343240847,35699.651979481656,15512.358056659048,15512.358056659048,51212.0100361407,86622.8148002596,86614.55443119245,15512.358056659048,102126.9124878515,102126.9124878515,102126.9124878515,129950.88771856292,125424.85875810361,4526.028960459319,0.0,98600.65539727056,47677.87331235106,56580.86898324388,27823.975230711425,84404.84421395531,21056.145008939595,1582.6423028595789,0.0,0.8751318987420371,2.6613625408301806,0.0014947306463915918,1.0,1.0,-7.1692970898616295,325648.3594208964,1557487.723803245,4.782728605090903,1557487.723803245,4.782728605090903,0.7567626420863952,0.09183384301054905,3.402947938790526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402947938790526,1.2845428650417983,1.2848434391590002,2.64915094030731,5613.232953112246,14257.238577543072,6455.008646558109,0.0004738161960058386,28975.070195259923,2954.634885028009,19294.452813740816,1967.4866354709118,0.6658983976127597,0.6658983976127597,30723.57464049143,30484.863174865135,1.0097976765520842,0.8,4358.295761089928,4324.433322199387,1.0097976765520842,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1708.972459083895,2034.6934298245008,9.077008803860153,5.173950548769813,-0.724214380594252,5.898164929364065,2.616946513157883,3.5,0.7476990037593951,0.6,0.00023398087989044442,1.000168288041598,0.0002339415103318222,198.90492257589725,0.0,7.854787812265354e-06,22.260468659960015,0.057291052761946265,7.905184082308862e-05,0.0001549290390673558,0.0005272154541530553,0.0918338430450455,0.0918338430450455,0.0918338430450455,0.09182734177988343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487174.61187415704,595.8324974587576,0.0,0.0918338430450455,0.09183384301054905,0.09183384301054905,0.3677359959641309,0.3677359959641309,0.5,10.110996168258707,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,-5.093170329928398e-11,27823.975230711425,21056.145008939595,0.7567626420863952,0.6067425455620167,0.42295738250505716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451360165921257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35376.01368404356,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6842841993835,260.6842841993835,-12.465715800616465,244.92890765197157,276.43966074679685,107724.16718612475,107849.57079896526,-125.40361284052625,0.0,nan,276.43966074679685,3.2896607467968693,270.1375101278308,-3.0124898721691693,263.83535950886846,-9.314640491131513,257.5332088898977,-15.61679111010227,251.23105827093582,-21.91894172906416,244.92890765197157,-28.221092348028407,1.0,1.0,25732.562594343566,25732.562594343566,275.9952583418291,2.845258341829151,275.9952583418291,275.9952583418291,86611.7838306655,86614.55443119245,-2.7706005269428715,0.0,8648.866644398773,8648.866644398773,0.9202561752673801,3419.9626784844786,275.9952583418291,2.845258341829151,1.0,0.002,0.12576907917444102,0.004806403861367323,0.0001940063612397114,0.0018059936441531443,0.09700318061985569,0.09700318061985569,0.0,5.39285586673155e-12,0.9999287724122938,0.9999287724122938,0.0,0.09182730190744162,6.541103107428396e-06,0.0,0.0,0.0,1599349.8766949002,265.98070291013835,0.0,1.0,1286660.9460546502,2589.437166551384,,,,,,,,,,,,,,,,,,,3.0,14257.238577543072,1582.6423028595789,0.3677359959641309,6.175450102142607,2.616946513157883
2194.0,-29.980677287038365,5.173430817317973,35.034219057580415,30.365056602191203,5.039689741988668,-26.47864058414095,-39.979455702099926,1.5376530390168999,-7.169371974779722,-7.169371974814515,40.06846963860771,35698.644899804276,15512.367775102995,15512.367775102995,51211.01267490727,86622.6518510711,86614.40196841648,15512.367775102995,102126.76974351947,102126.76974351947,102126.76974351947,129950.80369881143,125424.8587253051,4525.944973506341,0.0,98600.98597162307,47677.35859109333,56581.808200588595,27824.033955291958,84405.84215588056,21056.181445619593,1582.6470087923476,0.0,0.8751314975917867,2.6613550746157126,0.0014947306463915918,1.0,1.0,-7.169371974779722,325647.39136939007,1557487.559991131,4.782742319665732,1557487.559991131,4.782742319665732,0.7567623544254207,0.09183391873636747,3.4029417697055515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029417697055515,1.28454413565422,1.284844659494168,2.6491435173400477,5613.217224735349,14257.206934328835,6455.002001095551,0.0004738172199438857,28975.21986694318,2954.6501472922128,19294.432950008515,1967.484609933924,0.6658942723682613,0.6658942723682613,30723.530082330577,30484.863174865135,1.0097958459252907,0.8,4358.289440287553,4324.433322199387,1.0097958459252907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.0249718077516,2034.6934298245008,9.076735583737266,5.173430817317973,-0.7244357580742475,5.897866575392221,2.6170805355996727,3.5,0.7477372958856208,0.6,0.0002339415103318222,1.0001678015596622,0.00023390226116758975,198.90625398135433,0.0,7.830799009599943e-06,22.19248439320624,0.05729888356095587,7.903920504371802e-05,0.00015490230528810418,0.0005271235248885709,0.09183391872798284,0.09183391872798284,0.09183391872798284,0.09182731511859855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487175.5483199268,595.8321929133169,0.0,0.09183391872798284,0.09183391873636747,0.09183391873636747,0.3677362729626329,0.3677362729626329,0.5,10.110798058969658,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,3.4788172342814505e-11,27824.033955291958,21056.181445619593,0.7567623544254207,0.6067235557028252,0.42294045042375245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513698519708933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.94569977681,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6834154772145,260.6834154772145,-12.466584522785467,244.92735009059578,276.4394808638344,107728.78934938529,107853.84663468768,-125.05728530238636,0.0,nan,276.4394808638344,3.289480863834399,270.1370547091854,-3.012945290814571,263.83462855454025,-9.315371445459732,257.5322023998884,-15.6177976001116,251.22977624524287,-21.920223754757103,244.92735009059578,-28.222649909404197,1.0,1.0,25732.562594343566,25732.562594343566,275.9951658287612,2.8451658287611963,275.9951658287612,275.9951658287612,86611.62725291766,86614.40196841648,-2.774715498817386,0.0,8648.866644398773,8648.866644398773,0.9202565408622855,3419.9564785540792,275.9951658287612,2.8451658287611963,1.0,0.002,0.12577572351997104,0.004806363163696982,0.00019401658078468882,0.0018059834186351389,0.0970082903923444,0.0970082903923444,0.0,-5.801721950082772e-13,0.9999276482305769,0.9999276482305769,0.0,0.09182727438985383,6.6443465136339895e-06,0.0,0.0,0.0,1599349.7882060423,265.98062802522026,0.0,1.0,1286661.2007329264,2589.436140985608,,,,,,,,,,,,,,,,,,,3.0,14257.206934328835,1582.6470087923476,0.3677362729626329,6.175450102142607,2.6170805355996727
2195.0,-29.982284865985815,5.172911043397694,35.03422001707387,30.36494704373183,5.039586818414915,-26.480097697546658,-39.980864071380324,1.5373996499453353,-7.169446271833408,-7.169446271825304,40.06846579878297,35697.644635320714,15512.372871196509,15512.372871196509,51210.01750651722,86622.47783564909,86614.25590213343,15512.372871196509,102126.62877332994,102126.62877332994,102126.62877332994,129950.72122394928,125424.86173762879,4525.859486320494,0.0,98601.30568139955,47676.85086813844,56582.72757029012,27824.092450619337,84406.82002090945,21056.217749969645,1582.6516913298012,0.0,0.8751310998835713,2.6613476670290663,0.0014947306463915918,1.0,1.0,-7.169446271833408,325646.43091954413,1557487.394190874,4.782755916571598,1557487.394190874,4.782755916571598,0.7567620682449592,0.09183399014935088,3.402936072334869,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402936072334869,1.2845454016326598,1.2848458753488299,2.649136471166944,5613.20229474006,14257.175331278524,6454.99504155727,0.00047381806966119455,28975.362329902913,2954.664674471192,19294.41214748286,1967.482488666656,0.6658902804321726,0.6658902804321726,30723.488931260537,30484.863174865135,1.0097941552759533,0.8,4358.283602798387,4324.433322199387,1.0097941552759533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.0771345446506,2034.6934298245008,9.076461534504976,5.172911043397694,-0.7246574578975808,5.897568501295275,2.6172136675263173,3.5,0.7477753335789478,0.6,0.00023390226116758975,1.000167306458088,0.00023386313435490346,198.9075814569474,0.0,7.806904229375588e-06,22.124766586050416,0.057306690465185245,7.90266111034251e-05,0.00015487565006416464,0.0005270319363296581,0.09183399015763788,0.09183399015763788,0.09183399015763788,0.09182728948241371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487176.4985585504,595.8318838825045,0.0,0.09183399015763788,0.09183399014935088,0.09183399014935088,0.3677365357450859,0.3677365357450859,0.5,10.11059704170499,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27824.092450619337,21056.217749969645,0.7567620682449592,0.6067047365820838,0.4229237000810789,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513795100179205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.87798196965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68254920430434,260.68254920430434,-12.46745079569564,244.9257971138019,276.43930129480793,107733.41643429566,107858.12113593874,-124.70470164306198,0.0,nan,276.43930129480793,3.289301294807956,270.136600458606,-3.0133995413939942,263.83389962240364,-9.316100377596342,257.53119878620254,-15.61880121379744,251.22849795000394,-21.921502049996036,244.9257971138019,-28.22420288619807,1.0,1.0,25732.562594343566,25732.562594343566,275.9950746432621,2.845074643262137,275.9950746432621,275.9950746432621,86611.45619704764,86614.25590213343,-2.799705085795722,0.0,8648.866644398773,8648.866644398773,0.9202568785019489,3419.9507526965435,275.9950746432621,2.845074643262137,1.0,0.002,0.1257824650698406,0.004806322193529372,0.0001940269505036402,0.001805973050884597,0.09701347525182011,0.09701347525182011,0.0,1.3882371814599725e-12,0.999926589838329,0.999926589838329,0.0,0.09182724860128713,6.741548063752313e-06,0.0,0.0,0.0,1599349.7004117623,265.98055372816657,0.0,1.0,1286661.453411823,2589.435123471754,,,,,,,,,,,,,,,,,,,3.0,14257.175331278524,1582.6516913298012,0.3677365357450859,6.175450102142607,2.6172136675263173
2196.0,-29.983886734657045,5.172391343546716,35.034220861356275,30.364866542536788,5.0394895682757745,-26.48154910436012,-39.982267760764785,1.5371519379928722,-7.1695123765676385,-7.169512376570544,40.06846439368079,35696.631601776964,15512.363982967378,15512.363982967378,51208.99558474434,86622.34178159478,86614.16635598015,15512.363982967378,102126.53033894753,102126.53033894753,102126.53033894753,129950.68539956603,125424.91238204553,4525.773017520514,0.0,98601.65752010437,47676.32432467008,56583.70355048255,27824.15506061851,84407.85861110105,21056.257585921507,1582.65637145761,0.0,0.875130738226712,2.6613410762492054,0.0014947306463915918,1.0,1.0,-7.1695123765676385,325645.5763749964,1557487.3335197119,4.7827682809552154,1557487.3335197119,4.7827682809552154,0.7567617970805487,0.09183405765035109,3.4029287214798525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029287214798525,1.2845466408123665,1.284847064555566,2.649128193062565,5613.184754430226,14257.143770204042,6454.989180918055,0.0004738195022825521,28975.528314100233,2954.6816001489024,19294.394629640054,1967.4807023438234,0.6658858613546282,0.6658858613546282,30723.43583735417,30484.863174865135,1.0097919739683194,0.8,4358.276071156975,4324.433322199387,1.0097919739683194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.1289518156957,2034.6934298245008,9.076181154434131,5.172391343546716,-0.7248757782029536,5.897267121749669,2.6173459204225633,3.5,0.7478131201207324,0.6,0.00023386313435490346,1.0001667143112198,0.00023382415252236913,198.90890423276113,0.0,7.782619681549343e-06,22.05594417751084,0.05731447308486679,7.90140608576997e-05,0.00015484907349720375,0.0005269403596981793,0.09183405766815896,0.09183405766815896,0.09183405766815896,0.09182729567097135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487177.46941648953,595.8315682691082,0.0,0.09183405766815896,0.09183405765035109,0.09183405765035109,0.36773678498118634,0.36773678498118634,0.5,10.110394188366822,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,27824.15506061851,21056.257585921507,0.7567617970805487,0.6066851644783878,0.4229064945983863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513891395662954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.80915956111,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.68168597021736,260.68168597021736,-12.468314029782618,244.92424892593192,276.43912301450285,107738.03344554159,107862.30069276282,-124.2672472212296,0.0,nan,276.43912301450285,3.289123014502877,270.1361481967863,-3.013851803213697,263.83317337906567,-9.316826620934307,257.53019856136655,-15.61980143863343,251.22722374365065,-21.922776256349323,244.92424892593192,-28.225751074068057,1.0,1.0,25732.562594343566,25732.562594343566,275.99499818500385,2.844998185003874,275.99499818500385,275.99499818500385,86611.29737899841,86614.16635598015,-2.8689769817428896,0.0,8648.866644398773,8648.866644398773,0.9202573141305634,3419.9433650872515,275.99499818500385,2.844998185003874,1.0,0.002,0.1257892666026339,0.004806282443370682,0.00019403741600241406,0.001805962587217279,0.09701870800120703,0.09701870800120703,0.0,3.2196931752659363e-12,0.9999259367545179,0.9999259367545179,0.0,0.09182725612199572,6.80152835537456e-06,0.0,0.0,0.0,1599349.6222980008,265.98048762343234,0.0,1.0,1286661.6782291397,2589.4342181543116,,,,,,,,,,,,,,,,,,,3.0,14257.143770204042,1582.65637145761,0.36773678498118634,6.175450102142607,2.6173459204225633
2197.0,-29.9854851156879,5.171871647298708,35.03422152044423,30.364802700374298,5.039400409823056,-26.48299656313699,-39.98366704965008,1.536911857198361,-7.169588094482947,-7.169588094529792,40.06846073895447,35695.60849238307,15512.363550473247,15512.363550473247,51207.972042856316,86622.21700985158,86614.0293577486,15512.363550473247,102126.39290822185,102126.39290822185,102126.39290822185,129950.60984615548,125424.92452795905,4525.68531819642,0.0,98602.0197343696,47675.78732165792,56584.70268079076,27824.216937933634,84408.9196187244,21056.29618206251,1582.6612569116612,0.0,0.8751303319076772,2.661333527030972,0.0014947306463915918,1.0,1.0,-7.169588094482947,325644.5975617656,1557487.1757125582,4.782782172264187,1557487.1757125582,4.782782172264187,0.7567615012861618,0.09183412383988412,3.402920665359847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402920665359847,1.2845478440085898,1.2848482179565515,2.6491194401452685,5613.166208048796,14257.112269939462,6454.983762367338,0.00047382116301807964,28975.703353325982,2954.699449182543,19294.37843322935,1967.4790507695648,0.6658812798418107,0.6658812798418107,30723.377649419024,30484.863174865135,1.0097895833789219,0.8,4358.267816901602,4324.433322199387,1.0097895833789219,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.1804373877976,2034.6934298245008,9.075907499960246,5.171871647298708,-0.7250992411206107,5.896970888419319,2.617477329373181,3.5,0.7478506655351945,0.6,0.00023382415252236913,1.00016635348565,0.00023378526152922013,198.91022414404935,0.0,7.753833594388685e-06,21.974364406497532,0.05732222691846118,7.900155179035298e-05,0.00015482260073201615,0.0005268490274957343,0.09183412382547142,0.09183412382547142,0.09183412382547142,0.0918272760147673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487178.4418521388,595.8312520325107,0.0,0.09183412382547142,0.09183412383988412,0.09183412383988412,0.3677370249410562,0.3677370249410562,0.5,10.110188751256809,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,4.6838977141305804e-11,27824.216937933634,21056.29618206251,0.7567615012861618,0.6066654125436393,0.4228890578581073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513987350309423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.727579790095,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6808262750981,260.6808262750981,-12.46917372490185,244.92270533223376,276.43894721796204,107742.67826495343,107866.43605777975,-123.75779282630765,0.0,nan,276.43894721796204,3.288947217962061,270.1356988408145,-3.014301159185493,263.83245046366306,-9.317549536336912,257.52920208653217,-15.620797913467811,251.22595370938333,-21.924046290616644,244.92270533223376,-28.227294667766216,1.0,1.0,25732.562594343566,25732.562594343566,275.99490662702334,2.844906627023363,275.99490662702334,275.99490662702334,86611.22449585836,86614.0293577486,-2.8048618902394082,0.0,8648.866644398773,8648.866644398773,0.9202577915542355,3419.9352686866464,275.99490662702334,2.844906627023363,1.0,0.002,0.12579615636044983,0.0048062405931692635,0.00019404801377005085,0.0018059519847898877,0.09702400688502542,0.09702400688502542,0.0,-1.4400616116239107e-12,0.9999249760415729,0.9999249760415729,0.0,0.09182723408039498,6.8897594891496195e-06,0.0,0.0,0.0,1599349.532824588,265.98041190551703,0.0,1.0,1286661.9357400704,2589.433181183424,,,,,,,,,,,,,,,,,,,3.0,14257.112269939462,1582.6612569116612,0.3677370249410562,6.175450102142607,2.617477329373181
2198.0,-29.98707866095383,5.171351945919336,35.034222018157514,30.36468916051092,5.039290693917658,-26.484441725459913,-39.985062182508386,1.5366537583858946,-7.169667611240072,-7.169667611239431,40.06845740111662,35694.6133479877,15512.36416629985,15512.36416629985,51206.97751428755,86622.05272913506,86613.89460527292,15512.36416629985,102126.25877157277,102126.25877157277,102126.25877157277,129950.54199652912,125424.94552379422,4525.596472734909,0.0,98602.34207455534,47675.27760246561,56585.62719121081,27824.28322495635,84409.91041616717,21056.337669442073,1582.6664462201798,0.0,0.8751299032617968,2.661325599079293,0.0014947306463915918,1.0,1.0,-7.169667611240072,325643.56964301004,1557487.0315877257,4.782796826896156,1557487.0315877257,4.782796826896156,0.7567611894690633,0.09183418892097343,3.402914972810188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402914972810188,1.2845491312791257,1.2848494555681058,2.6491123538588517,5613.15119305821,14257.080786148323,6454.976887610061,0.00047382204075397094,28975.846549914753,2954.714051170864,19294.35788411979,1967.4769553435465,0.6658772799228726,0.6658772799228726,30723.336533119375,30484.863174865135,1.0097878941601848,0.8,4358.261984344792,4324.433322199387,1.0097878941601848,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.2315830010125,2034.6934298245008,9.075636280406046,5.171351945919336,-0.7253250861693274,5.896677032088664,2.6176078732442765,3.5,0.747887963784079,0.6,0.00023378526152922013,1.0001658523239128,0.00023374649412996222,198.91154007743762,0.0,7.735816164452336e-06,21.92330301005792,0.05732996273462563,7.898908169886451e-05,0.00015479617983035562,0.0005267582380785355,0.09183418891791217,0.09183418891791217,0.09183418891791217,0.09182725857605845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487179.42773795786,595.8309314396691,0.0,0.09183418891791217,0.09183418892097343,0.09183418892097343,0.3677372526092948,0.3677372526092948,0.5,10.109980841306516,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,27824.28322495635,21056.337669442073,0.7567611894690633,0.6066465094183987,0.4228723045908014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514083097247856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.67651839366,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6799680462604,260.6799680462604,-12.470031953739579,244.92116614579095,276.4387699467299,107747.170596984,107870.7173110739,-123.54671408990018,0.0,nan,276.4387699467299,3.2887699467299285,270.1352491865397,-3.014750813460296,263.8317284263474,-9.318271573652567,257.5282076661725,-15.6217923338275,251.22468690598203,-21.92531309401795,244.92116614579095,-28.22883385420903,1.0,1.0,25732.562594343566,25732.562594343566,275.9948115299514,2.8448115299514143,275.9948115299514,275.9948115299514,86611.0533157898,86613.89460527292,-2.8412894831126323,0.0,8648.866644398773,8648.866644398773,0.920258128907087,3419.929547674239,275.9948115299514,2.8448115299514143,1.0,0.002,0.1258031295523884,0.0048061977371598626,0.00019405873872657784,0.001805941261371039,0.09702936936328892,0.09702936936328892,0.0,9.761679312103588e-14,0.999924067585247,0.999924067585247,0.0,0.09182721572925177,6.973191721653676e-06,0.0,0.0,0.0,1599349.4388621193,265.9803323887599,0.0,1.0,1286662.2061704625,2589.432092187825,,,,,,,,,,,,,,,,,,,3.0,14257.080786148323,1582.6664462201798,0.3677372526092948,6.175450102142607,2.6176078732442765
2199.0,-29.988667645091535,5.170832308998152,35.0342222590799,30.364612850267463,5.039185327482984,-26.48588234783547,-39.98645661687476,1.5364000301802876,-7.169743387841436,-7.169743387831446,40.068450987551245,35693.60851892015,15512.356431350117,15512.356431350117,51205.96495027027,86621.94303272545,86613.7296849648,15512.356431350117,102126.08611631491,102126.08611631491,102126.08611631491,129950.41980615247,125424.91408994122,4525.505716211251,0.0,98602.71090307014,47674.7501673511,56586.62303968782,27824.333689837553,84410.95672952538,21056.368066742445,1582.6707888492788,0.0,0.8751295073143206,2.661318044044635,0.0014947306463915918,1.0,1.0,-7.169743387841436,325642.5900758834,1557486.7546563542,4.782810363636459,1557486.7546563542,4.782810363636459,0.7567609094061788,0.09183424426023912,3.40290700101094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40290700101094,1.284550397858103,1.2848506726419353,2.6491035359025594,5613.132508866953,14257.049345954305,6454.97155110459,0.0004738237366747347,28976.022816308854,2954.732025340851,19294.341932947817,1967.475328776679,0.6658726787752319,0.6658726787752319,30723.278954171816,30484.863174865135,1.0097855285922996,0.8,4358.253816477413,4324.433322199387,1.0097855285922996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.2823876457712,2034.6934298245008,9.075362001895774,5.170832308998152,-0.7255496763552518,5.896381985353404,2.617737549406997,3.5,0.7479250141162849,0.6,0.00023374649412996222,1.0001653797291903,0.00023370784359007962,198.9128522595828,0.0,7.71128309118797e-06,21.853776280426704,0.05733767401771682,7.897661966905875e-05,0.00015476987446090345,0.0005266674893485927,0.09183424427180276,0.09183424427180276,0.09183424427180276,0.09182720830917014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487180.4140060332,595.8306105716995,0.0,0.09183424427180276,0.09183424426023912,0.09183424426023912,0.3677374684060775,0.3677374684060775,0.5,10.109769767005933,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,27824.333689837553,21056.368066742445,0.7567609094061788,0.6066269941039464,0.42285515887815056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514178555712909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.606991664026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6791118271577,260.6791118271577,-12.470888172842251,244.9196313926537,276.43859226166273,107751.62916642419,107874.88656793292,-123.25740150872863,0.0,nan,276.43859226166273,3.2885922616627568,270.1348000878578,-3.0151999121421795,263.83100791405303,-9.318992085946945,257.52721574026145,-15.622784259738523,251.2234235664578,-21.92657643354218,244.9196313926537,-28.230368607346264,1.0,1.0,25732.562594343566,25732.562594343566,275.9947166849294,2.8447166849294376,275.9947166849294,275.9947166849294,86610.95321301928,86613.7296849648,-2.776471945515368,0.0,8648.866644398773,8648.866644398773,0.9202586013327161,3419.9215360159947,275.9947166849294,2.8447166849294376,1.0,0.002,0.12581020798368497,0.004806155120351109,0.00019406962750414123,0.0018059303747129283,0.09703481375207061,0.09703481375207061,0.0,2.2170694100043242e-12,0.999922921691477,0.999922921691477,0.0,0.09182716583202705,7.078428212066622e-06,0.0,0.0,0.0,1599349.3493191914,265.98025661215854,0.0,1.0,1286662.4638807625,2589.431054415364,,,,,,,,,,,,,,,,,,,3.0,14257.049345954305,1582.6707888492788,0.3677374684060775,6.175450102142607,2.617737549406997
2200.0,-29.99025089085862,5.170312859161275,35.03422237762779,30.364498122967802,5.039086065929303,-26.48731719517953,-39.987842564564176,1.5361523702547997,-7.169810167973367,-7.169810168005785,40.06844793863525,35692.625835095714,15512.333981383405,15512.333981383405,51204.95981647912,86621.75560118933,86613.63585727646,15512.333981383405,102125.96983865986,102125.96983865986,102125.96983865986,129950.3616946674,125424.9476415048,4525.414053162599,0.0,98603.01244285022,47674.255048040395,56587.50821645535,27824.39185600754,84411.90007246289,21056.404620420046,1582.6752820424435,0.0,0.8751291482778226,2.6613113859847997,0.0014947306463915918,1.0,1.0,-7.169810167973367,325641.7268083966,1557486.623007272,4.78282263846266,1557486.623007272,4.78282263846266,0.7567606411449304,0.09183429644084616,3.4029019605864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4029019605864,1.2845516358202504,1.2848518612422681,2.64909705900104,5613.11878508984,14257.017944016714,6454.964175428008,0.00047382433394381143,28976.154348525102,2954.7454378941948,19294.319886556936,1967.473080670457,0.6658688953159523,0.6658688953159523,30723.24254803034,30484.863174865135,1.0097840328864938,0.8,4358.248652080563,4324.433322199387,1.0097840328864938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.3328595633557,2034.6934298245008,9.075080897553205,5.170312859161275,-0.725770422689596,5.896083281850871,2.6178663788456387,3.5,0.7479618225273253,0.6,0.00023370784359007962,1.0001647845776542,0.00023366933848682634,198.91415971817096,0.0,7.688089129420444e-06,21.78804459277754,0.05734536210684624,7.896423528560866e-05,0.00015474360830447097,0.0005265773280874982,0.09183429643455639,0.09183429643455639,0.09183429643455639,0.09182720159934472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487181.42507565103,595.8302818073588,0.0,0.09183429643455639,0.09183429644084616,0.09183429644084616,0.36773766953522763,0.36773766953522763,0.5,10.1095569216407,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,27824.39185600754,21056.404620420046,0.7567606411449304,0.6066083072709242,0.42283879173973804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514273742145616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.54125997638,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6782583290507,260.6782583290507,-12.471741670949257,244.91810131344266,276.4384153446551,107756.23291457837,107879.09861502789,-122.86570044953373,0.0,nan,276.4384153446551,3.2884153446551068,270.13435253841914,-3.0156474615808406,263.8302897321626,-9.319710267837365,257.5262269259355,-15.623773074064502,251.2221641196893,-21.92783588031068,244.91810131344266,-28.231898686557315,1.0,1.0,25732.562594343566,25732.562594343566,275.99463905620206,2.844639056202084,275.99463905620206,275.99463905620206,86610.73627987293,86613.63585727646,-2.899577403528383,0.0,8648.866644398773,8648.866644398773,0.920258900038598,3419.916470389332,275.99463905620206,2.844639056202084,1.0,0.002,0.1258173440897035,0.004806113865123288,0.00019408060882108224,0.0018059193909418327,0.09704030441054112,0.09704030441054112,0.0,-2.370850911426192e-13,0.9999222936704558,0.9999222936704558,0.0,0.09182716033474347,7.1361061026903484e-06,0.0,0.0,0.0,1599349.2704070539,265.9801898320266,0.0,1.0,1286662.690994681,2589.430139851839,,,,,,,,,,,,,,,,,,,3.0,14257.017944016714,1582.6752820424435,0.36773766953522763,6.175450102142607,2.6178663788456387
2201.0,-29.99183067657401,5.169793501400741,35.034222284992694,30.36443155668678,5.0389893167269975,-26.488748677247745,-39.98922802330924,1.535907317349828,-7.1698886963141035,-7.169888696303756,40.068442082594615,35691.621253231344,15512.322931904002,15512.322931904002,51203.94418513535,86621.64510443812,86613.48221576269,15512.322931904002,102125.80514766669,102125.80514766669,102125.80514766669,129950.25370234132,125424.9326038671,4525.321098474215,0.0,98603.37962890265,47673.72727782485,56588.502612308665,27824.448554674622,84412.95116698329,21056.439255756988,1582.679997372725,0.0,0.8751287348839374,2.6613035566312258,0.0014947306463915918,1.0,1.0,-7.1698886963141035,325640.71167399694,1557486.3701504697,4.7828367716801,1557486.3701504697,4.7828367716801,0.7567603438530471,0.09183434745848358,3.402893805640641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402893805640641,1.284552861292789,1.2848530375368086,2.6490881832733058,5613.099978487829,14256.986604071677,6454.9589313013685,0.0004738260647662457,28976.331693177603,2954.7635220159386,19294.304211511473,1967.4714822606572,0.665864279019634,0.665864279019634,30723.183646201374,30484.863174865135,1.0097816129713413,0.8,4358.24029655571,4324.433322199387,1.0097816129713413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.383013307642,2034.6934298245008,9.074808168292131,5.169793501400741,-0.725997262638197,5.895790764038938,2.617994398659844,3.5,0.7479983996170984,0.6,0.00023366933848682634,1.0001644265552414,0.00023363092335890054,198.91546433452672,0.0,7.659210258487417e-06,21.70620187255334,0.05735302131710472,7.895185706562959e-05,0.00015471748142119676,0.0005264871591525114,0.09183434746494541,0.09183434746494541,0.09183434746494541,0.09182716165788528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487182.435713576,595.829953045581,0.0,0.09183434746494541,0.09183434745848358,0.09183434745848358,0.3677378615530204,0.3677378615530204,0.5,10.109341350240594,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,-1.0345502232667059e-11,27824.448554674622,21056.439255756988,0.7567603438530471,0.6065887221955452,0.42282162582643507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451436858601295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.459417256156,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67740760014635,260.67740760014635,-12.472592399853625,244.91657567883465,276.4382395214568,107760.73851838382,107883.20557596098,-122.46705757716101,0.0,nan,276.4382395214568,3.2882395214568305,270.1339067529338,-3.0160932470661805,263.8295739844026,-9.320426015597377,257.5252412158884,-15.624758784111577,251.22090844736178,-21.929091552638198,244.91657567883465,-28.23342432116533,1.0,1.0,25732.562594343566,25732.562594343566,275.9945427635518,2.8445427635518286,275.9945427635518,275.9945427635518,86610.66775884811,86613.48221576269,-2.81445691458066,0.0,8648.866644398773,8648.866644398773,0.9202593833168908,3419.908274668844,275.9945427635518,2.8445427635518286,1.0,0.002,0.1258245735367897,0.004806070134852137,0.00019409172944884838,0.0018059082719210824,0.09704586472442418,0.09704586472442418,0.0,1.3699306446179893e-12,0.9999212773257239,0.9999212773257239,0.0,0.09182711801306125,7.229445422333355e-06,0.0,0.0,0.0,1599349.1776123205,265.9801113036859,0.0,1.0,1286662.9580632078,2589.429064395956,,,,,,,,,,,,,,,,,,,3.0,14256.986604071677,1582.679997372725,0.3677378615530204,6.175450102142607,2.617994398659844
2202.0,-29.993410497172,5.169274265837865,35.03422201021464,30.36432129973548,5.038883008126136,-26.49018114663954,-39.99061355190349,1.5356536575638988,-7.169967093320906,-7.169967093382457,40.068436642123345,35690.64297163471,15512.308268479921,15512.308268479921,51202.951240114635,86621.48086823776,86613.34031033597,15512.308268479921,102125.64857881589,102125.64857881589,102125.64857881589,129950.15554697093,125424.9286489256,4525.226898045327,0.0,98603.69854457548,47673.232099536144,56589.40716115482,27824.506968155038,84413.91412930985,21056.47512952597,1582.6847916972388,0.0,0.8751283206066212,2.661295740389825,0.0014947306463915918,1.0,1.0,-7.169967093320906,325639.6982398187,1557486.1352348938,4.782850935108891,1557486.1352348938,4.782850935108891,0.7567600444322325,0.0918343955209559,3.402888129260115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402888129260115,1.2845541268314202,1.2848542540222927,2.6490811544500192,5613.08508525472,14256.95528066815,6454.95207276431,0.0004738269277635946,28976.473747908585,2954.77800756717,19294.283710885233,1967.4693917785619,0.665860307183783,0.665860307183783,30723.14264662387,30484.863174865135,1.0097799285506657,0.8,4358.234480556533,4324.433322199387,1.0097799285506657,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.4328377915028,2034.6934298245008,9.074535088796473,5.169274265837865,-0.7262245224578523,5.8954987882957175,2.618121580500685,3.5,0.7480347372859101,0.6,0.00023363092335890054,1.000164432314112,0.00023359251320139563,198.9167689947832,0.0,7.64136300883026e-06,21.65562276702496,0.05736066268011355,7.89394800155929e-05,0.00015469144334330764,0.0005263976762510552,0.0918343955150096,0.0918343955150096,0.0918343955150096,0.09182712665777885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487183.4603832879,595.8296197433218,0.0,0.0918343955150096,0.0918343955209559,0.0918343955209559,0.36773804061361276,0.36773804061361276,0.5,10.109123284313215,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,6.156142262625508e-11,27824.506968155038,21056.47512952597,0.7567600444322325,0.6065700396462975,0.42280521333203236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514463223786636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.40883815062,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.67655826475385,260.67655826475385,-12.473441735246126,244.9150535877906,276.4380629417149,107765.19430249378,107887.46075677926,-122.26645428547835,0.0,nan,276.4380629417149,3.2880629417149407,270.1334610709333,-3.0165389290666553,263.8288592001399,-9.321140799860075,257.5242573293657,-15.625742670634281,251.2196554585783,-21.930344541421675,244.9150535877906,-28.234946412209382,1.0,1.0,25732.562594343566,25732.562594343566,275.9944479590717,2.844447959071715,275.9944479590717,275.9944479590717,86610.50631102014,86613.34031033597,-2.8339993158297148,0.0,8648.866644398773,8648.866644398773,0.9202597197101204,3419.9025699064155,275.9944479590717,2.844447959071715,1.0,0.002,0.12583188646385418,0.004806026077192896,0.00019410297889796248,0.0018058970209189778,0.09705148944898123,0.09705148944898123,0.0,-1.8305973056853553e-13,0.9999203683195844,0.9999203683195844,0.0,0.09182708259372062,7.312927235282884e-06,0.0,0.0,0.0,1599349.0849726924,265.98003290667907,0.0,1.0,1286663.224684969,2589.427990739809,,,,,,,,,,,,,,,,,,,3.0,14256.95528066815,1582.6847916972388,0.36773804061361276,6.175450102142607,2.618121580500685
2203.0,-29.994980550790707,5.168755203350675,35.034221515885335,30.364229098800593,5.038778261175246,-26.491604669598043,-39.9919864377938,1.5354023799377563,-7.17004329463731,-7.170043294610704,40.068429757997926,35689.64465932112,15512.28749918179,15512.28749918179,51201.93215850291,86621.3453969271,86613.18755745929,15512.28749918179,102125.47505664108,102125.47505664108,102125.47505664108,129950.0330235492,125424.90186823138,4525.13115531782,0.0,98604.03957999559,47672.70794103616,56590.368487732696,27824.55796690812,84414.92645464081,21056.50582965714,1582.6891800216767,0.0,0.8751279241208415,2.66128814307787,0.0014947306463915918,1.0,1.0,-7.17004329463731,325638.71319160535,1557485.8379857428,4.782864490283502,1557485.8379857428,4.782864490283502,0.7567597607372503,0.09183443703182448,3.40288136321163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40288136321163,1.284555381222061,1.2848554593634698,2.649073300346382,5613.06844335158,14256.923903906283,6454.945916478129,0.0004738281748803548,28976.6315822816,2954.794102194083,19294.26530933386,1967.467515342534,0.6658560452254831,0.6658560452254831,30723.09377653324,30484.863174865135,1.0097779207797086,0.8,4358.227548084926,4324.433322199387,1.0097779207797086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.4823366539006,2034.6934298245008,9.07426018191283,5.168755203350675,-0.7264511830869802,5.895206386437655,2.618247933608219,3.5,0.7480708381737768,0.6,0.00023359251320139563,1.0001634177638175,0.00023355434627239793,198.9180656041486,0.0,7.640424427457972e-06,21.65296282741589,0.057368303104541,7.892721767328681e-05,0.00015466529552810883,0.0005263076516882206,0.09183443701365292,0.09183443701365292,0.09183443701365292,0.09182707752101847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487184.49119709054,595.8292843731547,0.0,0.09183443701365292,0.09183443703182448,0.09183443703182448,0.36773820761927767,0.36773820761927767,0.5,10.10890249557919,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,27824.55796690812,21056.50582965714,0.7567597607372503,0.6065506932120063,0.42278831669063244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514557864828488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.406178211015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6757110993783,260.6757110993783,-12.474288900621673,244.91353609724882,276.43788610150654,107769.64617825624,107891.60024632642,-121.95406807018972,0.0,nan,276.43788610150654,3.287886101506558,270.13301610065463,-3.016983899345348,263.82814609979977,-9.32185390020021,257.5232760989578,-15.626723901042169,251.21840609810238,-21.9315939018976,244.91353609724882,-28.236463902751154,1.0,1.0,25732.562594343566,25732.562594343566,275.99435409623726,2.844354096237282,275.99435409623726,275.99435409623726,86610.3770686858,86613.18755745929,-2.810488773480756,0.0,8648.866644398773,8648.866644398773,0.9202601206787817,3419.8957700276883,275.99435409623726,2.844354096237282,1.0,0.002,0.12583929012996417,0.004805982039510812,0.0001941143691866306,0.0018058856287971282,0.0970571845933153,0.0970571845933153,0.0,-2.0162413405522273e-12,0.9999193802565957,0.9999193802565957,0.0,0.0918270333630753,7.4036687491879e-06,0.0,0.0,0.0,1599348.994927571,265.97995670536267,0.0,1.0,1286663.4838392527,2589.426947154989,,,,,,,,,,,,,,,,,,,3.0,14256.923903906283,1582.6891800216767,0.36773820761927767,6.175450102142607,2.618247933608219
