time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2204.0,-29.996545378865566,5.16823643232466,35.03422091530203,30.364130716212117,5.0386795560364375,-26.49302288535896,-39.99335845056919,1.5351570625472186,-7.170110686187741,-7.170110686179447,40.06842570368522,35688.67020663126,15512.2525239643,15512.2525239643,51200.92273059556,86621.18707731745,86613.09760088002,15512.2525239643,102125.35012484432,102125.35012484432,102125.35012484432,129949.9643916802,125424.9297940173,4525.03459766291,0.0,98604.36065790213,47672.21160173198,56591.276729077945,27824.614266835888,84415.89099591383,21056.540956964873,1582.6936075350136,0.0,0.8751275655840258,2.6612814241185756,0.0014947306463915918,1.0,1.0,-7.170110686187741,325637.84202847356,1557485.6629245272,4.782876748054182,1557485.6629245272,4.782876748054182,0.7567594919747775,0.0918344750778793,3.402875337883414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402875337883414,1.2845566072399766,1.2848566366376557,2.649066081404461,5613.053147279898,14256.892670148882,6454.939262097019,0.00047382913422717185,28976.777244867855,2954.8089556441655,19294.24541894341,1967.4654870871716,0.6658520116263329,0.6658520116263329,30723.050256530787,30484.863174865135,1.0097761328115875,0.8,4358.221374550615,4324.433322199387,1.0097761328115875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.5315160059743,2034.6934298245008,9.07397867703896,5.16823643232466,-0.7266740127611113,5.894910445085771,2.618373473534313,3.5,0.7481067067240895,0.6,0.00023355434627239793,1.0001628759143428,0.00023351631208955238,198.91935791289805,0.0,7.592091686273201e-06,21.51598783889825,0.057375895196227274,7.891496488878099e-05,0.00015463938138361694,0.0005262185371758577,0.091834475061533,0.091834475061533,0.091834475061533,0.09182706494592031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487185.5430082504,595.828942316803,0.0,0.091834475061533,0.0918344750778793,0.0918344750778793,0.3677383616309661,0.3677383616309661,0.5,10.108680188657127,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27824.614266835888,21056.540956964873,0.7567594919747775,0.6065318049308269,0.42277194241021254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514651921935404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.269203222495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6748667337803,260.6748667337803,-12.4751332662197,244.91202332827177,276.4377101392888,107774.1693498059,107895.72037490434,-121.55102509842861,0.0,nan,276.4377101392888,3.2877101392888335,270.1325727770828,-3.0174272229171493,263.82743541487855,-9.322564585121427,257.52229805268314,-15.627701947316837,251.21716069047673,-21.932839309523246,244.91202332827177,-28.237976671728205,1.0,1.0,25732.562594343566,25732.562594343566,275.9942763037012,2.8442763037012355,275.9942763037012,275.9942763037012,86610.19251660648,86613.09760088002,-2.9050842735450715,0.0,8648.866644398773,8648.866644398773,0.9202604777506225,3419.889714572831,275.9942763037012,2.8442763037012355,1.0,0.002,0.12584674302262505,0.004805939382239199,0.0001941258389092519,0.0018058741592850882,0.09706291945462595,0.09706291945462595,0.0,-1.8056597883564507e-12,0.9999188442560722,0.9999188442560722,0.0,0.09182702218273614,7.45289514315991e-06,0.0,0.0,0.0,1599348.9152926519,265.97988931381224,0.0,1.0,1286663.7130321688,2589.4260242217,,,,,,,,,,,,,,,,,,,3.0,14256.892670148882,1582.6936075350136,0.3677383616309661,6.175450102142607,2.618373473534313
2205.0,-29.998106005376975,5.167717969091128,35.034220238823245,30.364074173290305,5.038601696357942,-26.494435235209064,-39.994725783448644,1.5349309261658657,-7.170178870702216,-7.170178870751039,40.068422312753206,35687.676161802876,15512.215588757626,15512.215588757626,51199.891750560506,86621.0554593592,86613.01869075073,15512.215588757626,102125.23427950835,102125.23427950835,102125.23427950835,129949.90897477389,125424.97150595741,4524.937468816478,0.0,98604.70790148978,47671.69537497082,56592.23614057661,27824.674695265545,84416.91083584217,21056.578974383825,1582.6982547863581,0.0,0.8751272000696334,2.661274626114106,0.0014947306463915918,1.0,1.0,-7.170178870702216,325636.9606166448,1557485.5165069026,4.782889244382943,1557485.5165069026,4.782889244382943,0.756759214797457,0.09183451229732294,3.4028675434846263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028675434846263,1.2845577432864694,1.2848577240898433,2.6490576708358624,5613.035326294278,14256.861488741422,6454.933675517584,0.00047383065833030933,28976.945661692123,2954.82612938079,19294.228720283623,1967.4637842977597,0.6658475653557521,0.6658475653557521,30722.99395878568,30484.863174865135,1.009773819885875,0.8,4358.213388428338,4324.433322199387,1.009773819885875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.580389969004,2034.6934298245008,9.073697662757393,5.167717969091128,-0.7268975677706502,5.894615536861778,2.618498236280383,3.5,0.7481423532229666,0.6,0.00023351631208955238,1.0001624406364813,0.00023347838571197269,198.92064676654945,0.0,7.56573523037819e-06,21.441293642891793,0.05738346093145765,7.890275564770207e-05,0.0001546135564418503,0.0005261294529987008,0.0918345122895523,0.0918345122895523,0.0918345122895523,0.09182706165894856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487186.6038728955,595.8285973501196,0.0,0.0918345122895523,0.09183451229732294,0.09183451229732294,0.36773850745269365,0.36773850745269365,0.5,10.108456668734801,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,4.8828496801434085e-11,27824.674695265545,21056.578974383825,0.756759214797457,0.606512264469429,0.4227550594832999,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514745667154225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.19450902649,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6740269359088,260.6740269359088,-12.475973064091193,244.91051533762166,276.43753853419474,107778.81492364033,107899.70839940356,-120.89347576324964,0.0,nan,276.43753853419474,3.2875385341947663,270.1321338948803,-3.0178661051196514,263.8267292555617,-9.323270744438275,257.52132461625575,-15.628675383744223,251.2159199769382,-21.934080023061767,244.91051533762166,-28.239484662378317,1.0,1.0,25732.562594343566,25732.562594343566,275.9941989953759,2.844198995375905,275.9941989953759,275.9941989953759,86610.10295809573,86613.01869075073,-2.915732655004831,0.0,8648.866644398773,8648.866644398773,0.9202609396602865,3419.8818812020495,275.9941989953759,2.844198995375905,1.0,0.002,0.12585423665427967,0.004805896418741274,0.0001941373711556484,0.0018058626282853308,0.0970686855778242,0.0970686855778242,0.0,-5.59020711665692e-13,0.9999184007009294,0.9999184007009294,0.0,0.09182701866548898,7.493631833950973e-06,0.0,0.0,0.0,1599348.8347206435,265.97982112929776,0.0,1.0,1286663.9449217971,2589.425090429534,,,,,,,,,,,,,,,,,,,3.0,14256.861488741422,1582.6982547863581,0.36773850745269365,6.175450102142607,2.618498236280383
2206.0,-29.999662699605125,5.167199671224462,35.034219453430225,30.363969539199047,5.038491555378166,-26.495847274111732,-39.99608923969788,1.5346761298452154,-7.1702631241414,-7.170263124126521,40.068417817378794,35686.70046522224,15512.195744746892,15512.195744746892,51198.89620996913,86620.91218427262,86612.89457370416,15512.195744746892,102125.09031845105,102125.09031845105,102125.09031845105,129949.83423779308,125424.99452065509,4524.839717137995,0.0,98605.03697402729,47671.19104653006,56593.16214166358,27824.74391934203,84417.9060610056,21056.62213732669,1582.7037185539646,0.0,0.8751267495978543,2.661266226054856,0.0014947306463915918,1.0,1.0,-7.1702631241414,325635.8714866341,1557485.3224007303,4.782904645272344,1557485.3224007303,4.782904645272344,0.7567588833293606,0.09183455364824648,3.4028614164939013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028614164939013,1.2845590131400537,1.284858945518768,2.649050282381143,5613.019671045318,14256.83033934435,6454.927205002063,0.00047383170392010246,28977.094540518738,2954.841310796117,19294.209379479722,1967.4618120846287,0.6658434769055463,0.6658434769055463,30722.949704454753,30484.863174865135,1.0097720017502143,0.8,4358.207110725787,4324.433322199387,1.0097720017502143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.6289606806188,2034.6934298245008,9.073428270992407,5.167199671224462,-0.7271292170232639,5.894328888247726,2.6186222272588084,3.5,0.7481777792168024,0.6,0.00023347838571197269,1.0001620333733825,0.0002334405605504624,198.92193238737494,0.0,7.544339557665187e-06,21.38065830642314,0.057391005271015316,7.889058276087569e-05,0.000154587802951097,0.00052604087012285,0.0918345536465013,0.0918345536465013,0.0918345536465013,0.09182704155062622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487187.66827783163,595.8282511784028,0.0,0.0918345536465013,0.09183455364824648,0.09183455364824648,0.367738646293659,0.367738646293659,0.5,10.10823130652347,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27824.74391934203,21056.62213732669,0.7567588833293606,0.6064933211322445,0.4227385175774535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514839161818818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.13387369002,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6731882980863,260.6731882980863,-12.476811701913675,244.9090116422617,276.43736495391147,107783.15658175774,107903.88306221698,-120.72648045924724,0.0,nan,276.43736495391147,3.287364953911492,270.13169429157955,-3.018305708420428,263.82602362925036,-9.32397637074962,257.520352966923,-15.629647033076992,251.2146823045919,-21.935317695408088,244.9090116422617,-28.240988357738274,1.0,1.0,25732.562594343566,25732.562594343566,275.99410039132863,2.844100391328652,275.99410039132863,275.99410039132863,86609.96220832052,86612.89457370416,-2.932365383647266,0.0,8648.866644398773,8648.866644398773,0.9202613027560483,3419.875723576371,275.99410039132863,2.844100391328652,1.0,0.002,0.12586179483755555,0.004805850313260659,0.000194148996583713,0.0018058510036958956,0.0970744982918565,0.0970744982918565,0.0,2.796088013901077e-13,0.999917697831053,0.999917697831053,0.0,0.09182699546529695,7.558182949530464e-06,0.0,0.0,0.0,1599348.7351602777,265.9797368758586,0.0,1.0,1286664.2314603326,2589.4239365733906,,,,,,,,,,,,,,,,,,,3.0,14256.83033934435,1582.7037185539646,0.367738646293659,6.175450102142607,2.6186222272588084
2207.0,-30.001219508507663,5.166681636090799,35.034218418581034,30.363882542029046,5.038384019224153,-26.497259155730447,-39.997452626097925,1.5344236664054898,-7.170340604904254,-7.17034060491377,40.06840904923506,35685.71298883898,15512.164216888657,15512.164216888657,51197.87720572764,86620.79330192841,86612.72947637933,15512.164216888657,102124.893693268,102124.893693268,102124.893693268,129949.68281751321,125424.94278566609,4524.740031847115,0.0,98605.38761274477,47670.67306281942,56594.12727769483,27824.789124245213,84418.91640194005,21056.64856152577,1582.7078665937463,0.0,0.8751263533090814,2.6612585012491996,0.0014947306463915918,1.0,1.0,-7.170340604904254,325634.86990839744,1557484.9438017036,4.782918193742062,1557484.9438017036,4.782918193742062,0.7567586035424073,0.09183458266283072,3.402854222730635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402854222730635,1.2845602718773255,1.2848601559587138,2.6490420864079196,5613.002304761548,14256.799216703133,6454.921454457674,0.0004738331315266678,28977.25884173153,2954.8580648571665,19294.19219071772,1967.4600593186992,0.6658391083883765,0.6658391083883765,30722.897744966154,30484.863174865135,1.0097698670583053,0.8,4358.199740007322,4324.433322199387,1.0097698670583053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.677211528872,2034.6934298245008,9.073153758081014,5.166681636090799,-0.72735802383818,5.894039659928979,2.618745404017516,3.5,0.7482129725764332,0.6,0.0002334405605504624,1.0001620473771347,0.0002334027382489131,198.9232181175659,0.0,7.52425422049092e-06,21.323736460871267,0.05739852952523581,7.887841223372835e-05,0.00015456214831673405,0.0005259524590739171,0.09183458263777876,0.09183458263777876,0.09183458263777876,0.09182697408832165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487188.7260047035,595.8279069676199,0.0,0.09183458263777876,0.09183458266283072,0.09183458266283072,0.3677387756191615,0.3677387756191615,0.5,10.108003044223102,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27824.789124245213,21056.64856152577,0.7567586035424073,0.6064739917053833,0.42272176083059604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451493242205237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.07695184447,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6723508357721,260.6723508357721,-12.477649164227898,244.90751146509947,276.43719020644517,107787.47389731431,107908.03115699909,-120.5572596847804,0.0,nan,276.43719020644517,3.287190206445189,270.1312544581742,-3.0187455418257514,263.82531870990516,-9.324681290094816,257.51938296163945,-15.630617038360526,251.21344721336902,-21.936552786630955,244.90751146509947,-28.242488534900502,1.0,1.0,25732.562594343566,25732.562594343566,275.99400382164436,2.844003821644378,275.99400382164436,275.99400382164436,86609.8493605847,86612.72947637933,-2.8801157946290914,0.0,8648.866644398773,8648.866644398773,0.9202617290701013,3419.868493844288,275.99400382164436,2.844003821644378,1.0,0.002,0.12586944888305956,0.004805805015797092,0.0001941607725739654,0.001805839224451129,0.0970803862869827,0.0970803862869827,0.0,-2.974905478209111e-12,0.9999166539527145,0.9999166539527145,0.0,0.09182692861336166,7.654049469064902e-06,0.0,0.0,0.0,1599348.6436029433,265.9796593950957,0.0,1.0,1286664.494965465,2589.4228754706173,,,,,,,,,,,,,,,,,,,3.0,14256.799216703133,1582.7078665937463,0.3677387756191615,6.175450102142607,2.618745404017516
2208.0,-30.00276568403714,5.166163982184843,35.034217256774795,30.363782762456708,5.038283407525757,-26.498660774884666,-39.99881073888389,1.5341784984010312,-7.170409078329101,-7.170409078292463,40.06840331653853,35684.75918987445,15512.118469534851,15512.118469534851,51196.8776594093,86620.6392816572,86612.63029985667,15512.118469534851,102124.74876939152,102124.74876939152,102124.74876939152,129949.58934012704,125424.94984224063,4524.639497886406,0.0,98605.7063040112,47670.18942275422,56595.018756952195,27824.840570735527,84419.85932768772,21056.680096789685,1582.7120949296354,0.0,0.8751259952693344,2.6612516744868344,0.0014947306463915918,1.0,1.0,-7.170409078329101,325633.9847682251,1557484.696270525,4.782930434546284,1557484.696270525,4.782930434546284,0.756758337689662,0.09183460819994688,3.4028482956753683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028482956753683,1.2845614964938867,1.2848613322735634,2.6490349469162706,5612.987177035459,14256.7680398748,6454.914753962732,0.00047383405771934294,28977.402968368526,2954.8727616840133,19294.17216248994,1967.4580170078407,0.6658351054975936,0.6658351054975936,30722.854934705665,30484.863174865135,1.0097681082518983,0.8,4358.193667153529,4324.433322199387,1.0097681082518983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.7251541451199,2034.6934298245008,9.072872579505953,5.166163982184843,-0.7275828396868933,5.893746821871736,2.618867796204235,3.5,0.7482479417726385,0.6,0.0002334027382489131,1.000160942511691,0.00023336517987072349,198.9244950804263,0.0,7.523733940798619e-06,21.322261988223286,0.05740605325917661,7.886629050823593e-05,0.00015453644774067717,0.0005258640878140889,0.09183460818554126,0.09183460818554126,0.09183460818554126,0.09182694628392575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487189.80610613036,595.8275556330753,0.0,0.09183460818554126,0.09183460819994688,0.09183460819994688,0.3677388911703812,0.3677388911703812,0.5,10.107773184255588,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,27824.840570735527,21056.680096789685,0.756758337689662,0.6064553775277132,0.4227057409721446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515025690300503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35375.07547737182,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6715159314069,260.6715159314069,-12.478484068593104,244.9060160660909,276.43701579672546,107791.91943091336,107912.10846052869,-120.18902961530907,0.0,nan,276.43701579672546,3.287015796725484,270.1308158505932,-3.019184149406783,263.82461590446394,-9.325384095536037,257.5184159583469,-15.63158404165307,251.21221601222086,-21.937783987779113,244.9060160660909,-28.243983933909078,1.0,1.0,25732.562594343566,25732.562594343566,275.99392388126927,2.8439238812692906,275.99392388126927,275.99392388126927,86609.66912443524,86612.63029985667,-2.9611754214274697,0.0,8648.866644398773,8648.866644398773,0.9202620803166301,3419.862537153745,275.99392388126927,2.8439238812692906,1.0,0.002,0.12587715477193667,0.0048057611303740436,0.00019417263211394967,0.001805827366351488,0.09708631605697483,0.09708631605697483,0.0,-1.5345624077012232e-12,0.9999160894710676,0.9999160894710676,0.0,0.09182690230939852,7.705890548358936e-06,0.0,0.0,0.0,1599348.562689313,265.9795909216709,0.0,1.0,1286664.7278373525,2589.4219377246845,,,,,,,,,,,,,,,,,,,3.0,14256.7680398748,1582.7120949296354,0.3677388911703812,6.175450102142607,2.618867796204235
2209.0,-30.004308807328275,5.165646616342419,35.034215890569826,30.363697721064113,5.0381853586530285,-26.5000593907263,-40.000160749163456,1.533935942010706,-7.17048871481137,-7.170488714789051,40.06839509556056,35683.779219592056,15512.083901854854,15512.083901854854,51195.863121446906,86620.50508761675,86612.47645206873,15512.083901854854,102124.56035392359,102124.56035392359,102124.56035392359,129949.45187491493,125424.91405805129,4524.537816863639,0.0,98606.04164715264,47669.678218059336,56595.959365659226,27824.891520991343,84420.85088665057,21056.71045049026,1582.7165778855942,0.0,0.8751255848841153,2.6612437347912357,0.0014947306463915918,1.0,1.0,-7.17048871481137,325632.9553281634,1557484.3412973203,4.782944464965879,1557484.3412973203,4.782944464965879,0.7567580428698129,0.09183463297617458,3.4028415136038075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028415136038075,1.2845627083544973,1.2848624961684365,2.6490271681347415,5612.970694730827,14256.737024174743,6454.908681653434,0.0004738352972565378,28977.559270082813,2954.8887000232307,19294.15401195109,1967.4561661679668,0.6658308876921486,0.6658308876921486,30722.805948768204,30484.863174865135,1.0097660957262213,0.8,4358.186718248458,4324.433322199387,1.0097660957262213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.7728027199241,2034.6934298245008,9.072599515665514,5.165646616342419,-0.7278133263838926,5.893459942726311,2.618989440002756,3.5,0.7482826971436446,0.6,0.00023336517987072349,1.0001606268090546,0.00023332770118661783,198.9257695369085,0.0,7.471281417409695e-06,21.173611536939077,0.05741352454059402,7.88542428077976e-05,0.00015451093706292588,0.0005257762309435494,0.09183463296048372,0.09183463296048372,0.09183463296048372,0.09182688935629887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487190.8859934297,595.8272042459588,0.0,0.09183463296048372,0.09183463297617458,0.09183463297617458,0.3677389981417898,0.3677389981417898,0.5,10.107540872940273,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,-2.233946361229755e-11,27824.891520991343,21056.71045049026,0.7567580428698129,0.6064362368271566,0.4226891679580869,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451511832263734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.92682692054,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6706836303627,260.6706836303627,-12.479316369637274,244.90452512697942,276.4368421337471,107796.33960848782,107916.15387530297,-119.81426681514802,0.0,nan,276.4368421337471,3.286842133747143,270.13037873239057,-3.019621267609409,263.8239153310347,-9.32608466896528,257.51745192968934,-15.632548070310634,251.21098852833518,-21.9390114716648,244.90452512697942,-28.245474873020555,1.0,1.0,25732.562594343566,25732.562594343566,275.99382645657056,2.843826456570582,275.99382645657056,275.99382645657056,86609.57330458595,86612.47645206873,-2.903147482778877,0.0,8648.866644398773,8648.866644398773,0.9202624822323594,3419.8557211718266,275.99382645657056,2.843826456570582,1.0,0.002,0.12588494471908546,0.0048057148979664364,0.00019418461687552697,0.001805815381471133,0.09709230843776348,0.09709230843776348,0.0,-1.6533402251439622e-12,0.9999151741673146,0.9999151741673146,0.0,0.09182684302696302,7.789949211564968e-06,0.0,0.0,0.0,1599348.468584446,265.9795112851886,0.0,1.0,1286664.9986736719,2589.4208471013712,,,,,,,,,,,,,,,,,,,3.0,14256.737024174743,1582.7165778855942,0.3677389981417898,6.175450102142607,2.618989440002756
2210.0,-30.005847361909368,5.165129558345222,35.03421434317404,30.363597138226055,5.038078022395126,-26.50145482347974,-40.00151027049867,1.5336854839128122,-7.170568807663415,-7.1705688076679035,40.068387135403775,35682.820681438934,15512.046960534202,15512.046960534202,51194.867641973135,86620.36512321349,86612.33043724374,15512.046960534202,102124.37739777795,102124.37739777795,102124.37739777795,129949.32132567027,125424.88633107855,4524.434994591722,0.0,98606.36863996653,47669.185510013434,56596.87014439233,27824.943927892324,84421.81407228464,21056.74181688192,1582.7211415659413,0.0,0.8751251709515254,2.661235749614797,0.0014947306463915918,1.0,1.0,-7.170568807663415,325631.9199913094,1557483.9975861388,4.782958616672793,1557483.9975861388,4.782958616672793,0.7567577448296019,0.09183465507291835,3.4028353446748985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028353446748985,1.2845639570052174,1.2848636969642901,2.649019790815349,5612.955063076289,14256.70601808201,6454.902260918429,0.00047383634858114647,28977.707897114615,2954.9038557626322,19294.134819944487,1967.4542091279375,0.6658268103346315,0.6658268103346315,30722.761391455875,30484.863174865135,1.009764265145739,0.8,4358.180397566451,4324.433322199387,1.009764265145739,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.8201465101577,2034.6934298245008,9.072326695995011,5.165129558345222,-0.7280443758459016,5.893173934191124,2.6191103079439326,3.5,0.7483172308411236,0.6,0.00023332770118661783,1.0001601532262985,0.00023329033898616494,198.92704023446103,0.0,7.455476076948945e-06,21.12881920207331,0.057420980016670974,7.884220117131356e-05,0.00015448550001530428,0.000525688719691852,0.09183465506722084,0.09183465506722084,0.09183465506722084,0.0918268351690701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487191.9781587067,595.8268488807414,0.0,0.09183465506722084,0.09183465507291835,0.09183465507291835,0.36773909309531844,0.36773909309531844,0.5,10.107306275798619,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27824.943927892324,21056.74181688192,0.7567577448296019,0.6064175261400858,0.42267299125894364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515210773238398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.88203458567,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6698530303413,260.6698530303413,-12.480146969658676,244.90303854158407,276.43666751909996,107800.67161041473,107920.24100576002,-119.56939534528384,0.0,nan,276.43666751909996,3.2866675190999786,270.1299417235951,-3.020058276404882,263.8232159280872,-9.326784071912755,257.51649013259174,-15.633509867408236,251.20976433708978,-21.940235662910197,244.90303854158407,-28.24696145841591,1.0,1.0,25732.562594343566,25732.562594343566,275.9937294811531,2.8437294811531046,275.9937294811531,275.9937294811531,86609.43934515101,86612.33043724374,-2.891092092730105,0.0,8648.866644398773,8648.866644398773,0.9202628478119679,3419.849521398273,275.9937294811531,2.8437294811531046,1.0,0.002,0.12589281125257945,0.00480566827398499,0.0001941967195904185,0.0018058032802408185,0.09709835979520924,0.09709835979520924,0.0,-1.6876300704127267e-13,0.9999143402468198,0.9999143402468198,0.0,0.09182678853903142,7.866533886935042e-06,0.0,0.0,0.0,1599348.3739402043,265.97943119233656,0.0,1.0,1286665.271061943,2589.419750229228,,,,,,,,,,,,,,,,,,,3.0,14256.70601808201,1582.7211415659413,0.36773909309531844,6.175450102142607,2.6191103079439326
2211.0,-30.007381518501123,5.16461287181439,35.03421259720107,30.363516427483432,5.037978137731815,-26.502845552875144,-40.00285525163633,1.5334421720614229,-7.170645087430103,-7.1706450873701435,40.06837831119856,35681.85247884515,15512.002384404423,15512.002384404423,51193.854863249566,86620.24346534217,86612.18459121833,15512.002384404423,102124.18697562275,102124.18697562275,102124.18697562275,129949.17695693411,125424.84612595667,4524.330830977445,0.0,98606.7116385558,47668.68087730875,56597.81195694117,27824.989981311362,84422.80193825254,21056.768889408413,1582.7253098983797,0.0,0.875124781545472,2.661228144616745,0.0014947306463915918,1.0,1.0,-7.170645087430103,325630.93394750595,1557483.6165661511,4.782971929863484,1557483.6165661511,4.782971929863484,0.7567574652695717,0.09183467091874706,3.4028282258884865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028282258884865,1.2845651719980964,1.2848648642439955,2.649011743480096,5612.938011738541,14256.675052078324,6454.89644499112,0.0004738377182630286,28977.869317164652,2954.9203160268444,19294.117435748558,1967.4524364332935,0.6658225014604489,0.6658225014604489,30722.709973435336,30484.863174865135,1.009762152702614,0.8,4358.173103657991,4324.433322199387,1.009762152702614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.8671880581464,2034.6934298245008,9.072051029893741,5.16461287181439,-0.7282739108947531,5.892886782709144,2.619230406475349,3.5,0.7483515447072425,0.6,0.00023329033898616494,1.0001596973984694,0.00023325308907465477,198.9283073139582,0.0,7.432351952739002e-06,21.06328543406233,0.05742841236862371,7.883020173797534e-05,0.0001544601372481896,0.0005256013148027492,0.09183467092636917,0.09183467092636917,0.09183467092636917,0.09182677373469642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487193.07730641315,595.8264912034765,0.0,0.09183467092636917,0.09183467091874706,0.09183467091874706,0.36773917667128325,0.36773917667128325,0.5,10.107069363297542,-5.996980689815246e-11,-5.996980689815246e-11,-5.996980689815246e-11,-5.996980689815246e-11,-5.996980689815246e-11,-5.996980689815246e-11,27824.989981311362,21056.768889408413,0.7567574652695717,0.6063984336920389,0.42265657689190556,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45153029512415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.816500817666,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66902489930084,260.66902489930084,-12.48097510069914,244.90155634571633,276.4364934528867,107805.03816172045,107924.25213385904,-119.21397213859592,0.0,nan,276.4364934528867,3.2864934528867025,270.1295060314499,-3.0204939685500563,263.82251861001293,-9.327481389987042,257.51553118858646,-15.634468811413512,251.20854376715306,-21.941456232846917,244.90155634571633,-28.248443654283648,1.0,1.0,25732.562594343566,25732.562594343566,275.9936363384292,2.843636338429235,275.9936363384292,275.9936363384292,86609.33698580654,86612.18459121833,-2.847605411792756,0.0,8648.866644398773,8648.866644398773,0.9202632696810636,3419.842367017929,275.9936363384292,2.843636338429235,1.0,0.002,0.12590075459580968,0.004805622018024872,0.00019420894230136028,0.0018057910592557448,0.09710447115068013,0.09710447115068013,0.0,1.5571051392715418e-12,0.9999135038954321,0.9999135038954321,0.0,0.09182672757744831,7.943341298746755e-06,0.0,0.0,0.0,1599348.2838017312,265.9793549125699,0.0,1.0,1286665.5304821497,2589.418705578415,,,,,,,,,,,,,,,,,,,3.0,14256.675052078324,1582.7253098983797,0.36773917667128325,6.175450102142607,2.619230406475349
2212.0,-30.00891120331031,5.164096565817631,35.03421069273534,30.36341993082317,5.037874729612892,-26.504232610017546,-40.004195902124025,1.5331961362485746,-7.170722684269549,-7.170722684295246,40.068370246387744,35680.894949185385,15511.956720355556,15511.956720355556,51192.85166954094,86620.10320736372,86612.05077110686,15511.956720355556,102124.00749146243,102124.00749146243,102124.00749146243,129949.04855393764,125424.82281553584,4524.225738401803,0.0,98607.03651882263,47668.18738244219,56598.721262644925,27825.041062475204,84423.76232512013,21056.799458049794,1582.7297540980098,0.0,0.8751243818783282,2.6612204083256867,0.0014947306463915918,1.0,1.0,-7.170722684269549,325629.93088072585,1557483.2683362726,4.782985593872693,1557483.2683362726,4.782985593872693,0.7567571746173253,0.09183468543725545,3.402822020022107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402822020022107,1.2845663995000116,1.284866044179814,2.649004381047627,5612.922411627606,14256.644122895874,6454.890043152508,0.0004738387684816013,28978.017639071822,2954.9354406521925,19294.098300224534,1967.4504851528845,0.665818433149471,0.665818433149471,30722.665149293756,30484.863174865135,1.0097603111612317,0.8,4358.166745124893,4324.433322199387,1.0097603111612317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.9139350987707,2034.6934298245008,9.071776305197215,5.164096565817631,-0.7285043650350262,5.892600930852657,2.6193497553024567,3.5,0.7483856443721305,0.6,0.00023325308907465477,1.0001592338713827,0.0002332159531955592,198.92957071433008,0.0,7.410061844313561e-06,21.000115266784633,0.05743582243046803,7.881824262135335e-05,0.00015443484645330142,0.0005255142961700271,0.09183468543929407,0.09183468543929407,0.09183468543929407,0.09182672269718117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487194.1896098049,595.8261292872417,0.0,0.09183468543929407,0.09183468543725545,0.09183468543725545,0.3677392487295008,0.3677392487295008,0.5,10.1068304829565,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,27825.041062475204,21056.799458049794,0.7567571746173253,0.6063796525958498,0.4226404268951729,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515394866865137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.75333065038,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66819887454454,260.66819887454454,-12.481801125455434,244.90007848164646,276.4363192674438,107809.38291994673,107928.29368057908,-118.91076063234291,0.0,nan,276.4363192674438,3.2863192674438437,270.12907111028187,-3.020928889718107,263.8218229531201,-9.328177046879887,257.51457479596706,-15.635425204032913,251.2073266388081,-21.94267336119188,244.90007848164646,-28.249921518353517,1.0,1.0,25732.562594343566,25732.562594343566,275.9935432689437,2.8435432689437334,275.9935432689437,275.9935432689437,86609.20285916008,86612.05077110686,-2.847911946781096,0.0,8648.866644398773,8648.866644398773,0.9202636374488791,3419.8361301222176,275.9935432689437,2.8435432689437334,1.0,0.002,0.1259087640471277,0.0048055752488654485,0.0001942212664599731,0.001805778734446497,0.09711063322998655,0.09711063322998655,0.0,9.064702113925627e-13,0.999912784040305,0.999912784040305,0.0,0.09182667598703176,8.009450223695367e-06,0.0,0.0,0.0,1599348.1921068097,265.9792773157304,0.0,1.0,1286665.7943814942,2589.417642891364,,,,,,,,,,,,,,,,,,,3.0,14256.644122895874,1582.7297540980098,0.3677392487295008,6.175450102142607,2.6193497553024567
2213.0,-30.010436303677928,5.163580657666199,35.034208604338744,30.363322176877432,5.037765218172443,-26.505616151497566,-40.005532221961744,1.5329450659436568,-7.17080078252161,-7.17080078251391,40.068361130645336,35679.936969438204,15511.908978952899,15511.908978952899,51191.8459483911,86619.97458718461,86611.90526463487,15511.908978952899,102123.81424358777,102123.81424358777,102123.81424358777,129948.90266850084,125424.78319861756,4524.119469883286,0.0,98607.36869675988,47667.68907153998,56599.64402802211,27825.088424913072,84424.73245293518,21056.82731470708,1582.7340343798337,0.0,0.8751239835013177,2.661212622062592,0.0014947306463915918,1.0,1.0,-7.17080078252161,325628.9213348349,1557482.8747291905,4.7829992137819834,1557482.8747291905,4.7829992137819834,0.7567568876386369,0.09183469581654687,3.4028156196673716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028156196673716,1.284567650312738,1.284867247578279,2.6489968191546236,5612.906388883735,14256.61323215958,6454.88383238007,0.00047383991550683965,28978.169762368387,2954.95095291138,19294.079735810094,1967.4485921094456,0.6658142972461207,0.6658142972461207,30722.618920371722,30484.863174865135,1.00975841190698,0.8,4358.160187316523,4324.433322199387,1.00975841190698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1709.9603889620234,2034.6934298245008,9.071501936000345,5.163580657666199,-0.7287353371423295,5.892315994808529,2.6194683577797915,3.5,0.7484195307942262,0.6,0.0002332159531955592,1.0001587585985612,0.00023317893403477786,198.93083034240408,0.0,7.387424486578844e-06,20.935960994964447,0.0574432098549546,7.880632380497652e-05,0.0001544096293905827,0.0005254274987173248,0.09183469582939816,0.09183469582939816,0.09183469582939816,0.0918266605590933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487195.30730422185,595.8257655670299,0.0,0.09183469582939816,0.09183469581654687,0.09183469581654687,0.36773931064130766,0.36773931064130766,0.5,10.106589430006885,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27825.088424913072,21056.82731470708,0.7567568876386369,0.6063607720276681,0.4226242231721485,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515486515678533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.68917637857,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66737443503627,260.66737443503627,-12.482625564963712,244.89860489814936,276.4361439719237,107813.65109796751,107932.33365389476,-118.68255592724134,0.0,nan,276.4361439719237,3.286143971923707,270.12863615716736,-3.0213638428326135,263.8211283424076,-9.328871657592401,257.51362052766206,-15.636379472337921,251.20611271290753,-21.94388728709245,244.89860489814936,-28.25139510185062,1.0,1.0,25732.562594343566,25732.562594343566,275.99344834696325,2.843448346963271,275.99344834696325,275.99344834696325,86609.06674015784,86611.90526463487,-2.838524477032479,0.0,8648.866644398773,8648.866644398773,0.9202640167419588,3419.8296977657083,275.99344834696325,2.843448346963271,1.0,0.002,0.1259168463012358,0.004805528097389436,0.00019423370271754017,0.0018057662998115635,0.09711685135877009,0.09711685135877009,0.0,2.5291036626073904e-12,0.999911991308707,0.999911991308707,0.0,0.09182661356515276,8.082251394104628e-06,0.0,0.0,0.0,1599348.0998192946,265.97919921747837,0.0,1.0,1286666.0599859613,2589.416573338623,,,,,,,,,,,,,,,,,,,3.0,14256.61323215958,1582.7340343798337,0.36773931064130766,6.175450102142607,2.6194683577797915
2214.0,-30.011957156067744,5.163065196020309,35.03420632194658,30.363255959842377,5.0376668694267845,-26.506994753518004,-40.006863966677315,1.5327044668261556,-7.17087632193676,-7.170876321881606,40.068351356639795,35678.96231817573,15511.85539820805,15511.85539820805,51190.817716383775,86619.87608291741,86611.75994430033,15511.85539820805,102123.61534250838,102123.61534250838,102123.61534250838,129948.74677730059,125424.73480134625,4524.0119759543395,0.0,98607.72788093874,47667.17105864712,56600.61869143512,27825.13143479222,84425.75012622734,21056.85222056278,1582.7380461929208,0.0,0.8751236018872954,2.6612050909282194,0.0014947306463915918,1.0,1.0,-7.17087632193676,325627.94486836944,1557482.4526984985,4.783012260597257,1557482.4526984985,4.783012260597257,0.7567566129888443,0.09183470100842693,3.402807665065146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402807665065146,1.2845688519176905,1.284868401907343,2.6489881488136713,5612.88801747167,14256.582382275437,6454.878611581326,0.00047384158725856276,28978.34305867267,2954.968624216493,19294.064130493272,1967.4470008099884,0.6658097770265344,0.6658097770265344,30722.561465299852,30484.863174865135,1.0097560514421742,0.8,4358.152037021542,4324.433322199387,1.0097560514421742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.006551957617,2034.6934298245008,9.07122570989571,5.163065196020309,-0.728965336060587,5.892030532080896,2.6195862197638053,3.5,0.7484532056468015,0.6,0.00023317893403477786,1.000158318336478,0.00023314202337747366,198.9320864759543,0.0,7.36425239281217e-06,20.87029128122969,0.05745057410734741,7.879444745245473e-05,0.00015438448658232313,0.0005253407143094764,0.09183470099783939,0.09183470099783939,0.09183470099783939,0.09182659340599099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487196.4323065662,595.8253994390368,0.0,0.09183470099783939,0.09183470100842693,0.09183470100842693,0.3677393615669378,0.3677393615669378,0.5,10.10634620058184,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,27825.13143479222,21056.85222056278,0.7567566129888443,0.6063412837889735,0.4226075843546678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515577890922104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.62350666483,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6665526935172,260.6665526935172,-12.483447306482788,244.89713565215982,276.4359697348748,107817.9713614086,107936.26552710366,-118.29416569505779,0.0,nan,276.4359697348748,3.2859697348748114,270.1282029183308,-3.021797081669149,263.8204361017835,-9.329563898216463,257.51266928524853,-15.637330714751442,251.20490246870565,-21.945097531294323,244.89713565215982,-28.25286434784016,1.0,1.0,25732.562594343566,25732.562594343566,275.9933560053554,2.8433560053554174,275.9933560053554,275.9933560053554,86608.99086073485,86611.75994430033,-2.7690835654793773,0.0,8648.866644398773,8648.866644398773,0.9202644881411757,3419.821703390472,275.9933560053554,2.8433560053554174,1.0,0.002,0.12592500095648496,0.004805481093526116,0.00019424625167189177,0.0018057537474552977,0.09712312583594589,0.09712312583594589,0.0,-8.728105044264467e-13,0.9999112028835271,0.9999112028835271,0.0,0.09182654635178523,8.154656641700722e-06,0.0,0.0,0.0,1599348.0105554357,265.9791236780632,0.0,1.0,1286666.316887975,2589.4155388301006,,,,,,,,,,,,,,,,,,,3.0,14256.582382275437,1582.7380461929208,0.3677393615669378,6.175450102142607,2.6195862197638053
2215.0,-30.013472274191713,5.16255026773619,35.034203997354446,30.363146576005988,5.0375639537565675,-26.508368651392875,-40.00819497797636,1.5324603310031997,-7.170945519566089,-7.1709455195985585,40.06834557431717,35678.034641458755,15511.791395010827,15511.791395010827,51189.82603646958,86619.71475765844,86611.68770514852,15511.791395010827,102123.47910015934,102123.47910015934,102123.47910015934,129948.66565653725,125424.76144884019,4523.904207697066,0.0,98608.03030832417,47666.705736814474,56601.47174612189,27825.18655637792,84426.65830249981,21056.88626568101,1582.7424826585225,0.0,0.8751232400108719,2.661198192072469,0.0014947306463915918,1.0,1.0,-7.170945519566089,325627.05038154067,1557482.2030222989,4.783024632619988,1557482.2030222989,4.783024632619988,0.7567563373929824,0.09183470622272664,3.4028024318749392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4028024318749392,1.2845700698403661,1.2848695726972335,2.648981563378482,5612.874063724734,14256.551566655773,6454.871574892502,0.0004738422805640428,28978.476500615197,2954.9822315077217,19294.04309735948,1967.444856027235,0.6658059852439061,0.6658059852439061,30722.523666623383,30484.863174865135,1.0097544985346931,0.8,4358.146675086502,4324.433322199387,1.0097544985346931,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0524301101957,2034.6934298245008,9.070944914835882,5.16255026773619,-0.7291924994847898,5.89174276722098,2.6197033565967387,3.5,0.748486673313354,0.6,0.00023314202337747366,1.000157723322774,0.00023310525724174537,198.93333788725792,0.0,7.342714070723693e-06,20.809251676430947,0.05745791682141814,7.87825792937655e-05,0.00015435944408370816,0.0005252546917109058,0.09183470622823825,0.09183470622823825,0.09183470622823825,0.09182657477711162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487197.5800328611,595.825026120477,0.0,0.09183470622823825,0.09183470622272664,0.09183470622272664,0.36773940147019557,0.36773940147019557,0.5,10.106102260178172,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,3.2457592169521376e-11,27825.18655637792,21056.88626568101,0.7567563373929824,0.6063230153331071,0.42259205041166903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451566901274531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.56246706003,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6657332655729,260.6657332655729,-12.48426673442708,244.89567090398901,276.4357956271591,107822.31850786811,107940.2796231358,-117.96111526769518,0.0,nan,276.4357956271591,3.285795627159132,270.1277706825211,-3.022229317478889,263.8197457378923,-9.330254262107701,257.5117207932535,-15.63827920674646,251.20369584862254,-21.946304151377433,244.89567090398901,-28.254329096010963,1.0,1.0,25732.562594343566,25732.562594343566,275.99327845519707,2.843278455197094,275.99327845519707,275.99327845519707,86608.78666629377,86611.68770514852,-2.90103885474673,0.0,8648.866644398773,8648.866644398773,0.920264798265952,3419.816444034314,275.99327845519707,2.843278455197094,1.0,0.002,0.12593317825459513,0.004805435147276357,0.00019425883807339976,0.0018057411634189197,0.09712941903669987,0.09712941903669987,0.0,1.492319288975974e-12,0.9999109563674302,0.9999109563674302,0.0,0.0918265289268886,8.177295838050637e-06,0.0,0.0,0.0,1599347.9287855024,265.9790544804339,0.0,1.0,1286666.5522221148,2589.4145911729315,,,,,,,,,,,,,,,,,,,3.0,14256.551566655773,1582.7424826585225,0.36773940147019557,6.175450102142607,2.6197033565967387
2216.0,-30.014984122730247,5.16203579525889,35.034201490981715,30.363059369288408,5.037468166100179,-26.50973889384773,-40.00951785184441,1.5322229371697065,-7.171024048391473,-7.171024048375412,40.06833568033182,35677.07853654078,15511.73669795111,15511.73669795111,51188.81523449189,86619.57621963554,86611.54086536694,15511.73669795111,102123.27756331806,102123.27756331806,102123.27756331806,129948.51008290754,125424.71475022097,4523.795332686564,0.0,98608.35286447419,47666.20990638611,56602.38106454231,27825.23251958948,84427.61358413179,21056.91305205462,1582.746713576993,0.0,0.8751228422577124,2.6611903629335543,0.0014947306463915918,1.0,1.0,-7.171024048391473,325626.03527685674,1557481.7758107574,4.783038231222946,1557481.7758107574,4.783038231222946,0.7567560500071352,0.09183470828773661,3.402796068913534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402796068913534,1.2845712559374298,1.2848707118396605,2.6489741640920546,5612.858385524684,14256.520815217487,6454.865279284684,0.0004738433617924725,28978.625479592283,2954.9974231355545,19294.02427936641,1967.4429371259719,0.6658019129635361,0.6658019129635361,30722.47770773559,30484.863174865135,1.0097526103766141,0.8,4358.1401555838665,4324.433322199387,1.0097526103766141,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.0980339884409,2034.6934298245008,9.070671031515822,5.16203579525889,-0.7294243374928344,5.891460132751725,2.6198197952243967,3.5,0.7485199414926847,0.6,0.00023310525724174537,1.00015738488459,0.00023306857577084613,198.9345866118937,0.0,7.314010101644328e-06,20.727904628060024,0.05746523083151978,7.8770785331195e-05,0.00015433447191055035,0.000525168734315067,0.09183470828044807,0.09183470828044807,0.09183470828044807,0.09182650835690245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487198.71780358045,595.8246558359754,0.0,0.09183470828044807,0.09183470828773661,0.09183470828773661,0.3677394362062969,0.3677394362062969,0.5,10.105856261341932,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27825.23251958948,21056.91305205462,0.7567560500071352,0.6063041824992772,0.42257594431457796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515759792086513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.48112001166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66491667577355,260.66491667577355,-12.485083324226423,244.89421046539118,276.4356228861592,107826.67945600241,107944.23200326586,-117.55254726345939,0.0,nan,276.4356228861592,3.285622886159217,270.1273404019994,-3.022659598000587,263.8190579178542,-9.330942082145782,257.51077543369394,-15.63922456630604,251.20249294954354,-21.947507050456437,244.89421046539118,-28.255789534608795,1.0,1.0,25732.562594343566,25732.562594343566,275.99318294849843,2.843182948498452,275.99318294849843,275.99318294849843,86608.68632374876,86611.54086536694,-2.8545416181877954,0.0,8648.866644398773,8648.866644398773,0.9202651753419088,3419.8100492581016,275.99318294849843,2.843182948498452,1.0,0.002,0.12594142613723708,0.004805387229567138,0.000194271529639044,0.001805728469734544,0.097135764819522,0.097135764819522,0.0,-6.26412116622177e-13,0.9999101877340665,0.9999101877340665,0.0,0.09182646040449395,8.247883242665422e-06,0.0,0.0,0.0,1599347.8359889374,265.9789759516085,0.0,1.0,1286666.8192905919,2589.4135157266896,,,,,,,,,,,,,,,,,,,3.0,14256.520815217487,1582.746713576993,0.3677394362062969,6.175450102142607,2.6198197952243967
