time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2217.0,-30.01649152261005,5.161521783975535,35.034198844546204,30.362992034666263,5.037362589653171,-26.51110611137979,-40.010840236768104,1.5319771783784617,-7.171104064897918,-7.171104064884619,40.06832662648733,35676.118134199525,15511.681354878228,15511.681354878228,51187.799489077755,86619.49321329137,86611.40714046132,15511.681354878228,102123.08849533954,102123.08849533954,102123.08849533954,129948.37173639738,125424.68609271248,4523.685643684912,0.0,98608.7197201654,47665.69827029823,56603.35716651908,27825.283241057845,84428.64040757692,21056.94314578136,1582.7512083298707,0.0,0.8751224329825305,2.6611823854950694,0.0014947306463915918,1.0,1.0,-7.171104064897918,325625.0009441902,1557481.384876396,4.783052223755194,1557481.384876396,4.783052223755194,0.7567557520748108,0.09183470945676245,3.4027879002004275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027879002004275,1.284572480981151,1.2848718900464995,2.648965278783952,5612.839558623023,14256.49007877596,6454.860294319464,0.00047384514340238575,28978.80285584572,2955.0155104796972,19294.009378971772,1967.4414177085725,0.6657973234763805,0.6657973234763805,30722.41870610012,30484.863174865135,1.0097501863761111,0.8,4358.1317859009505,4324.433322199387,1.0097501863761111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.1433547922977,2034.6934298245008,9.070398286441998,5.161521783975535,-0.7296571146707054,5.89117889864624,2.6199355131399713,3.5,0.7485530037542775,0.6,0.00023306857577084613,1.000156923679353,0.00023303200753081735,198.93583167589017,0.0,7.297213249656466e-06,20.680302349526425,0.05747252804476944,7.875899735914604e-05,0.0001543095784117001,0.0005250827663043622,0.09183470944949888,0.09183470944949888,0.09183470944949888,0.09182645091593725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487199.8681088551,595.8242815183023,0.0,0.09183470944949888,0.09183470945676245,0.09183470945676245,0.3677394603658219,0.3677394603658219,0.5,10.105608504551427,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,-1.3301360013429075e-11,27825.283241057845,21056.94314578136,0.7567557520748108,0.6062847777954267,0.42255942961978366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515850376609098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.43351773312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66410192263663,260.66410192263663,-12.485898077363345,244.89275423222995,276.43544961304593,107830.86722859746,107948.15537854053,-117.28814994308158,0.0,nan,276.43544961304593,3.285449613045955,270.1269105368773,-3.0230894631226874,263.81837146072166,-9.331628539278313,257.5098323845529,-15.64016761544707,251.20129330839205,-21.948706691607924,244.89275423222995,-28.25724576777003,1.0,1.0,25732.562594343566,25732.562594343566,275.9930874704367,2.8430874704367284,275.9930874704367,275.9930874704367,86608.61254146272,86611.40714046132,-2.7945989986037603,0.0,8648.866644398773,8648.866644398773,0.9202656594281123,3419.80183970143,275.9930874704367,2.8430874704367284,1.0,0.002,0.12594973312203836,0.004805338809285583,0.0001942843117769348,0.001805715687749488,0.0971421558884674,0.0971421558884674,0.0,-4.735773405373234e-13,0.999909544166592,0.999909544166592,0.0,0.09182640247158275,8.306985179697953e-06,0.0,0.0,0.0,1599347.7414343075,265.97889593510206,0.0,1.0,1286667.091418398,2589.41241990793,,,,,,,,,,,,,,,,,,,3.0,14256.49007877596,1582.7512083298707,0.3677394603658219,6.175450102142607,2.6199355131399713
2218.0,-30.01799340700198,5.16100837693242,35.034196123544035,30.36288268575447,5.037263770294629,-26.512467689264263,-40.01215797672046,1.5317380525478446,-7.1711722837576986,-7.171172283760503,40.068319182192674,35675.195213297724,15511.608845980734,15511.608845980734,51186.80405927846,86619.32492636242,86611.32405489344,15511.608845980734,102122.93290087418,102122.93290087418,102122.93290087418,129948.26422558582,125424.68893888684,4523.575286698977,0.0,98609.01300516225,47665.23557622653,56604.19714326192,27825.331324711653,84429.52846797358,21056.972192869835,1582.7552880696912,0.0,0.8751220829847612,2.6611755842662954,0.0014947306463915918,1.0,1.0,-7.1711722837576986,325624.1191157373,1557481.0634399115,4.7830641896840955,1557481.0634399115,4.7830641896840955,0.7567554882686753,0.09183470489936338,3.4027829343291787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027829343291787,1.2845736747736582,1.2848730371402128,2.6489589512479683,5612.8261513335565,14256.459381060942,6454.853080258549,0.0004738457243996309,28978.93133597778,2955.028611807068,19293.987815660934,1967.4392188628058,0.66579362751404,0.66579362751404,30722.382838193575,30484.863174865135,1.0097487127934002,0.8,4358.126697855471,4324.433322199387,1.0097487127934002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.1883934707541,2034.6934298245008,9.070117014711222,5.16100837693242,-0.7298844084114497,5.89089278534387,2.620050512728257,3.5,0.7485858607795021,0.6,0.00023303200753081735,1.0001563513872214,0.00023299557834892604,198.93707219794481,0.0,7.274733243050158e-06,20.61659401080415,0.05747980277801249,7.874725241548045e-05,0.00015428475511533688,0.0005249975317336248,0.09183470488074427,0.09183470488074427,0.09183470488074427,0.09182641620191058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487201.03056993446,595.8239033282318,0.0,0.09183470488074427,0.09183470489936338,0.09183470489936338,0.3677394751339413,0.3677394751339413,0.5,10.105359840154547,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27825.331324711653,21056.972192869835,0.7567554882686753,0.6062666106052578,0.42254405372914405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515940695658989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.369809394404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.66328978791466,260.66328978791466,-12.486710212085313,244.89130245398442,276.43527712184647,107835.2166244939,107952.12784000495,-116.91121551106659,0.0,nan,276.43527712184647,3.285277121846491,270.1264821882695,-3.0235178117304713,263.8176872546999,-9.3323127453001,257.5088923211299,-15.641107678870071,251.20009738755772,-21.94990261244226,244.89130245398442,-28.258697546015554,1.0,1.0,25732.562594343566,25732.562594343566,275.9930096450342,2.843009645034215,275.9930096450342,275.9930096450342,86608.414636145,86611.32405489344,-2.9094187484442955,0.0,8648.866644398773,8648.866644398773,0.9202659537103663,3419.7968490008247,275.9930096450342,2.843009645034215,1.0,0.002,0.12595806836911888,0.004805292379906326,0.00019429714220153406,0.001805702855716271,0.09714857110076702,0.09714857110076702,0.0,-2.0821950934279965e-12,0.9999092363893811,0.9999092363893811,0.0,0.0918263696499666,8.335249396785798e-06,0.0,0.0,0.0,1599347.660820756,265.9788277162423,0.0,1.0,1286667.3234235414,2589.4114856577844,,,,,,,,,,,,,,,,,,,3.0,14256.459381060942,1582.7552880696912,0.3677394751339413,6.175450102142607,2.620050512728257
2219.0,-30.01949210697826,5.16049547081065,35.03419324122094,30.3628216724843,5.0371674719711015,-26.513826149081073,-40.01347142094744,1.5315015140518855,-7.171252164559235,-7.171252164555528,40.06830908570959,35674.23616823444,15511.548735303682,15511.548735303682,51185.78490353812,86619.23382096503,86611.18188790174,15511.548735303682,102122.73062320543,102122.73062320543,102122.73062320543,129948.10915560015,125424.64507171084,4523.464083889306,0.0,98609.37223484922,47664.726067894095,56605.16240772791,27825.378532394727,84430.54094012264,21056.999751911506,1582.7596161331928,0.0,0.8751216785049467,2.6611676203921757,0.0014947306463915918,1.0,1.0,-7.171252164559235,325623.086542039,1557480.6274851982,4.783078018284561,1557480.6274851982,4.783078018284561,0.7567551948088191,0.09183470026259713,3.402774843360606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402774843360606,1.2845748561812247,1.284874172024652,2.6489502164757854,5612.807643399445,14256.428743592869,6454.848004288339,0.000473847442799249,28979.105810439654,2955.0464032508203,19293.972643246292,1967.4376717070859,0.6657890954073429,0.6657890954073429,30722.324398052566,30484.863174865135,1.009746311862968,0.8,4358.118407823409,4324.433322199387,1.009746311862968,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.23316723952,2034.6934298245008,9.069844412116504,5.16049547081065,-0.7301174508399528,5.890612921650603,2.62016483791021,3.5,0.7486185251172028,0.6,0.00023299557834892604,1.0001560217703074,0.00023295923163719657,198.93831010335163,0.0,7.2471147880224145e-06,20.538323309255524,0.05748704989280051,7.873554737070147e-05,0.00015426003097822457,0.0005249121527487304,0.09183470025288924,0.09183470025288924,0.09183470025288924,0.09182635005850112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487202.1890930861,595.8235262878344,0.0,0.09183470025288924,0.09183470026259713,0.09183470026259713,0.3677394839034029,0.3677394839034029,0.5,10.105109332665453,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,27825.378532394727,21056.999751911506,0.7567551948088191,0.6062472694547654,0.4225276276926176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516030685304255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.29153869286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6624803142017,260.6624803142017,-12.487519685798304,244.88985489361647,276.4351057347886,107839.46793961083,107955.99608766648,-116.52814805564856,0.0,nan,276.4351057347886,3.2851057347886012,270.12605556654887,-3.0239444334511063,263.8170053983179,-9.33299460168206,257.5079552300862,-15.642044769913753,251.19890506185186,-21.951094938148117,244.88985489361647,-28.260145106383504,1.0,1.0,25732.562594343566,25732.562594343566,275.99291332659504,2.842913326595067,275.99291332659504,275.99291332659504,86608.36493714614,86611.18188790174,-2.816950755601283,0.0,8648.866644398773,8648.866644398773,0.920266433188374,3419.7887175774094,275.99291332659504,2.842913326595067,1.0,0.002,0.12596646739310807,0.004805243609359346,0.00019431006636077714,0.0018056899327586213,0.09715503318038857,0.09715503318038857,0.0,-8.806015812379275e-13,0.9999085419296507,0.9999085419296507,0.0,0.09182630123812001,8.399024477120794e-06,0.0,0.0,0.0,1599347.5664263198,265.97874783544074,0.0,1.0,1286667.5950896053,2589.4103916996587,,,,,,,,,,,,,,,,,,,3.0,14256.428743592869,1582.7596161331928,0.3677394839034029,6.175450102142607,2.62016483791021
2220.0,-30.02098628438739,5.159983087373976,35.03419022553452,30.362744943145685,5.0370619160683505,-26.515181464346316,-40.01478060437364,1.5312570959789569,-7.171331853303343,-7.1713318532562695,40.068299473243606,35673.28528344681,15511.486013169695,15511.486013169695,51184.7712966165,86619.13656896545,86611.05110213427,15511.486013169695,102122.53711530396,102122.53711530396,102122.53711530396,129947.9646278433,125424.61256166536,4523.352066177948,0.0,98609.72281100471,47664.221899494136,56606.11212390064,27825.427512539343,84431.53963643998,21057.02859924869,1582.7640236384675,0.0,0.8751212732132525,2.66115967568426,0.0014947306463915918,1.0,1.0,-7.171331853303343,325622.0564535116,1557480.2124296403,4.783091874650078,1557480.2124296403,4.783091874650078,0.7567548994443833,0.09183469363159677,3.4027673786061254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027673786061254,1.2845760742702408,1.2848753437049452,2.648941893565327,5612.790008150905,14256.398119856445,6454.842572483869,0.0004738489684147748,28979.272409563942,2955.0633916336305,19293.956407219237,1967.4360160930835,0.6657847075847119,0.6657847075847119,30722.270480959705,30484.863174865135,1.009744096756576,0.8,4358.110759408796,4324.433322199387,1.009744096756576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.2776643007496,2034.6934298245008,9.069571764250105,5.159983087373976,-0.7303505871824818,5.890333674556458,2.62027845852503,3.5,0.7486509881500085,0.6,0.00023295923163719657,1.0001555528200439,0.00023292299980772342,198.9395442867117,0.0,7.230753409275184e-06,20.491955161885873,0.05749428064620979,7.872388189765045e-05,0.00015423534973954612,0.0005248270167216343,0.09183469362091906,0.09183469362091906,0.09183469362091906,0.0918262890986982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487203.3578120927,595.8231459569251,0.0,0.09183469362091906,0.09183469363159677,0.09183469363159677,0.36773948291471,0.36773948291471,0.5,10.10485719527146,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,-4.7066350816749036e-11,27825.427512539343,21057.02859924869,0.7567548994443833,0.6062280933998929,0.42251136763649044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516120485208432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.24517054549,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6616725872282,260.6616725872282,-12.488327412771753,244.88841148125496,276.43493369320265,107843.63087132252,107959.90756704613,-116.27669572361597,0.0,nan,276.43493369320265,3.2849336932026745,270.12562925080783,-3.024370749192144,263.8163248084222,-9.333675191577754,257.50702036603656,-15.64297963396342,251.1977159236453,-21.952284076354687,244.88841148125496,-28.261588518745015,1.0,1.0,25732.562594343566,25732.562594343566,275.9928185161711,2.8428185161711212,275.9928185161711,275.9928185161711,86608.27347745931,86611.05110213427,-2.7776246749563143,0.0,8648.866644398773,8648.866644398773,0.9202668755558415,3419.781215499156,275.9928185161711,2.8428185161711212,1.0,0.002,0.12597492094022436,0.004805194646308583,0.000194323074697087,0.0018056769243804777,0.09716153734854349,0.09716153734854349,0.0,-9.224353052228462e-13,0.9999079482048538,0.9999079482048538,0.0,0.09182624008319129,8.453548405485469e-06,0.0,0.0,0.0,1599347.4722587455,265.97866814669663,0.0,1.0,1286667.8661023858,2589.4093003728744,,,,,,,,,,,,,,,,,,,3.0,14256.398119856445,1582.7640236384675,0.36773948291471,6.175450102142607,2.62027845852503
2221.0,-30.02247607957353,5.159471269238589,35.03418704028626,30.36265658391642,5.036957864605874,-26.51653268515249,-40.01608538730068,1.5310144701508803,-7.171409292626549,-7.171409292621876,40.06828854965512,35672.344192957076,15511.41817716513,15511.41817716513,51183.762370122204,86619.0169050746,86610.91004465034,15511.41817716513,102122.32822181548,102122.32822181548,102122.32822181548,129947.79760367195,125424.55866147182,4523.238942200126,0.0,98610.05309884399,47663.72968256615,56607.026018086486,27825.469381856466,84432.49539994296,21057.05249981904,1582.768037383706,0.0,0.8751208854984396,2.661151955254287,0.0014947306463915918,1.0,1.0,-7.171409292626549,325621.05544436164,1557479.740762458,4.783105130093721,1557479.740762458,4.783105130093721,0.756754619692031,0.09183468148469132,3.402760795689212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402760795689212,1.2845772837426035,1.2848765069140722,2.648934274919841,5612.773865155333,14256.367536765449,6454.836539378812,0.00047385016575360095,28979.425536984007,2955.0790062849196,19293.938373864483,1967.4341772026619,0.6657805672938979,0.6657805672938979,30722.222933262063,30484.863174865135,1.0097421433284532,0.8,4358.104014525379,4324.433322199387,1.0097421433284532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.321887566927,2034.6934298245008,9.069297592414838,5.159471269238589,-0.7305828076573135,5.890054076895902,2.6203913819729845,3.5,0.7486832519922813,0.6,0.00023292299980772342,1.0001550984648073,0.00023288687941025313,198.94077486382827,0.0,7.207943644062474e-06,20.42731228727305,0.05750148858985385,7.871225722505151e-05,0.0001542107425826719,0.0005247422691344369,0.09183468149666862,0.09183468149666862,0.09183468149666862,0.09182621487623484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487204.52914028923,595.8227647134125,0.0,0.09183468149666862,0.09183468148469132,0.09183468148469132,0.36773947300508897,0.36773947300508897,0.5,10.104603201496877,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27825.469381856466,21057.05249981904,0.756754619692031,0.6062092814818877,0.4224954387997536,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516210015183288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.18052767088,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6608668245539,260.6608668245539,-12.489133175446057,244.8869722333254,276.43476141578395,107847.82855090596,107963.8224749496,-115.99392404362791,0.0,nan,276.43476141578395,3.2847614157839757,270.1252035792883,-3.0247964207116524,263.8156457428002,-9.334354257199777,257.50608790630827,-15.64391209369171,251.1965300698174,-21.953469930182564,244.8869722333254,-28.263027766674583,1.0,1.0,25732.562594343566,25732.562594343566,275.992724767445,2.84272476744502,275.992724767445,275.992724767445,86608.15960225248,86610.91004465034,-2.750442397868028,0.0,8648.866644398773,8648.866644398773,0.9202672656644661,3419.774599667658,275.992724767445,2.84272476744502,1.0,0.002,0.12598343620927924,0.004805145841472476,0.00019433617913386598,0.0018056638231994245,0.09716808956693299,0.09716808956693299,0.0,2.3332906787243424e-12,0.9999072761434019,0.9999072761434019,0.0,0.0918261662188546,8.515265836717515e-06,0.0,0.0,0.0,1599347.3807492093,265.9785907073734,0.0,1.0,1286668.1294650098,2589.4082398527403,,,,,,,,,,,,,,,,,,,3.0,14256.367536765449,1582.768037383706,0.36773947300508897,6.175450102142607,2.6203913819729845
2222.0,-30.023960505652305,5.1589601283864015,35.034183797393595,30.362561100069456,5.0368601794336225,-26.51787843713966,-40.017385490331776,1.5307781109419538,-7.171477706959081,-7.171477707031807,40.06828051597169,35671.41522575535,15511.336903042858,15511.336903042858,51182.75212879821,86618.87208207588,86610.83156282322,15511.336903042858,102122.16846586608,102122.16846586608,102122.16846586608,129947.68508545028,125424.55966105811,4523.125424392171,0.0,98610.36148294841,47663.25261363939,56607.89874367669,27825.516619584207,84433.4153632609,21057.080891752452,1582.7720881840085,0.0,0.8751205366971123,2.661145134599066,0.0014947306463915918,1.0,1.0,-7.171477706959081,325620.17109757115,1557479.3938758096,4.783117055144337,1557479.3938758096,4.783117055144337,0.7567543553506575,0.09183466679770139,3.4027550396327766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027550396327766,1.284578463680427,1.2848776407248443,2.6489273608741604,5612.759215122199,14256.336991659075,6454.829903578257,0.00047385103444956317,28979.565185976597,2955.0932465191067,19293.918539012557,1967.4321546106528,0.6657766745357867,0.6657766745357867,30722.18135787324,30484.863174865135,1.0097404352645865,0.8,4358.09811684443,4324.433322199387,1.0097404352645865,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.3658424278794,2034.6934298245008,9.069017001078777,5.1589601283864015,-0.7308108084731488,5.88977093685955,2.620503621981099,3.5,0.7487153205660283,0.6,0.00023288687941025313,1.0001545413415094,0.00023285089432067318,198.9420010193993,0.0,7.185819861127817e-06,20.364613486436234,0.05750867440971498,7.870067582536327e-05,0.00015418620358488986,0.0005246578812903292,0.09183466679643269,0.09183466679643269,0.09183466679643269,0.09182617793328404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487205.71767540905,595.8223780184591,0.0,0.09183466679643269,0.09183466679770139,0.09183466679770139,0.36773945325095725,0.36773945325095725,0.5,10.104348536344599,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,7.270273272297345e-11,27825.516619584207,21057.080891752452,0.7567543553506575,0.6061907114451409,0.42247983304104125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516299283628735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.11782887004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6600637358913,260.6600637358913,-12.489936264108678,244.88553737792142,276.4345900938607,107852.10658811375,107967.71557411183,-115.60898599808922,0.0,nan,276.4345900938607,3.284590093860743,270.1247795506722,-3.025220449327776,263.81496900748556,-9.335030992514419,257.50515846429795,-15.644841535702028,251.19534792111008,-21.954652078889893,244.88553737792142,-28.264462622078554,1.0,1.0,25732.562594343566,25732.562594343566,275.99264727880256,2.8426472788025876,275.99264727880256,275.99264727880256,86607.98856678668,86610.83156282322,-2.8429960365465377,0.0,8648.866644398773,8648.866644398773,0.9202676067723875,3419.7688148309403,275.99264727880256,2.8426472788025876,1.0,0.002,0.12599197234123066,0.004805098552245831,0.0001943493193410164,0.0018056506809564338,0.0971746596705082,0.0971746596705082,0.0,2.9744999865966015e-13,0.999907048922416,0.999907048922416,0.0,0.09182613066646297,8.536131238414166e-06,0.0,0.0,0.0,1599347.2999043756,265.9785222930409,0.0,1.0,1286668.3621345335,2589.407302929436,,,,,,,,,,,,,,,,,,,3.0,14256.336991659075,1582.7720881840085,0.36773945325095725,6.175450102142607,2.620503621981099
2223.0,-30.025441599896475,5.158449574577938,35.034180423177,30.362479795608692,5.036765287086632,-26.51922091119651,-40.01868510441852,1.5305445983700419,-7.171556359935437,-7.171556359939437,40.068270241172755,35670.48819989111,15511.266457505713,15511.266457505713,51181.75465739682,86618.74576316267,86610.70247251117,15511.266457505713,102121.96893001688,102121.96893001688,102121.96893001688,129947.53233555489,125424.5210986108,4523.011236944093,0.0,98610.68536133143,47662.774953878536,56608.78934161433,27825.56340553801,84434.35274715234,21057.108206058005,1582.7763719281036,0.0,0.8751201397232253,2.6611372932061106,0.0014947306463915918,1.0,1.0,-7.171556359935437,325619.1544049456,1557478.9502234352,4.783130627157539,1557478.9502234352,4.783130627157539,0.7567540645688091,0.09183465224171868,3.402748481378905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402748481378905,1.2845796300282546,1.2848787611161936,2.648919850382542,5612.743301291694,14256.306504453978,6454.8238153958755,0.0004738521882802418,28979.71622086248,2955.1086477912927,19293.900341028,1967.430298932663,0.6657725767217255,0.6657725767217255,30722.133988279762,30484.863174865135,1.0097384891550247,0.8,4358.091397225997,4324.433322199387,1.0097384891550247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.4095424952543,2034.6934298245008,9.06874410609104,5.158449574577938,-0.7310438159235861,5.889493390501524,2.6206152132727536,3.5,0.7487472037922153,0.6,0.00023285089432067318,1.0001541963156828,0.0002328149951061921,198.94322443612225,0.0,7.158945727899206e-06,20.288452192866348,0.05751583335544288,7.868910035572311e-05,0.00015416179396495006,0.0005245738103008815,0.09183465223057341,0.09183465223057341,0.09183465223057341,0.0918261142269056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487206.9024985411,595.821992419869,0.0,0.09183465223057341,0.09183465224171868,0.09183465224171868,0.3677394283859324,0.3677394283859324,0.5,10.104092393551902,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27825.56340553801,21057.108206058005,0.7567540645688091,0.6061721679879045,0.42246416345145893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516388231400452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35374.041667576465,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65926339183676,260.65926339183676,-12.490736608163218,244.88410671729014,276.43442006638327,107856.36259320124,107971.57647719952,-115.2138839982382,0.0,nan,276.43442006638327,3.2844200663832908,270.12435739656195,-3.0256426034380297,263.8142947267486,-9.335705273251392,257.50423205692795,-15.64576794307203,251.19416938710862,-21.95583061289136,244.88410671729014,-28.26589328270984,1.0,1.0,25732.562594343566,25732.562594343566,275.9925537002038,2.842553700203837,275.9925537002038,275.9925537002038,86607.89684807674,86610.70247251117,-2.805624434433412,0.0,8648.866644398773,8648.866644398773,0.9202679954187167,3419.7622237857995,275.9925537002038,2.842553700203837,1.0,0.002,0.1260005597677787,0.0048050492214019545,0.00019436253459336026,0.0018056374640408126,0.09718126729668013,0.09718126729668013,0.0,-1.3658271562355662e-12,0.9999064903300215,0.9999064903300215,0.0,0.09182606481369497,8.587428023709133e-06,0.0,0.0,0.0,1599347.2069605112,265.97844364006454,0.0,1.0,1286668.6296244366,2589.406225790609,,,,,,,,,,,,,,,,,,,3.0,14256.306504453978,1582.7763719281036,0.3677394283859324,6.175450102142607,2.6206152132727536
2224.0,-30.02691834770817,5.157939616444997,35.03417693440197,30.3624129499309,5.036661566152731,-26.520560356326197,-40.01998045770449,1.5303035747356506,-7.171635898894465,-7.1716358989014335,40.06826018749688,35669.54755660284,15511.194976681714,15511.194976681714,51180.74253328455,86618.66374177125,86610.57836195707,15511.194976681714,102121.77333863878,102121.77333863878,102121.77333863878,129947.38498986472,125424.48862289873,4522.896366965986,0.0,98611.04411527269,47662.27401723306,56609.74455337736,27825.611651225936,84435.35620460329,21057.136508339092,1582.7807462980209,0.0,0.875119736970102,2.661129363502673,0.0014947306463915918,1.0,1.0,-7.171635898894465,325618.1262623678,1557478.516116337,4.783144396763078,1557478.516116337,4.783144396763078,0.756753769594544,0.09183463617415803,3.4027405283045358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027405283045358,1.2845808313273044,1.2848799165771378,2.648911182014622,5612.724934060247,14256.276034515764,6454.818750732816,0.00047385388826254874,28979.88938475043,2955.1263055936975,19293.885202411184,1967.4287552233623,0.6657680761391678,0.6657680761391678,30722.07654401673,30484.863174865135,1.0097361291435982,0.8,4358.083248464305,4324.433322199387,1.0097361291435982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.4529775639328,2034.6934298245008,9.06847202474582,5.157939616444997,-0.7312773746739314,5.8892169911189285,2.620726129754511,3.5,0.7487788942155745,0.6,0.0002328149951061921,1.0001537456378606,0.00023277920631863594,198.94444427581388,0.0,7.141905483587933e-06,20.240160140488204,0.057522975260926465,7.867756440267961e-05,0.0001541374307035125,0.000524489682383574,0.09183463616962223,0.09183463616962223,0.09183463616962223,0.09182605212310635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487208.0950362517,595.821604324336,0.0,0.09183463616962223,0.09183463617415803,0.09183463617415803,0.36773939517089066,0.36773939517089066,0.5,10.10383487200174,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,27825.611651225936,21057.136508339092,0.756753769594544,0.6061529770687963,0.4224480023530497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516476980564008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.993375524085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65846488590915,260.65846488590915,-12.491535114090823,244.88268015923424,276.43424961258296,107860.46854821613,107975.41782435794,-114.94927614179429,0.0,nan,276.43424961258296,3.2842496125829825,270.1239357219127,-3.02606427808729,263.81362183124526,-9.33637816875472,257.50330794057516,-15.646692059424822,251.19299404990434,-21.957005950095635,244.88268015923424,-28.267319840765737,1.0,1.0,25732.562594343566,25732.562594343566,275.99245981132066,2.84245981132068,275.99245981132066,275.99245981132066,86607.82388626086,86610.57836195707,-2.7544756962161046,0.0,8648.866644398773,8648.866644398773,0.9202684667224713,3419.7542309460587,275.99245981132066,2.84245981132068,1.0,0.002,0.12600919349499345,0.004804999549889334,0.0001943758209099602,0.0018056241789509535,0.0971879104549801,0.0971879104549801,0.0,-1.3908622517599945e-13,0.9999059861549209,0.9999059861549209,0.0,0.09182600244689985,8.633727258174798e-06,0.0,0.0,0.0,1599347.1129695962,265.9783641011055,0.0,1.0,1286668.900127347,2589.405136519539,,,,,,,,,,,,,,,,,,,3.0,14256.276034515764,1582.7807462980209,0.36773939517089066,6.175450102142607,2.620726129754511
2225.0,-30.028390736539738,5.157430297510692,35.034173299400386,30.362305731419497,5.036558682311409,-26.521895794661877,-40.021271410491295,1.5300637403898203,-7.171712939221095,-7.171712939173809,40.06824899098331,35668.63668237684,15511.118272801354,15511.118272801354,51179.75495517819,86618.51183547538,86610.44649220143,15511.118272801354,102121.56476500278,102121.56476500278,102121.56476500278,129947.21804805261,125424.43750681408,4522.780541238532,0.0,98611.3416161283,47661.811479289725,56610.58904093174,27825.65328304983,84436.24232398157,21057.160238727512,1582.7847444753654,0.0,0.8751193525254313,2.66112168292032,0.0014947306463915918,1.0,1.0,-7.171712939221095,325617.1304202425,1557478.0326640073,4.783157540433826,1557478.0326640073,4.783157540433826,0.7567534901886603,0.09183461502800123,3.4027353660614335,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027353660614335,1.2845820268385928,1.284881066390747,2.648904698157501,5612.711195545049,14256.245602281275,6454.8117842385245,0.0004738545631885297,28980.020779655293,2955.1397041451764,19293.86437909355,1967.4266318359023,0.6657643390179461,0.6657643390179461,30722.039257635242,30484.863174865135,1.0097345972891048,0.8,4358.077959200921,4324.433322199387,1.0097345972891048,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.4961490501917,2034.6934298245008,9.068198301068612,5.157430297510692,-0.7315098428669549,5.888940140377647,2.620836375008704,3.5,0.7488103928596297,0.6,0.00023277920631863594,1.0001532936373854,0.0002327435282166177,198.94566052799325,0.0,7.11998045166709e-06,20.178024600024532,0.05753009524137813,7.866606919446099e-05,0.00015411313712417496,0.0005244062220671054,0.09183461502022748,0.09183461502022748,0.09183461502022748,0.09182597871022645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487209.28961081116,595.8212155104479,0.0,0.09183461502022748,0.09183461502800123,0.09183461502800123,0.3677393539882329,0.3677393539882329,0.5,10.103575781630708,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,-4.729372449219227e-11,27825.65328304983,21057.160238727512,0.7567534901886603,0.6061349196332263,0.42243278124003203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516565470315292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.93123998363,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6576683562701,260.6576683562701,-12.49233164372987,244.88125771835612,276.434078994183,107864.66210348993,107979.32688200442,-114.66477851448826,0.0,nan,276.434078994183,3.2840789941830053,270.12351473901685,-3.0264852609831223,263.8129504838545,-9.337049516145498,257.50238622868886,-15.647613771311114,251.19182197352134,-21.958178026478635,244.88125771835612,-28.268742281643853,1.0,1.0,25732.562594343566,25732.562594343566,275.99236752399213,2.842367523992152,275.99236752399213,275.99236752399213,86607.67429544323,86610.44649220143,-2.7721967582037905,0.0,8648.866644398773,8648.866644398773,0.9202687726396503,3419.749042891741,275.99236752399213,2.842367523992152,1.0,0.002,0.12601787928673439,0.004804950107614515,0.00019438918852928374,0.001805610810892829,0.09719459426464186,0.09719459426464186,0.0,-5.778871305095468e-13,0.9999054191926492,0.9999054191926492,0.0,0.09182592923596913,8.68579203209901e-06,0.0,0.0,0.0,1599347.0219312215,265.9782870607789,0.0,1.0,1286669.1621325803,2589.4040814678824,,,,,,,,,,,,,,,,,,,3.0,14256.245602281275,1582.7847444753654,0.3677393539882329,6.175450102142607,2.620836375008704
2226.0,-30.029858806242,5.156921637393806,35.034169529343444,30.3622217377648,5.036456917314722,-26.523227233886956,-40.022557927854336,1.5298253449181949,-7.171789693762605,-7.17178969375508,40.06823782434663,35667.710570777206,15511.039214818278,15511.039214818278,51178.749785595486,86618.39754893651,86610.31873313065,15511.039214818278,102121.35794794893,102121.35794794893,102121.35794794893,129947.05319123858,125424.3892335155,4522.663957723078,0.0,98611.6703949021,47661.32737179826,56611.492247893155,27825.69524328965,84437.1874911828,21057.18421544224,1582.7887532733373,0.0,0.8751189695509788,2.6611140308469,0.0014947306463915918,1.0,1.0,-7.171789693762605,325616.13827462815,1557477.5505018248,4.783170633846875,1557477.5505018248,4.783170633846875,0.7567532107044233,0.09183459141632498,3.4027287147834593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027287147834593,1.28458321539433,1.2848822093892927,2.6488970694972997,5612.6950313294965,14256.215208146758,6454.805838452789,0.0004738557797414402,28980.174048690653,2955.155333237207,19293.846606742096,1967.4248195604102,0.6657602046946232,0.6657602046946232,30721.99121608255,30484.863174865135,1.009732623575382,0.8,4358.071144261647,4324.433322199387,1.009732623575382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.53906249741,2034.6934298245008,9.067924582892571,5.156921637393806,-0.7317422581780049,5.888663895571811,2.6209459631575966,3.5,0.7488417037593134,0.6,0.0002327435282166177,1.0001528457700464,0.0002327079597893078,198.9468732254631,0.0,7.098003572402015e-06,20.11574212418731,0.05753719324495053,7.865461502591664e-05,0.00015408891319070107,0.0005243227695437743,0.09183459142059465,0.09183459142059465,0.09183459142059465,0.09182590705021001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487210.49126306636,595.8208243972454,0.0,0.09183459142059465,0.09183459141632498,0.09183459141632498,0.3677393040627643,0.3677393040627643,0.5,10.103315252821309,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27825.69524328965,21057.18421544224,0.7567532107044233,0.6061162303746762,0.42241708458730626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516653699893347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.86895750779,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65687393795423,260.65687393795423,-12.493126062045746,244.87983940227872,276.433908473629,107868.80828741188,107983.16912907231,-114.36084166044965,0.0,nan,276.433908473629,3.283908473629026,270.1230946593585,-3.0269053406414628,263.8122808450899,-9.337719154910076,257.5014670308198,-15.648532969180167,251.1906532165493,-21.959346783450684,244.87983940227872,-28.270160597721258,1.0,1.0,25732.562594343566,25732.562594343566,275.9922759976406,2.842275997640627,275.9922759976406,275.9922759976406,86607.5658053135,86610.31873313065,-2.7529278171568876,0.0,8648.866644398773,8648.866644398773,0.920269166797439,3419.7423583573764,275.9922759976406,2.842275997640627,1.0,0.002,0.1260266131674953,0.00480490052487775,0.00019440263043800818,0.001805597370630752,0.09720131521900409,0.09720131521900409,0.0,1.0687600977832279e-12,0.9999048955373024,0.9999048955373024,0.0,0.09182585753685128,8.733879473699493e-06,0.0,0.0,0.0,1599346.9312304766,265.9782103062374,0.0,1.0,1286669.4231657742,2589.4030303310724,,,,,,,,,,,,,,,,,,,3.0,14256.215208146758,1582.7887532733373,0.3677393040627643,6.175450102142607,2.6209459631575966
2227.0,-30.031322577993603,5.15641365152464,35.03416563335566,30.36213208632546,5.036355614544026,-26.52455475874414,-40.02384004471821,1.5295877952345611,-7.1718665225023415,-7.171866522533557,40.068226650836806,35666.789263093924,15510.958304986154,15510.958304986154,51177.74756808008,86618.27324856615,86610.19375070756,15510.958304986154,102121.15205569372,102121.15205569372,102121.15205569372,129946.88965067528,125424.34297933883,4522.546671336443,0.0,98611.98935006752,47660.84826381609,56612.37898472381,27825.737594981558,84438.11657970537,21057.208459466015,1582.792784210651,0.0,0.8751185861899685,2.661106371393618,0.0014947306463915918,1.0,1.0,-7.1718665225023415,325615.1451722854,1557477.0680430962,4.783183740483028,1557477.0680430962,4.783183740483028,0.756752930181579,0.09183456561619113,3.4027224894993706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027224894993706,1.2845843997702302,1.2848833483478375,2.648889781090293,5612.679588069634,14256.184851459171,6454.799609567021,0.00047385683905728175,28980.320803233037,2955.1702980358264,19293.827988185698,1967.422920996028,0.6657561908711958,0.6657561908711958,30721.94625142645,30484.863174865135,1.0097307762719494,0.8,4358.064765795847,4324.433322199387,1.0097307762719494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.581720653195,2034.6934298245008,9.067651149144286,5.15641365152464,-0.7319747798730765,5.888388431397717,2.621054901184854,3.5,0.7488728289099582,0.6,0.0002327079597893078,1.000152400091931,0.00023267250047884498,198.9480823856037,0.0,7.076227398851054e-06,20.05402844834389,0.057544269472349384,7.864320157002922e-05,0.00015406475821927858,0.0005242396176320223,0.09183456562751226,0.09183456562751226,0.09183456562751226,0.0918258363780835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487211.69936210394,595.8204311879833,0.0,0.09183456562751226,0.09183456561619113,0.09183456561619113,0.36773924590231544,0.36773924590231544,0.5,10.103053379619894,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,27825.737594981558,21057.208459466015,0.756752930181579,0.6060976919087345,0.42240152561226607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516741671677102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.80724383194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6560816798307,260.6560816798307,-12.493918320169257,244.87842520761566,276.4337381520454,107872.95967867112,107987.00954898549,-114.04987031439478,0.0,nan,276.4337381520454,3.28373815204543,270.1226755631578,-3.02732443684215,263.811612974271,-9.338387025728991,257.500550385391,-15.649449614608955,251.18948779650356,-21.96051220349642,244.87842520761566,-28.271574792384314,1.0,1.0,25732.562594343566,25732.562594343566,275.99218471813373,2.842184718133751,275.99218471813373,275.99218471813373,86607.44719937215,86610.19375070756,-2.7465513354109135,0.0,8648.866644398773,8648.866644398773,0.9202695357102648,3419.7361019468676,275.99218471813373,2.842184718133751,1.0,0.002,0.12603539206022202,0.004804850742651099,0.0001944161417462658,0.0018055838603336736,0.0972080708731329,0.0972080708731329,0.0,2.0799395192283576e-12,0.9999044053822668,0.9999044053822668,0.0,0.09182578672599635,8.778890194777026e-06,0.0,0.0,0.0,1599346.8404419648,265.97813347749764,0.0,1.0,1286669.6844512061,2589.4019781791976,,,,,,,,,,,,,,,,,,,3.0,14256.184851459171,1582.792784210651,0.36773924590231544,6.175450102142607,2.621054901184854
2228.0,-30.032782132124968,5.15590635479058,35.03416161509534,30.36207117782908,5.036254466432905,-26.525878472277288,-40.02512156786395,1.5293508065250283,-7.1719434428912905,-7.1719434428944195,40.0682153310283,35665.86127629648,15510.875608773234,15510.875608773234,51176.73688506971,86618.19804138783,86610.06941954923,15510.875608773234,102120.94502832246,102120.94502832246,102120.94502832246,129946.72480823401,125424.29611166702,4522.42869656699,0.0,98612.34927428725,47660.35437170093,56613.32766954035,27825.77977991155,84439.1074494519,21057.232568580916,1582.7968111252774,0.0,0.8751182028863513,2.661098702820783,0.0014947306463915918,1.0,1.0,-7.1719434428912905,325614.15088765393,1557476.579266635,4.783196845164166,1557476.579266635,4.783196845164166,0.7567526493465209,0.09183453754640614,3.4027143534718496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4027143534718496,1.2845855812994058,1.2848844845990883,2.6488810111272447,5612.661005570301,14256.154531938206,6454.794696579833,0.00047385859839386984,28980.495871970954,2955.1881500788704,19293.813302938215,1967.4214235175332,0.665751662365398,0.665751662365398,30721.887485620955,30484.863174865135,1.0097283619706334,0.8,4358.056429566616,4324.433322199387,1.0097283619706334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.6241257829354,2034.6934298245008,9.067378025943636,5.15590635479058,-0.7322074046919926,5.8881137594825725,2.621163194843312,3.5,0.748903769955232,0.6,0.00023267250047884498,1.0001519627623,0.0002326371482951765,198.94928807465985,0.0,7.054561819295409e-06,19.99262819588319,0.05755132403416868,7.863179492953641e-05,0.00015404070554930858,0.0005241565197915631,0.09183453753746787,0.09183453753746787,0.09183453753746787,0.09182576516259817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487212.9130177437,595.820036165158,0.0,0.09183453753746787,0.09183453754640614,0.09183453754640614,0.36773917987026805,0.36773917987026805,0.5,10.10279020687861,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,3.126388037344441e-12,27825.77977991155,21057.232568580916,0.7567526493465209,0.6060786101476242,0.42238557883439576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516829386926722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.74584357948,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65529158661394,260.65529158661394,-12.494708413386036,244.87701511492094,276.43356805830615,107877.038280734,107990.77650044954,-113.73821971554669,0.0,nan,276.43356805830615,3.283568058306173,270.1222574696285,-3.0277425303714836,263.8109468809479,-9.339053119052096,257.4996362922798,-15.650363707720203,251.1883257036005,-21.96167429639948,244.87701511492094,-28.27298488507904,1.0,1.0,25732.562594343566,25732.562594343566,275.992093422345,2.8420934223450445,275.992093422345,275.992093422345,86607.38112388834,86610.06941954923,-2.6882956608897075,0.0,8648.866644398773,8648.866644398773,0.9202700178539728,3419.7279252392086,275.992093422345,2.8420934223450445,1.0,0.002,0.12604421447610514,0.004804800755251674,0.00019442972015050315,0.0018055702790457093,0.09721486007525157,0.09721486007525157,0.0,-8.037875920408055e-13,0.9999039313825738,0.9999039313825738,0.0,0.09182571512935209,8.822417054054978e-06,0.0,0.0,0.0,1599346.7495450696,265.9780565571087,0.0,1.0,1286669.9460482083,2589.400924773285,,,,,,,,,,,,,,,,,,,3.0,14256.154531938206,1582.7968111252774,0.36773917987026805,6.175450102142607,2.621163194843312
2229.0,-30.034240972761456,5.155399714932863,35.03415742736742,30.361960117612057,5.036150530669279,-26.527201822418792,-40.02639924930406,1.5291113802450496,-7.172024964344246,-7.172024964352618,40.06820240502182,35664.9564165092,15510.796783895012,15510.796783895012,51175.753200404215,86618.04364969641,86609.91596148763,15510.796783895012,102120.71274538264,102120.71274538264,102120.71274538264,129946.5319748143,125424.22217553214,4522.309799282153,0.0,98612.64027220715,47659.894686065396,56614.16176237973,27825.819229431658,84439.98099181139,21057.254376063986,1582.8008217489287,0.0,0.8751178002573916,2.661090575564342,0.0014947306463915918,1.0,1.0,-7.172024964344246,325613.09713158925,1557476.021138041,4.783210610562824,1557476.021138041,4.783210610562824,0.7567523601889683,0.09183450713949848,3.402709467203879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402709467203879,1.2845867740091887,1.2848856321710846,2.6488747479347308,5612.647734616927,14256.124248117841,6454.787598084684,0.0004738591808696696,28980.623007241487,2955.201114268531,19293.792085061184,1967.4192598962118,0.6657480096352718,0.6657480096352718,30721.85219252708,30484.863174865135,1.0097269120095607,0.8,4358.051423061246,4324.433322199387,1.0097269120095607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.666280097734,2034.6934298245008,9.06710850874365,5.155399714932863,-0.7324422996291942,5.887842014562057,2.621270849747744,3.5,0.7489345284993555,0.6,0.0002326371482951765,1.000151890286392,0.00023260181833837377,198.95049318720785,0.0,7.033291772731678e-06,19.932348883921577,0.05755835732594142,7.862042400615444e-05,0.00015401672428902205,0.000524074165845985,0.09183450712752934,0.09183450712752934,0.09183450712752934,0.09182567514518317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487214.1275293344,595.8196407850867,0.0,0.09183450712752934,0.09183450713949848,0.09183450713949848,0.3677391061336541,0.3677391061336541,0.5,10.102525245568502,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,8.355982572538778e-12,27825.819229431658,21057.254376063986,0.7567523601889683,0.6060606906740896,0.42237049319051634,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516916850447124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.68556426752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65450307613236,260.65450307613236,-12.49549692386762,244.87560847628313,276.43339767598076,107881.16726927253,107994.67764649927,-113.51037722677634,0.0,nan,276.43339767598076,3.2833976759807797,270.1218398360435,-3.0281601639564997,263.81028199610193,-9.339718003898042,257.4987241561622,-15.651275843837766,251.18716631622274,-21.962833683777234,244.87560847628313,-28.274391523716844,1.0,1.0,25732.562594343566,25732.562594343566,275.9919941577457,2.8419941577457166,275.9919941577457,275.9919941577457,86607.24688566264,86609.91596148763,-2.6690758249897044,0.0,8648.866644398773,8648.866644398773,0.9202703074155514,3419.7230145398985,275.9919941577457,2.8419941577457166,1.0,0.002,0.1260530975775848,0.00480474970281838,0.00019444339032879403,0.0018055566086728717,0.09722169516439702,0.09722169516439702,0.0,-9.983342277863905e-13,0.9999032705298582,0.9999032705298582,0.0,0.09182562403628214,8.883103216339973e-06,0.0,0.0,0.0,1599346.6532110015,265.97797503565573,0.0,1.0,1286670.2232927482,2589.399808358133,,,,,,,,,,,,,,,,,,,3.0,14256.124248117841,1582.8008217489287,0.3677391061336541,6.175450102142607,2.621270849747744
