time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2230.0,-30.03569182052633,5.154893827933105,35.03415314172226,30.361876892298483,5.036052360033199,-26.52851740246759,-40.02767197145147,1.5288779419236425,-7.172098788292658,-7.172098788280326,40.068191204417936,35664.04730605179,15510.706440727428,15510.706440727428,51174.75374677922,86617.9252876786,86609.80614260484,15510.706440727428,102120.51258333227,102120.51258333227,102120.51258333227,129946.3723921749,125424.18209891376,4522.190293261148,0.0,98612.96107725932,47659.42282291312,56615.04250482911,27825.859808842633,84440.90231367174,21057.277546685385,1582.8046977696436,0.0,0.8751174336865785,2.6610832157251405,0.0014947306463915918,1.0,1.0,-7.172098788292658,325612.14287669887,1557475.5375095017,4.783223143183817,1557475.5375095017,4.783223143183817,0.7567520892919076,0.09183447305874913,3.402703032198202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402703032198202,1.2845879386713424,1.284886751717397,2.6488673369591496,5612.632031648963,14256.093929939352,6454.7814927648715,0.00047386030071939767,28980.772093283067,2955.2163168139036,19293.773835851694,1967.4173989947328,0.6657439551213148,0.6657439551213148,30721.80571301831,30484.863174865135,1.0097250024729183,0.8,4358.04482970587,4324.433322199387,1.0097250024729183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7081802492698,2034.6934298245008,9.066833618850959,5.154893827933105,-0.7326735458138902,5.887567373746995,2.6213778573153173,3.5,0.7489651020900906,0.6,0.00023260181833837377,1.0001510598293444,0.00023256668685434637,198.95169170981796,0.0,7.028912330184005e-06,19.919937543741472,0.0575653862382716,7.860909873013147e-05,0.00015399271960824228,0.0005239914939474136,0.09183447304508086,0.09183447304508086,0.09183447304508086,0.09182560758218772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487215.35522649315,595.8192412035166,0.0,0.09183447304508086,0.09183447305874913,0.09183447305874913,0.36773902271932385,0.36773902271932385,0.5,10.10225927922489,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27825.859808842633,21057.277546685385,0.7567520892919076,0.606042241906427,0.4223551185368783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004272217315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.67315292734,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65371711133645,260.65371711133645,-12.49628288866353,244.8742060966875,276.43322812598484,107885.3095713077,107998.45348290647,-113.14391159874378,0.0,nan,276.43322812598484,3.283228125984863,270.12142372012784,-3.0285762798721407,263.8096193142674,-9.340380685732555,257.49781490840485,-15.652185091595129,251.18601050254668,-21.963989497453298,244.8742060966875,-28.27579390331249,1.0,1.0,25732.562594343566,25732.562594343566,275.9919076363297,2.841907636329722,275.9919076363297,275.9919076363297,86607.12936021575,86609.80614260484,-2.67678238908411,0.0,8648.866644398773,8648.866644398773,0.920270688755415,3419.716547359193,275.9919076363297,2.841907636329722,1.0,0.002,0.12606201293389144,0.004804699895456572,0.00019445711332292836,0.0018055428854059695,0.09722855666146418,0.09722855666146418,0.0,-1.2711021471489836e-12,0.9999029192677761,0.9999029192677761,0.0,0.09182555770086119,8.9153578879412e-06,0.0,0.0,0.0,1599346.5659730097,265.9779012117073,0.0,1.0,1286670.4743589056,2589.3987973593444,,,,,,,,,,,,,,,,,,,3.0,14256.093929939352,1582.8046977696436,0.36773902271932385,6.175450102142607,2.6213778573153173
2231.0,-30.0371040353921,5.154388619432115,35.03414870201377,30.361815529782348,5.035945860516634,-26.529799046098134,-40.02890941975636,1.5286408708729478,-7.172181133639697,-7.172181133630557,40.068178188079024,35663.138123814875,15510.625021068796,15510.625021068796,51173.76314488367,86617.8674145242,86609.65540525017,15510.625021068796,102120.28042631898,102120.28042631898,102120.28042631898,129946.18074184186,125424.11071613982,4522.07002570204,0.0,98613.32039167492,47658.92173487377,56615.998507556826,27825.900315522886,84441.89882307971,21057.30003580976,1582.8087825797634,0.0,0.8751170268297765,2.661075006368593,0.0014947306463915918,1.0,1.0,-7.172181133639697,325611.07847604784,1557474.9754803665,4.783237053142636,1557474.9754803665,4.783237053142636,0.7567517958821547,0.09183443852518926,3.402694917716319,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402694917716319,1.2845891199148822,1.2848878881038388,2.6488585844022903,5612.613486031257,14256.063723256704,6454.776611384099,0.00047386206052967207,28980.94680138358,2955.234132082167,19293.759245077905,1967.4159111498734,0.665739438304231,0.665739438304231,30721.74710276806,30484.863174865135,1.0097225945650985,0.8,4358.036515542944,4324.433322199387,1.0097225945650985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7498380158697,2034.6934298245008,9.066565243143932,5.154388619432115,-0.7329089092728829,5.887297528704998,2.621484247595278,3.5,0.7489954993129366,0.6,0.00023256668685434637,1.0001470388657232,0.0002325324955399584,198.95285833063394,0.0,6.989468179527002e-06,19.808152820779526,0.05757237570645113,7.859808878335553e-05,0.00015396859807099083,0.0005239081661440672,0.09183443852560719,0.09183443852560719,0.09183443852560719,0.09182551858932624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487216.5820018868,595.8188418322308,0.0,0.09183443852560719,0.09183443852518926,0.09183443852518926,0.36773893275184677,0.36773893275184677,0.5,10.101991682991493,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27825.900315522886,21057.30003580976,0.7567517958821547,0.606023358760578,0.42233936731497806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517091216007956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.56136820438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6529359842829,260.6529359842829,-12.497064015717058,244.87281379899778,276.4330581695684,107889.41901971649,108001.86651126521,-112.44749154871701,0.0,nan,276.4330581695684,3.2830581695684486,270.1210092954501,-3.0289907045498694,263.8089604213402,-9.341039578659775,257.4969115472283,-15.65308845277167,251.18486267311266,-21.965137326887316,244.87281379899778,-28.277186201002195,1.0,1.0,25732.562594343566,25732.562594343566,275.99180786241214,2.8418078624121677,275.99180786241214,275.99180786241214,86607.08896409563,86609.65540525017,-2.566441154544009,0.0,8648.866644398773,8648.866644398773,0.9202711696208672,3419.7083923049004,275.99180786241214,2.8418078624121677,1.0,0.002,0.12607098436935404,0.004804648339715013,0.00019447091942382942,0.0018055290814373264,0.0972354597119147,0.0972354597119147,0.0,8.611557647530965e-13,0.9999023086032504,0.9999023086032504,0.0,0.09182546709062002,8.971434569245055e-06,0.0,0.0,0.0,1599346.4686651623,265.9778188663603,0.0,1.0,1286670.7544051716,2589.3976696635004,,,,,,,,,,,,,,,,,,,3.0,14256.063723256704,1582.8087825797634,0.36773893275184677,6.175450102142607,2.621484247595278
2232.0,-30.038548946762077,5.1538842022768145,35.03414416024025,30.361717601213627,5.035842543979682,-26.531109797691258,-40.030177182611055,1.5284033948674267,-7.172254104495039,-7.172254104492186,40.06816636383984,35662.24131203755,15510.530059385146,15510.530059385146,51172.7713714227,86617.73553749963,86609.54425361827,15510.530059385146,102120.07431300341,102120.07431300341,102120.07431300341,129946.01249018055,125424.0634092723,4521.949080908246,0.0,98613.62654392909,47658.47056162946,56616.839980332916,27825.938177177148,84442.77815751007,21057.321303570945,1582.8125105681045,0.0,0.8751166674137489,2.661067731611595,0.0014947306463915918,1.0,1.0,-7.172254104495039,325610.13525290217,1557474.4649246123,4.78324934116353,1557474.4649246123,4.78324934116353,0.7567515305141508,0.09183439889960582,3.402689229001799,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402689229001799,1.2845903011131858,1.2848890256527468,2.6488517203135777,5612.5989418509425,14256.03424215821,6454.770374175607,0.0004738629883036921,28981.085226186828,2955.248247483782,19293.740601644327,1967.414010048725,0.6657356151801667,0.6657356151801667,30721.70601362377,30484.863174865135,1.0097209064844084,0.8,4358.030686838261,4324.433322199387,1.0097209064844084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.7912451175898,2034.6934298245008,9.0662902932491,5.1538842022768145,-0.7331397971428171,5.887023999419632,2.621589999410702,3.5,0.7490257141173434,0.6,0.0002325324955399584,1.0001504452207879,0.0002324975173996206,198.95405197429963,0.0,6.8024597275666055e-06,19.27817086792376,0.0575791781661787,7.858681059743062e-05,0.00015394568494252778,0.0005238293240052437,0.09183439888393406,0.09183439888393406,0.09183439888393406,0.09182544612250845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487217.8193132522,595.8184390944954,0.0,0.09183439888393406,0.09183439889960582,0.09183439889960582,0.367738833716275,0.367738833716275,0.5,10.101723096555816,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,27825.938177177148,21057.321303570945,0.7567515305141508,0.6060053030937799,0.42232434898715926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517175845631103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.031386251525,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65215613234176,260.65215613234176,-12.497843867658219,244.87142413150173,276.4328881331829,107893.45940265464,108005.72333541044,-112.26393275582295,0.0,nan,276.4328881331829,3.2828881331829507,270.1205953328429,-3.0294046671570527,263.8083025325092,-9.341697467490803,257.49600973217497,-15.653990267825009,251.18371693183894,-21.966283068161033,244.87142413150173,-28.27857586849825,1.0,1.0,25732.562594343566,25732.562594343566,275.991722039967,2.84172203996701,275.991722039967,275.991722039967,86606.93779931556,86609.54425361827,-2.606454302702332,0.0,8648.866644398773,8648.866644398773,0.9202715067346081,3419.702675146808,275.991722039967,2.84172203996701,1.0,0.002,0.12607998727483402,0.004804598319562847,0.0001944847777982776,0.0018055152203220665,0.0972423888991388,0.0972423888991388,0.0,-1.8796557192668484e-12,0.9999019658441234,0.9999019658441234,0.0,0.09182539599182926,9.002907776559107e-06,0.0,0.0,0.0,1599346.382435112,265.97774589550494,0.0,1.0,1286671.0025698477,2589.396670349666,,,,,,,,,,,,,,,,,,,3.0,14256.03424215821,1582.8125105681045,0.367738833716275,6.175450102142607,2.621589999410702
2233.0,-30.039987167579596,5.153380576963506,35.03413952268172,30.361648415587865,5.035746034296707,-26.53241384739515,-40.03143677311016,1.5281727140769326,-7.172328296695923,-7.172328296694359,40.06815451668161,35661.32389724581,15510.435038322632,15510.435038322632,51171.75893556845,86617.63920056728,86609.43229659228,15510.435038322632,102119.8673349149,102119.8673349149,102119.8673349149,129945.8448738434,125424.01720075734,4521.827673086051,0.0,98613.96279459636,47657.984121021815,56617.75408174949,27825.977538928484,84443.73162067798,21057.343546056614,1582.8163429163997,0.0,0.8751163013023653,2.6610603351098354,0.0014947306463915918,1.0,1.0,-7.172328296695923,325609.17624481284,1557473.9533783405,4.783261858097441,1557473.9533783405,4.783261858097441,0.7567512593797445,0.09183435806103205,3.402681990903574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402681990903574,1.2845914521587927,1.2848901320310637,2.6488437122832087,5612.581973795528,14256.004058965918,6454.764849024458,0.00047386439950233307,28981.245693315483,2955.264610577056,19293.724086597802,1967.412325982655,0.6657313591957814,0.6657313591957814,30721.65373338115,30484.863174865135,1.0097187586364538,0.8,4358.023270619202,4324.433322199387,1.0097187586364538,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.832415338212,2034.6934298245008,9.066016577232316,5.153380576963506,-0.7333712473311857,5.8867518242946915,2.621695147934573,3.5,0.7490557565527352,0.6,0.0002324975173996206,1.0001497503121437,0.00023246270603682982,198.95524010344113,0.0,6.959042750734317e-06,19.721927155581053,0.05758613720892943,7.857560659558076e-05,0.00015392191080403983,0.0005237473138983727,0.09183435805847436,0.09183435805847436,0.09183435805847436,0.09182537480527328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487219.0609041065,595.8180349643092,0.0,0.09183435805847436,0.09183435806103205,0.09183435806103205,0.3677387281619281,0.3677387281619281,0.5,10.1014535993302,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27825.977538928484,21057.343546056614,0.7567512593797445,0.605986471150191,0.42230871626371047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262435628948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.47514253918,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6513785507098,260.6513785507098,-12.49862144929017,244.87003783350346,276.4327192679173,107897.5226061152,108009.45971581234,-111.93710969713828,0.0,nan,276.4327192679173,3.2827192679173436,270.12018298103044,-3.0298170189695384,263.80764669415186,-9.342353305848121,257.4951104072691,-15.654889592730854,251.18257412038682,-21.96742587961316,244.87003783350346,-28.279962166496517,1.0,1.0,25732.562594343566,25732.562594343566,275.99163490306,2.841634903060026,275.99163490306,275.99163490306,86606.85043181224,86609.43229659228,-2.5818647800333565,0.0,8648.866644398773,8648.866644398773,0.9202719356645376,3419.695400858092,275.99163490306,2.841634903060026,1.0,0.002,0.12608902087153767,0.004804547967737745,0.00019449868302482605,0.001805501317094163,0.09724934151241302,0.09724934151241302,0.0,1.1898902002593914e-13,0.9999016316287841,0.9999016316287841,0.0,0.09182532446480793,9.033596224122094e-06,0.0,0.0,0.0,1599346.2947617152,265.97767170330405,0.0,1.0,1286671.2548880607,2589.395654310864,,,,,,,,,,,,,,,,,,,3.0,14256.004058965918,1582.8163429163997,0.3677387281619281,6.175450102142607,2.621695147934573
2234.0,-30.041421333318645,5.152877746019092,35.034134826236944,30.361546959634893,5.035648893443266,-26.533714310646896,-40.032695734966524,1.5279418707152683,-7.172403508525974,-7.172403508521505,40.068143542563234,35660.442017213834,15510.339714030033,15510.339714030033,51170.78173124387,86617.48976917056,86609.332866179,15510.339714030033,102119.67258020904,102119.67258020904,102119.67258020904,129945.69418944257,125423.98817885708,4521.706010585492,0.0,98614.25200203097,47657.53988391791,56618.56902012562,27826.02160923353,84444.59062935915,21057.369089568958,1582.8204260922578,0.0,0.8751159261405237,2.6610528369739668,0.0014947306463915918,1.0,1.0,-7.172403508525974,325608.20405927044,1557473.479530192,4.7832746844630645,1557473.479530192,4.7832746844630645,0.7567509788241333,0.09183431739543686,3.402676923221304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402676923221304,1.2845926036223003,1.2848912390415503,2.6488373929807936,5612.568583952006,14255.973961643982,6454.757877302319,0.00047386502269675584,28981.373849819738,2955.2776789035747,19293.70324765378,1967.4102010017468,0.6657276962656408,0.6657276962656408,30721.617129877555,30484.863174865135,1.0097172548421338,0.8,4358.01807822553,4324.433322199387,1.0097172548421338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.8733492641607,2034.6934298245008,9.06574394925315,5.152877746019092,-0.7336031611165357,5.886480907135628,2.621799694635519,3.5,0.7490856270387197,0.6,0.00023246270603682982,1.0001493298152653,0.0002324279976068847,198.9564248951108,0.0,6.925903042366831e-06,19.6280092220676,0.0575930631119718,7.856440966112462e-05,0.0001538982963757052,0.0005236661816006849,0.0918343174019909,0.0918343174019909,0.0918343174019909,0.09182531358151198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487220.3096762187,595.8176285424053,0.0,0.0918343174019909,0.09183431739543686,0.09183431739543686,0.36773861639778116,0.36773861639778116,0.5,10.101183487932472,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,27826.02160923353,21057.369089568958,0.7567509788241333,0.6059687346444799,0.4222939770497939,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517348625658109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.38122460567,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.65060313786154,260.65060313786154,-12.49939686213844,244.86865498705032,276.43255128867423,107901.6329232797,108013.25782394237,-111.62490066266847,0.0,nan,276.43255128867423,3.282551288674256,270.1197720283449,-3.0302279716550515,263.806992768027,-9.34300723197299,257.4942135076981,-15.6557864923019,251.18143424737474,-21.96856575262524,244.86865498705032,-28.281345012949657,1.0,1.0,25732.562594343566,25732.562594343566,275.9915481948811,2.8415481948811134,275.9915481948811,275.9915481948811,86606.70329679486,86609.332866179,-2.629569384138449,0.0,8648.866644398773,8648.866644398773,0.9202722359752618,3419.6903078374103,275.9915481948811,2.8415481948811134,1.0,0.002,0.12609807520930041,0.004804497347098581,0.00019451261983508003,0.0018054873817283652,0.09725630991754002,0.09725630991754002,0.0,1.563445119895368e-12,0.9999014057497132,0.9999014057497132,0.0,0.09182526305976266,9.054335674203013e-06,0.0,0.0,0.0,1599346.2058833365,265.977596491474,0.0,1.0,1286671.5106737965,2589.3946243095934,,,,,,,,,,,,,,,,,,,3.0,14255.973961643982,1582.8204260922578,0.36773861639778116,6.175450102142607,2.621799694635519
2235.0,-30.042851283346035,5.152375724284688,35.03413006784233,30.36150581846016,5.035552078108536,-26.535010947204885,-40.03394655939189,1.5277117419191193,-7.17247854348517,-7.172478543386469,40.06813236227457,35659.50464464442,15510.242608719387,15510.242608719387,51169.74725336381,86617.44291736995,86609.23300078523,15510.242608719387,102119.47560950462,102119.47560950462,102119.47560950462,129945.54038869549,125423.95640309295,4521.583985602544,0.0,98614.62821741754,47657.02454514946,56619.559635853424,27826.064779190867,84445.6244150443,21057.39399702564,1582.8244624344409,0.0,0.8751155527596556,2.6610453564876453,0.0014947306463915918,1.0,1.0,-7.17247854348517,325607.23416223313,1557472.9967798435,4.783287449946016,1557472.9967798435,4.783287449946016,0.7567506998967732,0.09183427501571208,3.402667816212509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402667816212509,1.2845937515333985,1.2848923426309555,2.648827936575902,5612.548546964778,14255.943897618092,6454.753672987656,0.0004738671246633162,28981.56198132351,2955.296862978031,19293.6906806759,1967.4089195266376,0.6657229411275095,0.6657229411275095,30721.551350582347,30484.863174865135,1.009714552409864,0.8,4358.008747097013,4324.433322199387,1.009714552409864,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9140477219162,2034.6934298245008,9.065471540999553,5.152375724284688,-0.7338349578190027,5.886210682103691,2.6219036415955603,3.5,0.7491153261701601,0.6,0.0002324279976068847,1.000148892576527,0.00023239339595539302,198.95760621649922,0.0,6.905465135604502e-06,19.570088194303157,0.057599968577107405,7.855328656004672e-05,0.00015387471104683797,0.000523584527008075,0.0918342750212708,0.0918342750212708,0.0918342750212708,0.09182525043536012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487221.5604588122,595.8172214565541,0.0,0.0918342750212708,0.09183427501571208,0.09183427501571208,0.36773849960445626,0.36773849960445626,0.5,10.100912752726865,-9.868017514236271e-11,-9.868017514236271e-11,-9.868017514236271e-11,-9.868017514236271e-11,-9.868017514236271e-11,-9.868017514236271e-11,27826.064779190867,21057.39399702564,0.7567506998967732,0.605949066133588,0.42227770700564027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434573646941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.323303577905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64982991231824,260.64982991231824,-12.500170087681738,244.86727569571673,276.43238412892146,107905.60442639336,108016.9144529219,-111.31002652855875,0.0,nan,276.43238412892146,3.2823841289214784,270.11936244227604,-3.030637557723935,263.80634075564194,-9.343659244358037,257.4933190689964,-15.656680931003564,251.18029738235697,-21.96970261764301,244.86727569571673,-28.28272430428325,1.0,1.0,25732.562594343566,25732.562594343566,275.991461613371,2.8414616133709956,275.991461613371,275.991461613371,86606.66529212704,86609.23300078523,-2.5677086581854383,0.0,8648.866644398773,8648.866644398773,0.9202727756557795,3419.6811552935715,275.991461613371,2.8414616133709956,1.0,0.002,0.12610715039869025,0.004804446667795779,0.0001945265888761932,0.0018054734122637894,0.0972632944380966,0.0972632944380966,0.0,1.1399826395364077e-12,0.999901178647104,0.999901178647104,0.0,0.0918251998284128,9.075187299272453e-06,0.0,0.0,0.0,1599346.1172138874,265.9775214565148,0.0,1.0,1286671.7658579063,2589.393596731546,,,,,,,,,,,,,,,,,,,3.0,14255.943897618092,1582.8244624344409,0.36773849960445626,6.175450102142607,2.6219036415955603
2236.0,-30.04427697650806,5.151874523282539,35.03412524779391,30.36142880972477,5.035455323091908,-26.53630374655474,-40.035196755174525,1.5274820930814896,-7.172553686763592,-7.172553686760313,40.068121066673186,35658.6064282165,15510.144121155228,15510.144121155228,51168.75054937173,86617.33541271386,86609.13332123493,15510.144121155228,102119.27744239016,102119.27744239016,102119.27744239016,129945.38514374313,125423.92352455792,4521.461619185207,0.0,98614.95098349766,47656.55555704313,56620.43936272726,27826.107701352972,84446.54706408022,21057.418715317297,1582.8284902828536,0.0,0.8751151792233862,2.6610378652192335,0.0014947306463915918,1.0,1.0,-7.172553686763592,325606.26286734245,1557472.5090505455,4.783300220748783,1557472.5090505455,4.783300220748783,0.75675042091113,0.09183423118156775,3.4026611592901705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026611592901705,1.2845948969813237,1.2848934438937099,2.648820392550291,5612.532562079767,14255.913870241433,6454.747805323748,0.00047386832953876266,28981.713537433072,2955.312317400241,19293.673141835818,1967.4071310626787,0.6657188546466004,0.6657188546466004,30721.50326807004,30484.863174865135,1.0097125770212214,0.8,4358.001926347409,4324.433322199387,1.0097125770212214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9545129939106,2034.6934298245008,9.06519957331585,5.151874523282539,-0.7340667639534093,5.885941287235949,2.622006994615714,3.5,0.7491448556044897,0.6,0.00023239339595539302,1.000148451037072,0.00023235890203541294,198.9587840334985,0.0,6.884261751919933e-06,19.50999780494109,0.05760685283885932,7.85421705040674e-05,0.00015385122545132562,0.000523503589152421,0.09183423118019862,0.09183423118019862,0.09183423118019862,0.09182518640679331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487222.8136109828,595.8168135944884,0.0,0.09183423118019862,0.09183423118156775,0.09183423118156775,0.3677383777374693,0.3677383777374693,0.5,10.100641410341238,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,27826.107701352972,21057.418715317297,0.75675042091113,0.6059306428543912,0.4222624567604621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752026996049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.26321318854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6490588688586,260.6490588688586,-12.50094113114136,244.86590004894535,276.43221768877305,107909.6403563631,108020.63626026656,-110.99590390348332,0.0,nan,276.43221768877305,3.2822176887730734,270.11895416080466,-3.031045839195315,263.8056906328444,-9.344309367155574,257.49242710487437,-15.657572895125611,251.17916357691013,-21.97083642308985,244.86590004894535,-28.28409995105463,1.0,1.0,25732.562594343566,25732.562594343566,275.99137494483966,2.8413749448396857,275.99137494483966,275.99137494483966,86606.56338112714,86609.13332123493,-2.569940107787261,0.0,8648.866644398773,8648.866644398773,0.9202731701439117,3419.6744650866212,275.99137494483966,2.8413749448396857,1.0,0.002,0.12611624593283285,0.00480439588478582,0.00019454058925265558,0.0018054594110636535,0.09727029462632779,0.09727029462632779,0.0,3.16309044928742e-13,0.9999009570467091,0.9999009570467091,0.0,0.09182513564809833,9.095533469420286e-06,0.0,0.0,0.0,1599346.028416357,265.9774463132364,0.0,1.0,1286672.0214102918,2589.3925676711283,,,,,,,,,,,,,,,,,,,3.0,14255.913870241433,1582.8284902828536,0.3677383777374693,6.175450102142607,2.622006994615714
2237.0,-30.045702856906363,5.151374154735892,35.034120365484775,30.361352080386155,5.03535848037373,-26.53759672317153,-40.036446950957156,1.5272523466060106,-7.1726288903753925,-7.172628890403293,40.06810963018883,35657.707232463436,15510.044226273172,15510.044226273172,51167.75145873661,86617.2285356592,86609.03357138284,15510.044226273172,102119.077797656,102119.077797656,102119.077797656,129945.22798053683,125423.88906848033,4521.338912056494,0.0,98615.2743184554,47656.08657095319,56621.319719446896,27826.150182880825,84447.46990232772,21057.443110560274,1582.8324990428755,0.0,0.8751148058974125,2.6610303679526313,0.0014947306463915918,1.0,1.0,-7.1726288903753925,325605.2907948643,1557472.0152381822,4.783312984368582,1557472.0152381822,4.783312984368582,0.7567501423001451,0.09183418583046758,3.402654475917765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402654475917765,1.284596042665369,1.2848945455309584,2.6488128274610756,5612.516532563505,14255.883880478976,6454.741971779758,0.0004738695472151284,28981.865486608614,2955.327811904026,19293.655704982448,1967.4053529984703,0.6657147626986707,0.6657147626986707,30721.454994491698,30484.863174865135,1.0097105937837318,0.8,4357.995078494113,4324.433322199387,1.0097105937837318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1710.9947469800693,2034.6934298245008,9.064928021344674,5.151374154735892,-0.7342985471746113,5.8856727019105035,2.62210975852054,3.5,0.7491742167201544,0.6,0.00023235890203541294,1.0001484722690697,0.00023232440830335186,198.9599620174904,0.0,6.8628683757849515e-06,19.44936897697455,0.05761371570723511,7.853105590236748e-05,0.00015382784613304545,0.0005234230091653964,0.09183418583376934,0.09183418583376934,0.09183418583376934,0.09182512108463861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487224.0689650412,595.8164050094588,0.0,0.09183418583376934,0.09183418583046758,0.09183418583046758,0.3677382508575491,0.3677382508575491,0.5,10.100369469921741,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,2.7910118660656735e-11,27826.150182880825,21057.443110560274,0.7567501423001451,0.6059121903583071,0.4222471943055876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517605712123862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.20258436057,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6482895857467,260.6482895857467,-12.501710414253296,244.86452735094917,276.4320518205448,107913.64538171519,108024.38787433297,-110.74249261776941,0.0,nan,276.4320518205448,3.2820518205448366,270.11854692662257,-3.0314530733774063,263.80504203271,-9.344957967289986,257.4915371387865,-15.65846286121348,251.17803224486718,-21.971967755132795,244.86452735094917,-28.285472649050803,1.0,1.0,25732.562594343566,25732.562594343566,275.9912882079107,2.841288207910736,275.9912882079107,275.9912882079107,86606.46203865613,86609.03357138284,-2.5715327267098473,0.0,8648.866644398773,8648.866644398773,0.92027356619906,3419.6677482973537,275.9912882079107,2.841288207910736,1.0,0.002,0.12612536148902523,0.0048043450129812105,0.0001945546204857792,0.0018054453804857947,0.0972773102428896,0.0972773102428896,0.0,9.715739497651033e-13,0.9999007389826851,0.9999007389826851,0.0,0.09182507027575776,9.115554709821865e-06,0.0,0.0,0.0,1599345.9395474498,265.9773711096246,0.0,1.0,1286672.2771677603,2589.391537785489,,,,,,,,,,,,,,,,,,,3.0,14255.883880478976,1582.8324990428755,0.3677382508575491,6.175450102142607,2.62210975852054
2238.0,-30.047119857284677,5.150874638908602,35.03411542810362,30.36126644527542,5.035262306079906,-26.538881640946652,-40.03768841559065,1.5270240897109517,-7.172703303314563,-7.172703303384462,40.06809827661238,35656.81705101016,15509.941899851268,15509.941899851268,51166.75895086143,86617.106353577,86608.93857161586,15509.941899851268,102118.88047146713,102118.88047146713,102118.88047146713,129945.07300327042,125423.8570969468,4521.215906323615,0.0,98615.58194787592,47655.62407796852,56622.175411008226,27826.19253180329,84448.36794281151,21057.467463897046,1582.8364827742314,0.0,0.8751144366403357,2.6610229495269664,0.0014947306463915918,1.0,1.0,-7.172703303314563,325604.32894477696,1557471.5250049788,4.783325608883807,1557471.5250049788,4.783325608883807,0.7567498657902949,0.09183413893054514,3.4026484759265614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026484759265614,1.2845971813845485,1.2848956402018854,2.6488058087276523,5612.501660709606,14255.853839442447,6454.735637341932,0.00047387050373984437,28982.007000009693,2955.3422422549693,19293.636770923884,1967.4034222618209,0.6657108588413988,0.6657108588413988,30721.411656916633,30484.863174865135,1.0097088133341672,0.8,4357.988930838057,4324.433322199387,1.0097088133341672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.0347516113936,2034.6934298245008,9.06465627611861,5.150874638908602,-0.7345298872835118,5.885404526192114,2.622211938214439,3.5,0.7492034109184111,0.6,0.00023232440830335186,1.0001475492718084,0.00023229013406322253,198.96113267749433,0.0,6.862871620715557e-06,19.44937817310789,0.05762057857885582,7.852002036201351e-05,0.00015380438794133835,0.0005233422662194125,0.09183413892488955,0.09183413892488955,0.09183413892488955,0.09182505745675243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487225.32715131674,595.8159955075475,0.0,0.09183413892488955,0.09183413893054514,0.09183413893054514,0.3677381189955846,0.3677381189955846,0.5,10.10009702515805,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,6.991740519879386e-11,27826.19253180329,21057.467463897046,0.7567498657902949,0.6058939941327415,0.4222321629135211,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517691166469135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.20259355671,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6475226109557,260.6475226109557,-12.502477389044259,244.8631586054811,276.4318866164314,107917.68624548745,108028.09644239534,-110.41019690790324,0.0,nan,276.4318866164314,3.28188661643145,270.11814101423624,-3.0318589857637335,263.8043954120534,-9.345604587946582,257.49064980986134,-15.659350190138639,251.17690420767062,-21.97309579232936,244.8631586054811,-28.286841394518888,1.0,1.0,25732.562594343566,25732.562594343566,275.99120281085834,2.8412028108583627,275.99120281085834,275.99120281085834,86606.34203529781,86608.93857161586,-2.5965363180439454,0.0,8648.866644398773,8648.866644398773,0.920273921756841,3419.6617183061944,275.99120281085834,2.8412028108583627,1.0,0.002,0.1261344937884934,0.00480429420879171,0.00019456867785699666,0.0018054313217468895,0.09728433892849833,0.09728433892849833,0.0,-3.9611369739844804e-13,0.9999005565901432,0.9999005565901432,0.0,0.09182500663062862,9.13229991651578e-06,0.0,0.0,0.0,1599345.851612811,265.9772966966854,0.0,1.0,1286672.5302361392,2589.390518728853,,,,,,,,,,,,,,,,,,,3.0,14255.853839442447,1582.8364827742314,0.3677381189955846,6.175450102142607,2.622211938214439
2239.0,-30.04853206591394,5.150376064242675,35.034110521397096,30.361211543809645,5.0351714850609,-26.540161710807666,-40.038925305102,1.526801129967742,-7.172770311329941,-7.172770311292794,40.06808928687995,35655.90967861859,15509.828960469176,15509.828960469176,51165.738639087765,86617.02544151025,86608.89389699204,15509.828960469176,102118.72285746122,102118.72285746122,102118.72285746122,129944.96166112839,125423.86861209934,4521.093049029047,0.0,98615.92474981815,47655.13925342215,56623.094995995554,27826.238803667155,84449.33379966271,21057.495166929384,1582.840471870496,0.0,0.875114099340953,2.6610162693319976,0.0014947306463915918,1.0,1.0,-7.172770311329941,325603.4628114948,1557471.1368407954,4.783337140804547,1557471.1368407954,4.783337140804547,0.7567496029738042,0.09183409085555919,3.402640691465406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402640691465406,1.2845982948789227,1.2848967099240425,2.648797452892552,5612.483955697701,14255.823928772972,6454.730530730493,0.0004738720995976766,28982.17405004567,2955.3592766179754,19293.62150692056,1967.4018657666545,0.6657064950891826,0.6657064950891826,30721.355430199805,30484.863174865135,1.0097065033573678,0.8,4357.980954791504,4324.433322199387,1.0097065033573678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.074529835028,2034.6934298245008,9.064379540477729,5.150376064242675,-0.7347575743757728,5.885133638618448,2.6223135411977663,3.5,0.7492324403422189,0.6,0.00023229013406322253,1.00014705198478,0.00023225598036033353,198.96229939087448,0.0,6.819241637790672e-06,19.325730801498764,0.057627397820493614,7.850902691629484e-05,0.0001537811071469277,0.0005232618527567377,0.09183409087354162,0.09183409087354162,0.09183409087354162,0.09182502296662323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487226.5947735316,595.8155830540899,0.0,0.09183409087354162,0.09183409085555919,0.09183409085555919,0.36773798252153134,0.36773798252153134,0.5,10.09982499376978,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,-3.717559593496844e-11,27826.238803667155,21057.495166929384,0.7567496029738042,0.6058749825127943,0.42221658921791283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776089578418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.0789461851,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6467584470674,260.6467584470674,-12.503241552932593,244.8617939702349,276.4317229239024,107921.7083707174,108031.71392281279,-110.00555209537778,0.0,nan,276.4317229239024,3.2817229239024073,270.1177371331629,-3.0322628668370726,263.80375134244235,-9.346248657557624,257.48976555169645,-15.660234448303527,251.17577976096538,-21.974220239034594,244.8617939702349,-28.288206029765064,1.0,1.0,25732.562594343566,25732.562594343566,275.9911306375769,2.841130637576896,275.9911306375769,275.9911306375769,86606.24166800521,86608.89389699204,-2.6522289868298685,0.0,8648.866644398773,8648.866644398773,0.9202743830613118,3419.6538949227333,275.9911306375769,2.841130637576896,1.0,0.002,0.1261436109088469,0.004804244804413728,0.00019458271476045284,0.0018054172881068478,0.09729135738022641,0.09729135738022641,0.0,2.8673005809942698e-12,0.9999007218726175,0.9999007218726175,0.0,0.09182497373898917,9.117116570016983e-06,0.0,0.0,0.0,1599345.7724285906,265.97722968867004,0.0,1.0,1286672.7581212828,2589.3896010806684,,,,,,,,,,,,,,,,,,,3.0,14255.823928772972,1582.840471870496,0.36773798252153134,6.175450102142607,2.6223135411977663
2240.0,-30.04994108168721,5.149878335391567,35.03410556177015,30.361148400139086,5.035081683698566,-26.541438805141453,-40.04016170566899,1.5265794071268324,-7.17284743809563,-7.1728474380375715,40.068077946613926,35655.01881915599,15509.727462861912,15509.727462861912,51164.7462820179,86616.92878946033,86608.79585129526,15509.727462861912,102118.52331415718,102118.52331415718,102118.52331415718,129944.80719965718,125423.83719144826,4520.970008208919,0.0,98616.25325677035,47654.67276088847,56623.97832875764,27826.283885500005,84450.26221425764,21057.52127501022,1582.844654915305,0.0,0.8751137149573702,2.661008580390143,0.0014947306463915918,1.0,1.0,-7.17284743809563,325602.46588734706,1557470.6471825566,4.783350282492686,1557470.6471825566,4.783350282492686,0.7567493152034965,0.09183404390632323,3.402633527292064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402633527292064,1.2845994023415324,1.2848977737678076,2.648789592373963,5612.467300202047,14255.794066864855,6454.7250096300095,0.00047387346613514636,28982.331616315038,2955.375343905925,19293.605003981742,1967.400182935227,0.6657023064742239,0.6657023064742239,30721.30368376357,30484.863174865135,1.0097043774460328,0.8,4357.9736142956035,4324.433322199387,1.0097043774460328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1140926630521,2034.6934298245008,9.064110645435518,5.149878335391567,-0.7349900091194046,5.884868344510972,2.622414595571726,3.5,0.7492613130204931,0.6,0.00023225598036033353,1.0001467211870279,0.00023222190848626653,198.96346347847373,0.0,6.795299259509298e-06,19.25787810144935,0.057634193119753124,7.84980392384381e-05,0.00015375794112189545,0.0005231819255487606,0.09183404389696254,0.09183404389696254,0.09183404389696254,0.09182495997687931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487227.85338392155,595.8151734141942,0.0,0.09183404389696254,0.09183404390632323,0.09183404390632323,0.36773784511020463,0.36773784511020463,0.5,10.099552474643946,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,-5.803713065688498e-11,27826.283885500005,21057.52127501022,0.7567493152034965,0.6058565709625447,0.42220139860189076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451786072645463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35373.01109348505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6459969659661,260.6459969659661,-12.504003034033872,244.86043325866243,276.43156067327226,107925.73425175065,108035.35360230782,-109.61935055719326,0.0,nan,276.43156067327226,3.2815606732722813,270.1173351903437,-3.0326648096562963,263.8031097074327,-9.346890292567252,257.48888422450324,-15.66111577549674,251.1746587415824,-21.975341258417586,244.86043325866243,-28.289566741337552,1.0,1.0,25732.562594343566,25732.562594343566,275.9910421745841,2.8410421745841177,275.9910421745841,275.9910421745841,86606.17895462173,86608.79585129526,-2.6168966735276626,0.0,8648.866644398773,8648.866644398773,0.9202748076072483,3419.6466949285245,275.9910421745841,2.8410421745841177,1.0,0.002,0.1261527461914404,0.0048041934967147076,0.0001945967756433424,0.0018054032235335774,0.09729838782167119,0.09729838782167119,0.0,-8.230803191788816e-13,0.999900524001174,0.999900524001174,0.0,0.09182490862307942,9.13528324381058e-06,0.0,0.0,0.0,1599345.6812868337,265.97715256190435,0.0,1.0,1286673.0204188188,2589.3885448612195,,,,,,,,,,,,,,,,,,,3.0,14255.794066864855,1582.844654915305,0.36773784511020463,6.175450102142607,2.622414595571726
2241.0,-30.051345919695162,5.149381458435461,35.03410055463921,30.36106671150776,5.034983156521606,-26.54271301207663,-40.04139384543521,1.526350248864703,-7.1729250977186325,-7.172925097717042,40.06806665678279,35654.137235402224,15509.625235603866,15509.625235603866,51163.76247100609,86616.81997632717,86608.69978328656,15509.625235603866,102118.32501889042,102118.32501889042,102118.32501889042,129944.65418965455,125423.80747882058,4520.8467108339655,0.0,98616.56815619137,47654.2138678422,56624.83809816574,27826.329170764133,84451.16726892987,21057.547500565124,1582.8488587905224,0.0,0.875113327417408,2.661000838344269,0.0014947306463915918,1.0,1.0,-7.1729250977186325,325601.4620780273,1557470.1597029888,4.783363532101572,1557470.1597029888,4.783363532101572,0.7567490261234076,0.09183399606226059,3.4026272044119557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4026272044119557,1.2846005444108068,1.2848988723313217,2.6487823154182144,5612.451881206027,14255.764221846666,6454.718983333186,0.00047387455933646614,28982.47801825659,2955.390272749266,19293.586990977255,1967.398346119955,0.6656983222353822,0.6656983222353822,30721.258013924726,30484.863174865135,1.0097025011817593,0.8,4357.967135796035,4324.433322199387,1.0097025011817593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1534294591077,2034.6934298245008,9.063842533691693,5.149381458435461,-0.7352226276049549,5.884604086040416,2.6225150741420467,3.5,0.7492900211834419,0.6,0.00023222190848626653,1.0001462878097738,0.00023218794222074318,198.96462412649493,0.0,6.7790580715715195e-06,19.211850574833687,0.0576409721778247,7.848709083992586e-05,0.00015373481764634068,0.0005231022727887499,0.09183399605878338,0.09183399605878338,0.09183399605878338,0.09182489603048405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487229.11455888243,595.8147629428174,0.0,0.09183399605878338,0.09183399606226059,0.09183399606226059,0.3677377031525074,0.3677377031525074,0.5,10.099279474136743,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,-1.5916157281026244e-12,27826.329170764133,21057.547500565124,0.7567490261234076,0.6058384285924437,0.42218643493539504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517945172915097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.96506595844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64523726641255,260.64523726641255,-12.504762733587427,244.85907639965387,276.43139813317424,107929.68223250576,108039.045119687,-109.36288718126447,0.0,nan,276.43139813317424,3.281398133174264,270.1169337864625,-3.033066213537495,263.8024694397705,-9.347530560229472,257.4880050930586,-15.661994906941402,251.17354074635585,-21.976459253644123,244.85907639965387,-28.290923600346105,1.0,1.0,25732.562594343566,25732.562594343566,275.9909534073211,2.8409534073211375,275.9909534073211,275.9909534073211,86606.07555856655,86608.69978328656,-2.6242247200134443,0.0,8648.866644398773,8648.866644398773,0.9202751822981043,3419.6403404340153,275.9909534073211,2.8409534073211375,1.0,0.002,0.12616189767013028,0.004804142039714795,0.00019461086129267657,0.0018053891388010589,0.09730543064633829,0.09730543064633829,0.0,9.373534934353778e-14,0.999900347594616,0.999900347594616,0.0,0.09182484458365696,9.15147860362995e-06,0.0,0.0,0.0,1599345.5895153095,265.97707490228134,0.0,1.0,1286673.2845284096,2589.387481345613,,,,,,,,,,,,,,,,,,,3.0,14255.764221846666,1582.8488587905224,0.3677377031525074,6.175450102142607,2.6225150741420467
2242.0,-30.05274656295862,5.148885470991185,35.0340954665933,30.361009714566194,5.034885500598153,-26.5439833565986,-40.04262165455145,1.5261222942087533,-7.173000234590461,-7.173000234561188,40.06805430791918,35653.23884659766,15509.518493977252,15509.518493977252,51162.75734057491,86616.75186856563,86608.59591348776,15509.518493977252,102118.11440746501,102118.11440746501,102118.11440746501,129944.48239050004,125423.75949019549,4520.722900304555,0.0,98616.91697252725,47653.73137764188,56625.761772094855,27826.367983035034,84452.12975512989,21057.569261545108,1582.8526917382267,0.0,0.8751129579959309,2.6609933478135197,0.0014947306463915918,1.0,1.0,-7.173000234590461,325600.49087948765,1557469.6264944526,4.783376162264167,1557469.6264944526,4.783376162264167,0.7567487526357491,0.0918339442090158,3.402619278800249,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402619278800249,1.2846016806349367,1.2848999651839281,2.6487738028790724,5612.433844157062,14255.73441355585,6454.71405679591,0.00047387623678800655,28982.648040276552,2955.407610170298,19293.572265227656,1967.3968445113935,0.6656939089352981,0.6656939089352981,30721.200767613744,30484.863174865135,1.009700149319659,0.8,4357.959015114851,4324.433322199387,1.009700149319659,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.1925415035228,2034.6934298245008,9.063572986561734,5.148885470991185,-0.7354539487154517,5.884339419706636,2.6226149801526075,3.5,0.7493185657578879,0.6,0.00023218794222074318,1.0001458526494895,0.00023215408193280346,198.96578132080376,0.0,6.758085252835117e-06,19.152413606534722,0.05764773026307753,7.847618232648351e-05,0.00015371175989425966,0.0005230225975945229,0.09183394421127139,0.09183394421127139,0.09183394421127139,0.09182482114472951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487230.37394076743,595.8143530019724,0.0,0.09183394421127139,0.0918339442090158,0.0918339442090158,0.36773755666927993,0.36773755666927993,0.5,10.099005783544508,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,-2.927436071331613e-11,27826.367983035034,21057.569261545108,0.7567487526357491,0.6058196221803054,0.4221709855035594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518029369923966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.905628990135,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6444794850329,260.6444794850329,-12.505520514967088,244.8577234252116,276.4312355448568,107933.57893835545,108042.66569384113,-109.08675548564523,0.0,nan,276.4312355448568,3.281235544856827,270.1165331209226,-3.0334668790773662,263.80183069700314,-9.348169302996837,257.4871282730644,-15.662871726935577,251.17242584913873,-21.977574150861244,244.8577234252116,-28.29227657478839,1.0,1.0,25732.562594343566,25732.562594343566,275.9908662608342,2.8408662608342183,275.9908662608342,275.9908662608342,86606.0129108197,86608.59591348776,-2.5830026680632727,0.0,8648.866644398773,8648.866644398773,0.9202756519655491,3419.6323751942505,275.9908662608342,2.8408662608342183,1.0,0.002,0.12617107179289552,0.004804090940363396,0.00019462498287271522,0.0018053750177480065,0.0973124914363576,0.0973124914363576,0.0,6.207217899401041e-13,0.999900100972826,0.999900100972826,0.0,0.09182477008732777,9.17412168803204e-06,0.0,0.0,0.0,1599345.5007248751,265.9769997654095,0.0,1.0,1286673.5400583697,2589.386452379057,,,,,,,,,,,,,,,,,,,3.0,14255.73441355585,1582.8526917382267,0.36773755666927993,6.175450102142607,2.6226149801526075
