time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2243.0,-30.054142143471964,5.148390471699022,35.03409039593923,30.36091363700109,5.03479412719732,-26.54524851639082,-40.04384485362095,1.525900500126872,-7.173066889785332,-7.173066889730705,40.06804463362863,35652.37411971529,15509.399915794142,15509.399915794142,51161.774035509436,86616.60442161822,86608.54887985939,15509.399915794142,102117.94879565353,102117.94879565353,102117.94879565353,129944.36020654318,125423.76099817926,4520.599208363917,0.0,98617.19736222332,47653.29325983488,56626.560113764936,27826.41141088964,84452.97152465457,21057.594941129282,1582.8565378347548,0.0,0.8751126253076105,2.6609867028504564,0.0014947306463915918,1.0,1.0,-7.173066889785332,325599.62931468245,1557469.208772866,4.783387536561407,1557469.208772866,4.783387536561407,0.7567484944497214,0.09183389098224075,3.402614328982556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402614328982556,1.2846027878304083,1.2849010291372056,2.64876766671922,5612.420842370654,14255.704642471817,6454.707059927816,0.0004738767988424499,28982.772605825023,2955.4203123212337,19293.551351120692,1967.3947118659985,0.6656903262334202,0.6656903262334202,30721.16501530583,30484.863174865135,1.0096986805007127,0.8,4357.953943467626,4324.433322199387,1.0096986805007127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.2314338048172,2034.6934298245008,9.063297698611079,5.148390471699022,-0.7356810670936369,5.884071538792659,2.6227143263709767,3.5,0.7493469503917076,0.6,0.00023215408193280346,1.0001453270785785,0.0002321203485606685,198.96693434414718,0.0,6.737038645672388e-06,19.092767521835547,0.0576544673017232,7.846531616494682e-05,0.00015368876576785665,0.0005229435966053528,0.09183389097142197,0.09183389097142197,0.09183389097142197,0.09182478005359487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487231.64451291977,595.8139395545797,0.0,0.09183389097142197,0.09183389098224075,0.09183389098224075,0.3677374048191352,0.3677374048191352,0.5,10.098732454011326,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,-5.46265255252365e-11,27826.41141088964,21057.594941129282,0.7567484944497214,0.6058019405578127,0.42215653843875944,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113316455292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.84598290543,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6437243044557,260.6437243044557,-12.506275695544275,244.8563745606378,276.43107404827606,107937.6229592839,108046.33531480897,-108.71235552508111,0.0,nan,276.43107404827606,3.281074048276082,270.1161341507422,-3.0338658492577792,263.8011942532274,-9.348805746772598,257.4862543556877,-15.663745644312257,251.17131445816332,-21.978685541836654,244.8563745606378,-28.293625439362188,1.0,1.0,25732.562594343566,25732.562594343566,275.99079416753847,2.8407941675384905,275.99079416753847,275.99079416753847,86605.83905008642,86608.54887985939,-2.709829772968078,0.0,8648.866644398773,8648.866644398773,0.9202759452887633,3419.627400627469,275.99079416753847,2.8407941675384905,1.0,0.002,0.12618023231302017,0.004804041408740846,0.00019463908684681973,0.0018053609120886579,0.09731954342340986,0.09731954342340986,0.0,-1.0645226020122855e-12,0.9999002490162135,0.9999002490162135,0.0,0.09182473046127033,9.160520970416182e-06,0.0,0.0,0.0,1599345.4219573077,265.97693311021465,0.0,1.0,1286673.7667432418,2589.385539566225,,,,,,,,,,,,,,,,,,,3.0,14255.704642471817,1582.8565378347548,0.3677374048191352,6.175450102142607,2.6227143263709767
2244.0,-30.05553459267104,5.147896358511285,35.03408526127965,30.360871308390074,5.034704349958121,-26.546510698408618,-40.04506375696508,1.5256804556451475,-7.1731441920038606,-7.173144192054607,40.068032645604134,35651.468928603244,15509.293583113391,15509.293583113391,51160.76251171663,86616.54528655777,86608.44791800475,15509.293583113391,102117.74150111814,102117.74150111814,102117.74150111814,129944.19566068047,125423.72033702179,4520.47532365869,0.0,98617.55308874708,47652.8021538966,56627.50103872276,27826.45415956233,84453.95519828508,21057.61935590899,1582.8606149269874,0.0,0.8751122424576235,2.660978996484972,0.0014947306463915918,1.0,1.0,-7.1731441920038606,325598.6301319282,1557468.6911473444,4.7834006258450135,1557468.6911473444,4.7834006258450135,0.7567482092817318,0.09183383906551223,3.402605848758821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402605848758821,1.284603886583099,1.2849020848087127,2.648758799733486,5612.4020542918925,14255.674926123436,6454.702482704179,0.00047387865017355156,28982.949384137486,2955.4383386923655,19293.537669492933,1967.3933167282337,0.6656857938706674,0.6656857938706674,30721.103763011568,30484.863174865135,1.0096961640619135,0.8,4357.9452545172835,4324.433322199387,1.0096961640619135,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.270118602229,2034.6934298245008,9.06303067792794,5.147896358511285,-0.7359131509884236,5.8838095094997085,2.6228131440361597,3.5,0.7493751840103313,0.6,0.0002321203485606685,1.0001450026355951,0.0002320866953781521,198.96808479216668,0.0,6.711825638785294e-06,19.021313860317523,0.05766117912736199,7.845448954771755e-05,0.00015366585901295093,0.0005228643506320152,0.09183383905532647,0.09183383905532647,0.09183383905532647,0.09182471047169743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487232.9064545818,595.8135287986173,0.0,0.09183383905532647,0.09183383906551223,0.09183383906551223,0.3677372518100883,0.3677372518100883,0.5,10.098458594528628,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,5.076117304270156e-11,27826.45415956233,21057.61935590899,0.7567482092817318,0.6057829072847911,0.4221409032282621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518196960476624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.774529243914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6429716815799,260.6429716815799,-12.507028318420055,244.85502961406084,276.43091374910045,107941.54708941912,108049.89124988794,-108.34416046880753,0.0,nan,276.43091374910045,3.2809137491004776,270.11573692208833,-3.034263077911646,263.8005600950892,-9.349439904910753,257.485383268073,-15.66461673192697,251.1702064410674,-21.979793558932585,244.85502961406084,-28.294970385939138,1.0,1.0,25732.562594343566,25732.562594343566,275.99070519179435,2.8407051917943704,275.99070519179435,275.99070519179435,86605.81729596692,86608.44791800475,-2.6306220378319267,0.0,8648.866644398773,8648.866644398773,0.9202764478211878,3419.618878002615,275.99070519179435,2.8407051917943704,1.0,0.002,0.1261894124780487,0.004803989896353702,0.0001946532168756538,0.0018053467820951924,0.09732660843782691,0.09732660843782691,0.0,-1.0291537587414634e-12,0.9999000350392288,0.9999000350392288,0.0,0.09182465889939258,9.180166119657059e-06,0.0,0.0,0.0,1599345.330607895,265.9768558079961,0.0,1.0,1286674.029637023,2589.3844809482184,,,,,,,,,,,,,,,,,,,3.0,14255.674926123436,1582.8606149269874,0.3677372518100883,6.175450102142607,2.6228131440361597
2245.0,-30.05692285930671,5.147403142964248,35.03408007914681,30.360809072759025,5.034606076967616,-26.54776996568211,-40.046282241214044,1.5254531833112621,-7.173221399196791,-7.173221399197739,40.068021006572835,35650.58730628525,15509.185866168658,15509.185866168658,51159.773172453904,86616.47128352772,86608.35436598433,15509.185866168658,102117.54023215298,102117.54023215298,102117.54023215298,129944.03814471068,125423.68692607152,4520.351218639158,0.0,98617.89292783165,47652.33335231491,56628.39952835193,27826.497912557694,84454.89744090963,21057.644507017532,1582.864735915188,0.0,0.8751118587808842,2.660971299610276,0.0014947306463915918,1.0,1.0,-7.173221399196791,325597.6321798446,1557468.1885881198,4.783413743401699,1557468.1885881198,4.783413743401699,0.7567479232632621,0.09183378638038381,3.4025983090375904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025983090375904,1.2846050189752847,1.2849031742304655,2.6487505955346538,5612.384670579044,14255.645225986365,6454.697330466033,0.0004738801908350391,28983.1134829798,2955.4550721173696,19293.52226910833,1967.391746326047,0.6656814934820016,0.6656814934820016,30721.049303901134,30484.863174865135,1.0096939267097362,0.8,4357.937529214712,4324.433322199387,1.0096939267097362,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.3085844987675,2034.6934298245008,9.062764019682174,5.147403142964248,-0.7361450828294869,5.883548225793735,2.6229114040106905,3.5,0.7494032582887687,0.6,0.0002320866953781521,1.0001445687000305,0.00023205314775624297,198.96923179622326,0.0,6.695909272450764e-06,18.976206878125467,0.05766787503663444,7.844366803337277e-05,0.00015364302734477932,0.0005227855050387623,0.09183378638249753,0.09183378638249753,0.09183378638249753,0.09182464367569189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487234.172109473,595.813116852441,0.0,0.09183378638249753,0.09183378638038381,0.09183378638038381,0.36773709407305777,0.36773709407305777,0.5,10.098184314805716,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27826.497912557694,21057.644507017532,0.7567479232632621,0.6057644343035139,0.42212575453340423,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280417740346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.72942226173,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64222075926,260.64222075926,-12.507779240739978,244.85368851832362,276.4307530001975,107945.40033667973,108053.49969270076,-108.099356020995,0.0,nan,276.4307530001975,3.280753000197535,270.11534010381996,-3.034659896180017,263.7999272074516,-9.35007279254836,257.4845143110699,-15.665485688930062,251.16910141469725,-21.980898585302725,244.85368851832362,-28.296311481676355,1.0,1.0,25732.562594343566,25732.562594343566,275.9906171679715,2.8406171679715158,275.9906171679715,275.9906171679715,86605.74859159408,86608.35436598433,-2.6057743902492803,0.0,8648.866644398773,8648.866644398773,0.920276894619502,3419.6113005827783,275.9906171679715,2.8406171679715158,1.0,0.002,0.12619860668651542,0.004803938348151381,0.00019466736860058087,0.0018053326321214363,0.09733368430029044,0.09733368430029044,0.0,7.220170641919488e-13,0.9998998820857751,0.9998998820857751,0.0,0.09182459217323603,9.194207147781688e-06,0.0,0.0,0.0,1599345.2393706902,265.9767786008032,0.0,1.0,1286674.2922075298,2589.3834236326234,,,,,,,,,,,,,,,,,,,3.0,14255.645225986365,1582.864735915188,0.36773709407305777,6.175450102142607,2.6229114040106905
2246.0,-30.058307048733422,5.146910856131885,35.03407481135616,30.360737826582067,5.0345088869714845,-26.549025455166518,-40.04749255310742,1.5252272933710975,-7.173296600656613,-7.173296600703321,40.06800817090128,35649.69919818503,15509.074420525918,15509.074420525918,51158.77361871095,86616.38014604627,86608.24981176222,15509.074420525918,102117.32423228814,102117.32423228814,102117.32423228814,129943.85934534598,125423.63273649482,4520.226608851157,0.0,98618.2170198098,47651.85947730439,56629.286158339346,27826.53511305783,84455.82127139717,21057.665097416237,1582.868495234894,0.0,0.8751114908845935,2.6609638027063713,0.0014947306463915918,1.0,1.0,-7.173296600656613,325596.6601554529,1557467.6343625137,4.783426321446037,1557467.6343625137,4.783426321446037,0.7567476515441103,0.09183372981127724,3.4025914528380365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025914528380365,1.2846061446861967,1.2849042571049287,2.6487429372130404,5612.368443514518,14255.615563225008,6454.6917146361575,0.00047388147749443933,28983.26713233651,2955.4707399913846,19293.505483017016,1967.3900346211008,0.6656773853314601,0.6656773853314601,30720.999781819984,30484.863174865135,1.009691892187168,0.8,4357.930504254926,4324.433322199387,1.009691892187168,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.3468334447336,2034.6934298245008,9.062496343484057,5.146910856131885,-0.7363759308253277,5.883286786957212,2.6230091112515197,3.5,0.7494311746432913,0.6,0.00023205314775624297,1.0001441457219886,0.00023201970310862279,198.9703754432582,0.0,6.674944559846589e-06,18.916792882605233,0.057674549981194284,7.84329204648836e-05,0.00015362022729135938,0.0005227068723646159,0.09183372980328654,0.09183372980328654,0.09183372980328654,0.09182456445381967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487235.43526748434,595.8127056588154,0.0,0.09183372980328654,0.09183372981127724,0.09183372981127724,0.36773693204287855,0.36773693204287855,0.5,10.09790935299955,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,4.672529030358419e-11,27826.53511305783,21057.665097416237,0.7567476515441103,0.6057459728479012,0.4221106214055441,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518363625232025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.67000826621,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6414716974183,260.6414716974183,-12.50852830258168,244.8523512873654,276.4305921074718,107949.2775576048,108057.10908835115,-107.83153074632496,0.0,nan,276.4305921074718,3.2805921074718185,270.1149439434472,-3.0350560565527758,263.7992957794314,-9.35070422056856,257.4836476154079,-15.666352384592074,251.16799945138612,-21.982000548613854,244.8523512873654,-28.297648712634583,1.0,1.0,25732.562594343566,25732.562594343566,275.9905298776887,2.8405298776887093,275.9905298776887,275.9905298776887,86605.66280795568,86608.24981176222,-2.5870038065331755,0.0,8648.866644398773,8648.866644398773,0.9202773009123714,3419.6044101022267,275.9905298776887,2.8405298776887093,1.0,0.002,0.12620782337344275,0.004803887058308309,0.00019468155579487018,0.0018053184434889318,0.09734077789743509,0.09734077789743509,0.0,-7.161979342917846e-13,0.9998996372302001,0.9998996372302001,0.0,0.09182451312379233,9.216687484911343e-06,0.0,0.0,0.0,1599345.1505036168,265.97670339934336,0.0,1.0,1286674.5479567186,2589.3823937856364,,,,,,,,,,,,,,,,,,,3.0,14255.615563225008,1582.868495234894,0.36773693204287855,6.175450102142607,2.6230091112515197
2247.0,-30.05968717363836,5.146419507404054,35.03406946525127,30.360661062318854,5.034412173570639,-26.55027723891088,-40.04870230620725,1.5250022388268953,-7.173371817186364,-7.173371817167015,40.067995375774174,35648.82833471439,15508.96184789225,15508.96184789225,51157.79018260664,86616.27906409733,86608.14759609723,15508.96184789225,102117.10944398948,102117.10944398948,102117.10944398948,129943.68218182802,125423.5805154916,4520.101666336414,0.0,98618.53142202468,47651.403105084544,56630.142574377925,27826.57273783854,84456.71531221646,21057.685985649874,1582.872276276598,0.0,0.8751111227463682,2.6609563043168305,0.0014947306463915918,1.0,1.0,-7.173371817186364,325595.687938557,1557467.0818869541,4.78343890776853,1557467.0818869541,4.78343890776853,0.7567473789905739,0.0918336718855932,3.4025850165940645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025850165940645,1.2846072662793548,1.2849053359928957,2.648735614308854,5612.3529271592715,14255.585935868183,6454.685819120939,0.0004738826090339852,28983.41435734068,2955.4857527637555,19293.487860927504,1967.3882376680624,0.6656733959310425,0.6656733959310425,30720.95329304464,30484.863174865135,1.0096899822830716,0.8,4357.923909585038,4324.433322199387,1.0096899822830716,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.3848697049775,2034.6934298245008,9.062229146951505,5.146419507404054,-0.7366066479666307,5.883026155370684,2.6231062766286968,3.5,0.7494589361796277,0.6,0.00023201970310862279,1.0001437240510433,0.00023198636108902028,198.97151574365202,0.0,6.6544940935562e-06,18.858836261138272,0.057681204475287844,7.842217921890454e-05,0.00015359752388971823,0.0005226286333731041,0.09183367188369986,0.09183367188369986,0.09183367188369986,0.0918244864142218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487236.7015235322,595.8122934598216,0.0,0.09183367188369986,0.0918336718855932,0.0918336718855932,0.36773676466568245,0.36773676466568245,0.5,10.097633789207102,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,-1.9326762412674725e-11,27826.57273783854,21057.685985649874,0.7567473789905739,0.6057279162881058,0.42209584167379843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518446589258096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.61205164474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.64072457061155,260.64072457061155,-12.509275429388424,244.85101792488635,276.43043121633684,107953.16241743269,108060.71538947264,-107.55297203993155,0.0,nan,276.43043121633684,3.280431216336865,270.11454855804516,-3.0354514419548195,263.7986658997575,-9.351334100242468,257.4827832414672,-15.667216758532788,251.1669005831763,-21.983099416823677,244.85101792488635,-28.298982075113628,1.0,1.0,25732.562594343566,25732.562594343566,275.9904428428366,2.8404428428366373,275.9904428428366,275.9904428428366,86605.56720190981,86608.14759609723,-2.5803941874182783,0.0,8648.866644398773,8648.866644398773,0.9202776823186167,3419.5979416770347,275.9904428428366,2.8404428428366373,1.0,0.002,0.12621706020513643,0.00480383568937452,0.0001946957740530404,0.0018053042260617296,0.0973478870265202,0.0973478870265202,0.0,1.1477017253236355e-13,0.999899417814877,0.999899417814877,0.0,0.09182443505420708,9.236831386120495e-06,0.0,0.0,0.0,1599345.061618654,265.9766281828136,0.0,1.0,1286674.803757049,2589.3813637333064,,,,,,,,,,,,,,,,,,,3.0,14255.585935868183,1582.872276276598,0.36773676466568245,6.175450102142607,2.6231062766286968
2248.0,-30.061063245623963,5.145929105468454,35.03406404338093,30.360580526199215,5.034315615374763,-26.55152535952823,-40.049911465588934,1.524777729233929,-7.17344709206975,-7.173447092071569,40.06798249757107,35647.97323453279,15508.848232900604,15508.848232900604,51156.82146743339,86616.17183866487,86608.04585199796,15508.848232900604,102116.89408489857,102116.89408489857,102116.89408489857,129943.50434749706,125423.52794735703,4519.976400140039,0.0,98618.83933802672,47650.9621563887,56630.97464626447,27826.610262598493,84457.58490886296,21057.706793191002,1582.8760548902467,0.0,0.8751107546052811,2.6609488001266723,0.0014947306463915918,1.0,1.0,-7.17344709206975,325594.7149696937,1557466.5258239333,4.783451494195482,1557466.5258239333,4.783451494195482,0.7567471062580153,0.0918336125514244,3.4025788608985015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025788608985015,1.2846083851138164,1.2849064122532945,2.648728515497766,5612.33788563041,14255.556343797629,6454.67974158326,0.00047388363783036814,28983.557286894138,2955.500327522053,19293.46969476067,1967.3863852345778,0.6656694864534397,0.6656694864534397,30720.90883064463,30484.863174865135,1.0096881556294792,0.8,4357.917602366826,4324.433322199387,1.0096881556294792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.4226950036914,2034.6934298245008,9.06196247027515,5.145929105468454,-0.7368372475935931,5.882766353062047,2.6232029045226875,3.5,0.7494865441493392,0.6,0.00023198636108902028,1.000143303574306,0.00023195312137765542,198.9726527068895,0.0,6.6341121782647965e-06,18.801073913202433,0.05768783858746611,7.841144460342559e-05,0.00015357491648559468,0.0005225507643981372,0.0918336125422157,0.0918336125422157,0.0918336125422157,0.09182440803209792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487237.970140503,595.8118804889864,0.0,0.0918336125422157,0.0918336125514244,0.0918336125514244,0.36773659225612415,0.36773659225612415,0.5,10.09735765237284,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,27826.610262598493,21057.706793191002,0.7567471062580153,0.6057102097181208,0.4220813710574371,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529310571022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.5542892968,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63997940956904,260.63997940956904,-12.51002059043094,244.84968842898482,276.4302703901526,107957.04638433304,108064.31637350077,-107.26998916772845,0.0,nan,276.4302703901526,3.280270390152623,270.1141539979198,-3.035846002080177,263.79803760568416,-9.35196239431582,257.48192121345386,-15.668078786546118,251.16580482121893,-21.98419517878105,244.84968842898482,-28.300311571015158,1.0,1.0,25732.562594343566,25732.562594343566,275.9903558040671,2.840355804067144,275.9903558040671,275.9903558040671,86605.46531420738,86608.04585199796,-2.5805377905780915,0.0,8648.866644398773,8648.866644398773,0.9202780470994489,3419.591755202994,275.9903558040671,2.840355804067144,1.0,0.002,0.12622631623229838,0.004803784226808247,0.0001947100218934788,0.0018052899773021243,0.0973550109467394,0.0973550109467394,0.0,-8.043969136617424e-13,0.9998992087108683,0.9998992087108683,0.0,0.09182435652322973,9.256028194674725e-06,0.0,0.0,0.0,1599344.9726646561,265.9765529079302,0.0,1.0,1286675.0597557197,2589.3803328828913,,,,,,,,,,,,,,,,,,,3.0,14255.556343797629,1582.8760548902467,0.36773659225612415,6.175450102142607,2.6232029045226875
2249.0,-30.06243523914495,5.145439667916754,35.03405855634066,30.36049335440623,5.034219718397478,-26.55276974339615,-40.05111245261503,1.5245542225909439,-7.173521544416417,-7.173521544405546,40.06796977352192,35647.10975657734,15508.732506689912,15508.732506689912,51155.84226326725,86616.0524796179,86607.94972932871,15508.732506689912,102116.68223601862,102116.68223601862,102116.68223601862,129943.33011652037,125423.47925440683,4519.850862113541,0.0,98619.13571698635,47650.513421011456,56631.80255108321,27826.647880501754,84458.45043158496,21057.727724255165,1582.8798182547173,0.0,0.8751103904337871,2.660941377952067,0.0014947306463915918,1.0,1.0,-7.173521544416417,325593.7526348176,1557465.9764172395,4.783463944911978,1557465.9764172395,4.783463944911978,0.7567468354321758,0.09183355174958323,3.4025732054393285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025732054393285,1.284609499048239,1.2849074837438763,2.648721816209734,5612.323690642963,14255.526786916396,6454.673328009504,0.00047388448132300033,28983.692565184057,2955.5141220686023,19293.450524159518,1967.384430377297,0.6656657180850482,0.6656657180850482,30720.86798142252,30484.863174865135,1.0096864774170482,0.8,4357.911807696329,4324.433322199387,1.0096864774170482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.4603109881248,2034.6934298245008,9.061695680068578,5.145439667916754,-0.7370672970582337,5.882506964974987,2.623298999117788,3.5,0.7495139997479395,0.6,0.00023195312137765542,1.0001428804229935,0.00023191998455216197,198.97378631176292,0.0,6.613793545477028e-06,18.743490907881895,0.057694452381011584,7.840078388480061e-05,0.0001535523374928548,0.0005224730691857646,0.09183355175027944,0.09183355175027944,0.09183355175027944,0.09182433201088712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487239.2416943824,595.811466570714,0.0,0.09183355175027944,0.09183355174958323,0.09183355174958323,0.36773641492452397,0.36773641492452397,0.5,10.09708106094279,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27826.647880501754,21057.727724255165,0.7567468354321758,0.6056924085376835,0.422066821903784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186117898583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.49670629148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63923628776075,260.63923628776075,-12.510763712239225,244.84836280712045,276.430109768401,107960.94098802304,108067.91741815858,-106.97643013557732,0.0,nan,276.430109768401,3.2801097684010188,270.11376037614656,-3.036239623853419,263.7974109838899,-9.352589016110073,257.4810615916313,-15.66893840836866,251.16471219937551,-21.985287800624462,244.84836280712045,-28.301637192879525,1.0,1.0,25732.562594343566,25732.562594343566,275.99027023782963,2.8402702378296567,275.99027023782963,275.99027023782963,86605.3478527866,86607.94972932871,-2.6018765421176795,0.0,8648.866644398773,8648.866644398773,0.920278382236427,3419.586071466525,275.99027023782963,2.8402702378296567,1.0,0.002,0.1262355873207259,0.004803732855332186,0.00019472429329027576,0.001805275707052254,0.09736214664513788,0.09736214664513788,0.0,3.4252982394900044e-13,0.9998990446514628,0.9998990446514628,0.0,0.09182428066135895,9.271088224284244e-06,0.0,0.0,0.0,1599344.8846825897,265.97647845558356,0.0,1.0,1286675.3129569567,2589.3793132977125,,,,,,,,,,,,,,,,,,,3.0,14255.526786916396,1582.8798182547173,0.36773641492452397,6.175450102142607,2.623298999117788
2250.0,-30.063803122805464,5.144951206729702,35.034053011328304,30.360430071037285,5.034124852098801,-26.55401032530965,-40.05231288084758,1.5243320545808312,-7.173595674037415,-7.173595674046163,40.06795712684017,35646.24312060297,15508.615343135632,15508.615343135632,51154.85846373861,86615.97205158655,86607.85689720623,15508.615343135632,102116.47224034187,102116.47224034187,102116.47224034187,129943.15799421493,125423.43289317666,4519.725101038258,0.0,98619.4645471462,47650.05504087344,56632.67722919195,27826.68575387305,84459.362983065,21057.748857484985,1582.8835867574921,0.0,0.8751100277535916,2.66093398796627,0.0014947306463915918,1.0,1.0,-7.173595674037415,325592.7944735513,1557465.4303522925,4.783476344648681,1557465.4303522925,4.783476344648681,0.7567465649247886,0.09183348976243033,3.4025660115055603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025660115055603,1.2846106065114689,1.2849085488938654,2.648713932656746,5612.3069863401815,14255.49726587134,6454.667968757262,0.00047388588485227664,28983.85048627147,2955.530225537923,19293.434504995927,1967.3827968772137,0.6656615384534391,0.6656615384534391,30720.816019822185,30484.863174865135,1.009684342674544,0.8,4357.904436678303,4324.433322199387,1.009684342674544,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.4977203624637,2034.6934298245008,9.061429155658583,5.144951206729702,-0.7372970243323795,5.882248231062081,2.623394567298806,3.5,0.749541304942516,0.6,0.00023191998455216197,1.0001424539876715,0.00023188695133125582,198.9749165322298,0.0,6.5933596347855555e-06,18.685581204982263,0.05770104574064637,7.839012946545069e-05,0.00015352985508671128,0.0005223954666694179,0.0918334897611119,0.0918334897611119,0.0918334897611119,0.0918242575538274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487240.5154259341,595.8110519480205,0.0,0.0918334897611119,0.09183348976243033,0.09183348976243033,0.36773623314033654,0.36773623314033654,0.5,10.096804095426934,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27826.68575387305,21057.748857484985,0.7567465649247886,0.6056742160605177,0.4220520006497139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869402558088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.43879658858,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6384953017418,260.6384953017418,-12.511504698258193,244.847041074179,276.4299495293046,107964.78421110041,108071.45318313754,-106.66897203711358,0.0,nan,276.4299495293046,3.279949529304645,270.11336783827824,-3.036632161721741,263.79678614725606,-9.35321385274392,257.4802044562297,-15.669795543770249,251.16362276520317,-21.986377234796805,244.847041074179,-28.302958925820974,1.0,1.0,25732.562594343566,25732.562594343566,275.9901853747454,2.840185374745431,275.9901853747454,275.9901853747454,86605.2727754887,86607.85689720623,-2.5841217175329803,0.0,8648.866644398773,8648.866644398773,0.9202788085414786,3419.578841563088,275.9901853747454,2.840185374745431,1.0,0.002,0.12624487087624917,0.004803681487480963,0.00019473858404251923,0.0018052614162471323,0.09736929202125962,0.09736929202125962,0.0,2.896515492734064e-13,0.999898908825099,0.999898908825099,0.0,0.09182420620705499,9.283555375341218e-06,0.0,0.0,0.0,1599344.7970818144,265.97640432596256,0.0,1.0,1286675.5650605583,2589.3782981330796,,,,,,,,,,,,,,,,,,,3.0,14255.49726587134,1582.8835867574921,0.36773623314033654,6.175450102142607,2.623394567298806
2251.0,-30.065167206191834,5.144463730354704,35.03404741460331,30.360398499202006,5.0340354236897715,-26.55524694320067,-40.053508908580966,1.5241151606565022,-7.173669790906729,-7.173669790933374,40.06794454477633,35645.35559901084,15508.497165556197,15508.497165556197,51153.85276456704,86615.93433004928,86607.76646856718,15508.497165556197,102116.26363412337,102116.26363412337,102116.26363412337,129942.9876753379,125423.38852028869,4519.599155049212,0.0,98619.83011759601,47649.56988121662,56633.622484865984,27826.724041214533,84460.34652608051,21057.770285176477,1582.8873754060114,0.0,0.8751096648925558,2.66092659926789,0.0014947306463915918,1.0,1.0,-7.173669790906729,325591.8364793255,1557464.887077777,4.783488750574596,1557464.887077777,4.783488750574596,0.7567462937422146,0.0918334268018939,3.4025569675152996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025569675152996,1.284611689096436,1.2849095892928477,2.648704660245287,5612.287339212959,14255.46778142737,6454.663843702468,0.0004738879447554819,28984.034965214014,2955.5490371547894,19293.422174931096,1967.3815395605122,0.6656568762108735,0.6656568762108735,30720.750695279752,30484.863174865135,1.0096816589425222,0.8,4357.895170058787,4324.433322199387,1.0096816589425222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5349251796122,2034.6934298245008,9.061163133395427,5.144463730354704,-0.7375265695887725,5.881990299943476,2.62348961428724,3.5,0.7495684612249257,0.6,0.00023188695133125582,1.0001420597819148,0.0002318540142005624,198.97604362398937,0.0,6.572782372591247e-06,18.627265243923592,0.057707618523018964,7.837951543405232e-05,0.0001535074358972035,0.0005223177955774379,0.09183342679212193,0.09183342679212193,0.09183342679212193,0.09182418428970078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487241.79097052343,595.8106367387934,0.0,0.09183342679212193,0.0918334268018939,0.0918334268018939,0.36773604722203906,0.36773604722203906,0.5,10.0965268186944,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,2.665956344571896e-11,27826.724041214533,21057.770285176477,0.7567462937422146,0.6056552556147901,0.42203657769748687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776015848982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.38048062752,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63775690301685,260.63775690301685,-12.512243096983127,244.8457232289295,276.4297905771048,107968.60622194134,108074.90273878435,-106.2965168430181,0.0,nan,276.4297905771048,3.2797905771048477,270.11297710746703,-3.0370228925329457,263.7961636378354,-9.3538363621646,257.4793501682005,-15.670649831799494,251.1625366985639,-21.987463301436065,244.8457232289295,-28.304276771070477,1.0,1.0,25732.562594343566,25732.562594343566,275.99010080231034,2.84010080231036,275.99010080231034,275.99010080231034,86605.25980579559,86607.76646856718,-2.5066627715859795,0.0,8648.866644398773,8648.866644398773,0.9202793444782817,3419.569752352876,275.99010080231034,2.84010080231036,1.0,0.002,0.12625416484804441,0.004803630076508014,0.00019475289086309837,0.0018052471082836716,0.09737644543154919,0.09737644543154919,0.0,-8.532302468722275e-13,0.9998987953140144,0.9998987953140144,0.0,0.09182413282877143,9.29397312246937e-06,0.0,0.0,0.0,1599344.7094960338,265.97633020909325,0.0,1.0,1286675.817120685,2589.3772831440806,,,,,,,,,,,,,,,,,,,3.0,14255.46778142737,1582.8873754060114,0.36773604722203906,6.175450102142607,2.62348961428724
2252.0,-30.06652702560888,5.143977235105907,35.0340417904642,30.360323131922655,5.033935937213964,-26.556480729329348,-40.05470067551357,1.5238896409004021,-7.173745041273037,-7.17374504127523,40.06793256037732,35644.494821476466,15508.379430490513,15508.379430490513,51152.874251966976,86615.84438873126,86607.68348871474,15508.379430490513,102116.06291920526,102116.06291920526,102116.06291920526,129942.82879296063,125423.35561051256,4519.473182448064,0.0,98620.14731342794,47649.11520322056,56634.480122452645,27826.765873755372,84461.24599620802,21057.79417288594,1582.891361697137,0.0,0.8751092934166875,2.660919097588016,0.0014947306463915918,1.0,1.0,-7.173745041273037,325590.8638364094,1557464.36960727,4.783501451041347,1557464.36960727,4.783501451041347,0.7567460145537954,0.09183336428712044,3.4025504018516113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025504018516113,1.2846128118265752,1.2849106699696842,2.6486972343157364,5612.271604559329,14255.438327519436,6454.658110687856,0.0004738891380911088,28984.184116643944,2955.5642463679183,19293.40503856677,1967.3797921376586,0.6656528595361662,0.6656528595361662,30720.70327161381,30484.863174865135,1.0096797106341564,0.8,4357.8884427698995,4324.433322199387,1.0096797106341564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.5719270829024,2034.6934298245008,9.06089845544618,5.143977235105907,-0.7377564793205638,5.8817337144264705,2.6235841442586647,3.5,0.7495954697881899,0.6,0.0002318540142005624,1.0001416172682236,0.00023182118431772295,198.97716720380782,0.0,6.553699953704678e-06,18.573185668799056,0.05771417222297267,7.836894053628017e-05,0.00015348507366428222,0.0005222406990746276,0.09183336427557406,0.09183336427557406,0.09183336427557406,0.09182411768694804,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487243.06999897456,595.8102204260698,0.0,0.09183336427557406,0.09183336428712044,0.09183336428712044,0.36773585741814413,0.36773585741814413,0.5,10.09624941874844,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,27826.765873755372,21057.79417288594,0.7567460145537954,0.6056372203443878,0.422021891828079,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188577792114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.3264010524,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63702009443426,260.63702009443426,-12.512979905565714,244.84440920958542,276.42963097928225,107972.3910443473,108078.45865168153,-106.06760733425985,0.0,nan,276.42963097928225,3.279630979282274,270.11258662534414,-3.0374133746558414,263.79554227140284,-9.35445772859714,257.47849791746603,-15.671502082533948,251.16145356352484,-21.988546436475133,244.84440920958542,-28.305590790414556,1.0,1.0,25732.562594343566,25732.562594343566,275.99001595766487,2.840015957664889,275.99001595766487,275.99001595766487,86605.15912953285,86607.68348871474,-2.524359181887121,0.0,8648.866644398773,8648.866644398773,0.9202797335517365,3419.5631538608695,275.99001595766487,2.840015957664889,1.0,0.002,0.12626346314552,0.004803578447396771,0.00019476720389974948,0.0018052327949116228,0.09738360194987473,0.09738360194987473,0.0,-1.1886277552497493e-12,0.9998987481404465,0.9998987481404465,0.0,0.09182406598821732,9.29829890312059e-06,0.0,0.0,0.0,1599344.62057069,265.97625495872694,0.0,1.0,1286676.0730355484,2589.3762526335104,,,,,,,,,,,,,,,,,,,3.0,14255.438327519436,1582.891361697137,0.36773585741814413,6.175450102142607,2.6235841442586647
2253.0,-30.067882918670186,5.143491748961798,35.034036089389296,30.36024769479411,5.033841718373753,-26.557710454959345,-40.055888041947014,1.5236692546302402,-7.173818376799659,-7.173818376783439,40.067919092331934,35643.63592640677,15508.258337927895,15508.258337927895,51151.89426433467,86615.7435234277,86607.58500139308,15508.258337927895,102115.84333932097,102115.84333932097,102115.84333932097,129942.64315163429,125423.29636945779,4519.346782176499,0.0,98620.45504889952,47648.66395051831,56635.32344264578,27826.799812313322,84462.1232549591,21057.81253530643,1582.8949235574855,0.0,0.875108938329927,2.6609117868137795,0.0014947306463915918,1.0,1.0,-7.173818376799659,325589.9159458019,1557463.788079116,4.783513591183744,1557463.788079116,4.783513591183744,0.7567457514819357,0.09183329778174054,3.402544120803115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402544120803115,1.2846139103284662,1.2849117265503607,2.648690079911333,5612.2564452349025,14255.408913563575,6454.652155963816,0.00047389020672837956,28984.328063796504,2955.578924892446,19293.387239498123,1967.3779771377713,0.6656489395590627,0.6656489395590627,30720.657903700943,30484.863174865135,1.0096778467830803,0.8,4357.882007100071,4324.433322199387,1.0096778467830803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.6087262883518,2034.6934298245008,9.060632900346201,5.143491748961798,-0.7379852829185438,5.881477031880342,2.6236781577425354,3.5,0.7496223307835815,0.6,0.00023182118431772295,1.000141209903444,0.00023178845349258585,198.97828755054476,0.0,6.532397087024472e-06,18.512813344627354,0.057720704620059696,7.835840599718868e-05,0.00015346277832053426,0.0005221638741366455,0.09183329778077814,0.09183329778077814,0.09183329778077814,0.09182403476915905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487244.34421633935,595.8098056040285,0.0,0.09183329778077814,0.09183329778174054,0.09183329778174054,0.36773566447949124,0.36773566447949124,0.5,10.095971529000925,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27826.799812313322,21057.81253530643,0.7567457514819357,0.6056193272566274,0.42200733953623404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189392878664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.26602872823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6362854226937,260.6362854226937,-12.513714577306303,244.84309904660438,276.4294717987824,107976.2283663792,108081.98836364789,-105.7599972686742,0.0,nan,276.4294717987824,3.2794717987824242,270.11219724834837,-3.0378027516516113,263.7949226979093,-9.355077302090649,257.4776481474769,-15.672351852523093,251.16037359704075,-21.98962640295923,244.84309904660438,-28.306900953395598,1.0,1.0,25732.562594343566,25732.562594343566,275.9899312348471,2.8399312348471426,275.9899312348471,275.9899312348471,86605.06350691618,86607.58500139308,-2.521494476895896,0.0,8648.866644398773,8648.866644398773,0.9202801057588603,3419.5568414071304,275.9899312348471,2.8399312348471426,1.0,0.002,0.1262727774880814,0.004803527099933872,0.00019478154244616274,0.0018052184577910194,0.09739077122308137,0.09739077122308137,0.0,2.371822356572739e-13,0.9998985733651815,0.9998985733651815,0.0,0.09182398343938225,9.31434235828635e-06,0.0,0.0,0.0,1599344.5339080878,265.9761816232003,0.0,1.0,1286676.3224382384,2589.375248346557,,,,,,,,,,,,,,,,,,,3.0,14255.408913563575,1582.8949235574855,0.36773566447949124,6.175450102142607,2.6236781577425354
2254.0,-30.069234801023324,5.143007268660682,35.03403033529694,30.36017030188816,5.03374735197449,-26.558936585725636,-40.05707484958691,1.5234491366321263,-7.173892744131081,-7.173892744129458,40.067906160510084,35642.79127567022,15508.137636742784,15508.137636742784,51150.928912413,86615.64015283523,86607.49331545996,15508.137636742784,102115.63095220274,102115.63095220274,102115.63095220274,129942.46811604394,125423.2478546178,4519.220261426128,0.0,98620.75937511494,47648.22601882933,56636.148173650676,27826.837163841188,84462.98533749186,21057.83326543594,1582.8986751857378,0.0,0.8751085754315554,2.660904373195827,0.0014947306463915918,1.0,1.0,-7.173892744131081,325588.9547209354,1557463.229701253,4.783525998405461,1557463.229701253,4.783525998405461,0.7567454806829056,0.09183323140516222,3.4025379864562737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025379864562737,1.2846150073729257,1.2849127818004533,2.6486830427230963,5612.241534277468,14255.379532938394,6454.646112212705,0.00047389122276376945,28984.46975983006,2955.593373866719,19293.369174321604,1967.3761350024326,0.6656450621380877,0.6656450621380877,30720.613595395607,30484.863174865135,1.0096760264645508,0.8,4357.875721740975,4324.433322199387,1.0096760264645508,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.6453267483514,2034.6934298245008,9.060368637353113,5.143007268660682,-0.7382143826218623,5.881221651282544,2.623771664814239,3.5,0.7496490470897825,0.6,0.00023178845349258585,1.0001407937395728,0.00023175582372349604,198.97940459440403,0.0,6.512723535897313e-06,18.457058500732984,0.057727217343595594,7.834787772407886e-05,0.000153440575768507,0.0005220873877160671,0.09183323139669215,0.09183323139669215,0.09183323139669215,0.09182395849005956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487245.6224663392,595.8093894971075,0.0,0.09183323139669215,0.09183323140516222,0.09183323140516222,0.3677354669350631,0.3677354669350631,0.5,10.09569334054984,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27826.837163841188,21057.83326543594,0.7567454806829056,0.6056017166339475,0.42199303201575233,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519020562042926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.21027388433,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.635552850473,260.635552850473,-12.514447149526973,244.84179273024563,276.4293129706999,107980.0548481898,108085.51260798059,-105.4577597908012,0.0,nan,276.4293129706999,3.279312970699948,270.11180892260967,-3.0381910773903087,263.794304874518,-9.355695125481986,257.47680082642853,-15.673199173571447,251.1592967783363,-21.990703221663665,244.84179273024563,-28.308207269754348,1.0,1.0,25732.562594343566,25732.562594343566,275.98984626658233,2.839846266582356,275.98984626658233,275.98984626658233,86604.96541763365,86607.49331545996,-2.5278978263086174,0.0,8648.866644398773,8648.866644398773,0.9202804692722754,3419.550676388555,275.98984626658233,2.839846266582356,1.0,0.002,0.12628210201961093,0.004803475520135121,0.00019479589629357543,0.0018052041030479984,0.09739794814678772,0.09739794814678772,0.0,-6.5842600469046e-13,0.9998984623314898,0.9998984623314898,0.0,0.0918239068729536,9.324532208635695e-06,0.0,0.0,0.0,1599344.4460260947,265.9761072558689,0.0,1.0,1286676.5753498243,2589.3742299306628,,,,,,,,,,,,,,,,,,,3.0,14255.379532938394,1582.8986751857378,0.3677354669350631,6.175450102142607,2.623771664814239
2255.0,-30.070582649173843,5.142523809928096,35.034024535905125,30.360119870770745,5.0336534825222685,-26.56015903599557,-40.05825729165224,1.5232298693225201,-7.173966315347343,-7.173966315356607,40.067893345339925,35641.92755015234,15508.015048549663,15508.015048549663,51149.942598702,86615.58209952651,86607.40634678229,15508.015048549663,102115.42139533194,102115.42139533194,102115.42139533194,129942.29575722571,125423.2021681852,4519.093589040508,0.0,98621.1015536145,47647.76154220605,56637.0444571205,27826.874361893766,84463.91881901427,21057.853942695845,1582.902399941317,0.0,0.8751082165015215,2.6608970389579567,0.0014947306463915918,1.0,1.0,-7.173966315347343,325588.00378834014,1557462.676361093,4.783538269959037,1557462.676361093,4.783538269959037,0.7567452121583786,0.09183316381507667,3.402530079112038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402530079112038,1.2846161002319236,1.2849138329938676,2.6486746339997977,5612.223717201818,14255.35018746463,6454.641286840273,0.00047389288691010515,28984.63768448206,2955.6104974157392,19293.35475096049,1967.3746642289152,0.6656407080530754,0.6656407080530754,30720.556480730203,30484.863174865135,1.009673680023177,0.8,4357.8676197343875,4324.433322199387,1.009673680023177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.681728744569,2034.6934298245008,9.060104333720963,5.142523809928096,-0.7384428968418097,5.880966706769906,2.623864666171672,3.5,0.7496756189061919,0.6,0.00023175582372349604,1.000140375114944,0.0002317232955392495,198.98051831587395,0.0,6.492652025543674e-06,18.40017584039077,0.057733709995621135,7.83373894789544e-05,0.00015341843424454164,0.0005220108372073252,0.09183316381758726,0.09183316381758726,0.09183316381758726,0.09182388380658932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487246.9022956445,595.8089728821691,0.0,0.09183316381758726,0.09183316381507667,0.09183316381507667,0.36773526554640684,0.36773526554640684,0.5,10.095414941571873,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27826.874361893766,21057.853942695845,0.7567452121583786,0.6055833462842749,0.4219781422470387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519101596677162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.15339122399,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63482240796384,260.63482240796384,-12.515177592036139,244.84049026245762,276.42915455346895,107983.81630713765,108088.96748316904,-105.15117603138991,0.0,nan,276.42915455346895,3.2791545534689703,270.11142169526767,-3.0385783047323116,263.793688837065,-9.356311162934958,257.4759559788643,-15.674044021135671,251.1582231206593,-21.991776879340676,244.84049026245762,-28.309509737542356,1.0,1.0,25732.562594343566,25732.562594343566,275.98976263985526,2.83976263985528,275.98976263985526,275.98976263985526,86604.91271268047,86607.40634678229,-2.4936341018183157,0.0,8648.866644398773,8648.866644398773,0.9202809378506983,3419.542729507598,275.98976263985526,2.83976263985528,1.0,0.002,0.1262914334488,0.004803424060410543,0.00019481026109421609,0.001805189739497876,0.09740513054710805,0.09740513054710805,0.0,5.920919136925828e-13,0.999898387164966,0.999898387164966,0.0,0.09182383238695128,9.331428125387971e-06,0.0,0.0,0.0,1599344.3590848169,265.97603368465263,0.0,1.0,1286676.825553849,2589.3732224180735,,,,,,,,,,,,,,,,,,,3.0,14255.35018746463,1582.902399941317,0.36773526554640684,6.175450102142607,2.623864666171672
