time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2256.0,-30.071926493660424,5.142041383233194,35.034018696314995,30.360061267297738,5.03356054495318,-26.561377789790292,-40.05943159628657,1.523011841063343,-7.174039559055018,-7.1740395590703345,40.0678805867504,35641.05638402088,15507.891204056154,15507.891204056154,51148.94758807703,86615.5087805024,86607.32202830672,15507.891204056154,102115.21323236288,102115.21323236288,102115.21323236288,129942.12492501967,125423.15812026357,4518.9668047561,0.0,98621.42958220807,47647.29074826134,56637.932037718594,27826.91169265679,84464.84373037539,21057.874735081445,1582.9061237148996,0.0,0.8751078591700966,2.6608897373849145,0.0014947306463915918,1.0,1.0,-7.174039559055018,325587.05709106923,1557462.125464472,4.783550486863603,1557462.125464472,4.783550486863603,0.7567449441627538,0.09183309528238053,3.402522785646501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402522785646501,1.284617187088019,1.2849148783134214,2.648666715536765,5612.206938928841,14255.320877746646,6454.63604603041,0.0004738943230995563,28984.796221862587,2955.626663729468,19293.3390858291,1967.3730668300693,0.6656365267552429,0.6656365267552429,30720.50380008074,30484.863174865135,1.0096715157454137,0.8,4357.860146715576,4324.433322199387,1.0096715157454137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.717934798379,2034.6934298245008,9.059840344479891,5.142041383233194,-0.738671039695797,5.880712422928991,2.6239571682351093,3.5,0.7497020480671741,0.6,0.0002317232955392495,1.0001399596573846,0.00023169086816472202,198.9816287400904,0.0,6.4724749612519165e-06,18.342994040187932,0.05774018247058239,7.832697469741841e-05,0.00015339632084183108,0.0005219344768986715,0.09183309527452466,0.09183309527452466,0.09183309527452466,0.09182381035995314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487248.1831199303,595.8085559461944,0.0,0.09183309527452466,0.09183309528238053,0.09183309528238053,0.36773506066422423,0.36773506066422423,0.5,10.095136393051583,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,27826.91169265679,21057.874735081445,0.7567449441627538,0.6055649348189437,0.4219632075303726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519182390353107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.09620942379,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.634094156633,260.634094156633,-12.515905843366966,244.83919164351516,276.4289966697498,107987.59221108347,108092.4279550485,-104.83574396505956,0.0,nan,276.4289966697498,3.2789966697498016,270.111035664505,-3.0389643354949953,263.7930746592552,-9.356925340744795,257.4751136540112,-15.674886345988796,251.1571526487619,-21.992847351238083,244.83919164351516,-28.310808356484813,1.0,1.0,25732.562594343566,25732.562594343566,275.98967964706355,2.8396796470635763,275.98967964706355,275.98967964706355,86604.84449602412,86607.32202830672,-2.477532282602624,0.0,8648.866644398773,8648.866644398773,0.9202813700509967,3419.5353995747337,275.98967964706355,2.8396796470635763,1.0,0.002,0.12630076983084423,0.00480337263272368,0.0001948246336612188,0.0018051753657486456,0.0974123168306094,0.0974123168306094,0.0,-5.9013557929255e-13,0.9998983331366803,0.9998983331366803,0.0,0.09182375889963423,9.336382746298195e-06,0.0,0.0,0.0,1599344.272530489,265.97596044094496,0.0,1.0,1286677.074643971,2589.3722193914864,,,,,,,,,,,,,,,,,,,3.0,14255.320877746646,1582.9061237148996,0.36773506066422423,6.175450102142607,2.6239571682351093
2257.0,-30.07326634923108,5.141559995091632,35.03401282139751,30.359997634682827,5.033468010461197,-26.562592913270137,-40.06060907905919,1.5227945744499836,-7.174112828792204,-7.174112828801463,40.06786788828675,35640.215101373775,15507.766577548275,15507.766577548275,51147.98167892205,86615.42645242003,86607.23967841815,15507.766577548275,102115.00625596642,102115.00625596642,102115.00625596642,129941.95560876018,125423.11566793566,4518.839940824511,0.0,98621.74873279303,47646.849972585725,56638.77640023034,27826.949352793756,84465.72575302409,21057.895760624513,1582.9098641110145,0.0,0.8751075014598921,2.660882433232892,0.0014947306463915918,1.0,1.0,-7.174112828792204,325586.11005953094,1557461.5771641717,4.783562716724623,1557461.5771641717,4.783562716724623,0.7567446755894697,0.09183302601438162,3.4025158767400616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025158767400616,1.2846182701755595,1.2849159199929852,2.6486591042139422,5612.190811449113,14255.291603307125,6454.630550309196,0.00047389561746663403,28984.948874737413,2955.64222999061,19293.322658750614,1967.3713917342432,0.6656324543517209,0.6656324543517209,30720.45389707806,30484.863174865135,1.0096694655824976,0.8,4357.853067720127,4324.433322199387,1.0096694655824976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.7539468205941,2034.6934298245008,9.059576936482223,5.141559995091632,-0.738898973406763,5.880458968498395,2.624049175865361,3.5,0.7497283359615317,0.6,0.00023169086816472202,1.0001395457223916,0.0002316585412062412,198.98273587914244,0.0,6.452451799240174e-06,18.286248399046652,0.05774663492238163,7.83165330146216e-05,0.00015337433515010042,0.000521858610432668,0.09183302600967548,0.09183302600967548,0.09183302600967548,0.09182373774768267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487249.46471663896,595.8081387616945,0.0,0.09183302600967548,0.09183302601438162,0.09183302601438162,0.3677348525310293,0.3677348525310293,0.5,10.094857744722077,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,27826.949352793756,21057.895760624513,0.7567446755894697,0.6055471757678093,0.4219488411854173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451926294489367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35372.03946378265,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63336809735557,260.63336809735557,-12.516631902644406,244.83789686628418,276.42883932842506,107991.36933721279,108095.88952296924,-104.52018575644703,0.0,nan,276.42883932842506,3.2788393284250787,270.11065083600215,-3.0393491639978265,263.79246234356805,-9.35753765643193,257.47427385114133,-15.675726148858644,251.15608535871252,-21.99391464128746,244.83789686628418,-28.312103133715794,1.0,1.0,25732.562594343566,25732.562594343566,275.9895968558665,2.839596855866546,275.9895968558665,275.9895968558665,86604.76746183273,86607.23967841815,-2.4722165854182094,0.0,8648.866644398773,8648.866644398773,0.9202817794624228,3419.5284561237618,275.9895968558665,2.839596855866546,1.0,0.002,0.12631010955340818,0.004803321190901859,0.00019483901136643138,0.0018051609883579889,0.09741950568321568,0.09741950568321568,0.0,-2.7557990611715155e-13,0.9998982966928898,0.9998982966928898,0.0,0.09182368629193402,9.339722447602824e-06,0.0,0.0,0.0,1599344.1859453265,265.9758871712078,0.0,1.0,1286677.323822504,2589.371216009436,,,,,,,,,,,,,,,,,,,3.0,14255.291603307125,1582.9098641110145,0.3677348525310293,6.175450102142607,2.624049175865361
2258.0,-30.07460229058213,5.141079651562565,35.0340069117162,30.35993043975907,5.033375610988461,-26.563804500422442,-40.06177849425001,1.5225778208142502,-7.174186149452453,-7.174186149493271,40.06785513543825,35639.36248126643,15507.641224041628,15507.641224041628,51147.00370530806,86615.3383475139,86607.15756616589,15507.641224041628,102114.79879020751,102114.79879020751,102114.79879020751,129941.78567795774,125423.07268150632,4518.712996451422,0.0,98622.06175011792,47646.39752105542,56639.626921180556,27826.986887750227,84466.61380893078,21057.916691134636,1582.9136000669932,0.0,0.875107143676859,2.6608751240202375,0.0014947306463915918,1.0,1.0,-7.174186149452453,325585.16237196146,1557461.0265152617,4.783574949081851,1557461.0265152617,4.783574949081851,0.7567444070060128,0.09183295592066885,3.402509232998283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402509232998283,1.284619350658338,1.2849169591961163,2.648651704689467,5612.175132744668,14255.262363984071,6454.624883290739,0.00047389681486419507,28985.09746679288,2955.657382163418,19293.305719653206,1967.3696644270171,0.6656284575808935,0.6656284575808935,30720.40590933951,30484.863174865135,1.0096674941050807,0.8,4357.846260414663,4324.433322199387,1.0096674941050807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.7897662619123,2034.6934298245008,9.059314134063403,5.141079651562565,-0.7391267042871483,5.8802063558497135,2.624140692748045,3.5,0.7497544836422986,0.6,0.0002316585412062412,1.0001391395541517,0.00023162631282434504,198.98383979465666,0.0,6.432506641163704e-06,18.229723821057938,0.05775306742902279,7.830616414723548e-05,0.00015335237705900573,0.0005217828788455011,0.09183295591489646,0.09183295591489646,0.09183295591489646,0.09182366469440234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487250.74648015766,595.8077215199027,0.0,0.09183295591489646,0.09183295592066885,0.09183295592066885,0.3677346413448038,0.3677346413448038,0.5,10.094579007378927,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,27826.986887750227,21057.916691134636,0.7567444070060128,0.6055292310048803,0.4219343107785176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519343261175293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.98293920466,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6326441996926,260.6326441996926,-12.51735580030737,244.8366059095967,276.4286824897872,107995.14104610604,108099.35005614044,-104.20901003439765,0.0,nan,276.4286824897872,3.2786824897872293,270.1102671737518,-3.039732826248155,263.79185185771246,-9.358148142287519,257.4734365416733,-15.676563458326655,251.15502122563396,-21.994978774366018,244.8366059095967,-28.31339409040328,1.0,1.0,25732.562594343566,25732.562594343566,275.98951404118486,2.8395140411848843,275.98951404118486,275.98951404118486,86604.68456140292,86607.15756616589,-2.473004762970959,0.0,8648.866644398773,8648.866644398773,0.9202821731601741,3419.5217791632745,275.98951404118486,2.8395140411848843,1.0,0.002,0.1263194522653279,0.004803269726793119,0.00019485339365822826,0.0018051466059457702,0.09742669682911413,0.09742669682911413,0.0,-3.9600137405337854e-13,0.9998982640529392,0.9998982640529392,0.0,0.09182361320792688,9.3427127419778e-06,0.0,0.0,0.0,1599344.0992999107,265.9758138505475,0.0,1.0,1286677.5731741213,2589.3702119309955,,,,,,,,,,,,,,,,,,,3.0,14255.262363984071,1582.9136000669932,0.3677346413448038,6.175450102142607,2.624140692748045
2259.0,-30.075934253272717,5.140600358339975,35.03400096560451,30.35986062549057,5.033283179856962,-26.565012509956112,-40.06294735064728,1.5223614365110734,-7.174259537898081,-7.174259537899001,40.067842264977465,35638.524506880785,15507.515187241615,15507.515187241615,51146.0396941224,86615.24639341532,86607.07473575606,15507.515187241615,102114.58992299768,102114.58992299768,102114.58992299768,129941.61398624265,125423.02802276262,4518.585963480033,0.0,98622.37023712638,47645.95901929772,56640.45690869851,27827.024063244968,84467.48097194347,21057.93735684579,1582.9173208905258,0.0,0.8751067859725453,2.66086780806609,0.0014947306463915918,1.0,1.0,-7.174259537898081,325584.21381042514,1557460.4707882435,4.783587178753978,1557460.4707882435,4.783587178753978,0.7567441386827973,0.09183288493107557,3.4025027847159217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4025027847159217,1.2846204292119578,1.284917996596212,2.648644461308439,5612.159784889453,14255.23315841403,6454.619093256171,0.0004738979413755298,28985.243062882742,2955.6722288327555,19293.288412852417,1967.3678996244812,0.6656245169652751,0.6656245169652751,30720.359333386168,30484.863174865135,1.009665580628688,0.8,4357.839653378132,4324.433322199387,1.009665580628688,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.8253945232584,2034.6934298245008,9.059051955214418,5.140600358339975,-0.739354235010965,5.87995459335094,2.624231722441929,3.5,0.7497804921262654,0.6,0.00023162631282434504,1.0001387266605968,0.00023159418453651064,198.98494043328876,0.0,6.412927180069344e-06,18.17423562831652,0.057759480356202854,7.829580150278338e-05,0.00015333051132156167,0.0005217074917535298,0.09183288491344908,0.09183288491344908,0.09183288491344908,0.0918235905377595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487252.0281493121,595.8073043026161,0.0,0.09183288491344908,0.09183288493107557,0.09183288493107557,0.36773442714788246,0.36773442714788246,0.5,10.094300171791154,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,27827.024063244968,21057.93735684579,0.7567441386827973,0.6055116016909626,0.42192005842719993,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942334366808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.927451011914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6319224294388,260.6319224294388,-12.51807757056116,244.83531876574006,276.42852609313604,107998.90414333662,108102.80690118897,-103.90275785234496,0.0,nan,276.42852609313604,3.2785260931360654,270.1098846276586,-3.040115372341404,263.79124316218054,-9.358756837819442,257.47260169669937,-15.677398303300606,251.15396023121792,-21.996039768782055,244.83531876574006,-28.314681234259922,1.0,1.0,25732.562594343566,25732.562594343566,275.9894310757544,2.839431075754419,275.9894310757544,275.9894310757544,86604.59777723621,86607.07473575606,-2.4769585198519053,0.0,8648.866644398773,8648.866644398773,0.9202825552749169,3419.5152986395015,275.9894310757544,2.839431075754419,1.0,0.002,0.1263287982818371,0.004803218232783208,0.00019486778101613522,0.0018051322167905932,0.09743389050806761,0.09743389050806761,0.0,-2.1932716059991364e-12,0.999898227970492,0.999898227970492,0.0,0.09182353891200055,9.346019075010846e-06,0.0,0.0,0.0,1599344.0125743125,265.9757404621019,0.0,1.0,1286677.8227561633,2589.36920692527,,,,,,,,,,,,,,,,,,,3.0,14255.23315841403,1582.9173208905258,0.36773442714788246,6.175450102142607,2.624231722441929
2260.0,-30.077262311498487,5.140122120540511,35.033994980852135,30.359788715746276,5.033190628500642,-26.566217017502826,-40.064111806545384,1.5221453344688423,-7.17433303208594,-7.174333032081988,40.06782925789136,35637.687266126224,15507.388536537348,15507.388536537348,51145.075802663574,86615.15168027052,86606.99089864934,15507.388536537348,102114.37943518668,102114.37943518668,102114.37943518668,129941.44016464913,125422.98133169686,4518.4588329522685,0.0,98622.67513447517,47645.52043826481,56641.28299578929,27827.060729462453,84468.34372525175,21057.957649780095,1582.9210199074562,0.0,0.8751064282097738,2.6608604815865773,0.0014947306463915918,1.0,1.0,-7.17433303208594,325583.2638843215,1557459.9091632369,4.783599410430988,1557459.9091632369,4.783599410430988,0.756743870813656,0.09183281298726202,3.402496490948846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402496490948846,1.2846215062405033,1.2849190325994004,2.648637341364765,5612.144698583176,14255.203988018444,6454.613209502878,0.00047389901250241014,28985.386288222886,2955.6868337529013,19293.27082592008,1967.3661062564772,0.6656206211665763,0.6656206211665763,30720.313873479947,30484.863174865135,1.009663713003475,0.8,4357.833204658577,4324.433322199387,1.009663713003475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.860832966274,2034.6934298245008,9.05879043313731,5.140122120540511,-0.7395815787929978,5.879703699333509,2.6243222684057184,3.5,0.7498063624016338,0.6,0.00023159418453651064,1.0001383214819404,0.0002315621545161367,198.98603785625357,0.0,6.393045440949991e-06,18.117890779652274,0.057765873401643804,7.82854791321906e-05,0.00015330870540432003,0.0005216323321701093,0.09183281298422623,0.09183281298422623,0.09183281298422623,0.09182351474562934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487253.30969648313,595.8068871178772,0.0,0.09183281298422623,0.09183281298726202,0.09183281298726202,0.3677342099024056,0.3677342099024056,0.5,10.094021224617881,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,27827.060729462453,21057.957649780095,0.756743870813656,0.6054940057664916,0.42190583707955864,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950318850169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.87110616325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63120274381345,260.63120274381345,-12.51879725618653,244.83403541478907,276.42837007283634,108002.65666771308,108106.25933175157,-103.60266403847045,0.0,nan,276.42837007283634,3.278370072836367,270.10950314122823,-3.0404968587717462,263.7906362096184,-9.359363790381565,257.4717692780104,-15.678230721989564,251.15290234639826,-21.997097653601713,244.83403541478907,-28.315964585210907,1.0,1.0,25732.562594343566,25732.562594343566,275.9893478881503,2.8393478881503142,275.9893478881503,275.9893478881503,86604.50816889544,86606.99089864934,-2.482729753901367,0.0,8648.866644398773,8648.866644398773,0.920282928232965,3419.5089734035905,275.9893478881503,2.8393478881503142,1.0,0.002,0.12633814804185894,0.00480316671518907,0.00019488217410205258,0.0018051178258332709,0.09744108705102629,0.09744108705102629,0.0,-6.467656271658129e-14,0.9998981871532282,0.9998981871532282,0.0,0.09182346322714473,9.349760117295312e-06,0.0,0.0,0.0,1599343.92572368,265.97566696791404,0.0,1.0,1286678.072697716,2589.3682004724496,,,,,,,,,,,,,,,,,,,3.0,14255.203988018444,1582.9210199074562,0.3677342099024056,6.175450102142607,2.6243222684057184
2261.0,-30.078585463095784,5.139645037755738,35.03398905418049,30.359745618794136,5.033103909761089,-26.56741652581389,-40.06527179209513,1.5219349724474784,-7.174397518381056,-7.174397518372199,40.06781896413566,35636.83498302181,15507.249934687481,15507.249934687481,51144.08491770929,86615.09404861371,86606.96478356846,15507.249934687481,102114.21471825594,102114.21471825594,102114.21471825594,129941.31621697384,125422.98412555693,4518.332091416908,0.0,98623.0116846051,47645.061152750786,56642.167257615896,27827.10149871789,84469.26875633378,21057.98153721861,1582.9246935484257,0.0,0.875106109954908,2.660854053097948,0.0014947306463915918,1.0,1.0,-7.174397518381056,325582.4303887175,1557459.4646946408,4.783610291363597,1557459.4646946408,4.783610291363597,0.7567436205380154,0.09183274010248337,3.4024885690450324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024885690450324,1.2846225562221552,1.284920041675606,2.6486290097934617,5612.127044983346,14255.174851443546,6454.608403204206,0.00047390065639131026,28985.552686892745,2955.7038016950482,19293.256459571716,1967.3646412966423,0.6656163043700084,0.6656163043700084,30720.25665351127,30484.863174865135,1.0096613622416624,0.8,4357.825087714184,4324.433322199387,1.0096613622416624,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.896082888035,2034.6934298245008,9.058522938218394,5.139645037755738,-0.7398043300093802,5.879449367765118,2.6244123339334466,3.5,0.7498320954095562,0.6,0.0002315621545161367,1.0001378119028042,0.00023153024689225575,198.98713123532076,0.0,6.3735268466678374e-06,18.06257508345665,0.05777224692849047,7.827519764012008e-05,0.0001532869568760166,0.0005215571185543453,0.09183274010019934,0.09183274010019934,0.09183274010019934,0.09182347261460888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487254.59991361486,595.8064672476035,0.0,0.09183274010019934,0.09183274010248337,0.09183274010248337,0.3677339895539469,0.3677339895539469,0.5,10.093743200328417,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,-8.86757334228605e-12,27827.10149871789,21057.98153721861,0.7567436205380154,0.6054756442280003,0.4218911268880807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958280011637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.81579046706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.63048574009207,260.63048574009207,-12.519514259907908,244.83275606765608,276.4282154125262,108006.40331077656,108109.6199006123,-103.21658983575902,0.0,nan,276.4282154125262,3.278215412526208,270.1091235435498,-3.040876456450178,263.79003167457944,-9.359968325420539,257.4709398056107,-15.679060194389251,251.15184793663013,-21.998152063369844,244.83275606765608,-28.3172439323439,1.0,1.0,25732.562594343566,25732.562594343566,275.98928038237995,2.839280382379968,275.98928038237995,275.98928038237995,86604.42752028207,86606.96478356846,-2.537263286387315,0.0,8648.866644398773,8648.866644398773,0.9202833976711381,3419.5010118902574,275.98928038237995,2.839280382379968,1.0,0.002,0.1263474652987362,0.00480311693744249,0.00019489652064174203,0.0018051034794745026,0.097448260320871,0.097448260320871,0.0,1.1624468748694383e-13,0.9998985410182708,0.9998985410182708,0.0,0.09182342284618317,9.317256300199924e-06,0.0,0.0,0.0,1599343.8495179259,265.9756024816189,0.0,1.0,1286678.2920048237,2589.3673173774137,,,,,,,,,,,,,,,,,,,3.0,14255.174851443546,1582.9246935484257,0.3677339895539469,6.175450102142607,2.6244123339334466
2262.0,-30.079905832025783,5.139169015810621,35.03398311223235,30.3596923587844,5.033024348190333,-26.568612814008446,-40.06642744699491,1.5217313301304352,-7.174471448298505,-7.174471448274063,40.06780667003552,35635.98886932666,15507.122633968547,15507.122633968547,51143.11150329521,86615.00404088986,86606.8907031518,15507.122633968547,102114.01333712036,102114.01333712036,102114.01333712036,129941.15519630421,125422.94972020804,4518.205476096179,0.0,98623.3210750238,47644.613748663025,56643.00814040087,27827.14185918386,84470.14999958473,21058.004442136484,1582.928581223235,0.0,0.8751057470044723,2.6608466832116355,0.0014947306463915918,1.0,1.0,-7.174471448298505,325581.47483485367,1557458.9338547706,4.7836227004155205,1557458.9338547706,4.7836227004155205,0.7567433460719093,0.09183266905731542,3.4024817010559225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024817010559225,1.2846235745250432,1.2849210192228868,2.6486215639580672,5612.1112681516215,14255.145768896164,6454.60284198489,0.0004739018876489623,28985.7021257211,2955.7190402146607,19293.23983671502,1967.3629462369945,0.6656122992306175,0.6656122992306175,30720.207045954583,30484.863174865135,1.0096593242206375,0.8,4357.818050629256,4324.433322199387,1.0096593242206375,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9311567429388,2034.6934298245008,9.058262987322383,5.139169015810621,-0.7400313274210868,5.879200343231708,2.6245019508276077,3.5,0.7498577002364594,0.6,0.00023153024689225575,1.0001375235457133,0.0002314984104100292,198.98822232552178,0.0,6.349206540605121e-06,17.99365133607491,0.05777859613503108,7.82649557740123e-05,0.00015326529111824345,0.0005214823484368321,0.09183266905668777,0.09183266905668777,0.09183266905668777,0.09182340572175025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487255.87985940324,595.8060506174805,0.0,0.09183266905668777,0.09183266905731542,0.09183266905731542,0.36773377024917314,0.36773377024917314,0.5,10.093465300873358,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,27827.14185918386,21058.004442136484,0.7567433460719093,0.6054578037750216,0.42187670874861544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519662118428263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.74686671967,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62977183427273,260.62977183427273,-12.520228165727247,244.8314805420796,276.42806312646377,108010.22681378534,108112.99744344378,-102.77062965841911,0.0,nan,276.42806312646377,3.278063126463792,270.10874660958655,-3.0412533904134307,263.7894300927122,-9.360569907287754,257.47011357583796,-15.67988642416202,251.15079705895616,-21.99920294104382,244.8314805420796,-28.318519457920388,1.0,1.0,25732.562594343566,25732.562594343566,275.9891978871458,2.839197887145815,275.9891978871458,275.9891978871458,86604.38300775921,86606.8907031518,-2.507695392589085,0.0,8648.866644398773,8648.866644398773,0.9202838046556997,3419.494109561202,275.9891978871458,2.839197887145815,1.0,0.002,0.12635678007376125,0.0048030654806519345,0.00019491085957945123,0.0018050891406615687,0.09745542978972561,0.09745542978972561,0.0,2.410198776670036e-13,0.9998985679680529,0.9998985679680529,0.0,0.09182335428309381,9.314774221611286e-06,0.0,0.0,0.0,1599343.762152233,265.9755285517015,0.0,1.0,1286678.543428024,2589.366304959449,,,,,,,,,,,,,,,,,,,3.0,14255.145768896164,1582.928581223235,0.36773377024917314,6.175450102142607,2.6245019508276077
2263.0,-30.081222133468373,5.138694048229873,35.03397719298669,30.35964126409965,5.032932426949243,-26.569806677429174,-40.0675789109431,1.5215169708728535,-7.1745465596691815,-7.174546559650031,40.06779544116114,35635.1353491803,15506.996110295559,15506.996110295559,51142.13145947586,86614.94491141954,86606.83037315005,15506.996110295559,102113.8264834456,102113.8264834456,102113.8264834456,129941.01375648986,125422.93463236942,4518.079124120442,0.0,98623.65312761712,47644.15042278827,56643.89189425427,27827.187273044252,84471.07916729852,21058.03089730824,1582.932737504447,0.0,0.8751053733587294,2.6608391955657185,0.0014947306463915918,1.0,1.0,-7.1745465596691815,325580.50401280733,1557458.4490096695,4.783635475140133,1557458.4490096695,4.783635475140133,0.756743061764881,0.09183259968898329,3.4024740969886293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024740969886293,1.284624642805141,1.284922046850278,2.6486134421015737,5612.094058912307,14255.116697989828,6454.597878907211,0.00047390343789171504,28985.864496339385,2955.735597409858,19293.22500174371,1967.3614334909182,0.6656080588584911,0.6656080588584911,30720.152121674157,30484.863174865135,1.0096570677742789,0.8,4357.810259339949,4324.433322199387,1.0096570677742789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1711.9660441730534,2034.6934298245008,9.058004487341364,5.138694048229873,-0.7402586463053415,5.878952694535214,2.6245910926037572,3.5,0.7498831693153593,0.6,0.0002314984104100292,1.000137101347066,0.00023146667601694638,198.98931006506035,0.0,6.3350850033606485e-06,17.95363089952408,0.05778493122003444,7.825475228196457e-05,0.00015324365812806462,0.0005214075773085209,0.09183259968182145,0.09183259968182145,0.09183259968182145,0.09182334922306001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487257.1631017602,595.8056329676299,0.0,0.09183259968182145,0.09183259968898329,0.09183259968898329,0.3677335487970755,0.3677335487970755,0.5,10.093187786059271,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,-1.91562321560923e-11,27827.187273044252,21058.03089730824,0.756743061764881,0.6054395417180206,0.4218619638871124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519741270754212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.70684628312,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.629059709268,260.629059709268,-12.520940290731971,244.8302087334382,276.42791068509575,108013.88156661502,108116.39583840714,-102.5142717921468,0.0,nan,276.42791068509575,3.277910685095776,270.1083702947655,-3.0416297052344703,263.788829904435,-9.361170095565,257.46928951410433,-15.680710485895645,251.14974912376917,-22.000250876230808,244.8302087334382,-28.319791266561765,1.0,1.0,25732.562594343566,25732.562594343566,275.9891158002892,2.839115800289221,275.9891158002892,275.9891158002892,86604.32939281507,86606.83037315005,-2.5009803349821595,0.0,8648.866644398773,8648.866644398773,0.9202842552584105,3419.4864674735727,275.9891158002892,2.839115800289221,1.0,0.002,0.12636608218933953,0.004803013862234811,0.0001949251785134155,0.0018050748209129156,0.09746258925670775,0.09746258925670775,0.0,-5.736687166968402e-13,0.999898705731964,0.999898705731964,0.0,0.09182329757301595,9.302115967334551e-06,0.0,0.0,0.0,1599343.6733902951,265.9754534403308,0.0,1.0,1286678.798869039,2589.3652763633286,,,,,,,,,,,,,,,,,,,3.0,14255.116697989828,1582.932737504447,0.3677335487970755,6.175450102142607,2.6245910926037572
2264.0,-30.08253441826351,5.138220157551738,35.03397122580226,30.359582835249626,5.0328355341650575,-26.570997423022476,-40.06872988594694,1.5212985388951028,-7.174620065599129,-7.174620065601297,40.06778221952335,35634.29758804275,15506.866881903656,15506.866881903656,51141.1644699464,86614.88462675177,86606.74610740242,15506.866881903656,102113.61298930607,102113.61298930607,102113.61298930607,129940.83574418777,125422.88326537353,4517.9524788142435,0.0,98623.98189242605,47643.70073558647,56644.75684093286,27827.222754881706,84471.97959581457,21058.050345575026,1582.9363789719032,0.0,0.8751050163592742,2.6608318679779472,0.0014947306463915918,1.0,1.0,-7.174620065599129,325579.55394345557,1557457.8781194391,4.783647680744497,1557457.8781194391,4.783647680744497,0.7567427957531562,0.09183252625907506,3.4024667595134743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024667595134743,1.2846257299240615,1.2849230934519376,2.648605488942375,5612.077207122318,14255.087664556528,6454.59278334045,0.0004739049116324065,28986.02363025833,2955.7518245535766,19293.209770753667,1967.3598803621694,0.6656038791955446,0.6656038791955446,30720.09912296906,30484.863174865135,1.0096548904370122,0.8,4357.802741203324,4324.433322199387,1.0096548904370122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0007451134554,2034.6934298245008,9.05774540470542,5.138220157551738,-0.7404849443155834,5.878705101867322,2.6246797590765825,3.5,0.7499085025933093,0.6,0.00023146667601694638,1.0001366844306665,0.00023143504244993286,198.99039449585226,0.0,6.314804984880763e-06,17.896157327152082,0.05779124602501932,7.824455435165848e-05,0.0001532221216652879,0.0005213331757882714,0.09183252626397613,0.09183252626397613,0.09183252626397613,0.09182327012976756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487258.4375172007,595.8052180888195,0.0,0.09183252626397613,0.09183252625907506,0.09183252625907506,0.3677333262405435,0.3677333262405435,0.5,10.09291010398531,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27827.222754881706,21058.050345575026,0.7567427957531562,0.6054216405800954,0.42184754943056124,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451982018006654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.64937271075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6283489544834,260.6283489544834,-12.521651045516592,244.82894061451495,276.42775729445,108017.48755508909,108119.80457609276,-102.31702100369131,0.0,nan,276.42775729445,3.277757294449998,270.1079939584655,-3.042006041534478,263.78823062247574,-9.36176937752424,257.4684672864916,-15.681532713508375,251.14870395050244,-22.00129604949754,244.82894061451495,-28.32105938548503,1.0,1.0,25732.562594343566,25732.562594343566,275.98903255135644,2.8390325513564676,275.98903255135644,275.98903255135644,86604.26165339033,86606.74610740242,-2.484454012083006,0.0,8648.866644398773,8648.866644398773,0.920284690062868,3419.4790933110417,275.98903255135644,2.8390325513564676,1.0,0.002,0.1263753896079583,0.004802962515638839,0.0001949395062641258,0.0018050604946595573,0.0974697531320629,0.0974697531320629,0.0,9.236830050829425e-13,0.9998986479185867,0.9998986479185867,0.0,0.09182321884139727,9.307417677795481e-06,0.0,0.0,0.0,1599343.5865254884,265.97537993440085,0.0,1.0,1286679.0488501203,2589.364269753575,,,,,,,,,,,,,,,,,,,3.0,14255.087664556528,1582.9363789719032,0.3677333262405435,6.175450102142607,2.6246797590765825
2265.0,-30.083842801040202,5.137747365547974,35.03396519164077,30.359525908157252,5.0327436440490505,-26.57218415652975,-40.06987649537621,1.5210849994993159,-7.174691988696111,-7.174691988682389,40.06776835272267,35633.46041998395,15506.735041023208,15506.735041023208,51140.19546100716,86614.8166171221,86606.65704405797,15506.735041023208,102113.39208508117,102113.39208508117,102113.39208508117,129940.64650370291,125422.82092657243,4517.825577130486,0.0,98624.30389910578,47643.252635323086,56645.612515314104,27827.25441862175,84472.86693393585,21058.06716359723,1582.939800045906,0.0,0.8751046706530674,2.6608246981934696,0.0014947306463915918,1.0,1.0,-7.174691988696111,325578.6243344378,1557457.2793741894,4.783659500245179,1557457.2793741894,4.783659500245179,0.7567425390521229,0.09183245026537779,3.402459589178903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402459589178903,1.284626793954109,1.284924117088842,2.6485977135087295,5612.060731911451,14255.058667713349,6454.5875469955445,0.0004739063045536236,28986.17935471388,2955.767704028785,19293.194118968328,1967.358284324242,0.6655997633517289,0.6655997633517289,30720.047331501104,30484.863174865135,1.0096527626973817,0.8,4357.795394319444,4324.433322199387,1.0096527626973817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0352629202794,2034.6934298245008,9.057485775481526,5.137747365547974,-0.7407102153407372,5.878457580888711,2.624767958802395,3.5,0.74993370251497,0.6,0.00023143504244993286,1.0001362794414517,0.0002314035069092613,198.99147571252914,0.0,6.294775979331927e-06,17.83939512542668,0.05779754080099865,7.823439632312015e-05,0.0001532006461268127,0.0005212590074825776,0.09183245025956611,0.09183245025956611,0.09183245025956611,0.09182318488142227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487259.7101650516,595.804803752536,0.0,0.09183245025956611,0.09183245026537779,0.09183245026537779,0.36773310037038087,0.36773310037038087,0.5,10.092632141670505,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27827.25441862175,21058.06716359723,0.7567425390521229,0.6054038097345821,0.4218332076719026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519898849405466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.592610509026,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6276401303042,260.6276401303042,-12.522359869695777,244.82767623391666,276.4276040266915,108021.14255890745,108123.18165847933,-102.03909957186492,0.0,nan,276.4276040266915,3.277604026691506,270.10761846813654,-3.042381531863441,263.7876329095832,-9.362367090416797,257.46764735102647,-15.682352648973506,251.14766179247084,-22.002338207529135,244.82767623391666,-28.322323766083315,1.0,1.0,25732.562594343566,25732.562594343566,275.9889503305857,2.8389503305857033,275.9889503305857,275.9889503305857,86604.19872606776,86606.65704405797,-2.4583179902110714,0.0,8648.866644398773,8648.866644398773,0.920285114962421,3419.4718871247974,275.9889503305857,2.8389503305857033,1.0,0.002,0.12638470613009306,0.00480291140716227,0.00019495384868508953,0.0018050461507677622,0.09747692434254476,0.09747692434254476,0.0,-5.471482641961067e-13,0.9998985486896491,0.9998985486896491,0.0,0.09182313374296563,9.316522412155171e-06,0.0,0.0,0.0,1599343.5015311048,265.97530801130387,0.0,1.0,1286679.2934481555,2589.3632848205034,,,,,,,,,,,,,,,,,,,3.0,14255.058667713349,1582.939800045906,0.36773310037038087,6.175450102142607,2.624767958802395
2266.0,-30.08515130673848,5.137275670716672,35.0339591175255,30.359465907700383,5.032652258742457,-26.573370950185165,-40.07102680681271,1.5208719021826733,-7.174764519424002,-7.1747645194373675,40.06775513163994,35632.63839731159,15506.603380262706,15506.603380262706,51139.241777574294,86614.74223495628,86606.57684916523,15506.603380262706,102113.18022942793,102113.18022942793,102113.18022942793,129940.46974125676,125422.7710697723,4517.698671484463,0.0,98624.62056279379,47642.82164838949,56646.443238227,27827.289511828832,84473.73275005583,21058.086394012724,1582.9434008066098,0.0,0.8751043190662063,2.6608174678517047,0.0014947306463915918,1.0,1.0,-7.174764519424002,325577.6868738854,1557456.708509187,4.783671520808113,1557456.708509187,4.783671520808113,0.7567422757815254,0.09183237457908303,3.4024526496340903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024526496340903,1.2846278557158273,1.2849251385827587,2.6485901224196615,5612.044647304621,14255.02970529778,6454.582163165675,0.000473907613371641,28986.331543335415,2955.7832229492656,19293.178026340564,1967.356643332898,0.6655957135347292,0.6655957135347292,30719.997207011336,30484.863174865135,1.0096507034427724,0.8,4357.7882839049225,4324.433322199387,1.0096507034427724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.0696008736516,2034.6934298245008,9.057227213397077,5.137275670716672,-0.740935500632034,5.878211171348706,2.624855700143846,3.5,0.7499587714696704,0.6,0.0002314035069092613,1.0001362937070712,0.00023137197236543523,198.99255704116186,0.0,6.275303775628084e-06,17.784210900129988,0.05780381610477428,7.822420672293002e-05,0.00015317930018633128,0.0005211853157880786,0.09183237456319532,0.09183237456319532,0.09183237456319532,0.09182310734844203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487260.98621375085,595.8043883420784,0.0,0.09183237456319532,0.09183237457908303,0.09183237457908303,0.3677328707319947,0.3677328707319947,0.5,10.092354121571415,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27827.289511828832,21058.086394012724,0.7567422757815254,0.605386314925695,0.4218191529755507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451997728563545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.53742628373,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6269329204331,260.6269329204331,-12.523067079566886,244.82641489530147,276.427450945565,108024.78404283746,108126.59075453923,-101.80671170172646,0.0,nan,276.427450945565,3.277450945565022,270.1072437355108,-3.042756264489185,263.78703652546193,-9.362963474538049,257.4668293154068,-15.683170684593165,251.14662210535272,-22.003377894647258,244.82641489530147,-28.32358510469851,1.0,1.0,25732.562594343566,25732.562594343566,275.98886852753,2.8388685275299963,275.98886852753,275.98886852753,86604.12939964127,86606.57684916523,-2.4474495239555836,0.0,8648.866644398773,8648.866644398773,0.9202855261853875,3419.4649128822607,275.98886852753,2.8388685275299963,1.0,0.002,0.12639402469434666,0.004802860182309327,0.00019496819400925707,0.0018050318041421321,0.09748409700462854,0.09748409700462854,0.0,-1.8486106742598984e-12,0.9998985263471226,0.9998985263471226,0.0,0.09182305601258209,9.318566500943577e-06,0.0,0.0,0.0,1599343.415818585,265.975235480576,0.0,1.0,1286679.5401125369,2589.36229156735,,,,,,,,,,,,,,,,,,,3.0,14255.02970529778,1582.9434008066098,0.3677328707319947,6.175450102142607,2.624855700143846
2267.0,-30.086454938051954,5.13680503063751,35.03395295624176,30.35938540650534,5.032558271392745,-26.574553617127012,-40.07216898081822,1.5206569504240897,-7.174841594171141,-7.174841594215428,40.06774046843244,35631.819029520884,15506.476810249385,15506.476810249385,51138.29583977027,86614.63925845338,86606.46803315786,15506.476810249385,102112.94484340724,102112.94484340724,102112.94484340724,129940.26710469082,125422.69563898139,4517.571465709433,0.0,98624.91060052895,47642.394120281046,56647.24053360878,27827.322261283585,84474.56279489236,21058.103613585623,1582.9470014518442,0.0,0.8751039478325339,2.660809784549113,0.0014947306463915918,1.0,1.0,-7.174841594171141,325576.690684154,1557456.0753763183,4.783684213091366,1557456.0753763183,4.783684213091366,0.7567420039866344,0.09183229812577287,3.4024469925106198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024469925106198,1.2846289261503276,1.284926168752678,2.6485835117435808,5612.030640075265,14255.000696806923,6454.5758997067815,0.00047390845718147653,28986.46498170864,2955.7968298765268,19293.15930444278,1967.3547342306272,0.6655920035995201,0.6655920035995201,30719.956345464918,30484.863174865135,1.0096490247364744,0.8,4357.782487486159,4324.433322199387,1.0096490247364744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.103759520083,2034.6934298245008,9.056972583598544,5.13680503063751,-0.7411627007319552,5.877967731369465,2.6249429844789836,3.5,0.7499837098511382,0.6,0.00023137197236543523,1.0001357874109311,0.00023134055922985407,198.9936343519984,0.0,6.2751395110741934e-06,17.783745374384264,0.05781009124428536,7.821409041908137e-05,0.00015315788194635385,0.0005211115748076683,0.0918322981173808,0.0918322981173808,0.0918322981173808,0.09182301211474077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487262.25799577433,595.8039742474006,0.0,0.0918322981173808,0.09183229812577287,0.09183229812577287,0.3677326382146609,0.3677326382146609,0.5,10.09207554035431,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,27827.322261283585,21058.103613585623,0.7567420039866344,0.6053691685145043,0.42180530861149734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452005573004411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.536960757985,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6262272379283,260.6262272379283,-12.523772762071701,244.825156863866,276.4272976119922,108028.43698180426,108130.02382001412,-101.58683820985057,0.0,nan,276.4272976119922,3.2772976119921964,270.10686946236206,-3.0431305376379214,263.7864413127427,-9.363558687257296,257.4660131631158,-15.683986836884173,251.14558501349094,-22.004414986509033,244.825156863866,-28.32484313613398,1.0,1.0,25732.562594343566,25732.562594343566,275.9887788712182,2.83877887121821,275.9887788712182,275.9887788712182,86604.04576334862,86606.46803315786,-2.4222698092344217,0.0,8648.866644398773,8648.866644398773,0.9202858614144089,3419.459227473173,275.9887788712182,2.83877887121821,1.0,0.002,0.12640336285016254,0.004802808071214465,0.00019498256773538275,0.0018050174316419903,0.09749128386769138,0.09749128386769138,0.0,-6.226269499975956e-13,0.999898312937644,0.999898312937644,0.0,0.09182295996914706,9.338156625812654e-06,0.0,0.0,0.0,1599343.3247361286,265.97515840582884,0.0,1.0,1286679.8022302315,2589.3612360883603,,,,,,,,,,,,,,,,,,,3.0,14255.000696806923,1582.9470014518442,0.3677326382146609,6.175450102142607,2.6249429844789836
2268.0,-30.08775550369969,5.136335512961445,35.033946758345905,30.359337489958875,5.03246386403227,-26.575733566928925,-40.07330696387214,1.5204419272370577,-7.174912694088334,-7.174912694093009,40.06772708950685,35630.972997765275,15506.342121704225,15506.342121704225,51137.3151194695,86614.59304802674,86606.39120825358,15506.342121704225,102112.7333299578,102112.7333299578,102112.7333299578,129940.08880593102,125422.64464453713,4517.444161393899,0.0,98625.2484315499,47641.931377203975,56648.13006038436,27827.355475973225,84475.48553635759,21058.121600039147,1582.9504771292764,0.0,0.8751036048034158,2.660802696871176,0.0014947306463915918,1.0,1.0,-7.174912694088334,325575.7717211143,1557455.4976968651,4.783695941081787,1557455.4976968651,4.783695941081787,0.7567417470992244,0.09183221948459433,3.402439130874028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402439130874028,1.284629996669904,1.2849271991635984,2.648575184834573,5612.0129963542795,14254.971742349384,6454.57116494569,0.00047391011279308804,28986.63124833471,2955.813784353955,19293.145151925026,1967.3532910754464,0.6655876975367195,0.6655876975367195,30719.8995606417,30484.863174865135,1.0096466918584794,0.8,4357.774432269368,4324.433322199387,1.0096466918584794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.137734574431,2034.6934298245008,9.056714193358099,5.136335512961445,-0.741386765111022,5.877722278072467,2.6250298008396307,3.5,0.7500085145256088,0.6,0.00023134055922985407,1.000135469512316,0.0002313092238821006,198.9947091396565,0.0,6.2510140156882055e-06,17.715373720460374,0.05781634225830105,7.82040124376306e-05,0.00015313654679222348,0.0005210377791727827,0.09183221948521467,0.09183221948521467,0.09183221948521467,0.09182293314496778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487263.53602735756,595.8035581838947,0.0,0.09183221948521467,0.09183221948459433,0.09183221948459433,0.3677324007997006,0.3677324007997006,0.5,10.091796950807472,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,4.661160346586257e-12,27827.355475973225,21058.121600039147,0.7567417470992244,0.6053509464288358,0.42179068603790365,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452013388304047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.46858910406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62552304560637,260.62552304560637,-12.524476954393606,244.82390206401493,276.4271440271994,108032.00647524405,108133.37879368267,-101.37231843860232,0.0,nan,276.4271440271994,3.2771440271994265,270.1064956345554,-3.043504365444562,263.78584724192774,-9.364152758072237,257.46519884929006,-15.684801150709916,251.14455045665102,-22.00544954334896,244.82390206401493,-28.326097935985047,1.0,1.0,25732.562594343566,25732.562594343566,275.98869888868495,2.8386988886849736,275.98869888868495,275.98869888868495,86603.99040536833,86606.39120825358,-2.4008028852549614,0.0,8648.866644398773,8648.866644398773,0.9202863272776667,3419.451326528398,275.98869888868495,2.8386988886849736,1.0,0.002,0.12641270021137124,0.0048027570314278815,0.00019499694261742304,0.0018050030576321776,0.09749847130871152,0.09749847130871152,0.0,2.496006873409229e-13,0.9998983215216264,0.9998983215216264,0.0,0.09182288212425146,9.337360342865154e-06,0.0,0.0,0.0,1599343.2407143079,265.97508730591164,0.0,1.0,1286680.0440284736,2589.3602624309924,,,,,,,,,,,,,,,,,,,3.0,14254.971742349384,1582.9504771292764,0.3677324007997006,6.175450102142607,2.6250298008396307
