time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2269.0,-30.089048145110972,5.135867128431224,35.03394052372054,30.35928615080195,5.032374908594374,-26.576905839733485,-40.07444375948978,1.5202326032004778,-7.174983156225096,-7.174983156241795,40.06771363398557,35630.15758969892,15506.206144178655,15506.206144178655,51136.36373387758,86614.53035966822,86606.31516742134,15506.206144178655,102112.5213116,102112.5213116,102112.5213116,129939.9095067236,125422.59268818525,4517.3168185383565,0.0,98625.57085697823,47641.49919874045,56648.968509153085,27827.388195123604,84476.3567042767,21058.13926894982,1582.9539150268645,0.0,0.8751032656132177,2.6607956727858624,0.0014947306463915918,1.0,1.0,-7.174983156225096,325574.8610033714,1557454.916708852,4.7837075378271425,1557454.916708852,4.7837075378271425,0.7567414922770219,0.0918321397684716,3.4024318125726216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024318125726216,1.2846310403756585,1.284928202854361,2.6485673361727775,5611.996365981749,14254.942805852974,6454.5660179093875,0.0004739115447101804,28986.788359002025,2955.829805183424,19293.129767089078,1967.3517222587814,0.6655835592457927,0.6655835592457927,30719.846700320297,30484.863174865135,1.00964452021087,0.8,4357.766933763175,4324.433322199387,1.00964452021087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.1715347183265,2034.6934298245008,9.056455985719694,5.135867128431224,-0.7416102221421044,5.877477350573328,2.625116171391747,3.5,0.7500331918262134,0.6,0.0002313092238821006,1.0001346454831674,0.0002312780833328242,198.99577738888297,0.0,6.235568411992284e-06,17.671600879586133,0.05782257782671304,7.819394617078505e-05,0.00015311527771131553,0.0005209642918758716,0.0918321397645156,0.0918321397645156,0.0918321397645156,0.09182285458001133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487264.813526617,595.8031422892543,0.0,0.0918321397645156,0.0918321397684716,0.0918321397684716,0.3677321606981876,0.3677321606981876,0.5,10.091518395026284,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27827.388195123604,21058.13926894982,0.7567414922770219,0.6053334415555915,0.4217766837936456,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520211853050329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.424816263185,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6248212885421,260.6248212885421,-12.525178711457897,244.82265132648104,276.42699125060443,108035.65362739221,108136.6753778619,-101.02175046968712,0.0,nan,276.42699125060443,3.2769912506044534,270.10612326577296,-3.0438767342270125,263.78525528095815,-9.364744719041823,257.4643872961316,-15.6856127038684,251.14351931130423,-22.006480688695746,244.82265132648104,-28.32734867351894,1.0,1.0,25732.562594343566,25732.562594343566,275.9886196345365,2.838619634536542,275.9886196345365,275.9886196345365,86603.93278404424,86606.31516742134,-2.3823833771020873,0.0,8648.866644398773,8648.866644398773,0.9202867609435669,3419.4439716354846,275.9886196345365,2.838619634536542,1.0,0.002,0.12642203633094087,0.0048027061076254055,0.00019501131583473096,0.0018049886839968383,0.09750565791736548,0.09750565791736548,0.0,-1.6843080749562311e-13,0.9998983349469743,0.9998983349469743,0.0,0.09182280364911258,9.336119359022218e-06,0.0,0.0,0.0,1599343.1574461083,265.9750168437749,0.0,1.0,1286680.283657642,2589.35929750844,,,,,,,,,,,,,,,,,,,3.0,14254.942805852974,1582.9539150268645,0.3677321606981876,6.175450102142607,2.625116171391747
2270.0,-30.090337265019443,5.135399871544667,35.033934278463114,30.359230131749086,5.032286206090643,-26.578074917907532,-40.07557245260102,1.520023858941172,-7.175054516293869,-7.175054516288837,40.06770085797325,35629.330276531684,15506.070826899238,15506.070826899238,51135.40110343092,86614.45959454347,86606.24755552894,15506.070826899238,102112.31838242817,102112.31838242817,102112.31838242817,129939.74297857619,125422.55334939493,4517.18962918126,0.0,98625.88530458363,47641.05624014208,56649.810071601714,27827.424596148023,84477.23466774974,21058.159513302293,1582.957551233481,0.0,0.8751029187986274,2.660788559204278,0.0014947306463915918,1.0,1.0,-7.175054516293869,325573.9386819692,1557454.3650616892,4.783719395252516,1557454.3650616892,4.783719395252516,0.7567412298807287,0.09183206089242937,3.402424838208047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402424838208047,1.284632080969183,1.2849292036823656,2.6485597616720797,5611.980316523685,14254.913984753244,6454.560678240782,0.0004739128565866785,28986.940195430405,2955.845288190198,19293.113806462286,1967.3500947277905,0.6655795222395952,0.6655795222395952,30719.796324244293,30484.863174865135,1.0096424506237738,0.8,4357.759787659862,4324.433322199387,1.0096424506237738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2051619589279,2034.6934298245008,9.056199088407608,5.135399871544667,-0.741833804518711,5.877233676063378,2.6252021012467326,3.5,0.7500577432133522,0.6,0.0002312780833328242,1.00013428006854,0.00023124703146558932,198.99684273799787,0.0,6.196837811574122e-06,17.56183835800106,0.057828774664524615,7.818395283635117e-05,0.00015309413049647302,0.0005208912721850639,0.09183206089014309,0.09183206089014309,0.09183206089014309,0.09182278362887446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487266.0931644709,595.8027257323722,0.0,0.09183206089014309,0.09183206089242937,0.09183206089242937,0.367731918078825,0.367731918078825,0.5,10.091240077252722,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,27827.424596148023,21058.159513302293,0.7567412298807287,0.6053157552392339,0.42176250698383283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520289348788156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.3150537416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62412186708735,260.62412186708735,-12.525878132912624,244.82140452322008,276.4268392109551,108039.29445889655,108139.97998547477,-100.68552657819656,0.0,nan,276.4268392109551,3.2768392109551314,270.1057522734043,-3.0442477265956995,263.7846653358641,-9.3653346641359,257.4635783983149,-15.686421601685083,251.14249146076563,-22.00750853923435,244.82140452322008,-28.328595476779896,1.0,1.0,25732.562594343566,25732.562594343566,275.9885404570615,2.8385404570615265,275.9885404570615,275.9885404570615,86603.86703040049,86606.24755552894,-2.3805251284502447,0.0,8648.866644398773,8648.866644398773,0.920287174228093,3419.436962399087,275.9885404570615,2.8385404570615265,1.0,0.002,0.12643136464346283,0.0048026550570287,0.00019502567664654032,0.001804974323343485,0.09751283832327017,0.09751283832327017,0.0,-9.974659986866641e-15,0.999898419875575,0.999898419875575,0.0,0.09182273258025772,9.32831217165351e-06,0.0,0.0,0.0,1599343.073116711,265.9749454837061,0.0,1.0,1286680.5263404215,2589.3583202903574,,,,,,,,,,,,,,,,,,,3.0,14254.913984753244,1582.957551233481,0.367731918078825,6.175450102142607,2.6252021012467326
2271.0,-30.091622504575092,5.134933745577816,35.03392802136344,30.359171179030113,5.032197542204724,-26.579240499901935,-40.07669681506229,1.5198155374843243,-7.17512593379962,-7.175125933770943,40.067688025805964,35628.504284285234,15505.935116721828,15505.935116721828,51134.43940100706,86614.38433909556,86606.17965834103,15505.935116721828,102112.11477506286,102112.11477506286,102112.11477506286,129939.5755451594,125422.51302728035,4517.062517879052,0.0,98626.19471618325,47640.61397358683,56650.645269551576,27827.460770096546,84478.10603964812,21058.17959129339,1582.9611778457963,0.0,0.8751025718819054,2.6607814399120717,0.0014947306463915918,1.0,1.0,-7.17512593379962,325573.01562025567,1557453.810989966,4.7837312561756065,1557453.810989966,4.7837312561756065,0.756740967681915,0.09183198157194213,3.402418081363348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402418081363348,1.284633119403739,1.2849302024647675,2.6485523609593504,5611.964635301472,14254.885191112906,6454.555197457746,0.0004739140887835304,28987.088699182954,2955.8604313586143,19293.097424035015,1967.3484241851208,0.6655755472462752,0.6655755472462752,30719.747519302167,30484.863174865135,1.0096404455839671,0.8,4357.752864429904,4324.433322199387,1.0096404455839671,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2386163925457,2034.6934298245008,9.05594288568887,5.134933745577816,-0.7420571090489378,5.8769908546267535,2.6252875906333397,3.5,0.7500821687523828,0.6,0.00023124703146558932,1.000133877260053,0.000231216076890735,198.99790489035544,0.0,6.17922354085911e-06,17.51191951479472,0.05783495388806548,7.817399901903399e-05,0.00015307303244655533,0.0005208184533652783,0.09183198156271148,0.09183198156271148,0.09183198156271148,0.09182271191231303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487267.3714391082,595.802309615431,0.0,0.09183198156271148,0.09183198157194213,0.09183198157194213,0.3677316737608474,0.3677316737608474,0.5,10.090961986143272,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27827.460770096546,21058.17959129339,0.756740967681915,0.6052981275054643,0.4217483790127078,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520366634193764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.26513489839,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62342471285456,260.62342471285456,-12.52657528714542,244.82016160949868,276.42668781621063,108042.92544060021,108143.28458781201,-100.35914721181003,0.0,nan,276.42668781621063,3.2766878162106536,270.10538257486525,-3.0446174251347315,263.78407733352896,-9.365922666471022,257.462772092184,-15.687227907815952,251.14146685083975,-22.00853314916023,244.82016160949868,-28.329838390501294,1.0,1.0,25732.562594343566,25732.562594343566,275.9884611891649,2.8384611891649456,275.9884611891649,275.9884611891649,86603.79665270993,86606.17965834103,-2.383005631098058,0.0,8648.866644398773,8648.866644398773,0.9202875746224726,3419.4301717701646,275.9884611891649,2.8384611891649456,1.0,0.002,0.1264406853831938,0.004802604024801548,0.00019504002574986952,0.0018049599733910063,0.09752001287493477,0.09752001287493477,0.0,-8.591244035627277e-13,0.9998985022386208,0.9998985022386208,0.0,0.09182266083138955,9.320740552572057e-06,0.0,0.0,0.0,1599342.9887193653,265.97487406620036,0.0,1.0,1286680.7692184385,2589.3573422866475,,,,,,,,,,,,,,,,,,,3.0,14254.885191112906,1582.9611778457963,0.3677316737608474,6.175450102142607,2.6252875906333397
2272.0,-30.092903858761975,5.134468763289013,35.033921759594804,30.359138664230727,5.032109490059352,-26.580402523873214,-40.077820618730016,1.519608155158026,-7.1751964822959735,-7.175196482284453,40.06767537688353,35627.67243298633,15505.797875249187,15505.797875249187,51133.47030823551,86614.3532257186,86606.11670186328,15505.797875249187,102111.91457711247,102111.91457711247,102111.91457711247,129939.411587792,125422.47606781486,4516.935519977131,0.0,98626.54103998034,47640.158617279696,56651.53602522293,27827.49701067952,84479.03303590245,21058.19977968983,1582.9647862997383,0.0,0.8751022290803633,2.660774407262337,0.0014947306463915918,1.0,1.0,-7.1751964822959735,325572.10379239736,1557453.2648313772,4.7837429764083685,1557453.2648313772,4.7837429764083685,0.7567407076392175,0.09183190171713107,3.402409593671792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402409593671792,1.2846341532466645,1.2849311967794044,2.6485436223790715,5611.946119298463,14254.856432238306,6454.550905267022,0.00047391595322777606,28987.26279852307,2955.878184550593,19293.08459438971,1967.3471159253886,0.6655711071613396,0.6655711071613396,30719.686212360943,30484.863174865135,1.0096379269291518,0.8,4357.744167727609,4324.433322199387,1.0096379269291518,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.2718991481188,2034.6934298245008,9.055686706628519,5.134468763289013,-0.7422796848934476,5.876748448182461,2.625372642419247,3.5,0.750106469262642,0.6,0.000231216076890735,1.0001334739164547,0.000231185219694036,198.99896384171984,0.0,6.159895542779998e-06,17.457143968238515,0.057841113783608254,7.816405131935837e-05,0.00015305202557137665,0.0005207456801349523,0.09183190169255051,0.09183190169255051,0.09183190169255051,0.09182264256315237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487268.64910050575,595.8018937063885,0.0,0.09183190169255051,0.09183190171713107,0.09183190171713107,0.36773142770103956,0.36773142770103956,0.5,10.090684206221127,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,27827.49701067952,21058.19977968983,0.7567407076392175,0.6052800141131407,0.4217339042913174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520443687746598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.21035935184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6227298224536,260.6227298224536,-12.52727017754637,244.8189225548049,276.42653709010256,108046.49109879103,108146.52435535482,-100.03325656378227,0.0,nan,276.42653709010256,3.276537090102579,270.1050141830405,-3.0449858169594677,263.78349127598585,-9.366508724014125,257.4619683689245,-15.68803163107549,251.14044546186332,-22.009554538136655,244.8189225548049,-28.331077445195064,1.0,1.0,25732.562594343566,25732.562594343566,275.98838336149214,2.8383833614921627,275.98838336149214,275.98838336149214,86603.77053430433,86606.11670186328,-2.3461675589496735,0.0,8648.866644398773,8648.866644398773,0.920288077582081,3419.421641640151,275.98838336149214,2.8383833614921627,1.0,0.002,0.12644999555396566,0.004802553188029344,0.00019505435889310708,0.0018049456380454319,0.09752717944655354,0.09752717944655354,0.0,-3.06146124076645e-12,0.9998986172079681,0.9998986172079681,0.0,0.09182259154253739,9.310174593678816e-06,0.0,0.0,0.0,1599342.9053488972,265.974803517704,0.0,1.0,1286681.009141014,2589.3563761842247,,,,,,,,,,,,,,,,,,,3.0,14254.856432238306,1582.9647862997383,0.36773142770103956,6.175450102142607,2.625372642419247
2273.0,-30.0941814537442,5.134004921744155,35.03391548848799,30.359069094434403,5.032021752872087,-26.58156113308014,-40.07894009174777,1.5194014321823912,-7.175267640505638,-7.175267640522596,40.067662583916466,35626.86576453279,15505.66098595961,15505.66098595961,51132.5267504924,86614.25883610224,86606.05098081773,15505.66098595961,102111.71196677734,102111.71196677734,102111.71196677734,129939.24501547676,125422.43639032746,4516.8086251493,0.0,98626.83186271439,47639.7362487672,56652.32845994132,27827.533048699417,84479.86150864074,21058.21978069525,1582.968399656159,0.0,0.8751018834499521,2.660767313847986,0.0014947306463915918,1.0,1.0,-7.175267640505638,325571.18408612657,1557452.7124534366,4.783754793364723,1557452.7124534366,4.783754793364723,0.7567404463716719,0.09183182158229772,3.4024036417588768,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4024036417588768,1.2846351838062977,1.2849321879350275,2.6485368645110254,5611.931800186995,14254.827708359277,6454.544889294908,0.0004739168882781526,28987.39898236446,2955.892071437694,19293.06661224647,1967.345282257088,0.6655673599409216,0.6655673599409216,30719.6432214337,30484.863174865135,1.0096361607464357,0.8,4357.738069245315,4324.433322199387,1.0096361607464357,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.3050124759848,2034.6934298245008,9.055431639213918,5.134004921744155,-0.7425022358128004,5.876507157556955,2.625457262338088,3.5,0.7501306463823109,0.6,0.000231185219694036,1.0001330837034113,0.00023115445680286468,199.00001969626837,0.0,6.140550170160402e-06,17.40231918223458,0.057847254333778415,7.815414311733754e-05,0.00015303107657669847,0.0005206734922468404,0.09183182158349044,0.09183182158349044,0.09183182158349044,0.09182257110348488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487269.92478003644,595.8014784340703,0.0,0.09183182158349044,0.09183182158229772,0.09183182158229772,0.36773118024045787,0.36773118024045787,0.5,10.090406693163915,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,1.693933882052079e-11,27827.533048699417,21058.21978069525,0.7567404463716719,0.6052629092587052,0.42172021980515223,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520520509138872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.155534565834,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62203715465813,260.62203715465813,-12.527962845341847,244.81768730967465,276.42638699964147,108050.12373749542,108149.8370383432,-99.71330084779689,0.0,nan,276.42638699964147,3.2763869996414883,270.1046470616471,-3.0453529383528917,263.7829071236558,-9.367092876344202,257.46116718566225,-15.68883281433773,251.13942724766724,-22.010572752332735,244.81768730967465,-28.332312690325324,1.0,1.0,25732.562594343566,25732.562594343566,275.98830460444964,2.838304604449661,275.98830460444964,275.98830460444964,86603.68113757233,86606.05098081773,-2.3698432453966234,0.0,8648.866644398773,8648.866644398773,0.920288430277323,3419.415659967671,275.98830460444964,2.838304604449661,1.0,0.002,0.1264592968860211,0.004802502294392439,0.00019506867815453536,0.0018049313224722085,0.09753433907726768,0.09753433907726768,0.0,6.267438824869576e-13,0.9998987134141775,0.9998987134141775,0.0,0.09182252025061978,9.301331677935152e-06,0.0,0.0,0.0,1599342.8212578318,265.97473235949434,0.0,1.0,1286681.2511370175,2589.3554017332103,,,,,,,,,,,,,,,,,,,3.0,14254.827708359277,1582.968399656159,0.36773118024045787,6.175450102142607,2.625457262338088
2274.0,-30.095459189903778,5.133542221112223,35.033909203882786,30.359003121871524,5.031933346101477,-26.582719936295128,-40.08005956476552,1.519194092475743,-7.1753391088924445,-7.175339108879613,40.06764965223971,35626.05566788053,15505.524076356463,15505.524076356463,51131.579744236995,86614.1719777258,86605.98318255534,15505.524076356463,102111.5072589118,102111.5072589118,102111.5072589118,129939.07603905554,125422.39423012163,4516.681808933904,0.0,98627.12905407313,47639.31019776255,56653.13206256731,27827.56878014373,84480.70084271104,21058.239538624657,1582.9720061137511,0.0,0.8751015366338805,2.660760189528581,0.0014947306463915918,1.0,1.0,-7.1753391088924445,325570.2603729276,1557452.1540851751,4.783766650864169,1557452.1540851751,4.783766650864169,0.7567401847067105,0.09183174104791152,3.402397411575651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402397411575651,1.2846362170572416,1.2849331819036747,2.648529884491062,5611.917010362272,14254.799017077841,6454.539081835703,0.00047391793037206164,28987.539409277553,2955.906390997696,19293.04925336227,1967.3435121435223,0.6655635368342947,0.6655635368342947,30719.598220531723,30484.863174865135,1.009634311989223,0.8,4357.731685637854,4324.433322199387,1.009634311989223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.337956782231,2034.6934298245008,9.05517746362052,5.133542221112223,-0.74272461795755,5.876266839069773,2.6255414514108706,3.5,0.7501547004031058,0.6,0.00023115445680286468,1.0001330998041043,0.00023112369428443156,199.00107567738772,0.0,6.12181594900987e-06,17.349226399493972,0.05785337614972742,7.814423607649601e-05,0.00015301022072636866,0.0005206015789440158,0.09183174105041782,0.09183174105041782,0.09183174105041782,0.0918224980516132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487271.1987064281,595.8010637243901,0.0,0.09183174105041782,0.09183174104791152,0.09183174104791152,0.3677309312043544,0.3677309312043544,0.5,10.090129404865008,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27827.56878014373,21058.239538624657,0.7567401847067105,0.6052456861056995,0.4217064407906641,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520597105927613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.10244178309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.62134623164764,260.62134623164764,-12.528653768352342,244.8164551509876,276.4262373123069,108053.7115038269,108153.17363296331,-99.4621291364155,0.0,nan,276.4262373123069,3.2762373123069324,270.10428088004386,-3.045719119956118,263.7823244477794,-9.36767555222059,257.46036801551696,-15.689631984483015,251.1384115832511,-22.01158841674888,244.8164551509876,-28.333544849012384,1.0,1.0,25732.562594343566,25732.562594343566,275.9882252971161,2.8382252971161392,275.9882252971161,275.9882252971161,86603.59926096776,86605.98318255534,-2.383921587577788,0.0,8648.866644398773,8648.866644398773,0.920288799461807,3419.4093986335292,275.9882252971161,2.8382252971161392,1.0,0.002,0.12646859075983408,0.004802451366776491,0.0001950829857832225,0.0018049170150165551,0.09754149289161125,0.09754149289161125,0.0,7.997777787260851e-13,0.9998987945493221,0.9998987945493221,0.0,0.09182244717517223,9.29387273929308e-06,0.0,0.0,0.0,1599342.7368001437,265.97466089110753,0.0,1.0,1286681.494187782,2589.3544230355037,,,,,,,,,,,,,,,,,,,3.0,14254.799017077841,1582.9720061137511,0.3677309312043544,6.175450102142607,2.6255414514108706
2275.0,-30.096728922790593,5.133080673041576,35.03390290776327,30.358963168133073,5.031845284994403,-26.583871502012425,-40.08117418326435,1.5189878641934613,-7.175409775418416,-7.175409775427913,40.06763675081492,35625.24012949433,15505.385768996599,15505.385768996599,51130.62589849092,86614.1298405255,86605.9180336534,15505.385768996599,102111.30380265,102111.30380265,102111.30380265,129938.90775751298,125422.35268475425,4516.555072758722,0.0,98627.4623622963,47638.86820485299,56653.993508270345,27827.603954862974,84481.59746313332,21058.258955512996,1582.9755661420604,0.0,0.8751011941535523,2.6607531451574147,0.0014947306463915918,1.0,1.0,-7.175409775418416,325569.3470256303,1557451.597023546,4.783778360132093,1557451.597023546,4.783778360132093,0.7567399259264285,0.09183165977055387,3.4023894866107143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023894866107143,1.2846372451108083,1.2849341706741586,2.648521595929002,5611.899447893867,14254.770280381652,6454.5344038744215,0.00047391958464775317,28987.704891054054,2955.923265442741,19293.035270622953,1967.3420863009237,0.6655592549714762,0.6655592549714762,30719.540978119152,30484.863174865135,1.0096319603190467,0.8,4357.723565509678,4324.433322199387,1.0096319603190467,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.370732837278,2034.6934298245008,9.054923371240564,5.133080673041576,-0.7429462930932829,5.876026966134859,2.625625211589811,3.5,0.7501786318828031,0.6,0.00023112369428443156,1.000132267441067,0.00023109312818771799,199.00212505403127,0.0,6.121774258735946e-06,17.34910824925767,0.05785949792398616,7.813437315038137e-05,0.0001529893211340502,0.0005205292577902027,0.09183165977278897,0.09183165977278897,0.09183165977278897,0.09182242551941197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487272.471515143,595.8006493790789,0.0,0.09183165977278897,0.09183165977055387,0.09183165977055387,0.3677306804264432,0.3677306804264432,0.5,10.089852378953456,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27827.603954862974,21058.258955512996,0.7567399259264285,0.6052279719355883,0.4216923116900189,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520673711952619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35371.102323632855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6206574951872,260.6206574951872,-12.529342504812803,244.8152269030996,276.42608808727346,108057.25363794882,108156.40100167453,-99.1473637257282,0.0,nan,276.42608808727346,3.2760880872734788,270.1039158504422,-3.046084149557771,263.78174361360226,-9.368256386397718,257.45957137677044,-15.690428623229536,251.13739913993498,-22.012600860064993,244.8152269030996,-28.334773096900363,1.0,1.0,25732.562594343566,25732.562594343566,275.9881470979159,2.8381470979159076,275.9881470979159,275.9881470979159,86603.56208626044,86605.9180336534,-2.3559473929635715,0.0,8648.866644398773,8648.866644398773,0.9202892690741382,3419.401434043768,275.9881470979159,2.8381470979159076,1.0,0.002,0.12647787570748062,0.00480240061904702,0.00019509727995915412,0.0018049027208593307,0.09754863997957705,0.09754863997957705,0.0,8.1848460301015e-13,0.9998988916618833,0.9998988916618833,0.0,0.09182237482404797,9.284946505900544e-06,0.0,0.0,0.0,1599342.6532899824,265.97459022458156,0.0,1.0,1286681.73451147,2589.353455319505,,,,,,,,,,,,,,,,,,,3.0,14254.770280381652,1582.9755661420604,0.3677306804264432,6.175450102142607,2.625625211589811
2276.0,-30.097995148748414,5.132620283481831,35.03389660258475,30.358915775455557,5.031757961262603,-26.585019837744163,-40.08228447111321,1.5187826502464483,-7.175480158648213,-7.175480158608446,40.06762389719984,35624.42805635205,15505.246747640847,15505.246747640847,51129.6748039929,86614.0738829638,86605.8545826611,15505.246747640847,102111.10133030194,102111.10133030194,102111.10133030194,129938.74048061292,125422.31203303408,4516.42844757885,0.0,98627.7828610651,47638.431735306185,56654.83458417658,27827.639150310973,84482.47373448755,21058.278406505015,1582.9791204277763,0.0,0.8751008530603851,2.660746129041204,0.0014947306463915918,1.0,1.0,-7.175480158648213,325568.4373418709,1557451.0420274108,4.783790021979225,1557451.0420274108,4.783790021979225,0.7567396678086394,0.09183157807654362,3.4023821154925638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023821154925638,1.2846382680162711,1.2849351545476295,2.6485137491244886,5611.882821456694,14254.74166142649,6454.529387172996,0.0004739210401996911,28987.861890047214,2955.9392748846158,19293.020275366674,1967.3405572103293,0.6655551329913988,0.6655551329913988,30719.48773614529,30484.863174865135,1.0096297729984893,0.8,4357.716012864138,4324.433322199387,1.0096297729984893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4033427666361,2034.6934298245008,9.054669750054254,5.132620283481831,-0.7431675021060178,5.875787785587849,2.6257085482903526,3.5,0.7502024423686722,0.6,0.00023109312818771799,1.0001319034725844,0.0002310626502217692,199.0031715420905,0.0,6.082718200607683e-06,17.238423380522175,0.05786558064218677,7.812454968908063e-05,0.00015296857849863736,0.000520457555716084,0.09183157806887696,0.09183157806887696,0.09183157806887696,0.09182235377367108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487273.7431306488,595.8002354235512,0.0,0.09183157806887696,0.09183157807654362,0.09183157807654362,0.3677304280597394,0.3677304280597394,0.5,10.089575648712234,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,27827.639150310973,21058.278406505015,0.7567396678086394,0.6052104364827645,0.4216783254750908,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520749838910412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.99163876412,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6199709335619,260.6199709335619,-12.53002906643809,244.81400246739867,276.42593939972335,108060.8039876925,108159.63827134347,-98.83428365098331,0.0,nan,276.42593939972335,3.27593939972337,270.10355201326337,-3.0464479867366094,263.78116462679304,-9.368835373206934,257.45877724032897,-15.691222759671007,251.1363898538636,-22.013610146136386,244.81400246739867,-28.33599753260131,1.0,1.0,25732.562594343566,25732.562594343566,275.9880693783993,2.838069378399325,275.9880693783993,275.9880693783993,86603.51100131313,86605.8545826611,-2.343581347959116,0.0,8648.866644398773,8648.866644398773,0.9202897058664632,3419.3940260700265,275.9880693783993,2.838069378399325,1.0,0.002,0.12648715071157124,0.004802349958906788,0.00019511155890582224,0.0018048884403790257,0.09755577945291112,0.09755577945291112,0.0,-7.151518960357706e-13,0.9998989998332016,0.9998989998332016,0.0,0.09182230307184053,9.275004703088503e-06,0.0,0.0,0.0,1599342.5701145346,265.97451984135176,0.0,1.0,1286681.9738716262,2589.352491483909,,,,,,,,,,,,,,,,,,,3.0,14254.74166142649,1582.9791204277763,0.3677304280597394,6.175450102142607,2.6257085482903526
2277.0,-30.099257573886394,5.132161055076767,35.03389029110865,30.358863912429683,5.031670958992097,-26.586164720601058,-40.0833904632367,1.5185781056753591,-7.17555055816473,-7.175550558149921,40.06761110515989,35623.61827681565,15505.107409224884,15505.107409224884,51128.72568604053,86614.01016203813,86605.79243658125,15505.107409224884,102110.89984580614,102110.89984580614,102110.89984580614,129938.57440031707,125422.27244604533,4516.301954271736,0.0,98628.09559377267,47637.99748851045,56655.66456140246,27827.674554510937,84483.3391159134,21058.298007487647,1582.9826848032294,0.0,0.8751005116370889,2.6607391113161127,0.0014947306463915918,1.0,1.0,-7.17555055816473,325567.52744961524,1557450.4896891834,4.783801695119038,1557450.4896891834,4.783801695119038,0.7567394094047303,0.09183149613754331,3.4023750805122055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023750805122055,1.2846392876105945,1.2849361352223558,2.6485061708182385,5611.8667639351215,14254.713070402375,6454.524146436245,0.00047392237154068666,28988.01374330688,2955.954759607703,19293.004610453816,1967.3389598337676,0.6655511060984104,0.6655511060984104,30719.43692209086,30484.863174865135,1.0096276854241426,0.8,4357.708804631352,4324.433322199387,1.0096276854241426,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4357880305881,2034.6934298245008,9.05441682403564,5.132161055076767,-0.7433883842718192,5.875549439348586,2.6257914652282324,3.5,0.7502261329223521,0.6,0.0002310626502217692,1.000131508875624,0.00023103226742804688,199.00421489859173,0.0,6.065211885960366e-06,17.188810484811675,0.05787164585407273,7.811476537016375e-05,0.00015294788485160546,0.0005203860720361527,0.09183149614077378,0.09183149614077378,0.09183149614077378,0.09182228252197261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487275.0134855701,595.799821880378,0.0,0.09183149614077378,0.09183149613754331,0.09183149613754331,0.3677301742401908,0.3677301742401908,0.5,10.089299241928178,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27827.674554510937,21058.298007487647,0.7567394094047303,0.6051930027989371,0.4216644210515767,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520825756369353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.94202586841,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61928652610555,260.61928652610555,-12.530713473894423,244.81278181019255,276.42579124201745,108064.3528072662,108162.87698683135,-98.52417956514923,0.0,nan,276.42579124201745,3.275791242017476,270.10318935565556,-3.0468106443444185,263.7805874692879,-9.369412530712054,257.45798558292256,-15.692014417077417,251.1353836965572,-22.01461630344278,244.81278181019255,-28.33721818980743,1.0,1.0,25732.562594343566,25732.562594343566,275.98799179339846,2.837991793398487,275.98799179339846,275.98799179339846,86603.45210666762,86605.79243658125,-2.340329913626192,0.0,8648.866644398773,8648.866644398773,0.9202901227397136,3419.3869559147665,275.98799179339846,2.837991793398487,1.0,0.002,0.12649641488460348,0.004802299348729335,0.0001951258211345275,0.0018048741796925474,0.09756291056726374,0.09756291056726374,0.0,8.270749536631872e-13,0.9998991177040396,0.9998991177040396,0.0,0.09182223196537148,9.264172171833209e-06,0.0,0.0,0.0,1599342.4869197719,265.97444944183525,0.0,1.0,1286682.2132870702,2589.3515274261968,,,,,,,,,,,,,,,,,,,3.0,14254.713070402375,1582.9826848032294,0.3677301742401908,6.175450102142607,2.6257914652282324
2278.0,-30.100516223787345,5.131702990302124,35.03388397220273,30.358808976039313,5.031584036383413,-26.587306197768616,-40.084492159634806,1.518374010331529,-7.175620977818824,-7.175620977858197,40.06759826783427,35622.80964211693,15504.967773521445,15504.967773521445,51127.777415638375,86613.9414597414,86605.72999781961,15504.967773521445,102110.69777134106,102110.69777134106,102110.69777134106,129938.40758155608,125422.23199779775,4516.175583758327,0.0,98628.40290798534,47637.56395579045,56656.48772466098,27827.709810215023,84484.197534876,21058.317499766225,1582.9862427032963,0.0,0.8751001702766659,2.6607320915981645,0.0014947306463915918,1.0,1.0,-7.175620977818824,325566.6172990777,1557449.9353961523,4.783813366114931,1557449.9353961523,4.783813366114931,0.7567391511333109,0.09183141386390622,3.402368279532155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402368279532155,1.284640304908873,1.2849371137227128,2.648498779410089,5611.851102428197,14254.68451331382,6454.518755776863,0.00047392361753962535,28988.162010947064,2955.9698786993586,19292.98849741218,1967.337316760788,0.6655471461117953,0.6655471461117953,30719.387798213684,30484.863174865135,1.009625667287522,0.8,4357.701836158831,4324.433322199387,1.009625667287522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.4680697029712,2034.6934298245008,9.054164598940984,5.131702990302124,-0.7436089383094187,5.875311928611542,2.6258739651318415,3.5,0.7502497043233832,0.6,0.00023103226742804688,1.000131116931772,0.00023100197915730655,199.00525514459179,0.0,6.0463040111367334e-06,17.135225567561502,0.05787769215808387,7.810502018030927e-05,0.0001529272472477376,0.0005203148151118734,0.09183141385848213,0.09183141385848213,0.09183141385848213,0.09182221083142528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487276.282102721,595.7994088994334,0.0,0.09183141385848213,0.09183141386390622,0.09183141386390622,0.3677299190820253,0.3677299190820253,0.5,10.089023150420774,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,27827.709810215023,21058.317499766225,0.7567391511333109,0.6051756293776983,0.42165056521264166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520901446702457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.88844095116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6186042315949,260.6186042315949,-12.531395768405105,244.81156489728792,276.4256435659005,108067.89470776657,108166.1147172875,-98.22000952093461,0.0,nan,276.4256435659005,3.275643565900509,270.10282783218076,-3.0471721678192125,263.7800120984588,-9.369987901541151,257.45719636473245,-15.692803635267524,251.13438063100887,-22.01561936899111,244.81156489728792,-28.338435102712054,1.0,1.0,25732.562594343566,25732.562594343566,275.9879141543903,2.837914154390319,275.9879141543903,275.9879141543903,86603.38836151458,86605.72999781961,-2.3416363050346263,0.0,8648.866644398773,8648.866644398773,0.9202905257463267,3419.380120929816,275.9879141543903,2.837914154390319,1.0,0.002,0.12650566851560407,0.004802248771090538,0.0001951400670895715,0.0018048599325118818,0.09757003354478574,0.09757003354478574,0.0,-3.985466470735055e-13,0.9998992323972142,0.9998992323972142,0.0,0.09182216023247074,9.253631435493511e-06,0.0,0.0,0.0,1599342.4037011403,265.97437902218115,0.0,1.0,1286682.4527709126,2589.3505630936024,,,,,,,,,,,,,,,,,,,3.0,14254.68451331382,1582.9862427032963,0.3677299190820253,6.175450102142607,2.6258739651318415
2279.0,-30.101771066524705,5.131246100701742,35.033877653689075,30.358780302945547,5.031497755002982,-26.588444184375387,-40.08559329723937,1.5181708728289387,-7.175690533339491,-7.175690533289927,40.06758564132675,35621.994987878374,15504.826752473575,15504.826752473575,51126.82174035195,86613.91665702619,86605.6727397043,15504.826752473575,102110.49949217787,102110.49949217787,102110.49949217787,129938.24467157267,125422.19529713424,4516.049374438434,0.0,98628.7469564322,47637.117230968746,56657.36636162605,27827.745179394795,84485.11154102084,21058.337137389663,1582.9897844737006,0.0,0.8750998328975905,2.6607251580349986,0.0014947306463915918,1.0,1.0,-7.175690533339491,325565.71831915283,1557449.3902056543,4.783824900995513,1557449.3902056543,4.783824900995513,0.7567388949997438,0.09183133118143762,3.4023597559526007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023597559526007,1.284641317533615,1.2849380876698262,2.648490056730229,5611.832620116267,14254.655989775008,6454.514547384444,0.00047392549259054484,28988.33575252476,2955.987595409723,19292.975918245615,1967.3360340427787,0.665542723216364,0.665542723216364,30719.326231871695,30484.863174865135,1.009623137983229,0.8,4357.693102659214,4324.433322199387,1.009623137983229,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5001888394263,2034.6934298245008,9.053912433715587,5.131246100701742,-0.7438287341968186,5.875074834898561,2.6259560506832855,3.5,0.7502731573380815,0.6,0.00023100197915730655,1.0001307216497821,0.00023097178614436863,199.00629225361757,0.0,6.027525046566844e-06,17.082005981970436,0.057883719683130434,7.809528105647294e-05,0.0001529066981008336,0.0005202435960338702,0.09183133118146732,0.09183133118146732,0.09183133118146732,0.09182214159517915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487277.5497897524,595.7989962307436,0.0,0.09183133118146732,0.09183133118143762,0.09183133118143762,0.3677296625555235,0.3677296625555235,0.5,10.088747463501864,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,-4.956746124662459e-11,27827.745179394795,21058.337137389663,0.7567388949997438,0.6051577704969694,0.4216363609886754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520976911436807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.83522136557,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6179240702571,260.6179240702571,-12.53207592974286,244.81035171133473,276.4254964291789,108071.37356596628,108169.28649360863,-97.91292764235368,0.0,nan,276.4254964291789,3.2754964291789292,270.10246748561275,-3.0475325143872283,263.77943854204466,-9.370561457955318,257.4564095984698,-15.693590401530173,251.13338065490197,-22.016619345098007,244.81035171133473,-28.339648288665245,1.0,1.0,25732.562594343566,25732.562594343566,275.9878379786559,2.837837978655898,275.9878379786559,275.9878379786559,86603.36841602415,86605.6727397043,-2.304323680145899,0.0,8648.866644398773,8648.866644398773,0.9202910308286544,3419.3715547323636,275.9878379786559,2.837837978655898,1.0,0.002,0.12651490844336147,0.004802198409632407,0.00019515429224809867,0.0018048457080635598,0.09757714612404933,0.09757714612404933,0.0,3.116586849705172e-13,0.9998993815399203,0.9998993815399203,0.0,0.09182209125430707,9.239927130544579e-06,0.0,0.0,0.0,1599342.321503634,265.9743094666605,0.0,1.0,1286682.689315899,2589.3496105954346,,,,,,,,,,,,,,,,,,,3.0,14254.655989775008,1582.9897844737006,0.3677296625555235,6.175450102142607,2.6259560506832855
2280.0,-30.103021265456654,5.130790467766704,35.03387142041664,30.358715692441933,5.0314172468450815,-26.589577414221644,-40.08668985972179,1.5179733955985448,-7.175752462543869,-7.175752462558782,40.067575463712494,35621.21013901113,15504.675952797681,15504.675952797681,51125.88609180881,86613.81883591185,86605.66583228468,15504.675952797681,102110.34178508236,102110.34178508236,102110.34178508236,129938.12639757487,125422.20263506888,4515.92376250599,0.0,98629.02803028755,47636.710161291914,56658.1309655507,27827.784612492513,84485.9155780432,21058.360243000767,1582.9933327195952,0.0,0.8750995283800033,2.660718984704524,0.0014947306463915918,1.0,1.0,-7.175752462543869,325564.9179082465,1557448.9507541764,4.783835312357303,1557448.9507541764,4.783835312357303,0.7567386529773268,0.0918312483997724,3.4023539670840464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023539670840464,1.2846423034896675,1.2849390350644072,2.6484835178179322,5611.818764945758,14254.627500551376,6454.50843677215,0.000473926342637673,28988.46768574658,2956.001048854255,19292.957653216545,1967.3341715281515,0.665539064098333,0.665539064098333,30719.284418498708,30484.863174865135,1.0096214201826277,0.8,4357.687171218997,4324.433322199387,1.0096214201826277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5321475674923,2034.6934298245008,9.053655415941105,5.130790467766704,-0.7440444978858212,5.874834965652525,2.6260377273043405,3.5,0.7502964935155259,0.6,0.00023097178614436863,1.000130239192641,0.00023094170848270872,199.00732553410077,0.0,6.008599556740839e-06,17.028371143803536,0.057889728282687174,7.808558351352317e-05,0.00015288620263084545,0.0005201729780334724,0.0918312483904805,0.0918312483904805,0.0918312483904805,0.09182210241740528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487278.82302194915,595.7985818792148,0.0,0.0918312483904805,0.0918312483997724,0.0918312483997724,0.36772940502178597,0.36772940502178597,0.5,10.088473082573683,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27827.784612492513,21058.360243000767,0.7567386529773268,0.6051409367112992,0.42162305865178573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521052148651432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.7815865274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6172466012444,260.6172466012444,-12.532753398755574,244.8091424293032,276.4253507731836,108074.98303506606,108172.5083876969,-97.52535263081049,0.0,nan,276.4253507731836,3.275350773183618,270.10210910441083,-3.0478908955891484,263.7788674356359,-9.371132564364075,257.4556257668556,-15.694374233144401,251.13238409807727,-22.01761590192271,244.8091424293032,-28.340857570696784,1.0,1.0,25732.562594343566,25732.562594343566,275.9877752507368,2.8377752507367973,275.9877752507368,275.9877752507368,86603.2474231737,86605.66583228468,-2.4184091109782457,0.0,8648.866644398773,8648.866644398773,0.9202913738596461,3419.3657369194666,275.9877752507368,2.8377752507367973,1.0,0.002,0.12652410329500477,0.004802149592205728,0.00019516845091926188,0.0018048315481625733,0.09758422545963094,0.09758422545963094,0.0,-9.181648497058603e-13,0.9998998722899336,0.9998998722899336,0.0,0.0918220535471576,9.194852614807968e-06,0.0,0.0,0.0,1599342.2483184985,265.9742475374561,0.0,1.0,1286682.8999251698,2589.3487625333173,,,,,,,,,,,,,,,,,,,3.0,14254.627500551376,1582.9933327195952,0.36772940502178597,6.175450102142607,2.6260377273043405
2281.0,-30.104268736374628,5.130335985917639,35.033865190168314,30.35871066330003,5.031337357489365,-26.59070812698692,-40.08778230110181,1.5177767480804438,-7.17582459959209,-7.175824599637848,40.06756308440647,35620.378978638764,15504.537822364371,15504.537822364371,51124.916801003135,86613.82144772589,86605.60601868393,15504.537822364371,102110.1438410483,102110.1438410483,102110.1438410483,129937.96707968667,125422.16865700515,4515.798422681514,0.0,98629.39478157889,47636.24247017757,56659.05812377924,27827.823238638375,84486.88136241763,21058.382028880227,1582.9970940036892,0.0,0.8750991757006166,2.660711793832926,0.0014947306463915918,1.0,1.0,-7.17582459959209,325563.9855668721,1557448.4162385657,4.783847370361731,1557448.4162385657,4.783847370361731,0.7567383854746168,0.09183116793486933,3.4023442039380574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023442039380574,1.2846432853283394,1.2849399784887903,2.6484738937225356,5611.798372642473,14254.599062530555,6454.505054987833,0.0004739286484777187,28988.658662877166,2956.0205231018917,19292.947544836916,1967.3331407602918,0.665534330829299,0.665534330829299,30719.213898629834,30484.863174865135,1.0096185230468757,0.8,4357.677167615927,4324.433322199387,1.0096185230468757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.563956278325,2034.6934298245008,9.053406598640677,5.130335985917639,-0.7442647811279759,5.874600767045615,2.6261190215367733,3.5,0.7503197204390781,0.6,0.00023094170848270872,1.0001299563139958,0.0002309117000493118,199.0083565693457,0.0,5.985675005258404e-06,16.96340296490232,0.057895713957692434,7.807592352293365e-05,0.00015286578495977507,0.0005201020174383322,0.09183116793286282,0.09183116793286282,0.09183116793286282,0.09182203542682617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487280.083654392,595.7981715148723,0.0,0.09183116793286282,0.09183116793486933,0.09183116793486933,0.36772915009885965,0.36772915009885965,0.5,10.08819910759595,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,4.575895218295045e-11,27827.823238638375,21058.382028880227,0.7567383854746168,0.605122546560762,0.4216084012598411,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452112710817588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.7166183485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61657163930107,260.61657163930107,-12.533428360698906,244.80793681821504,276.4252064603856,108078.44636336829,108175.61080989531,-97.16444652701648,0.0,nan,276.4252064603856,3.2752064603856184,270.1017525319532,-3.0482474680467817,263.7782986035219,-9.371701396478102,257.45484467508317,-15.695155324916811,251.13139074664747,-22.01860925335251,244.80793681821504,-28.342063181784937,1.0,1.0,25732.562594343566,25732.562594343566,275.9876961978844,2.8376961978844406,275.9876961978844,275.9876961978844,86603.28629337424,86605.60601868393,-2.319725309687783,0.0,8648.866644398773,8648.866644398773,0.9202919523937013,3419.3559249577474,275.9876961978844,2.8376961978844406,1.0,0.002,0.12653328638559044,0.004802099003499442,0.0001951825873643888,0.0018048174126992123,0.0975912936821944,0.0975912936821944,0.0,6.360103416147567e-14,0.999900000286237,0.999900000286237,0.0,0.09182198484436133,9.183090508004776e-06,0.0,0.0,0.0,1599342.1630701257,265.9741754004079,0.0,1.0,1286683.1452492578,2589.3477746852723,,,,,,,,,,,,,,,,,,,3.0,14254.599062530555,1582.9970940036892,0.36772915009885965,6.175450102142607,2.6261190215367733
