time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2282.0,-30.105512308924755,5.129882664095188,35.033858975020735,30.358649196010106,5.031249705801901,-26.591836107454846,-40.088870481681056,1.517573504297602,-7.175896127518854,-7.175896127499384,40.06755105959961,35619.58338371939,15504.398619163125,15504.398619163125,51123.98200288252,86613.74526964799,86605.55321388059,15504.398619163125,102109.95183304371,102109.95183304371,102109.95183304371,129937.81420382678,125422.1409010528,4515.673302773987,0.0,98629.69091212368,47635.81824200647,56659.85852235246,27827.86237078307,84487.72089313553,21058.404232916615,1583.0008622866803,0.0,0.8750988250286529,2.6607046636958427,0.0014947306463915918,1.0,1.0,-7.175896127518854,325563.0611002143,1557447.8970295365,4.7838593597389885,1557447.8970295365,4.7838593597389885,0.7567381192393052,0.09183108753246756,3.4023378832421294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023378832421294,1.284644297876791,1.284940952718924,2.648466886020806,5611.783524163408,14254.57063748765,6454.499382450862,0.00047392972405978917,28988.799553952074,2956.0348899932264,19292.9305892443,1967.3314117710229,0.6655305113044626,0.6655305113044626,30719.168243790788,30484.863174865135,1.0096166474307402,0.8,4357.670691244157,4324.433322199387,1.0096166474307402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.5956033350828,2034.6934298245008,9.053158018723217,5.129882664095188,-0.7444844342848524,5.8743670983800405,2.62619990362525,3.5,0.7503428296072142,0.6,0.0002309117000493118,1.0001295514944042,0.0002308817889685202,199.00938439197955,0.0,5.971929013542345e-06,16.924446824379004,0.057901685886705974,7.806630230716656e-05,0.00015284539774214524,0.0005200316870173118,0.09183108752266954,0.09183108752266954,0.09183108752266954,0.09182197114766913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487281.3436795743,595.7977613648877,0.0,0.09183108752266954,0.09183108753246756,0.09183108753246756,0.36772889419044963,0.36772889419044963,0.5,10.087925614336667,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,-1.949729266925715e-11,27827.86237078307,21058.404232916615,0.7567381192393052,0.6051054693207644,0.42159479516287224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521201904870795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.67766220798,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61589837732726,260.61589837732726,-12.534101622672722,244.80673481341424,276.4250619412384,108081.92509823317,108178.84482514275,-96.91972690956179,0.0,nan,276.4250619412384,3.275061941238448,270.1013965156744,-3.048603484325554,263.7777310901143,-9.37226890988569,257.4540656645454,-15.69593433545458,251.13040023897682,-22.01959976102316,244.80673481341424,-28.34326518658574,1.0,1.0,25732.562594343566,25732.562594343566,275.9876185646214,2.8376185646214367,275.9876185646214,275.9876185646214,86603.21152358204,86605.55321388059,-2.341690298548201,0.0,8648.866644398773,8648.866644398773,0.9202923269382666,3419.34957265834,275.9876185646214,2.8376185646214367,1.0,0.002,0.12654245324857472,0.004802048585067883,0.00019519669901714537,0.001804803299958251,0.09759834950857268,0.09759834950857268,0.0,-1.0246035790639763e-12,0.999900176899463,0.999900176899463,0.0,0.09182192066858438,9.16686388317758e-06,0.0,0.0,0.0,1599342.0785415124,265.9741038724811,0.0,1.0,1286683.388501746,2589.346795179502,,,,,,,,,,,,,,,,,,,3.0,14254.57063748765,1583.0008622866803,0.36772889419044963,6.175450102142607,2.62619990362525
2283.0,-30.10675226107296,5.129430516167897,35.033852730660634,30.358581023197644,5.031162774016241,-26.59296075756232,-40.08995817331595,1.517371270482164,-7.17596654722206,-7.175966547289292,40.067537786476954,35618.804481904604,15504.257751902089,15504.257751902089,51123.06223380669,86613.656650212,86605.48545518663,15504.257751902089,102109.74320708872,102109.74320708872,102109.74320708872,129937.63838633474,125422.09027959396,4515.5481067407845,0.0,98629.97539216556,47635.411562886315,56660.62647697694,27827.895179246025,84488.52165622296,21058.42198230481,1583.0043005982488,0.0,0.8750984853541213,2.6606976440448236,0.0014947306463915918,1.0,1.0,-7.17596654722206,325562.15095886996,1557447.3239195673,4.783870973122819,1557447.3239195673,4.783870973122819,0.7567378648892615,0.09183100455015249,3.4023320671501227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023320671501227,1.284645305502024,1.2849419221497116,2.648460281276264,5611.769529502272,14254.542248959682,6454.493371459463,0.0004739306128278084,28988.932721896384,2956.0484693444128,19292.91262198875,1967.3295796208442,0.6655268342258119,0.6655268342258119,30719.126233726987,30484.863174865135,1.0096149215517962,0.8,4357.664731902344,4324.433322199387,1.0096149215517962,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6270905496626,2034.6934298245008,9.052909321273228,5.129430516167897,-0.7447032089813064,5.874133725149203,2.62628037818534,3.5,0.7503658223386686,0.6,0.0002308817889685202,1.000129175622515,0.0002308519685217776,199.01040923165854,0.0,5.952585774832978e-06,16.86962808587666,0.05790763847248081,7.805668650982047e-05,0.00015282510245869974,0.0005199617467607372,0.09183100456379682,0.09183100456379682,0.09183100456379682,0.09182189269428549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487282.59698605863,595.7973533372153,0.0,0.09183100456379682,0.09183100455015249,0.09183100455015249,0.3677286376042157,0.3677286376042157,0.5,10.087652263098715,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,6.724576451233588e-11,27827.895179246025,21058.42198230481,0.7567378648892615,0.6050888479481549,0.4215815803575623,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521276468557476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.62284346948,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61522690080824,260.61522690080824,-12.534773099191739,244.8055363911,276.42491741051555,108085.41708455035,108182.07978534461,-96.66270079425014,0.0,nan,276.42491741051555,3.2749174105155703,270.10104120663203,-3.0489587933679445,263.7771650027517,-9.372834997248276,257.4532887988679,-15.696711201132075,251.12941259498237,-22.020587405017608,244.8055363911,-28.344463608899986,1.0,1.0,25732.562594343566,25732.562594343566,275.98754031042995,2.837540310429972,275.98754031042995,275.98754031042995,86603.12763689057,86605.48545518663,-2.35781829606276,0.0,8648.866644398773,8648.866644398773,0.9202926715812649,3419.3437274858734,275.98754031042995,2.837540310429972,1.0,0.002,0.12655161514767727,0.004801998397355126,0.00019521080345186572,0.0018047891989110185,0.09760540172593285,0.09760540172593285,0.0,2.3628841938627687e-12,0.9999002309073736,0.9999002309073736,0.0,0.09182184265415354,9.161895998942632e-06,0.0,0.0,0.0,1599341.9953224813,265.9740334527779,0.0,1.0,1286683.6279852826,2589.345830850693,,,,,,,,,,,,,,,,,,,3.0,14254.542248959682,1583.0043005982488,0.3677286376042157,6.175450102142607,2.62628037818534
2284.0,-30.107988466853325,5.128979550531489,35.033846465803286,30.358541663177334,5.031076057745619,-26.59408201438727,-40.09104153430087,1.517169605272137,-7.176036350740674,-7.176036350744946,40.06752470634565,35618.00417617563,15504.115876810143,15504.115876810143,51122.120052985774,86613.61706090947,86605.42207417655,15504.115876810143,102109.53795098669,102109.53795098669,102109.53795098669,129937.46643659618,125422.04344259831,4515.422993997863,0.0,98630.30094664168,47634.97549502901,56661.472724014086,27827.928485609496,84489.40120962358,21058.440129187846,1583.0077483877149,0.0,0.8750981483527193,2.6606906858314,0.0014947306463915918,1.0,1.0,-7.176036350740674,325561.24878339336,1557446.7591438317,4.783882495118614,1557446.7591438317,4.783882495118614,0.7567376112842061,0.09183092111782902,3.4023243402353165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023243402353165,1.284646310282183,1.284942888851147,2.6484521949765054,5611.752395603413,14254.513891508015,6454.488673575119,0.0004739322011772323,28989.094243678155,2956.064939982375,19292.898579698067,1967.3281477056964,0.6655226416363594,0.6655226416363594,30719.070421626217,30484.863174865135,1.0096126286514173,0.8,4357.656814671193,4324.433322199387,1.0096126286514173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6584203213151,2034.6934298245008,9.052660876709663,5.128979550531489,-0.7449213316242815,5.8739008821557706,2.626360451334099,3.5,0.7503887003811711,0.6,0.0002308519685217776,1.0001287866153785,0.00023082224170651414,199.0114309841871,0.0,5.934579309716483e-06,16.818597763736513,0.057913573051790526,7.80471100863202e-05,0.0001528048584354574,0.0005198916891611685,0.09183092111591015,0.09183092111591015,0.09183092111591015,0.09182181719037287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487283.85010063846,595.7969453809861,0.0,0.09183092111591015,0.09183092111782902,0.09183092111782902,0.367728378982722,0.367728378982722,0.5,10.087379145398538,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,27827.928485609496,21058.440129187846,0.7567376112842061,0.6050713973714708,0.42156771933801607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521350815895924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.57181314733,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6145572452894,260.6145572452894,-12.535442754710573,244.80434154896741,276.4247729416104,108088.84001892027,108185.24057706217,-96.40055814190318,0.0,nan,276.4247729416104,3.274772941610422,270.10068666308234,-3.049313336917635,263.77660038455656,-9.373399615443418,257.45251410602475,-15.697485893975227,251.12842782749476,-22.021572172505216,244.80434154896741,-28.345658451032563,1.0,1.0,25732.562594343566,25732.562594343566,275.98746317872974,2.837463178729763,275.98746317872974,275.98746317872974,86603.09290263795,86605.42207417655,-2.329171538600349,0.0,8648.866644398773,8648.866644398773,0.9202931294530243,3419.3359619364933,275.98746317872974,2.837463178729763,1.0,0.002,0.12656076913350955,0.004801948337259895,0.00019522489592236868,0.0018047751040796637,0.09761244796118435,0.09761244796118435,0.0,2.0322285521068295e-15,0.9999003169531776,0.9999003169531776,0.0,0.09182176713181948,9.153986009532339e-06,0.0,0.0,0.0,1599341.9128315598,265.9739636492593,0.0,1.0,1286683.865373211,2589.3448749608206,,,,,,,,,,,,,,,,,,,3.0,14254.513891508015,1583.0077483877149,0.367728378982722,6.175450102142607,2.626360451334099
2285.0,-30.109221020201424,5.1285297722239305,35.03384018369694,30.35849524838852,5.03099012759887,-26.595199905421797,-40.09212440634144,1.5169690127983675,-7.176105837836872,-7.176105837846379,40.067511678968295,35617.22096554811,15503.973397440526,15503.973397440526,51121.19436298864,86613.564264802,86605.36051521589,15503.973397440526,102109.33391265641,102109.33391265641,102109.33391265641,129937.29564648005,125421.99766758207,4515.297978897979,0.0,98630.61419735162,47634.557447410545,56662.285277712304,27827.961733823635,84490.24701153595,21058.458257609273,1583.0111855275,0.0,0.8750978129035253,2.660683759174089,0.0014947306463915918,1.0,1.0,-7.176105837836872,325560.35069946473,1557446.1966452708,4.783893964050308,1557446.1966452708,4.783893964050308,0.7567373585976175,0.09183083721009752,3.4023171464214457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023171464214457,1.2846473098531923,1.2849438504624597,2.64844453440708,5611.736163776043,14254.485567776846,6454.483616084798,0.0004739335917782745,28989.247607646223,2956.0805787548475,19292.88346252105,1967.3266061826466,0.6655185992972218,0.6655185992972218,30719.01846013177,30484.863174865135,1.0096104939444916,0.8,4357.649443668189,4324.433322199387,1.0096104939444916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.6895944122355,2034.6934298245008,9.052412911261495,5.1285297722239305,-0.745138939866921,5.8736687120908515,2.626440127560729,3.5,0.7504114650173512,0.6,0.00023082224170651414,1.0001284073834313,0.00023079260623183262,199.01244972712223,0.0,5.9159760441838634e-06,16.765876109217068,0.05791948902783471,7.803753907034617e-05,0.000152784702636168,0.0005198220134899362,0.09183083721070959,0.09183083721070959,0.09183083721070959,0.09182174231960492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487285.10216045403,595.7965377697953,0.0,0.09183083721070959,0.09183083721009752,0.09183083721009752,0.3677281186942584,0.3677281186942584,0.5,10.087106299596917,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27827.961733823635,21058.458257609273,0.7567373585976175,0.6050543840404297,0.4215542293382701,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521424939326775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.51909149282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6138894831832,260.6138894831832,-12.536110516816791,244.80315027409682,276.4246286922686,108092.27627294287,108188.40426396638,-96.12799102351151,0.0,nan,276.4246286922686,3.2746286922686068,270.10033300863535,-3.0496669913646315,263.7760373250002,-9.373962674999802,257.4517416413672,-15.698258358632756,251.12744595773108,-22.022554042268894,244.80315027409682,-28.346849725903155,1.0,1.0,25732.562594343566,25732.562594343566,275.9873865740529,2.837386574052914,275.9873865740529,275.9873865740529,86603.04490635128,86605.36051521589,-2.3156088646064745,0.0,8648.866644398773,8648.866644398773,0.920293555734467,3419.328732153553,275.9873865740529,2.837386574052914,1.0,0.002,0.12656991395479333,0.004801898378972387,0.00019523897437870414,0.0018047610260335932,0.09761948718935207,0.09761948718935207,0.0,4.1229736638670467e-13,0.9999004166670451,0.9999004166670451,0.0,0.0918216923892601,9.144820837420369e-06,0.0,0.0,0.0,1599341.8307145052,265.9738941621631,0.0,1.0,1286684.1016849603,2589.3439234049106,,,,,,,,,,,,,,,,,,,3.0,14254.485567776846,1583.0111855275,0.3677281186942584,6.175450102142607,2.626440127560729
2286.0,-30.110449859167872,5.128081183085151,35.03383388757476,30.35844418862837,5.030904553804021,-26.59631441786386,-40.093199140951015,1.5167691124848348,-7.176175299105125,-7.176175299059013,40.06749871036299,35616.42665620639,15503.830697136518,15503.830697136518,51120.25735334291,86613.50330553089,86605.30017325471,15503.830697136518,102109.13087039124,102109.13087039124,102109.13087039124,129937.12612029663,125421.95303516109,4515.173085135538,0.0,98630.91937122554,47634.128373409454,56663.10110868453,27827.995249905394,84491.09635858993,21058.476579108392,1583.014635016652,0.0,0.8750974773689503,2.660676835105732,0.0014947306463915918,1.0,1.0,-7.176175299105125,325559.4529513124,1557445.6366845833,4.7839054359066635,1557445.6366845833,4.7839054359066635,0.7567371055656618,0.09183075304548408,3.4023103020764514,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023103020764514,1.2846483059997567,1.2849448087658244,2.648437152944096,5611.720523341732,14254.457276009212,6454.478326935976,0.00047393485349233726,28989.395620684707,2956.095671884355,19292.86765290127,1967.3249940500855,0.6655146559569974,0.6655146559569974,30718.96902285865,30484.863174865135,1.0096084629396698,0.8,4357.642430738854,4324.433322199387,1.0096084629396698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7206141936708,2034.6934298245008,9.052165641408795,5.128081183085151,-0.7453561691227648,5.873437352207916,2.626519410355501,3.5,0.7504341172444289,0.6,0.00023079260623183262,1.0001280216857307,0.0002307630635554319,199.0134654091786,0.0,5.897828415196497e-06,16.714445728666874,0.05792538685624991,7.802804105036281e-05,0.00015276456518146982,0.0005197524539091444,0.09183075303967426,0.09183075303967426,0.09183075303967426,0.09182166824453344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487286.35305423976,595.7961305401036,0.0,0.09183075303967426,0.09183075304548408,0.09183075304548408,0.3677278568948576,0.3677278568948576,0.5,10.086833754817157,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,-4.61000126961153e-11,27827.995249905394,21058.476579108392,0.7567371055656618,0.6050372116889413,0.42154059056171056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452149884447598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.46766111227,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.61322364029996,260.61322364029996,-12.536776359700013,244.8019625627119,276.42448471788657,108095.7151437966,108191.56685225037,-95.85170845379628,0.0,nan,276.42448471788657,3.274484717886594,270.0999802868535,-3.050019713146469,263.7754758558175,-9.374524144182487,257.4509714247839,-15.699028575216062,251.12646699374648,-22.0235330062535,244.8019625627119,-28.34803743728807,1.0,1.0,25732.562594343566,25732.562594343566,275.9873101359768,2.83731013597685,275.9873101359768,275.9873101359768,86602.98871528485,86605.30017325471,-2.3114579698594753,0.0,8648.866644398773,8648.866644398773,0.9202939613071054,3419.3218535868336,275.9873101359768,2.83731013597685,1.0,0.002,0.1265790486990626,0.004801848463369885,0.0001952530372971865,0.00180474696220103,0.09762651864859324,0.09762651864859324,0.0,-5.017835105758373e-13,0.9999005262966646,0.9999005262966646,0.0,0.09182161830039856,9.13474508551346e-06,0.0,0.0,0.0,1599341.7486279071,265.97382470089485,0.0,1.0,1286684.337908762,2589.342972203602,,,,,,,,,,,,,,,,,,,3.0,14254.457276009212,1583.014635016652,0.3677278568948576,6.175450102142607,2.626519410355501
2287.0,-30.111675057764966,5.127633784272574,35.033827577587125,30.3584226052277,5.030819079538057,-26.597425644033436,-40.09427338661624,1.5165696657786079,-7.176244789725615,-7.176244789763902,40.06748571808905,35615.623291270575,15503.687858147248,15503.687858147248,51119.31114941782,86613.49281815474,86605.23978868191,15503.687858147248,102108.92764682916,102108.92764682916,102108.92764682916,129936.95630124924,125421.90799286884,4515.048308380405,0.0,98631.26686670707,47633.682110813184,56663.983062104315,27828.02865442008,84492.0117165244,21058.494819139043,1583.0180797434812,0.0,0.8750971417622212,2.660669908125689,0.0014947306463915918,1.0,1.0,-7.176244789725615,325558.5548257429,1557445.0757026873,4.783916910235453,1557445.0757026873,4.783916910235453,0.7567368526406274,0.09183066854019407,3.4023014930095874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4023014930095874,1.2846492998345929,1.284945764876088,2.64842824687458,5611.7016524491255,14254.42901756791,6454.474389589731,0.0004739368352245422,28989.572813977877,2956.1137405717423,19292.855883909855,1967.32379394695,0.6655101821509918,0.6655101821509918,30718.90539420679,30484.863174865135,1.0096058489192934,0.8,4357.633404690065,4324.433322199387,1.0096058489192934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.7514806626066,2034.6934298245008,9.051919109799506,5.127633784272574,-0.745573043549216,5.87320682782179,2.6265983022523427,3.5,0.7504566577863836,0.6,0.0002307630635554319,1.0001276436877748,0.00023073361186631968,199.01447809144804,0.0,5.879390407969239e-06,16.662192416184823,0.05793126624665788,7.801854841948423e-05,0.00015274451513594767,0.0005196828918960603,0.09183066853637437,0.09183066853637437,0.09183066853637437,0.09182159378416072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487287.6023769151,595.795723819544,0.0,0.09183066853637437,0.09183066854019407,0.09183066854019407,0.3677275937038797,0.3677275937038797,0.5,10.086561512412201,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,27828.02865442008,21058.494819139043,0.7567368526406274,0.6050194581817518,0.42152651555703347,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521572527622555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.41540779979,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6125597076803,260.6125597076803,-12.537440292319673,244.80077839660143,276.4243410187582,108099.0800077326,108194.65672327818,-95.57671554555232,0.0,nan,276.4243410187582,3.274341018758207,270.0996284943281,-3.050371505671876,263.7749159698965,-9.375084030103494,257.4502034454655,-15.699796554534487,251.12549092103228,-22.024509078967696,244.80077839660143,-28.349221603398547,1.0,1.0,25732.562594343566,25732.562594343566,275.9872336634817,2.8372336634816975,275.9872336634817,275.9872336634817,86602.98633287923,86605.23978868191,-2.253455802681856,0.0,8648.866644398773,8648.866644398773,0.9202944833018532,3419.3130004746354,275.9872336634817,2.8372336634816975,1.0,0.002,0.12658817332461028,0.004801798588163296,0.00019526708459142105,0.0018047329154528816,0.09763354229571053,0.09763354229571053,0.0,4.430266917210268e-14,0.9999006364021046,0.9999006364021046,0.0,0.09182154391457079,9.124625623295331e-06,0.0,0.0,0.0,1599341.666506551,265.97375521027436,0.0,1.0,1286684.5742323054,2589.3420206012165,,,,,,,,,,,,,,,,,,,3.0,14254.42901756791,1583.0180797434812,0.3677275937038797,6.175450102142607,2.6265983022523427
2288.0,-30.112895713924114,5.127187661949794,35.03382134192546,30.35836707511919,5.030739044014366,-26.59853223813877,-40.095343127008505,1.5163755681562585,-7.17630612011402,-7.176306120116176,40.06747524256414,35614.847848651116,15503.534679240032,15503.534679240032,51118.382527891146,86613.41336998435,86605.23187750438,15503.534679240032,102108.76655674442,102108.76655674442,102108.76655674442,129936.83250670621,125421.90841981879,4514.924086887412,0.0,98631.55483614115,47633.272996063126,56664.75760008669,27828.065949961794,84492.82355004849,21058.51644224049,1583.0215094571845,0.0,0.8750968417203022,2.6606637945875393,0.0014947306463915918,1.0,1.0,-7.17630612011402,325557.7621680039,1557444.6233890015,4.7839271686149605,1557444.6233890015,4.7839271686149605,0.7567366154768438,0.09183058366752432,3.402295268098051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402295268098051,1.2846502684646506,1.2849466958925913,2.6484214043440035,5611.687153947916,14254.400791094044,6454.468654615442,0.0004739378483451431,28989.710493668616,2956.1277799930267,19292.83874168792,1967.3220459267866,0.6655064301487763,0.6655064301487763,30718.86043111249,30484.863174865135,1.0096040017264125,0.8,4357.627026445814,4324.433322199387,1.0096040017264125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.782194736599,2034.6934298245008,9.051667355535683,5.127187661949794,-0.745785607211241,5.872973269161035,2.626676805582357,3.5,0.7504790873092448,0.6,0.00023073361186631968,1.0001271716918458,0.00023070427281362993,199.01548702823916,0.0,5.861312537579178e-06,16.610959731499392,0.05793712755919546,7.800909666067162e-05,0.00015272451520564808,0.0005196138954067453,0.09183058366119964,0.09183058366119964,0.09183058366119964,0.0918215502561796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487288.85789518966,595.7953152080513,0.0,0.09183058366119964,0.09183058366752432,0.09183058366752432,0.3677273291296162,0.3677273291296162,0.5,10.086290509108174,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,27828.065949961794,21058.51644224049,0.7567366154768438,0.605002654427943,0.4215132877830152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521645993197991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.3641751151,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6118982453768,260.6118982453768,-12.538101754623199,244.7995979652156,276.4241985255383,108102.5700673003,108197.7911661263,-95.22109882599878,0.0,nan,276.4241985255383,3.2741985255383383,270.09927841347417,-3.0507215865258104,263.7743583014085,-9.375641698591494,257.4494381893437,-15.700561810656268,251.1245180772806,-22.025481922719365,244.7995979652156,-28.350402034784366,1.0,1.0,25732.562594343566,25732.562594343566,275.9871714184226,2.8371714184225993,275.9871714184226,275.9871714184226,86602.88372447946,86605.23187750438,-2.3481530249264324,0.0,8648.866644398773,8648.866644398773,0.9202948521680879,3419.306744438541,275.9871714184226,2.8371714184225993,1.0,0.002,0.12659725501354735,0.004801750345494911,0.0001952810689139785,0.0018047189304598718,0.09764053445698925,0.09764053445698925,0.0,-6.261497396964355e-13,0.9999011038701976,0.9999011038701976,0.0,0.0918215019782021,9.081689322214192e-06,0.0,0.0,0.0,1599341.594028589,265.97369387988596,0.0,1.0,1286684.782804476,2589.3411807455113,,,,,,,,,,,,,,,,,,,3.0,14254.400791094044,1583.0215094571845,0.3677273291296162,6.175450102142607,2.626676805582357
2289.0,-30.11411359353348,5.126742722600739,35.03381511017068,30.358331731427484,5.030660811175448,-26.599636153063802,-40.09641241338102,1.5161833706741674,-7.1763764011142825,-7.17637640109358,40.06746288395235,35614.06784807681,15503.392722285698,15503.392722285698,51117.46057036251,86613.36481767017,86605.17806495746,15503.392722285698,102108.57078724317,102108.57078724317,102108.57078724317,129936.67359039937,125421.87343079156,4514.800159607815,0.0,98631.86891545645,47632.85494827209,56665.571074649284,27828.1028031562,84493.67387780549,21058.537096920696,1583.0251389349066,0.0,0.8750964992633784,2.660656788847838,0.0014947306463915918,1.0,1.0,-7.1763764011142825,325556.8538309556,1557444.0897682186,4.783938877161274,1557444.0897682186,4.783938877161274,0.756736355542437,0.09183050093549437,3.402287782387809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402287782387809,1.2846512279762987,1.2849476179332302,2.6484135991894133,5611.670615761932,14254.372614780397,6454.463785260704,0.0004739393183404422,28989.86659095433,2956.1436974863313,19292.824186860755,1967.3205617474628,0.6655023446324058,0.6655023446324058,30718.806361134295,30484.863174865135,1.0096017804015656,0.8,4357.619356343636,4324.433322199387,1.0096017804015656,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.812767366624,2034.6934298245008,9.051422909534649,5.126742722600739,-0.7460020589646268,5.872744781565366,2.6267549483221058,3.5,0.750501413806316,0.6,0.00023070427281362993,1.0001268836719786,0.0002306750039220986,199.0164936790707,0.0,5.838925859998866e-06,16.547515887236788,0.05794296648505546,7.79996499713417e-05,0.00015270462284228822,0.0005195450726104556,0.09183050093780322,0.09183050093780322,0.09183050093780322,0.0918214830732593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487290.1020528338,595.7949101966226,0.0,0.09183050093780322,0.09183050093549437,0.09183050093549437,0.36772706693077256,0.36772706693077256,0.5,10.08601997422313,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27828.1028031562,21058.537096920696,0.756736355542437,0.6049856542430436,0.42149981428883987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521719187105204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.300731270836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6112392205485,260.6112392205485,-12.53876077945148,244.79842108548516,276.4240573556111,108106.01467325151,108200.88488534626,-94.87021209478326,0.0,nan,276.4240573556111,3.2740573556111485,270.0989301015877,-3.0510698984122655,263.7738028475599,-9.376197152440056,257.44867559353634,-15.701324406463641,251.1235483395107,-22.026451660489272,244.79842108548516,-28.351578914514818,1.0,1.0,25732.562594343566,25732.562594343566,275.98709491552626,2.8370949155262792,275.98709491552626,275.98709491552626,86602.86444160707,86605.17806495746,-2.3136233503901167,0.0,8648.866644398773,8648.866644398773,0.9202952957443203,3419.2992212997483,275.98709491552626,2.8370949155262792,1.0,0.002,0.12660632262583377,0.004801700564885581,0.000195295027939233,0.0018047049725461212,0.09764751396961649,0.09764751396961649,0.0,4.853539445348609e-13,0.9999012570831526,0.9999012570831526,0.0,0.09182143332397644,9.067611517930108e-06,0.0,0.0,0.0,1599341.5109730628,265.9736235988857,0.0,1.0,1286685.021815766,2589.3402183213657,,,,,,,,,,,,,,,,,,,3.0,14254.372614780397,1583.0251389349066,0.36772706693077256,6.175450102142607,2.6267549483221058
2290.0,-30.11532766840854,5.126298969406058,35.03380889722484,30.35830061361196,5.030575633853836,-26.60073733817967,-40.09747373694552,1.5159853036093454,-7.176446508202616,-7.176446508190529,40.06745096313582,35613.267411027475,15503.250383894123,15503.250383894123,51116.5177949216,86613.33896176546,86605.13130865134,15503.250383894123,102108.38169254546,102108.38169254546,102108.38169254546,129936.52262416974,125421.84611557127,4514.676508598464,0.0,98632.19986511659,47632.41039915699,56666.43273995512,27828.140931624286,84494.5736715794,21058.558688959853,1583.0288231349446,0.0,0.8750961560735074,2.660649800458471,0.0014947306463915918,1.0,1.0,-7.176446508202616,325555.9477435893,1557443.5750486215,4.783950610772677,1557443.5750486215,4.783950610772677,0.756736094613802,0.09183041868325287,3.4022796880505966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022796880505966,1.284652214797309,1.2849485673796124,2.648405263978317,5611.652954449816,14254.344453401758,6454.4593872594205,0.0004739410388974107,28990.032833435238,2956.160649501638,19292.811040940604,1967.3192212366714,0.6654980748655627,0.6654980748655627,30718.74789496035,30484.863174865135,1.0095993784715163,0.8,4357.611062618669,4324.433322199387,1.0095993784715163,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.843188353102,2034.6934298245008,9.051179050897526,5.126298969406058,-0.74621805811472,5.872517027520778,2.6268327043883906,3.5,0.7505236298252544,0.6,0.0002306750039220986,1.000126488514724,0.00023064582987365056,199.01749719401354,0.0,5.824992166437163e-06,16.50802779968292,0.05794879147722189,7.799027467587175e-05,0.00015268472924622687,0.0005194761529899426,0.0918304186758299,0.0918304186758299,0.0918304186758299,0.09182141958521733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487291.34562456637,595.7945053967026,0.0,0.0918304186758299,0.09183041868325287,0.09183041868325287,0.36772680402908214,0.36772680402908214,0.5,10.08575000017295,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,-1.2107648217352107e-11,27828.140931624286,21058.558688959853,0.756736094613802,0.6049680538492989,0.42148585244600567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521792215225378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.26124318328,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6105819045811,260.6105819045811,-12.539418095418853,244.797247705707,276.4239161034553,108109.35439307315,108203.97860549817,-94.6242124250295,0.0,nan,276.4239161034553,3.273916103455349,270.09858242390567,-3.051417576094309,263.77324874435595,-9.376751255644024,257.4479150648063,-15.702084935193682,251.12258138525652,-22.027418614743453,244.797247705707,-28.35275229429297,1.0,1.0,25732.562594343566,25732.562594343566,275.9870194023677,2.83701940236773,275.9870194023677,275.9870194023677,86602.84324303149,86605.13130865134,-2.2880656198540237,0.0,8648.866644398773,8648.866644398773,0.9202957753850138,3419.2910864908495,275.9870194023677,2.83701940236773,1.0,0.002,0.12661537144205304,0.004801650886603397,0.00019530895803640278,0.001804691041249772,0.09765447901820139,0.09765447901820139,0.0,-7.138252662575173e-13,0.9999014616553417,0.9999014616553417,0.0,0.09182136986580654,9.048817446329924e-06,0.0,0.0,0.0,1599341.428122991,265.97355349179736,0.0,1.0,1286685.2602355233,2589.3392582796505,,,,,,,,,,,,,,,,,,,3.0,14254.344453401758,1583.0288231349446,0.36772680402908214,6.175450102142607,2.6268327043883906
2291.0,-30.116538099081037,5.125856421802218,35.03380267059632,30.35826104404407,5.030491491352537,-26.60183514003748,-40.09853450171647,1.5157885322958975,-7.176514863633486,-7.1765148636546,40.06743814246759,35612.48515834386,15503.105712981474,15503.105712981474,51115.59087132533,86613.29693562454,86605.07560127931,15503.105712981474,102108.18131426079,102108.18131426079,102108.18131426079,129936.35507117466,125421.80218502902,4514.552886145638,0.0,98632.51601786513,47631.985445348124,56667.256191685556,27828.173756913882,84495.42994859944,21058.57660348962,1583.032210627381,0.0,0.8750958261034965,2.6606429866912658,0.0014947306463915918,1.0,1.0,-7.176514863633486,325555.06429715105,1557443.021476846,4.7839618924044345,1557443.021476846,4.7839618924044345,0.7567358457454519,0.09183033421330557,3.4022722349774877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022722349774877,1.2846531953634936,1.2849495106915152,2.6483974408476927,5611.636378174774,14254.316327648643,6454.454554674279,0.00047394252122052755,28990.18926347549,2956.1766009264625,19292.79659602022,1967.3177482647204,0.665493985592121,0.665493985592121,30718.694060673926,30484.863174865135,1.0095971668314783,0.8,4357.603425950571,4324.433322199387,1.0095971668314783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.8734588481611,2034.6934298245008,9.050934634369716,5.125856421802218,-0.7464328394725976,5.872289261274815,2.6269100767123295,3.5,0.7505457362035227,0.6,0.00023064582987365056,1.0001261100721162,0.00023061674677908305,199.01849770567605,0.0,5.8061461051458456e-06,16.454618061983325,0.05795459762332704,7.798090535756132e-05,0.00015266492451608923,0.0005194076339360244,0.09183033418543561,0.09183033418543561,0.09183033418543561,0.09182134629950939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487292.583253803,595.794102483895,0.0,0.09183033418543561,0.09183033421330557,0.09183033421330557,0.36772654079954975,0.36772654079954975,0.5,10.085480356615157,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,2.1088908397359774e-11,27828.173756913882,21058.57660348962,0.7567358457454519,0.6049509529973414,0.42147232317780703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186501589947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.20783344558,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60992641213755,260.60992641213755,-12.540073587862423,244.79607782838605,276.4237749958898,108112.71470571781,108207.07641197533,-94.36170625754012,0.0,nan,276.4237749958898,3.2737749958898235,270.09823556238763,-3.0517644376123485,263.77269612888887,-9.37730387111111,257.4471566953866,-15.702843304613396,251.12161726188617,-22.028382738113805,244.79607782838605,-28.35392217161393,1.0,1.0,25732.562594343566,25732.562594343566,275.9869446059011,2.836944605901124,275.9869446059011,275.9869446059011,86602.80594001155,86605.07560127931,-2.2696612677682424,0.0,8648.866644398773,8648.866644398773,0.9202962170262177,3419.283596152375,275.9869446059011,2.836944605901124,1.0,0.002,0.1266244088859019,0.004801601564214332,0.00019532287128799385,0.0018046771251985258,0.09766143564399692,0.09766143564399692,0.0,-3.5134803053060715e-12,0.9999015853714157,0.9999015853714157,0.0,0.0918212967650712,9.037448234373397e-06,0.0,0.0,0.0,1599341.347342898,265.9734851363665,0.0,1.0,1286685.4926981593,2589.3383222259067,,,,,,,,,,,,,,,,,,,3.0,14254.316327648643,1583.032210627381,0.36772654079954975,6.175450102142607,2.6269100767123295
2292.0,-30.117744951652067,5.125415080759302,35.03379643581158,30.3582162357867,5.030407821421996,-26.60292967433933,-40.099594777543075,1.5155925440887623,-7.176583198592482,-7.1765831986089434,40.06742545387829,35611.718318968706,15502.960925603216,15502.960925603216,51114.67924457192,86613.24548958895,86605.02203057952,15502.960925603216,102107.98295618274,102107.98295618274,102107.98295618274,129936.19002863638,125421.76059865806,4514.429429978326,0.0,98632.82307916513,47631.576248948346,56668.052033574204,27828.20707245365,84496.25910602785,21058.59487236442,1583.0356208142962,0.0,0.8750954957339938,2.6606361749783773,0.0014947306463915918,1.0,1.0,-7.176583198592482,325554.18111716723,1557442.4736081862,4.783973187700088,1557442.4736081862,4.783973187700088,0.756735596279565,0.09183024961777915,3.402265175382073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402265175382073,1.2846541720805786,1.2849504502702238,2.6483899319549087,5611.620467732007,14254.288234431891,6454.449459844008,0.00047394385816995453,28990.339669243654,2956.1919380464947,19292.781367231593,1967.3161953604538,0.6654900076144894,0.6654900076144894,30718.643068494162,30484.863174865135,1.0095950719528097,0.8,4357.596192449798,4324.433322199387,1.0095950719528097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.903581924425,2034.6934298245008,9.05069093742325,5.125415080759302,-0.7466472238203936,5.872062304579695,2.626987073134181,3.5,0.7505677351811946,0.6,0.00023061674677908305,1.0001257385057356,0.00023058775301957742,199.01949526861642,0.0,5.7880737894595715e-06,16.403401119328425,0.0579603856971165,7.797154139781258e-05,0.00015264520538127045,0.0005193394664577407,0.09183024961761511,0.09183024961761511,0.09183024961761511,0.09182127435815768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487293.819660083,595.7936999746938,0.0,0.09183024961761511,0.09183024961777915,0.09183024961777915,0.367726276323953,0.367726276323953,0.5,10.085211099416265,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27828.20707245365,21058.59487236442,0.756735596279565,0.6049342276849445,0.4214591118676899,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521937598747185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.15661650293,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6092727799099,260.6092727799099,-12.540727220090105,244.7949114390448,276.42363412077646,108116.08059672966,108210.17451460961,-94.09391787995776,0.0,nan,276.42363412077646,3.273634120776478,270.09788958442624,-3.052110415573736,263.7721450480857,-9.377854951914287,257.4464005117361,-15.703599488263876,251.12065597538972,-22.029344024610253,244.7949114390448,-28.35508856095518,1.0,1.0,25732.562594343566,25732.562594343566,275.98687007699067,2.8368700769906923,275.98687007699067,275.98687007699067,86602.75913126236,86605.02203057952,-2.2628993171674665,0.0,8648.866644398773,8648.866644398773,0.9202966353509344,3419.2765012589834,275.98687007699067,2.8368700769906923,1.0,0.002,0.1266334333762271,0.004801552316347201,0.00019533676456259482,0.0018046632356916693,0.09766838228129741,0.09766838228129741,0.0,2.5426405772521754e-13,0.9999017263960249,0.9999017263960249,0.0,0.09182122512819528,9.02448958386984e-06,0.0,0.0,0.0,1599341.2665869317,265.9734168014075,0.0,1.0,1286685.7250910928,2589.337386453323,,,,,,,,,,,,,,,,,,,3.0,14254.288234431891,1583.0356208142962,0.367726276323953,6.175450102142607,2.626987073134181
2293.0,-30.11894736198204,5.124975022716427,35.03379027335337,30.358205269463383,5.030329153757418,-26.604019710407208,-40.100646776240296,1.5154015021639906,-7.176644242564464,-7.17664424256252,40.06741507109214,35610.917763338155,15502.806965646521,15502.806965646521,51113.72472898468,86613.24146402412,86605.01600559603,15502.806965646521,102107.82297124255,102107.82297124255,102107.82297124255,129936.06711915771,125421.76058276044,4514.306536397277,0.0,98633.17064951517,47631.126224338346,56668.93825019647,27828.244147915157,84497.18239811163,21058.61636636023,1583.0390313107239,0.0,0.8750951969194987,2.6606300900517494,0.0014947306463915918,1.0,1.0,-7.176644242564464,325553.39216952433,1557442.025299907,4.783983404138223,1557442.025299907,4.783983404138223,0.7567353604642679,0.09183016487484075,3.4022561052109004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022561052109004,1.2846551254800318,1.2849513666406374,2.6483809060735997,5611.601342972589,14254.26017254875,6454.445709266758,0.00047394591139862587,28990.51911419851,2956.2102363394747,19292.770156505205,1967.315052184508,0.6654855016741078,0.6654855016741078,30718.577553689003,30484.863174865135,1.009592380451811,0.8,4357.586898840543,4324.433322199387,1.009592380451811,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.933558487654,2034.6934298245008,9.050442668269005,5.124975022716427,-0.7468576993180092,5.871832722034436,2.627063695955905,3.5,0.7505896274159729,0.6,0.00023058775301957742,1.000125276889265,0.00023055886932163633,199.02048916846442,0.0,5.770323382749699e-06,16.353096466712646,0.057966156020499246,7.796225156599755e-05,0.00015262550145357987,0.0005192710441313173,0.09183016487257735,0.09183016487257735,0.09183016487257735,0.0918212308269319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487295.06125754403,595.7932958907056,0.0,0.09183016487257735,0.09183016487484075,0.09183016487484075,0.36772601082943757,0.36772601082943757,0.5,10.084943078126074,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,27828.244147915157,21058.61636636023,0.7567353604642679,0.6049163212112856,0.4214450322799639,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522009967726055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.106311850315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60862152826854,260.60862152826854,-12.541378471731434,244.79374871627215,276.42349434026585,108119.42173059568,108213.17294993628,-93.75121934059557,0.0,nan,276.42349434026585,3.27349434026587,270.09754521546176,-3.052454784538213,263.77159609067337,-9.378403909326607,257.4456469658697,-15.704353034130293,251.1196978410684,-22.03030215893159,244.79374871627215,-28.35625128372783,1.0,1.0,25732.562594343566,25732.562594343566,275.98680833641595,2.83680833641597,275.98680833641595,275.98680833641595,86602.73860540257,86605.01600559603,-2.2774001934594708,0.0,8648.866644398773,8648.866644398773,0.9202971728140327,3419.267385736955,275.98680833641595,2.83680833641597,1.0,0.002,0.12664241520146222,0.004801504536895927,0.00019535059493788512,0.0018046494050551693,0.09767529746894256,0.09767529746894256,0.0,-6.945832797811136e-15,0.9999021909075444,0.9999021909075444,0.0,0.09182118304975428,8.981825086456564e-06,0.0,0.0,0.0,1599341.1944471558,265.9733557574355,0.0,1.0,1286685.9326888195,2589.3365505235747,,,,,,,,,,,,,,,,,,,3.0,14254.26017254875,1583.0390313107239,0.36772601082943757,6.175450102142607,2.627063695955905
2294.0,-30.120146969206925,5.124536159040558,35.03378411571869,30.358151625283085,5.030251871644144,-26.605107085118988,-40.10169835584236,1.5152119875336119,-7.176713718222516,-7.176713718239718,40.067402885346404,35610.15694480447,15502.663641608377,15502.663641608377,51112.82058641285,86613.16212780903,86604.96625321348,15502.663641608377,102107.62989482186,102107.62989482186,102107.62989482186,129935.91058424945,125421.72663933462,4514.18394491483,0.0,98633.45288487684,47630.726293719614,56669.69621239691,27828.280689427593,84497.9769018245,21058.63686377115,1583.042624416087,0.0,0.8750948582613052,2.660623164659301,0.0014947306463915918,1.0,1.0,-7.176713718222516,325552.4942504841,1557441.4991433306,4.783994982833755,1557441.4991433306,4.783994982833755,0.7567351033573433,0.09183008216269312,3.4022499956658443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022499956658443,1.2846560715101467,1.284952275781357,2.648374200003905,5611.587133615612,14254.232159430085,6454.439943201581,0.00047394687673089507,28990.654129040147,2956.2240040217757,19292.752921350526,1967.313294687842,0.6654818078776924,0.6654818078776924,30718.53342377955,30484.863174865135,1.0095905674930137,0.8,4357.580638787813,4324.433322199387,1.0095905674930137,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.963398350778,2034.6934298245008,9.050201339114524,5.124536159040558,-0.7470718011343793,5.871607960174937,2.62713997024757,3.5,0.7506114200707342,0.6,0.00023055886932163633,1.000124986051013,0.00023053005628026206,199.0214807600337,0.0,5.748447693228619e-06,16.291100762609908,0.057971904468192476,7.795296645774683e-05,0.0001526059028638895,0.0005192034323572502,0.09183008215612629,0.09183008215612629,0.09183008215612629,0.09182116470054613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487296.291745463,595.7928953291163,0.0,0.09183008215612629,0.09183008216269312,0.09183008216269312,0.3677257477259732,0.3677257477259732,0.5,10.08467555352127,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,27828.280689427593,21058.63686377115,0.7567351033573433,0.6048999332350785,0.4214320656005619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522082071011042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.04431614621,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60797260516915,260.60797260516915,-12.542027394830825,244.79258949019385,276.423355720145,108122.84886625253,108216.26487957199,-93.41601331944688,0.0,nan,276.423355720145,3.273355720145048,270.0972024741521,-3.052797525847893,263.77104922816636,-9.378950771833615,257.4448959821747,-15.70510401782525,251.1187427361829,-22.031257263817082,244.79258949019385,-28.35741050980613,1.0,1.0,25732.562594343566,25732.562594343566,275.9867331082645,2.836733108264525,275.9867331082645,275.9867331082645,86602.6850768799,86604.96625321348,-2.281176333577605,0.0,8648.866644398773,8648.866644398773,0.9202975348415043,3419.2612456441734,275.9867331082645,2.836733108264525,1.0,0.002,0.12665138191670702,0.004801455311261012,0.0001953643986283436,0.0018046356008720949,0.09768219931417181,0.09768219931417181,0.0,-4.99561329803111e-13,0.9999023553542972,0.9999023553542972,0.0,0.09182111544685548,8.966715837638157e-06,0.0,0.0,0.0,1599341.1123430217,265.97328628177746,0.0,1.0,1286686.1689608572,2589.3355991320386,,,,,,,,,,,,,,,,,,,3.0,14254.232159430085,1583.042624416087,0.3677257477259732,6.175450102142607,2.62713997024757
