time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2295.0,-30.121342930935644,5.1240984862576,35.03377796895652,30.358102660998725,5.030167581949112,-26.60619187964755,-40.102745744492836,1.5150165306386447,-7.17678360222834,-7.176783602243333,40.067390883769285,35609.38807187356,15502.520734434804,15502.520734434804,51111.90880630836,86613.10636425167,86604.9187448228,15502.520734434804,102107.4394792576,102107.4394792576,102107.4394792576,129935.75734521568,125421.695748481,4514.06159673468,0.0,98633.75277881061,47630.312199211,56670.48953288845,27828.31786595808,84498.80739884653,21058.657798054774,1583.0462557696992,0.0,0.8750945166195869,2.6606161985767174,0.0014947306463915918,1.0,1.0,-7.17678360222834,325551.59105582675,1557440.9809375892,4.784006663541428,1557440.9809375892,4.784006663541428,0.7567348446819159,0.09182999982965395,3.4022432432928933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022432432928933,1.284657045188708,1.2849532126676166,2.648366936557083,5611.571743243387,14254.204162386613,6454.434672936166,0.00047394810557100595,28990.7998122283,2956.2388595726675,19292.737168174513,1967.3116883109435,0.665477920344814,0.665477920344814,30718.484650635746,30484.863174865135,1.0095885637801623,0.8,4357.573720068608,4324.433322199387,1.0095885637801623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1712.9930918950454,2034.6934298245008,9.049961034743413,5.1240984862576,-0.7472857168717919,5.8713842031293915,2.627215871409877,3.5,0.7506331061171077,0.6,0.00023053005628026206,1.0001246074294974,0.00023050133410152393,199.0224693469363,0.0,5.7344141595088075e-06,16.25132972804796,0.05797763888235198,7.794371937051458e-05,0.00015258633690974746,0.0005191358337700013,0.09182999983162775,0.09182999983162775,0.09182999983162775,0.09182109907428573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487297.5206992223,595.7924952748455,0.0,0.09182999983162775,0.09182999982965395,0.09182999982965395,0.36772548406139705,0.36772548406139705,0.5,10.08440853209002,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27828.31786595808,21058.657798054774,0.7567348446819159,0.604883197523165,0.42141882433668115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215400688779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35370.004545111646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6073252815937,260.6073252815937,-12.54267471840626,244.7914336910139,276.4232168721738,108126.1702952277,108219.3560481805,-93.18575295279828,0.0,nan,276.4232168721738,3.273216872173805,270.0968602359392,-3.053139764060802,263.7705035997106,-9.379496400289383,257.44414696347934,-15.705853036520637,251.11779032724547,-22.032209672754504,244.7914336910139,-28.35856630898607,1.0,1.0,25732.562594343566,25732.562594343566,275.9866577312417,2.8366577312417007,275.9866577312417,275.9866577312417,86602.6339644553,86604.9187448228,-2.2847803675103933,0.0,8648.866644398773,8648.866644398773,0.9202979349600137,3419.2544595093577,275.9866577312417,2.8366577312417007,1.0,0.002,0.1266603318590693,0.004801406085909077,0.0001953781762786997,0.0018046218243224922,0.09768908813934986,0.09768908813934986,0.0,6.011918393666882e-13,0.9999025379344785,0.9999025379344785,0.0,0.09182104988819371,8.949941460239386e-06,0.0,0.0,0.0,1599341.0297562494,265.97321639777164,0.0,1.0,1286686.4066214995,2589.3346421495175,,,,,,,,,,,,,,,,,,,3.0,14254.204162386613,1583.0462557696992,0.36772548406139705,6.175450102142607,2.627215871409877
2296.0,-30.122535374538856,5.123662019593453,35.033771796589235,30.358082544431113,5.030083515025453,-26.60727348558592,-40.10379264419896,1.5148216260320957,-7.176852095454137,-7.176852095456386,40.067377851481226,35608.610244058225,15502.376000177019,15502.376000177019,51110.986244235246,86613.0997544008,86604.85972100242,15502.376000177019,102107.23572117943,102107.23572117943,102107.23572117943,129935.58522411597,125421.645997761,4513.939226354973,0.0,98634.09392477883,47629.88127779683,56671.34738553556,27828.349502936548,84499.69688847211,21058.6748586792,1583.0495880889976,0.0,0.8750941867008919,2.6606093711419243,0.0014947306463915918,1.0,1.0,-7.176852095454137,325550.7058377913,1557440.4182292211,4.78401794344513,1557440.4182292211,4.78401794344513,0.7567345974455657,0.0918299152050926,3.4022345733418744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022345733418744,1.2846580160978949,1.2849541469005406,2.648358186154512,5611.553202190357,14254.176198387673,6454.430721266452,0.000473950036692409,28990.973960944335,2956.2566177995886,19292.72535636929,1967.3104838420145,0.66547351538999,0.66547351538999,30718.42202658306,30484.863174865135,1.009585991041304,0.8,4357.5648365273355,4324.433322199387,1.009585991041304,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0226394942788,2034.6934298245008,9.049720443130663,5.123662019593453,-0.747498579172662,5.871160598766115,2.6272914003854186,3.5,0.7506546858244053,0.6,0.00023050133410152393,1.0001242420687573,0.00023047269969652157,199.0234550343796,0.0,5.7163589374853436e-06,16.200161228833462,0.05798335524128947,7.793447761345833e-05,0.0001525668564880656,0.0005190682338897848,0.09182991519423798,0.09182991519423798,0.09182991519423798,0.09182102211714727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487298.7435771812,595.7920971446235,0.0,0.09182991519423798,0.0918299152050926,0.0918299152050926,0.36772521986645385,0.36772521986645385,0.5,10.084141737544346,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27828.349502936548,21058.6748586792,0.7567345974455657,0.6048659122611371,0.42140518315771774,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522225724835833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.95337661244,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6066796068007,260.6066796068007,-12.54332039319928,244.7902813053628,276.4230779082385,108129.42414487632,108222.37254634542,-92.9484014690873,0.0,nan,276.4230779082385,3.2730779082385197,270.09651858766233,-3.0534814123376464,263.76995926708975,-9.380040732910231,257.4433999465135,-15.706600053486454,251.11684062593721,-22.033159374062762,244.7902813053628,-28.359718694637166,1.0,1.0,25732.562594343566,25732.562594343566,275.9865824135714,2.8365824135714206,275.9865824135714,275.9865824135714,86602.63532218193,86604.85972100242,-2.2243988204863854,0.0,8648.866644398773,8648.866644398773,0.9202984487058834,3419.2457462085836,275.9865824135714,2.8365824135714206,1.0,0.002,0.12666927396507185,0.0048013571340754894,0.00019539194239380262,0.001804608056463196,0.09769597119690131,0.09769597119690131,0.0,-1.1430014920654763e-12,0.9999026231553128,0.9999026231553128,0.0,0.09182097309770203,8.942107390569358e-06,0.0,0.0,0.0,1599340.9488129881,265.97314790454584,0.0,1.0,1286686.6395523164,2589.3337042130115,,,,,,,,,,,,,,,,,,,3.0,14254.176198387673,1583.0495880889976,0.36772521986645385,6.175450102142607,2.6272914003854186
2297.0,-30.123724193046304,5.123226768776171,35.03376560859231,30.358023242466174,5.030000154986172,-26.608351758241746,-40.10483524817971,1.5146277201538185,-7.176919689395618,-7.176919689389454,40.06736505579435,35607.85882757338,15502.23009851628,15502.23009851628,51110.08892608966,86613.02536242038,86604.80616250541,15502.23009851628,102107.03626102168,102107.03626102168,102107.03626102168,129935.41765957026,125421.60067522916,4513.816984341103,0.0,98634.37581827177,47629.485273146915,56672.100605694286,27828.381398548572,84500.48200424286,21058.692169902395,1583.0529106376125,0.0,0.8750938608589869,2.6606026333617927,0.0014947306463915918,1.0,1.0,-7.176919689395618,325549.83224411926,1557439.8657370324,4.784029083968806,1557439.8657370324,4.784029083968806,0.7567343521819325,0.09182983010124914,3.402228599870513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402228599870513,1.2846589821559873,1.2849550763939617,2.648351544750577,5611.539129852366,14254.148265003123,6454.424931581672,0.0004739509777026464,28991.107717460767,2956.2702571684285,19292.70805061404,1967.3087191460938,0.6654698481560408,0.6654698481560408,30718.37887949428,30484.863174865135,1.009584218461291,0.8,4357.558715892731,4324.433322199387,1.009584218461291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0520437268299,2034.6934298245008,9.049479935700264,5.123226768776171,-0.747710613333683,5.870937382109854,2.6273665637521635,3.5,0.7506761610720467,0.6,0.00023047269969652157,1.0001238655512135,0.00023044415560416373,199.02443773386355,0.0,5.698918216423588e-06,16.15073422534445,0.05798905415950589,7.792527478480777e-05,0.0001525474249117138,0.0005190012118712323,0.09182983010944104,0.09182983010944104,0.09182983010944104,0.0918209481141924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487299.9659722585,595.7916991825794,0.0,0.09182983010944104,0.09182983010124914,0.09182983010124914,0.36772495403815253,0.36772495403815253,0.5,10.083875280644145,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27828.381398548572,21058.692169902395,0.7567343521819325,0.6048496732068743,0.4213923753214268,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522297232487111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.903949608946,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6060356748322,260.6060356748322,-12.543964325167792,244.78913234517972,276.42293900448493,108132.76150417824,108225.4590170542,-92.69751287596604,0.0,nan,276.42293900448493,3.272939004484954,270.09617767262154,-3.053822327378441,263.7694163407652,-9.380583659234787,257.44265500890214,-15.707344991097841,251.11589367703942,-22.034106322960554,244.78913234517972,-28.360867654820254,1.0,1.0,25732.562594343566,25732.562594343566,275.9865086270932,2.836508627093224,275.9865086270932,275.9865086270932,86602.56215724608,86604.80616250541,-2.2440052593301516,0.0,8648.866644398773,8648.866644398773,0.9202988026689838,3419.2397428698655,275.9865086270932,2.836508627093224,1.0,0.002,0.12667820459636672,0.0048013084018801305,0.0001954056911647949,0.0018045943102756579,0.09770284558239745,0.09770284558239745,0.0,1.4404527917677434e-12,0.9999027480581806,0.9999027480581806,0.0,0.09182089947195485,8.930629294293964e-06,0.0,0.0,0.0,1599340.86893241,265.97308031060436,0.0,1.0,1286686.8694247673,2589.332778592028,,,,,,,,,,,,,,,,,,,3.0,14254.148265003123,1583.0529106376125,0.36772495403815253,6.175450102142607,2.6273665637521635
2298.0,-30.124909528423018,5.122792747031461,35.033759420367744,30.35799212465065,5.029922893681402,-26.609426286207633,-40.10587348658589,1.5144396514421945,-7.1769860211296646,-7.176986021056911,40.067352673224,35607.08830797999,15502.082609723524,15502.082609723524,51109.170917703515,86612.98631387924,86604.76108170724,15502.082609723524,102106.84369143077,102106.84369143077,102106.84369143077,129935.25782707334,125421.56286958545,4513.6949574878845,0.0,98634.6883597397,47629.065503013015,56672.91428525186,27828.414135642575,84501.32842089444,21058.71017316508,1583.0562429371491,0.0,0.8750935404252408,2.6605960214119047,0.0014947306463915918,1.0,1.0,-7.1769860211296646,325548.9749651883,1557439.3310818467,4.7840400395927745,1557439.3310818467,4.7840400395927745,0.7567341089046511,0.09182974480914365,3.402221044228759,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402221044228759,1.2846599207273897,1.28495597851033,2.6483437284338884,5611.522568015235,14254.120364493207,6454.420186587357,0.00047395247413853023,28991.263964772446,2956.286189960124,19292.693867508497,1967.3072728718266,0.6654657724116902,0.6654657724116902,30718.324304180293,30484.863174865135,1.009581976384825,0.8,4357.550974106093,4324.433322199387,1.009581976384825,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.0813065320265,2034.6934298245008,9.049239257129043,5.122792747031461,-0.7479216360005987,5.87071438303206,2.6274413664549394,3.5,0.7506975332728398,0.6,0.00023044415560416373,1.0001235038155665,0.00023041569838624663,199.02541756266234,0.0,5.680971932143623e-06,16.099874455695026,0.05799473513143804,7.791611148848577e-05,0.00015252804411567796,0.0005189341215254121,0.09182974479649217,0.09182974479649217,0.09182974479649217,0.09182087958590555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487301.1879673219,595.7913013704281,0.0,0.09182974479649217,0.09182974480914365,0.09182974480914365,0.36772468702274835,0.36772468702274835,0.5,10.083609321249671,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,-7.275957614183426e-11,27828.414135642575,21058.71017316508,0.7567341089046511,0.6048327508312387,0.4213790359676229,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522368523420874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.85308983929,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.605394039886,260.605394039886,-12.544605960113984,244.78798684472528,276.42280123504594,108136.09648164063,108228.46332548888,-92.3668438482382,0.0,nan,276.42280123504594,3.2728012350459608,270.09583835698174,-3.054161643018233,263.76887547892,-9.381124521079983,257.44191260085495,-15.708087399145029,251.11494972278825,-22.035050277211724,244.78798684472528,-28.362013155274695,1.0,1.0,25732.562594343566,25732.562594343566,275.98643708308987,2.8364370830898906,275.98643708308987,275.98643708308987,86602.53917186234,86604.76108170724,-2.2219098448986188,0.0,8648.866644398773,8648.866644398773,0.9202992503844585,3419.2321494499024,275.98643708308987,2.8364370830898906,1.0,0.002,0.126687118363362,0.004801259949976694,0.0001954194144233735,0.0018045805840219491,0.09770970721168674,0.09770970721168674,0.0,-1.5546773937669123e-12,0.9999029315780222,0.9999029315780222,0.0,0.0918208310407244,8.913768419244338e-06,0.0,0.0,0.0,1599340.79054341,265.9730139788703,0.0,1.0,1286687.0950046359,2589.331870256329,,,,,,,,,,,,,,,,,,,3.0,14254.120364493207,1583.0562429371491,0.36772468702274835,6.175450102142607,2.6274413664549394
2299.0,-30.126091178901497,5.122359931379795,35.03375324762587,30.357942496798955,5.029836938031388,-26.610498367210834,-40.10690753404049,1.5142441263170923,-7.177054540443635,-7.177054540502802,40.067340743509504,35606.32543618255,15501.937878789233,15501.937878789233,51108.26331497179,86612.93493103923,86604.71783130593,15501.937878789233,102106.65571009516,102106.65571009516,102106.65571009516,129935.10621106562,125421.53293747854,4513.5732735870915,0.0,98634.98729982777,47628.65206710332,56673.70581413827,27828.450500970463,84502.15631510873,21058.73062354301,1583.0598020168875,0.0,0.8750932060819602,2.6605891914175994,0.0014947306463915918,1.0,1.0,-7.177054540443635,325548.0894155902,1557438.815981145,4.784051470788821,1557438.815981145,4.784051470788821,0.7567338549017895,0.09182966114469536,3.402214327953594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402214327953594,1.2846608939958766,1.2849569154433342,2.648336493976374,5611.507239067873,14254.092494134726,6454.4149435174195,0.0004739536990760864,28991.409062449035,2956.300985805452,19292.678195621585,1967.3056747841094,0.665461901284761,0.665461901284761,30718.275791692326,30484.863174865135,1.0095799833837042,0.8,4357.544092362248,4324.433322199387,1.0095799833837042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.110430268186,2034.6934298245008,9.049000931225674,5.122359931379795,-0.7481333020234784,5.870493233403273,2.6275158145099122,3.5,0.7507188041456893,0.6,0.00023041569838624663,1.0001231210450974,0.00023038733285704808,199.0263943539128,0.0,5.663709678622226e-06,16.05095322921539,0.058000398841116664,7.79069861708865e-05,0.00015250871221536013,0.0005188673258368495,0.09182966114779528,0.09182966114779528,0.09182966114779528,0.09182081522590059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487302.40933908895,595.7909037826923,0.0,0.09182966114779528,0.09182966114469536,0.09182966114469536,0.36772441946442047,0.36772441946442047,0.5,10.083343945547929,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,5.917399903410114e-11,27828.450500970463,21058.73062354301,0.7567338549017895,0.6048160845078197,0.4213658797463876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452243960614447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.80416861281,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.604753828921,260.604753828921,-12.545246171078986,244.78684473240295,276.4226629254378,108139.35720009023,108231.51905456142,-92.16185447117465,0.0,nan,276.4226629254378,3.272662925437828,270.09549928683225,-3.0545007131677266,263.7683356482253,-9.381664351774702,257.4411720096187,-15.70882799038128,251.11400837100933,-22.035991628990644,244.78684473240295,-28.363155267597023,1.0,1.0,25732.562594343566,25732.562594343566,275.98636356294236,2.836363562942381,275.98636356294236,275.98636356294236,86602.48084387694,86604.71783130593,-2.2369874289870495,0.0,8648.866644398773,8648.866644398773,0.9202996483621659,3419.225399593362,275.98636356294236,2.836363562942381,1.0,0.002,0.12669601297298289,0.004801211200335984,0.00019543310725170273,0.0018045668936839446,0.09771655362585137,0.09771655362585137,0.0,9.356473928967546e-13,0.9999031401366711,0.9999031401366711,0.0,0.09182076653626735,8.894608428010493e-06,0.0,0.0,0.0,1599340.709569125,265.97294545955634,0.0,1.0,1286687.3280238982,2589.330931965125,,,,,,,,,,,,,,,,,,,3.0,14254.092494134726,1583.0598020168875,0.36772441946442047,6.175450102142607,2.6275158145099122
2300.0,-30.12726931318045,5.121928342283134,35.03374704878164,30.35793282268571,5.029754997634345,-26.61156688209563,-40.10794102270154,1.5140525665450206,-7.177121106670768,-7.1771211067237815,40.06732764489269,35605.54752613806,15501.790691973063,15501.790691973063,51107.33821811112,86612.94346345581,86604.66226081777,15501.790691973063,102106.45295279083,102106.45295279083,102106.45295279083,129934.93315626252,125421.48159063245,4513.451565630071,0.0,98635.33756409478,47628.2150411806,56674.580581015754,27828.48020347169,84503.06078448745,21058.746436660098,1583.0629942215605,0.0,0.8750928871217083,2.6605825561198966,0.0014947306463915918,1.0,1.0,-7.177121106670768,325547.22910966416,1557438.2504089987,4.784062376044241,1557438.2504089987,4.784062376044241,0.7567336154431084,0.09182957480282479,3.4022051320609568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4022051320609568,1.284661848529641,1.2849578337550396,2.648327367980102,5611.487902176863,14254.06465808586,6454.411374581089,0.0004739558167864454,28991.59037607599,2956.319474649956,19292.66752783206,1967.304586972316,0.6654573715194483,0.6654573715194483,30718.209368588945,30484.863174865135,1.009577254575863,0.8,4357.534669906258,4324.433322199387,1.009577254575863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1394130295887,2034.6934298245008,9.048761924494537,5.121928342283134,-0.7483436272469346,5.8702719695300685,2.627589903033379,3.5,0.7507399722952511,0.6,0.00023038733285704808,1.000122755842384,0.00023035905493720848,199.0273682469895,0.0,5.645489000328176e-06,15.999315826930049,0.05800604433011699,7.789786677183206e-05,0.000152489466085216,0.0005188004441003571,0.09182957479848836,0.09182957479848836,0.09182957479848836,0.09182073791875903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487303.623766001,595.7905083947285,0.0,0.09182957479848836,0.09182957480282479,0.09182957480282479,0.36772415171347583,0.36772415171347583,0.5,10.083078838425513,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,5.303490979713388e-11,27828.48020347169,21058.746436660098,0.7567336154431084,0.604798663428924,0.42135216399965375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522510468552208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.75253121053,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60411546770376,260.60411546770376,-12.545884532296213,244.78570603603106,276.4225248993756,108142.57123646904,108234.46680921799,-91.89557274896859,0.0,nan,276.4225248993756,3.2725248993756395,270.09516112670826,-3.0548388732917147,263.7677973540375,-9.38220264596248,257.4404335813699,-15.709566418630061,251.11306980870012,-22.03693019129986,244.78570603603106,-28.36429396396892,1.0,1.0,25732.562594343566,25732.562594343566,275.9862905715456,2.8362905715456463,275.9862905715456,275.9862905715456,86602.49728276057,86604.66226081777,-2.16497805720428,0.0,8648.866644398773,8648.866644398773,0.9203001932707124,3419.2161577212614,275.9862905715456,2.8362905715456463,1.0,0.002,0.12670489825110667,0.004801162828304436,0.00019544678646382234,0.0018045532131489817,0.09772339323191116,0.09772339323191116,0.0,-3.8719591768932027e-13,0.9999032416432673,0.9999032416432673,0.0,0.0918206895240674,8.885278757386547e-06,0.0,0.0,0.0,1599340.6309028792,265.9728788933292,0.0,1.0,1286687.5544010634,2589.3300204199486,,,,,,,,,,,,,,,,,,,3.0,14254.06465808586,1583.0629942215605,0.36772415171347583,6.175450102142607,2.627589903033379
2301.0,-30.128443824907016,5.121497982561896,35.03374085288979,30.357883090060227,5.029673918243964,-26.612632050591777,-40.108970215637214,1.5138621439010875,-7.177187369441526,-7.1771873695209045,40.06731533239087,35604.79670718511,15501.643166969321,15501.643166969321,51106.43987415443,86612.8823773306,86604.61848441833,15501.643166969321,102106.26165138766,102106.26165138766,102106.26165138766,129934.77468875557,125421.44455515813,4513.330133597443,0.0,98635.62703016876,47627.813902381735,56675.347919763364,27828.51303736792,84503.86095713128,21058.76451734569,1583.0663288273754,0.0,0.8750925667968523,2.6605759510836213,0.0014947306463915918,1.0,1.0,-7.177187369441526,325546.3727274075,1557437.7187794775,4.784073327960499,1557437.7187794775,4.784073327960499,0.7567333723173832,0.09182948917432317,3.4021986993827587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021986993827587,1.2846627975652516,1.2849587466798242,2.6483204042576407,5611.473146884591,14254.03685308984,6454.405921088994,0.0004739569193488448,28991.730273738467,2956.3337402414145,19292.65122697924,1967.3029247479253,0.6654535981405384,0.6654535981405384,30718.162904513934,30484.863174865135,1.0095753457298813,0.8,4357.52807874024,4324.433322199387,1.0095753457298813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.168258022008,2034.6934298245008,9.048523456106537,5.121497982561896,-0.748553392402715,5.870051374964611,2.627663640208186,3.5,0.7507610400594817,0.6,0.00023035905493720848,1.0001223795469114,0.00023033086715004692,199.02833915390067,0.0,5.628079965175189e-06,15.949978621306485,0.05801167241008216,7.78887862585876e-05,0.0001524702686786209,0.0005187341497929438,0.0918294891770978,0.0918294891770978,0.0918294891770978,0.09182066977143195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487304.8394569548,595.7901126340353,0.0,0.0918294891770978,0.09182948917432317,0.09182948917432317,0.3677238825120188,0.3677238825120188,0.5,10.082814257686358,7.935341272968799e-11,7.935341272968799e-11,7.935341272968799e-11,7.935341272968799e-11,7.935341272968799e-11,7.935341272968799e-11,27828.51303736792,21058.76451734569,0.7567333723173832,0.604782305746724,0.42133928916274466,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522581120754747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.703194004906,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.6034790275149,260.6034790275149,-12.546520972485098,244.78457076807027,276.42238728695946,108145.86975862339,108237.48878879265,-91.61903016925518,0.0,nan,276.42238728695946,3.2723872869594857,270.09482398317994,-3.0551760168200417,263.76726067940416,-9.382739320595817,257.43969737562753,-15.710302624372446,251.11213407184783,-22.037865928152144,244.78457076807027,-28.36542923192971,1.0,1.0,25732.562594343566,25732.562594343566,275.98621924722994,2.8362192472299625,275.98621924722994,275.98621924722994,86602.43735187355,86604.61848441833,-2.181132544777938,0.0,8648.866644398773,8648.866644398773,0.9203005744427425,3419.2096928796723,275.98621924722994,2.8362192472299625,1.0,0.002,0.12671376585000874,0.004801114589671436,0.00019546043852287516,0.001804539562159886,0.09773021926143757,0.09773021926143757,0.0,6.827611392923316e-13,0.9999034340944185,0.9999034340944185,0.0,0.09182062157654196,8.867597781204294e-06,0.0,0.0,0.0,1599340.5525951912,265.97281263055845,0.0,1.0,1286687.7797461422,2589.32911303106,,,,,,,,,,,,,,,,,,,3.0,14254.03685308984,1583.0663288273754,0.3677238825120188,6.175450102142607,2.627663640208186
2302.0,-30.12961481304616,5.121068855964129,35.033734667099885,30.357856826763623,5.029594017160409,-26.613693930026706,-40.109995112847514,1.5136731341140184,-7.17725322662443,-7.177253226629892,40.06730323206309,35604.027980535364,15501.495192072827,15501.495192072827,51105.52317260819,86612.85915465823,86604.57845114802,15501.495192072827,102106.07364322085,102106.07364322085,102106.07364322085,129934.62006792685,125421.41109573758,4513.208972189264,0.0,98635.94824148456,47627.38876088781,56676.17720066305,27828.546424706008,84504.72362536905,21058.783024653116,1583.0696798558142,0.0,0.8750922479009711,2.6605693864889455,0.0014947306463915918,1.0,1.0,-7.17725322662443,325545.5215887359,1557437.196313496,4.784084231025048,1557437.196313496,4.784084231025048,0.7567331294730242,0.09182940364723965,3.402190762231831,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402190762231831,1.284663739807828,1.2849596529257528,2.648312283446844,5611.455939860984,14254.009081394477,6454.401496803714,0.00047395856898353023,28991.89232316284,2956.3502646839484,19292.638002494466,1967.3015762257721,0.6654494224608019,0.6654494224608019,30718.105573411645,30484.863174865135,1.0095729904436093,0.8,4357.519946030976,4324.433322199387,1.0095729904436093,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.1969663825842,2034.6934298245008,9.048285454768369,5.121068855964129,-0.7487625448323714,5.8698314007965005,2.6277370289294177,3.5,0.750782008265548,0.6,0.00023033086715004692,1.0001220135532622,0.00023030276709110802,199.02930715637933,0.0,5.610168463189005e-06,15.89921742467764,0.058017282578545354,7.787974461880083e-05,0.0001524511225312461,0.0005186678007676784,0.09182940364527428,0.09182940364527428,0.09182940364527428,0.0918206041213521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487306.05330599146,595.7897174820865,0.0,0.09182940364527428,0.09182940364723965,0.09182940364723965,0.36772361289627825,0.36772361289627825,0.5,10.082550272060335,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27828.546424706008,21058.783024653116,0.7567331294730242,0.6047652838813128,0.4213258910635231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522651556368198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.652432808274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60284458652194,260.60284458652194,-12.547155413478038,244.78343892450448,276.42225024853946,108149.11883274428,108240.45006777676,-91.33123503248795,0.0,nan,276.42225024853946,3.2722502485394784,270.0944879837306,-3.055512016269404,263.7667257189282,-9.383274281071749,257.43896345411866,-15.711036545881313,251.11120118931,-22.03879881068997,244.78343892450448,-28.366561075495497,1.0,1.0,25732.562594343566,25732.562594343566,275.9861487613907,2.8361487613907457,275.9861487613907,275.9861487613907,86602.4187258837,86604.57845114802,-2.159725264311419,0.0,8648.866644398773,8648.866644398773,0.9203010447626396,3419.20171604299,275.9861487613907,2.8361487613907457,1.0,0.002,0.12672261346113872,0.004801066501258027,0.00019547405990876407,0.001804525940135024,0.09773702995438203,0.09773702995438203,0.0,4.3787889980606565e-14,0.9999036516574806,0.9999036516574806,0.0,0.0918205560364037,8.847610835953738e-06,0.0,0.0,0.0,1599340.4747667538,265.97274677337555,0.0,1.0,1286688.0037118332,2589.328211196999,,,,,,,,,,,,,,,,,,,3.0,14254.009081394477,1583.0696798558142,0.36772361289627825,6.175450102142607,2.6277370289294177
2303.0,-30.13078518719883,5.120640915600622,35.03372844708172,30.35781142478811,5.029511618128409,-26.614755506668367,-40.11102371206505,1.51348193758056,-7.177323535222854,-7.177323535227396,40.06728987294819,35603.28671975974,15501.352844221914,15501.352844221914,51104.63956398165,86612.80880330109,86604.51142219693,15501.352844221914,102105.86426641884,102105.86426641884,102105.86426641884,129934.44240244398,125421.35454030095,4513.087862143034,0.0,98636.24538913058,47626.994825661764,56676.9450705209,27828.578136025146,84505.52320654604,21058.800007533006,1583.07306026073,0.0,0.8750919091601232,2.66056237819465,0.0014947306463915918,1.0,1.0,-7.177323535222854,325544.61292187567,1557436.6194925164,4.784095812595341,1557436.6194925164,4.784095812595341,0.7567328774254404,0.0918293183733984,3.402183993441775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402183993441775,1.2846646920984854,1.2849605693347308,2.648305051401658,5611.440616025056,14253.981341137925,6454.396305669548,0.0004739598027951862,28992.03734403162,2956.36505269706,19292.622485847056,1967.2999939680785,0.6654455586171037,0.6654455586171037,30718.05668151499,30484.863174865135,1.0095709818591128,0.8,4357.513010466074,4324.433322199387,1.0095709818591128,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2255393596884,2034.6934298245008,9.04805146088091,5.120640915600622,-0.748973425226783,5.869614340827405,2.627810072376695,3.5,0.7508028778219129,0.6,0.00023030276709110802,1.0001219507438945,0.0002302746849219817,199.03027465961588,0.0,5.59273526166223e-06,15.84981173155076,0.05802287531380702,7.78706712955607e-05,0.0001524320957955473,0.0005186020364023944,0.0918293183599332,0.0918293183599332,0.0918293183599332,0.09182052277912053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487307.2605133426,595.7893244269665,0.0,0.0918293183599332,0.0918293183733984,0.0918293183733984,0.3677233431468414,0.3677233431468414,0.5,10.08228640194938,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,4.547473508864641e-12,27828.578136025146,21058.800007533006,0.7567328774254404,0.6047491054409913,0.42131313278469595,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452272178132156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.603027115154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60221160996434,260.60221160996434,-12.547788390035635,244.78230996606032,276.4221132538688,108152.35698095596,108243.4774023491,-91.12042139312702,0.0,nan,276.4221132538688,3.272113253868838,270.09415259630697,-3.055847403693008,263.76619193875024,-9.383808061249738,257.43823128118015,-15.711768718819826,251.1102706236195,-22.03972937638048,244.78230996606032,-28.367690033939652,1.0,1.0,25732.562594343566,25732.562594343566,275.9860707027661,2.836070702766108,275.9860707027661,275.9860707027661,86602.3869305567,86604.51142219693,-2.1244916402210947,0.0,8648.866644398773,8648.866644398773,0.9203014458502627,3419.194913408984,275.9860707027661,2.836070702766108,1.0,0.002,0.1267314580084742,0.004801017627618108,0.00019548767478276834,0.0018045123238443182,0.09774383739138416,0.09774383739138416,0.0,-1.3729135016349314e-12,0.999903684912165,0.999903684912165,0.0,0.09182047382453344,8.844548864964848e-06,0.0,0.0,0.0,1599340.391677673,265.9726764647771,0.0,1.0,1286688.2428157048,2589.3272484070967,,,,,,,,,,,,,,,,,,,3.0,14253.981341137925,1583.07306026073,0.3677233431468414,6.175450102142607,2.627810072376695
2304.0,-30.131948968745714,5.120214215142803,35.03372223354469,30.357765464019053,5.029428625793722,-26.615811209290246,-40.11204385953022,1.5132908663317974,-7.177388707661976,-7.177388707649738,40.06727761988417,35602.540484180914,15501.204055306476,15501.204055306476,51103.744539487394,86612.75974801267,86604.4711407694,15501.204055306476,102105.67519607587,102105.67519607587,102105.67519607587,129934.28523755455,125421.31828981536,4512.966947739182,0.0,98636.54152785269,47626.59222392996,56677.72144880303,27828.610041478674,84506.33149028171,21058.817507019186,1583.0763224368118,0.0,0.8750915946590415,2.660555881880815,0.0014947306463915918,1.0,1.0,-7.177388707661976,325543.77063640783,1557436.090430478,4.784106565411573,1557436.090430478,4.784106565411573,0.7567326386632649,0.09182923180156727,3.402177268058763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402177268058763,1.2846656437675483,1.284961485144901,2.648297854437185,5611.42536652095,14253.953574148632,6454.391072620605,0.00047396101796627214,28992.18169902516,2956.379772809794,19292.606843913567,1967.2983989347604,0.6654417057741558,0.6654417057741558,30718.008103134096,30484.863174865135,1.009568986155311,0.8,4357.506119374982,4324.433322199387,1.009568986155311,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.2539722286908,2034.6934298245008,9.04781445516901,5.120214215142803,-0.7491814371038448,5.869395652246648,2.62788275846031,3.5,0.7508236452743743,0.6,0.0002302746849219817,1.0001212649253592,0.0002302467640653231,199.0312367212396,0.0,5.589201834250843e-06,15.83979799826689,0.05802846451564127,7.786167349092794e-05,0.00015241301143105375,0.0005185360828471115,0.0918292318062769,0.0918292318062769,0.0918292318062769,0.09182045479121144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487308.4703634283,595.7889305666578,0.0,0.0918292318062769,0.09182923180156727,0.09182923180156727,0.36772307134641613,0.36772307134641613,0.5,10.082023093083167,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,27828.610041478674,21058.817507019186,0.7567326386632649,0.6047327299418312,0.42130027249230706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452279197010214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.59301338187,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60158037697653,260.60158037697653,-12.548419623023449,244.78118450150052,276.42197625245404,108155.59447445358,108246.46390002947,-90.86942557587611,0.0,nan,276.42197625245404,3.271976252454067,270.0938179022621,-3.05618209773786,263.7656595520782,-9.384340447921772,257.43750120187656,-15.71249879812342,251.10934285168796,-22.04065714831202,244.78118450150052,-28.36881549849946,1.0,1.0,25732.562594343566,25732.562594343566,275.98600087292107,2.8360008729210904,275.98600087292107,275.98600087292107,86602.32834587987,86604.4711407694,-2.1427948895288864,0.0,8648.866644398773,8648.866644398773,0.920301844365364,3419.188154399057,275.98600087292107,2.8360008729210904,1.0,0.002,0.12674028283736977,0.0048009697629233196,0.00019550126129298315,0.001804498739459048,0.09775063064649157,0.09775063064649157,0.0,7.520308160924305e-13,0.9999038995770797,0.9999038995770797,0.0,0.09182040697355469,8.82482801257667e-06,0.0,0.0,0.0,1599340.314658325,265.972611292338,0.0,1.0,1286688.4644525615,2589.326355951385,,,,,,,,,,,,,,,,,,,3.0,14253.953574148632,1583.0763224368118,0.36772307134641613,6.175450102142607,2.62788275846031
2305.0,-30.133108653332606,5.119788832038371,35.033716099763566,30.35776204140859,5.029354798454148,-26.61686230815715,-40.11305953664703,1.5131084532775414,-7.177446342864641,-7.177446342887312,40.06726749395212,35601.768353021565,15501.045972998303,15501.045972998303,51102.81432601987,86612.76388084891,86604.47588639689,15501.045972998303,102105.52185939519,102105.52185939519,102105.52185939519,129934.16678716635,125421.3201399269,4512.846647239445,0.0,98636.88412849297,47626.15757953604,56678.58505439658,27828.64492777117,84507.22998216774,21058.837686437524,1583.0795424380453,0.0,0.8750913137750946,2.6605501368805022,0.0014947306463915918,1.0,1.0,-7.177446342864641,325543.02576325124,1557435.6532134013,4.784116168859458,1557435.6532134013,4.784116168859458,0.7567324151461712,0.09182914489986604,3.402168148576647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402168148576647,1.2846665546083675,1.2849623603246165,2.6482888780534983,5611.406346641054,14253.925900218735,6454.387439719627,0.0004739630777448,28992.360112994214,2956.39796597148,19292.59598492943,1967.2972916265423,0.6654372362146053,0.6654372362146053,30717.94223181028,30484.863174865135,1.0095662800216827,0.8,4357.4967751917375,4324.433322199387,1.0095662800216827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.282272100943,2034.6934298245008,9.047572735337926,5.119788832038371,-0.7493853825067367,5.869174214545108,2.6279551053482026,3.5,0.7508443158137722,0.6,0.0002302467640653231,1.0001208391508867,0.00023021894460353916,199.03219540420932,0.0,5.557122631078441e-06,15.748885536476303,0.05803402163827234,7.785271607013018e-05,0.00015239404799519292,0.0005184701761219062,0.09182914489604321,0.09182914489604321,0.09182914489604321,0.09182041381274118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487309.68386526447,595.788535623197,0.0,0.09182914489604321,0.09182914489986604,0.09182914489986604,0.36772279928326634,0.36772279928326634,0.5,10.081761160308792,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,2.2680524125462398e-11,27828.64492777117,21058.837686437524,0.7567324151461712,0.6047152928430302,0.42128665630779827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522861764158808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.50210092008,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60095177617245,260.60095177617245,-12.549048223827526,244.78006268654678,276.4218408657981,108158.83536838581,108249.32587633167,-90.49050794585581,0.0,nan,276.4218408657981,3.27184086579814,270.0934852299467,-3.0565147700532975,263.7651295941057,-9.384870405894276,257.4367739582441,-15.713226041755888,251.1084183223934,-22.041581677606587,244.78006268654678,-28.369937313453192,1.0,1.0,25732.562594343566,25732.562594343566,275.98594378638285,2.8359437863828703,275.98594378638285,275.98594378638285,86602.31592337982,86604.47588639689,-2.159963017067639,0.0,8648.866644398773,8648.866644398773,0.9203023847430423,3419.1789893195305,275.98594378638285,2.8359437863828703,1.0,0.002,0.1267490602628026,0.004800923432551797,0.00019551477769619706,0.0018044852221323392,0.09775738884809852,0.09775738884809852,0.0,-1.7146397149336856e-13,0.9999044156872956,0.9999044156872956,0.0,0.09182036747416455,8.777425701486437e-06,0.0,0.0,0.0,1599340.2465462664,265.97255365713534,0.0,1.0,1286688.6604568984,2589.325566709424,,,,,,,,,,,,,,,,,,,3.0,14253.925900218735,1583.0795424380453,0.36772279928326634,6.175450102142607,2.6279551053482026
2306.0,-30.134265642177926,5.11936466697652,35.03370999693604,30.357750760763906,5.0292819934860615,-26.61791087860758,-40.11407098788766,1.5129272299150294,-7.1775132816007385,-7.177513281639051,40.0672561194618,35600.997635819236,15500.899807822041,15500.899807822041,51101.897443641275,86612.75274529618,86604.44259269642,15500.899807822041,102105.34240051846,102105.34240051846,102105.34240051846,129934.02473950236,125421.29789254123,4512.7268469611345,0.0,98637.21299145621,47625.726205112325,56679.42976260431,27828.6823389839,84508.11210158821,21058.859001095614,1583.0831126330077,0.0,0.8750909860524292,2.6605434645286747,0.0014947306463915918,1.0,1.0,-7.1775132816007385,325542.16065359203,1557435.1620868063,4.784127373732296,1557435.1620868063,4.784127373732296,0.7567321637645503,0.09182906146323422,3.402159624010127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402159624010127,1.2846674596765548,1.284963229860586,2.648280376671719,5611.388333233202,14253.898269571886,6454.3834079775215,0.00047396491733817016,28992.529420237046,2956.415230505529,19292.583933782473,1967.2960627515486,0.6654329346068052,0.6654329346068052,30717.880657614984,30484.863174865135,1.0095637504245156,0.8,4357.48804057809,4324.433322199387,1.0095637504245156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3104489280677,2034.6934298245008,9.047338628863304,5.11936466697652,-0.7495933348359847,5.868958001812505,2.6280271384702703,3.5,0.7508648967057915,0.6,0.00023021894460353916,1.0001205593822549,0.00023019119289552315,199.03315186680666,0.0,5.536968553819089e-06,15.691768881523297,0.058039558606826164,7.784379686479754e-05,0.0001523751477387416,0.0005184045753393247,0.09182906144929069,0.09182906144929069,0.09182906144929069,0.09182035622578086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487310.88760680595,595.7881437907819,0.0,0.09182906144929069,0.09182906146323422,0.09182906146323422,0.36772253022988605,0.36772253022988605,0.5,10.08150000035195,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,3.83124643121846e-11,27828.6823389839,21058.859001095614,0.7567321637645503,0.6046981310174232,0.4212731387611979,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522931313151068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.44498426512,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.60032566698754,260.60032566698754,-12.549674333012433,244.778944332558,276.42170700141673,108162.07989869504,108252.21172475498,-90.13182605993337,0.0,nan,276.42170700141673,3.2717070014167575,270.09315446764333,-3.056845532356647,263.76460193387766,-9.38539806612232,257.4360494001016,-15.713950599898396,251.10749686632812,-22.042503133671858,244.778944332558,-28.371055667441965,1.0,1.0,25732.562594343566,25732.562594343566,275.98587299814403,2.8358729981440547,275.98587299814403,275.98587299814403,86602.33371430206,86604.44259269642,-2.1088783943559974,0.0,8648.866644398773,8648.866644398773,0.9203028898681229,3419.1704221301775,275.98587299814403,2.8358729981440547,1.0,0.002,0.12675781349272827,0.0048008755367138735,0.00019552825304821662,0.0018044717453078285,0.0977641265241083,0.0977641265241083,0.0,-1.6439549374580587e-12,0.9999046790666947,0.9999046790666947,0.0,0.09182030823139099,8.75323184322816e-06,0.0,0.0,0.0,1599340.16743943,265.97248671839924,0.0,1.0,1286688.8881003773,2589.3246500679866,,,,,,,,,,,,,,,,,,,3.0,14253.898269571886,1583.0831126330077,0.36772253022988605,6.175450102142607,2.6280271384702703
2307.0,-30.1354225990277,5.118941715740192,35.03370392882715,30.357714229635917,5.0292021004373515,-26.61896012907628,-40.11508628083391,1.5127396304740468,-7.177580568163364,-7.1775805681774925,40.06724491551727,35600.25468253734,15500.754148768076,15500.754148768076,51101.008831305415,86612.71392812555,86604.41115694432,15500.754148768076,102105.16530571239,102105.16530571239,102105.16530571239,129933.8854512265,125421.27803576522,4512.607415461265,0.0,98637.51650664862,47625.32554639553,56680.212178058995,27828.720145514097,84508.9323235731,21058.880587990043,1583.0867075439478,0.0,0.8750906557351884,2.660536757519299,0.0014947306463915918,1.0,1.0,-7.177580568163364,325541.29105047364,1557434.6783236016,4.784138667319252,1557434.6783236016,4.784138667319252,0.7567319114165107,0.09182897867117842,3.4021524487198573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021524487198573,1.2846683944286041,1.2849641291742457,2.648272864401766,5611.372415634619,14253.870654273574,6454.378514651904,0.00047396629262915006,28992.679779462378,2956.430562879513,19292.56930730474,1967.2945712659005,0.6654289791097914,0.6654289791097914,30717.82882941618,30484.863174865135,1.009561621214321,0.8,4357.480688483752,4324.433322199387,1.009561621214321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3384918543152,2034.6934298245008,9.047105532539513,5.118941715740192,-0.7498010394748853,5.868742755215077,2.628098830063342,3.5,0.7508853800180978,0.6,0.00023019119289552315,1.0001205571913412,0.00023016344503704007,199.0341083110757,0.0,5.523509916112172e-06,15.653627102261897,0.05804508211674227,7.783484473254161e-05,0.00015235634816298155,0.0005183395229807028,0.0918289786667105,0.0918289786667105,0.0918289786667105,0.09182029860300642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487312.08852239774,595.7877528849352,0.0,0.0918289786667105,0.09182897867117842,0.09182897867117842,0.36772226178053824,0.36772226178053824,0.5,10.0812395979154,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,1.4154011296341196e-11,27828.720145514097,21058.880587990043,0.7567319114165107,0.6046817469619267,0.4212602585751392,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523000701107678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.40684248586,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59970095493736,260.59970095493736,-12.550299045062616,244.77782875135597,276.42157315851824,108165.26663923408,108255.19734031208,-89.93070107802956,0.0,nan,276.42157315851824,3.2715731585182652,270.092824277085,-3.0571757229149625,263.7640753956561,-9.38592460434387,257.4353265142214,-15.714673485778576,251.10657763278726,-22.043422367212713,244.77782875135597,-28.37217124864401,1.0,1.0,25732.562594343566,25732.562594343566,275.98580207693834,2.8358020769383643,275.98580207693834,275.98580207693834,86602.29929019029,86604.41115694432,-2.111866754028597,0.0,8648.866644398773,8648.866644398773,0.9203033150410205,3419.1632109634565,275.98580207693834,2.8358020769383643,1.0,0.002,0.12676654142263663,0.0048008276902794505,0.0001955416892311156,0.0018044583104905388,0.0977708446155578,0.0977708446155578,0.0,-2.783454890187276e-13,0.9999049545103229,0.9999049545103229,0.0,0.09182025074093407,8.727930244349434e-06,0.0,0.0,0.0,1599340.0879214753,265.9724194318366,0.0,1.0,1286689.1169266524,2589.3237286643157,,,,,,,,,,,,,,,,,,,3.0,14253.870654273574,1583.0867075439478,0.36772226178053824,6.175450102142607,2.628098830063342
