time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2308.0,-30.136572201573188,5.1185200013350665,35.03369786787054,30.357668024394684,5.02912315627006,-26.620002665788203,-40.116093087103195,1.5125536204726204,-7.177645585289952,-7.177645585302699,40.067232985661505,35599.51640813367,15500.605729063414,15500.605729063414,51100.12213719708,86612.65764349561,86604.37399297251,15500.605729063414,102104.97972203593,102104.97972203593,102104.97972203593,129933.73255382021,125421.24441819335,4512.488135626852,0.0,98637.80297654062,47624.92829113954,56680.97187266787,27828.752831784277,84509.72470445215,21058.898669025948,1583.090001177652,0.0,0.8750903408400394,2.6605302767361363,0.0014947306463915918,1.0,1.0,-7.177645585289952,325540.45077900134,1557434.1632173497,4.784149433627959,1557434.1632173497,4.784149433627959,0.756731672321793,0.09182889389788697,3.402146013006994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402146013006994,1.2846693217397585,1.2849650210501917,2.6482659431764515,5611.357750388702,14253.843001049945,6454.373086898794,0.00047396738677548224,28992.818826538078,2956.444741735259,19292.553083387473,1967.2929168867527,0.6654252281854142,0.6654252281854142,30717.78234327742,30484.863174865135,1.0095597114678267,0.8,4357.474094187877,4324.433322199387,1.0095597114678267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.366401180536,2034.6934298245008,9.0468715380337,5.1185200013350665,-0.7500072347625677,5.868527236097634,2.628170180885344,3.5,0.7509057659672411,0.6,0.00023016344503704007,1.0001197919447815,0.00023013587661281662,199.03505868366213,0.0,5.522770270722961e-06,15.651530947228872,0.058050604887012996,7.782596836968828e-05,0.0001523374766673518,0.0005182743388753769,0.09182889391502376,0.09182889391502376,0.09182889391502376,0.09182023293063465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487313.28314135905,595.787363989886,0.0,0.09182889391502376,0.09182889389788697,0.09182889389788697,0.3677219938812484,0.3677219938812484,0.5,10.080979773897829,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27828.752831784277,21058.898669025948,0.756731672321793,0.6046655851253178,0.4212475727809135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523070087778938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.40474633083,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5990781408316,260.5990781408316,-12.550921859168398,244.77671671771301,276.42143956394983,108168.49322599721,108258.15070765863,-89.65748166138192,0.0,nan,276.42143956394983,3.271439563949855,270.0924949947025,-3.0575050052974575,263.76355042545856,-9.386449574541416,257.43460585620676,-15.715394143793219,251.1056612869587,-22.04433871304127,244.77671671771301,-28.373283282286963,1.0,1.0,25732.562594343566,25732.562594343566,275.98573276283724,2.8357327628372673,275.98573276283724,275.98573276283724,86602.24406951721,86604.37399297251,-2.129923455300741,0.0,8648.866644398773,8648.866644398773,0.9203036963897443,3419.156743072029,275.98573276283724,2.8357327628372673,1.0,0.002,0.12677524958070582,0.004800780335272697,0.00019555509582051188,0.0018044449068830906,0.09777754791025593,0.09777754791025593,0.0,2.7036025328219804e-12,0.9999051697734135,0.9999051697734135,0.0,0.09182018574307144,8.708154815525897e-06,0.0,0.0,0.0,1599340.0110854355,265.97235441471,0.0,1.0,1286689.3380350075,2589.3228383384712,,,,,,,,,,,,,,,,,,,3.0,14253.843001049945,1583.090001177652,0.3677219938812484,6.175450102142607,2.628170180885344
2309.0,-30.137718589587283,5.118099526857255,35.03369182028082,30.35764518370854,5.029045322255852,-26.621042198402236,-40.11709933457894,1.5123689310519317,-7.177710194902033,-7.177710194915156,40.06722124940477,35598.772362153046,15500.456937705248,15500.456937705248,51099.22929985829,86612.63913227126,86604.34006596559,15500.456937705248,102104.79700367084,102104.79700367084,102104.79700367084,129933.58314556918,125421.2139936159,4512.369151953285,0.0,98638.12118346804,47624.52018807184,56681.77888377356,27828.78614189834,84510.5650256719,21058.917223941116,1583.093315223465,0.0,0.875090027456862,2.660523836585594,0.0014947306463915918,1.0,1.0,-7.177710194902033,325539.6157758755,1557433.656470572,4.784160148246963,1557433.656470572,4.784160148246963,0.7567314332922098,0.09182880929454186,3.4021380723865113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021380723865113,1.2846702425049636,1.2849659066091563,2.648257864020203,5611.340631626083,14253.815456592316,6454.3687204480275,0.0004739690342947453,28992.98002749076,2956.461179657759,19292.540031773926,1967.2915859925588,0.6654210782569089,0.6654210782569089,30717.724986936417,30484.863174865135,1.0095573551519919,0.8,4357.465957898374,4324.433322199387,1.0095573551519919,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.3941804169963,2034.6934298245008,9.046638021107807,5.118099526857255,-0.7502128019781642,5.868312328835419,2.6282411998993642,3.5,0.7509260571141041,0.6,0.00023013587661281662,1.000119458085261,0.00023010838830534716,199.03600640679184,0.0,5.487082933131141e-06,15.550393032493654,0.05805609196994613,7.781709786845487e-05,0.00015231877874436175,0.0005182095163056104,0.09182880929358228,0.09182880929358228,0.09182880929358228,0.09182017000222929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487314.4755851028,595.7869758110241,0.0,0.09182880929358228,0.09182880929454186,0.09182880929454186,0.36772172582111995,0.36772172582111995,0.5,10.08072059550813,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27828.78614189834,21058.917223941116,0.7567314332922098,0.6046490079002053,0.42123457997635155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523139034014831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.30360841609,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59845727274006,260.59845727274006,-12.551542727259914,244.77560815194775,276.42130639353127,108171.66891619455,108261.04625808654,-89.37734189202094,0.0,nan,276.42130639353127,3.2713063935312903,270.0921667452169,-3.057833254783077,263.7630270969015,-9.386972903098467,257.43388744858004,-15.71611255141994,251.10474780026286,-22.04525219973712,244.77560815194775,-28.374391848052227,1.0,1.0,25732.562594343566,25732.562594343566,275.98566423051346,2.835664230513487,275.98566423051346,275.98566423051346,86602.22999232057,86604.34006596559,-2.11007364501711,0.0,8648.866644398773,8648.866644398773,0.9203041669113732,3419.148762748444,275.98566423051346,2.835664230513487,1.0,0.002,0.12678393607010613,0.004800733127551223,0.00019556846914491865,0.0018044315310118176,0.09778423457245933,0.09778423457245933,0.0,1.5673616918232547e-13,0.9999054056212282,0.9999054056212282,0.0,0.09182012280537329,8.686489168570831e-06,0.0,0.0,0.0,1599339.934730931,265.97228980509794,0.0,1.0,1286689.5577574167,2589.3219535937797,,,,,,,,,,,,,,,,,,,3.0,14253.815456592316,1583.093315223465,0.36772172582111995,6.175450102142607,2.6282411998993642
2310.0,-30.138861492715577,5.117680291531122,35.033685790995776,30.35761706940832,5.02896799548059,-26.622078543895313,-40.1181013212539,1.5121850466381053,-7.17777475628418,-7.177774756330042,40.067209682359575,35598.0302653357,15500.30823955403,15500.30823955403,51098.33850488973,86612.61097285594,86604.3083846157,15500.30823955403,102104.61662416972,102104.61662416972,102104.61662416972,129933.43667548965,125421.1861846475,4512.250490842151,0.0,98638.4301391192,47624.11436870839,56682.57307823423,27828.820051319934,84511.39312955417,21058.936214034733,1583.0966563789536,0.0,0.8750897136844511,2.6605174012548147,0.0014947306463915918,1.0,1.0,-7.17777475628418,325538.7813977475,1557433.1570298185,4.784170876178732,1557433.1570298185,4.784170876178732,0.7567311936043044,0.09182872502841474,3.4021305321021256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021305321021256,1.2846711593407465,1.2849667883406728,2.6482501046010825,5611.324190348072,14253.787938212381,6454.364084258445,0.00047397053334932655,28993.135098250328,2956.476992474528,19292.52617389301,1967.290172881974,0.665417041258752,0.665417041258752,30717.670522260734,30484.863174865135,1.0095551176327027,0.8,4357.458231806343,4324.433322199387,1.0095551176327027,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.421830739546,2034.6934298245008,9.046405246782573,5.117680291531122,-0.750417911065302,5.868098202596424,2.628311890100783,3.5,0.7509462543145095,0.6,0.00023010838830534716,1.000119096042382,0.0002300809865704193,199.0369512568921,0.0,5.471162941602579e-06,15.505275776501708,0.05806156313288773,7.780826585681888e-05,0.00015230012244852827,0.0005181448966250304,0.0918287250127431,0.0918287250127431,0.0918287250127431,0.09182010877078402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487315.6655350989,595.7865884506925,0.0,0.0918287250127431,0.09182872502841474,0.09182872502841474,0.36772145787513744,0.36772145787513744,0.5,10.080462104372888,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,4.587263902067207e-11,27828.820051319934,21058.936214034733,0.7567311936043044,0.6046325425798752,0.42122167138772254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523207788085377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.2584911601,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5978383597655,260.5978383597655,-12.552161640234488,244.77450303008357,276.4211736894473,108174.84881748424,108263.94470975833,-89.09589227407747,0.0,nan,276.4211736894473,3.2711736894473233,270.09183955757396,-3.058160442426015,263.76250542570415,-9.387494574295829,257.4331712938286,-15.716828706171384,251.10383716195528,-22.046162838044694,244.77450303008357,-28.375496969916412,1.0,1.0,25732.562594343566,25732.562594343566,275.9855960060348,2.835596006034848,275.9855960060348,275.9855960060348,86602.20630983506,86604.3083846157,-2.1020747806323925,0.0,8648.866644398773,8648.866644398773,0.9203046137105403,3419.1411847626364,275.9855960060348,2.835596006034848,1.0,0.002,0.12679259954693783,0.004800686024211471,0.00019558180698745698,0.0018044181910405453,0.09779090349372849,0.09779090349372849,0.0,-1.9719976519783078e-12,0.9999056561066689,0.9999056561066689,0.0,0.09182006154897593,8.663479438809149e-06,0.0,0.0,0.0,1599339.858433364,265.9722252437158,0.0,1.0,1286689.7773157302,2589.3210695102957,,,,,,,,,,,,,,,,,,,3.0,14253.787938212381,1583.0966563789536,0.36772145787513744,6.175450102142607,2.628311890100783
2311.0,-30.14000093197476,5.117262293927318,35.03367978065132,30.35758528802546,5.028890877265388,-26.623111751051972,-40.11909904712809,1.5120016963162768,-7.177839326707442,-7.177839326686138,40.06719817026261,35597.28872996032,15500.159712822498,15500.159712822498,51097.448442782814,86612.57662709137,86604.27723758823,15500.159712822498,102104.43695041073,102104.43695041073,102104.43695041073,129933.2909867496,125421.15883976534,4512.132146984261,0.0,98638.73276246322,47623.70896999118,56683.35976941337,27828.85403633888,84512.21380575225,21058.955261351613,1583.1000006402721,0.0,0.8750893996478744,2.6605109650351255,0.0014947306463915918,1.0,1.0,-7.177839326707442,325537.9469044555,1557432.6599619815,4.784181613147188,1557432.6599619815,4.784181613147188,0.7567309539175727,0.09182864097660154,3.4021232653577154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021232653577154,1.2846720735009063,1.284967667507123,2.6482425636345206,5611.308211944818,14253.76045143339,6454.359269506517,0.0004739719320344733,28993.28597727686,2956.4923778534835,19292.511782277295,1967.2887053455865,0.6654130820976129,0.6654130820976129,30717.618033385035,30484.863174865135,1.0095529612842207,0.8,4357.450785991618,4324.433322199387,1.0095529612842207,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4493528691382,2034.6934298245008,9.046173256809594,5.117262293927318,-0.7506225888276852,5.867884882755003,2.6283822533221617,3.5,0.7509663580920461,0.6,0.0002300809865704193,1.0001187361796338,0.00023005367087642868,199.03789325126567,0.0,5.4539577791922435e-06,15.456516346230819,0.058067017090666924,7.779947232286793e-05,0.00015228151424755138,0.0005180804825054969,0.0918286409733563,0.0918286409733563,0.0918286409733563,0.09182004766016397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487316.85241874744,595.7862020894202,0.0,0.0918286409733563,0.09182864097660154,0.09182864097660154,0.3677211902163524,0.3677211902163524,0.5,10.080204304680162,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,-2.1316282072803006e-11,27828.85403633888,21058.955261351613,0.7567309539175727,0.6046161393929183,0.42120880671495814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523276333770752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.20973172983,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5972213802895,260.5972213802895,-12.552778619710466,244.77340132615691,276.42104143442316,108178.02583225125,108266.84338703404,-88.81755478276332,0.0,nan,276.42104143442316,3.271041434423182,270.09151341276726,-3.0584865872327214,263.7619853911195,-9.388014608880496,257.43245736946176,-15.717542630538219,251.10292934780875,-22.047070652191223,244.77340132615691,-28.376598673843063,1.0,1.0,25732.562594343566,25732.562594343566,275.9855278343945,2.8355278343944974,275.9855278343945,275.9855278343945,86602.1763592012,86604.27723758823,-2.1008783870347543,0.0,8648.866644398773,8648.866644398773,0.9203050443006138,3419.133881684504,275.9855278343945,2.8355278343944974,1.0,0.002,0.12680123987129827,0.004800639024944384,0.0001955951091093992,0.0018044048907251585,0.0977975545546996,0.0977975545546996,0.0,-1.6544231262738407e-13,0.9999059081721123,0.9999059081721123,0.0,0.09182000065191961,8.640324681928636e-06,0.0,0.0,0.0,1599339.7821250535,265.97216067329254,0.0,1.0,1286689.996904711,2589.3201853037663,,,,,,,,,,,,,,,,,,,3.0,14253.76045143339,1583.1000006402721,0.3677211902163524,6.175450102142607,2.6283822533221617
2312.0,-30.14113696967865,5.1168455326275595,35.03367378696943,30.357550957147055,5.028813785521493,-26.624141894160157,-40.1200924772769,1.5118187099846696,-7.177903900923752,-7.177903900899485,40.06718663033873,35596.54671107551,15500.011356458346,15500.011356458346,51096.55806753386,86612.53830978872,86604.24540173687,15500.011356458346,102104.25675819522,102104.25675819522,102104.25675819522,129933.14459953818,125421.1304939136,4512.01410562457,0.0,98639.03093822357,47623.30262648562,56684.142568597716,27828.88784134296,84513.03040994068,21058.974180619807,1583.103336106612,0.0,0.8750890856973828,2.6605045284496396,0.0014947306463915918,1.0,1.0,-7.177903900923752,325537.1123638242,1557432.1616931716,4.784192347177199,1557432.1616931716,4.784192347177199,0.7567307145251533,0.09182855705394712,3.4021161903481802,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021161903481802,1.284672985782146,1.2849685449047112,2.648235175799913,5611.292558009801,14253.732995950475,6454.354333385352,0.00047397326106539514,28993.4339156502,2956.5074633692648,19292.497027880807,1967.2872008158554,0.6654091779541512,0.6654091779541512,30717.566929419958,30484.863174865135,1.0095508618315348,0.8,4357.443536633529,4324.433322199387,1.0095508618315348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.4767474490372,2034.6934298245008,9.045942047088884,5.1168455326275595,-0.750826832493031,5.86767236512059,2.628452291197566,3.5,0.7509863689135903,0.6,0.00023005367087642868,1.000118382800871,0.00023002643970222234,199.0388324413574,0.0,5.436858184586748e-06,15.408056095118843,0.05807245394885151,7.779071756250441e-05,0.0001522629533139243,0.0005180162586595309,0.09182855705256879,0.09182855705256879,0.09182855705256879,0.09181998603492511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487318.03594211646,595.7858168186974,0.0,0.09182855705256879,0.09182855705394712,0.09182855705394712,0.36772092286810226,0.36772092286810226,0.5,10.079947174386241,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,-2.4272139853565022e-11,27828.88784134296,21058.974180619807,0.7567307145251533,0.6045997619501255,0.4211959568649965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523344672325813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.16127147872,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5966062944035,260.5966062944035,-12.553393705596477,244.7723030065067,276.4209095823015,108181.19567418279,108269.74063614567,-88.54496196288184,0.0,nan,276.4209095823015,3.270909582301499,270.09118826713876,-3.0588117328612157,263.76146695198315,-9.388533048016825,257.43174563682527,-15.718254363174708,251.1020243216655,-22.047975678334467,244.7723030065067,-28.377696993493288,1.0,1.0,25732.562594343566,25732.562594343566,275.9854595792536,2.835459579253609,275.9854595792536,275.9854595792536,86602.14245994201,86604.24540173687,-2.102941794859362,0.0,8648.866644398773,8648.866644398773,0.9203054635289922,3419.126771299921,275.9854595792536,2.835459579253609,1.0,0.002,0.1268098577957902,0.004800592112934189,0.00019560837667377488,0.0018043916233906308,0.09780418833688743,0.09780418833688743,0.0,6.440551217345991e-14,0.9999061520247033,0.9999061520247033,0.0,0.0918199391297932,8.617924153926488e-06,0.0,0.0,0.0,1599339.7058122016,265.9720960990762,0.0,1.0,1286690.2165065121,2589.3193010460536,,,,,,,,,,,,,,,,,,,3.0,14253.732995950475,1583.103336106612,0.36772092286810226,6.175450102142607,2.628452291197566
2313.0,-30.142269597461297,5.116430005961725,35.03366780671917,30.35754715036603,5.02873664016226,-26.625168973701413,-40.12108541848136,1.5116360163645424,-7.177968498668861,-7.177968498679817,40.06717503050221,35595.794095150144,15499.863200351163,15499.863200351163,51095.65729550131,86612.55259690425,86604.2124295912,15499.863200351163,102104.07562994237,102104.07562994237,102104.07562994237,129932.99693744868,125421.10058825124,4511.896349197436,0.0,98639.3733089699,47622.87727458109,56684.995593765336,27828.92130750632,84513.91690127166,21058.992857333393,1583.1066555003054,0.0,0.8750887718479733,2.6604980895312336,0.0014947306463915918,1.0,1.0,-7.177968498668861,325536.27752080414,1557431.660836263,4.784203077756001,1557431.660836263,4.784203077756001,0.7567304756312323,0.09182847318224582,3.4021070714137127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021070714137127,1.2846738965209898,1.2849694208680849,2.648226200148472,5611.273539681446,14253.705570630742,6454.350803069656,0.00047397533962096076,28993.612263937728,2956.5256498332997,19292.486475530943,1967.2861247756312,0.6654047208711192,0.6654047208711192,30717.501061815386,30484.863174865135,1.009548155860417,0.8,4357.434192977878,4324.433322199387,1.009548155860417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5040151228343,2034.6934298245008,9.045711631577376,5.116430005961725,-0.7510306512533589,5.867460657215084,2.6285220053620177,3.5,0.7510062872462908,0.6,0.00023002643970222234,1.000118028540486,0.00022999929322133062,199.03976882018077,0.0,5.420061120037609e-06,15.360453214186583,0.058077874009971546,7.778196802119313e-05,0.0001522444716810292,0.0005179519936896742,0.09182847318786706,0.09182847318786706,0.09182847318786706,0.09181992340665164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487319.2160960822,595.7854326399208,0.0,0.09182847318786706,0.09182847318224582,0.09182847318224582,0.3677206557485874,0.3677206557485874,0.5,10.079690683199415,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27828.92130750632,21058.992857333393,0.7567304756312323,0.6045827618567338,0.42118263358604957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523412807482325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.11366859778,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5959930629365,260.5959930629365,-12.554006937063491,244.771208044309,276.4207780815651,108184.2870034559,108272.56501137077,-88.27800791487559,0.0,nan,276.4207780815651,3.2707780815651404,270.0908640741107,-3.0591359258892794,263.76095006666225,-9.38904993333773,257.431036059212,-15.718963940788,251.10112205176006,-22.04887794823992,244.771208044309,-28.378791955690986,1.0,1.0,25732.562594343566,25732.562594343566,275.985391169165,2.835391169165007,275.985391169165,275.985391169165,86602.1644637293,86604.2124295912,-2.047965861900593,0.0,8648.866644398773,8648.866644398773,0.9203060038690827,3419.117606770781,275.985391169165,2.835391169165007,1.0,0.002,0.12681845433064606,0.0048005452867890715,0.00019562161123100729,0.0018043783898481762,0.09781080561550363,0.09781080561550363,0.0,1.0791836174695035e-12,0.9999063848772479,0.9999063848772479,0.0,0.09181987664845673,8.596533789091811e-06,0.0,0.0,0.0,1599339.6294714857,265.9720315013311,0.0,1.0,1286690.4361882426,2589.318416466923,,,,,,,,,,,,,,,,,,,3.0,14253.705570630742,1583.1066555003054,0.3677206557485874,6.175450102142607,2.6285220053620177
2314.0,-30.143398712694438,5.116015721943073,35.033661845984156,30.357504926528804,5.028660076293359,-26.62619283379628,-40.12207790566606,1.5114541973784843,-7.178032185076233,-7.178032185045154,40.067163633053774,35595.080153741794,15499.714082640843,15499.714082640843,51094.79423638264,86612.5006414832,86604.18391499094,15499.714082640843,102103.89799763178,102103.89799763178,102103.89799763178,129932.85284025143,125421.07393204657,4511.778908204876,0.0,98639.65775745113,47622.498894293145,56685.73207017554,27828.954842619652,84514.6869127952,21059.01165022496,1583.1099556059721,0.0,0.875088462275192,2.6604917414643485,0.0014947306463915918,1.0,1.0,-7.178032185076233,325535.45445729594,1557431.1687192614,4.784213662120686,1557431.1687192614,4.784213662120686,0.7567302390377011,0.09182838930734778,3.4021005895931387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4021005895931387,1.284674802995246,1.2849702926746494,2.6482192860489446,5611.258889534216,14253.678175755174,6454.345476432282,0.0004739764503791558,28993.75111341066,2956.539808539171,19292.470553855375,1967.2845012165599,0.6654009851430334,0.6654009851430334,30717.454242508615,30484.863174865135,1.009546232431827,0.8,4357.427551420422,4324.433322199387,1.009546232431827,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5311565034358,2034.6934298245008,9.045481328900346,5.116015721943073,-0.7512335936685153,5.867249315611589,2.6285913973722037,3.5,0.7510261135349153,0.6,0.00022999929322133062,1.0001176635749054,0.00022997223386616496,199.04070230281854,0.0,5.403229280970423e-06,15.31275178227018,0.058083277239252516,7.777322338980417e-05,0.00015222606983152646,0.0005178884019252824,0.09182838929998328,0.09182838929998328,0.09182838929998328,0.09181986324300034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487320.3938156513,595.7850492620205,0.0,0.09182838929998328,0.09182838930734778,0.09182838930734778,0.3677203887427277,0.3677203887427277,0.5,10.079434900226438,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,-3.1093350116861984e-11,27828.954842619652,21059.01165022496,0.7567302390377011,0.6045670415735408,0.42117034865750463,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523480738733043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.06596716587,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59538172091203,260.59538172091203,-12.554618279087947,244.7701164411173,276.42064700070785,108187.45571116862,108275.46172411632,-88.00601294773969,0.0,nan,276.42064700070785,3.270647000707868,270.0905408887871,-3.0594591112129024,263.76043477687114,-9.389565223128841,257.43032866495366,-15.719671335046314,251.1002225530351,-22.049777446964868,244.7701164411173,-28.379883558882682,1.0,1.0,25732.562594343566,25732.562594343566,275.9853241858821,2.8353241858821434,275.9853241858821,275.9853241858821,86602.11351713685,86604.18391499094,-2.070397854084149,0.0,8648.866644398773,8648.866644398773,0.9203063879472088,3419.1110925411044,275.9853241858821,2.8353241858821434,1.0,0.002,0.1268270270043341,0.004800498714419777,0.00019563480934326147,0.001804365190012306,0.09781740467163073,0.09781740467163073,0.0,-6.444324240906241e-13,0.9999066446170709,0.9999066446170709,0.0,0.09181981663290023,8.57267444754942e-06,0.0,0.0,0.0,1599339.5542077175,265.97196781492374,0.0,1.0,1286690.6527706552,2589.317544368067,,,,,,,,,,,,,,,,,,,3.0,14253.678175755174,1583.1099556059721,0.3677203887427277,6.175450102142607,2.6285913973722037
2315.0,-30.144524446044993,5.115602690947416,35.03365591805834,30.357493261713557,5.028589203960307,-26.627213081046612,-40.12306222049517,1.5112778389308084,-7.178094709711274,-7.178094709685044,40.067152658202744,35594.331674887566,15499.563719888822,15499.563719888822,51093.89539477639,86612.48897232472,86604.16339080094,15499.563719888822,102103.72711068977,102103.72711068977,102103.72711068977,129932.71622603631,125421.05436592319,4511.661860113112,0.0,98639.97704936455,47622.08056401423,56686.55165038924,27828.98911534655,84515.54076573579,21059.031058495744,1583.113261957059,0.0,0.8750881575161255,2.6604855092110355,0.0014947306463915918,1.0,1.0,-7.178094709711274,325534.6464097688,1557430.6948489982,4.7842240819079285,1557430.6948489982,4.7842240819079285,0.7567300045003269,0.09182830569282227,3.4020923446332736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020923446332736,1.284675683750183,1.2849711388678644,2.6482110525373983,5611.241443711244,14253.650813493423,6454.341321093413,0.00047397818454620276,28993.91523130375,2956.556543906813,19292.458133269418,1967.2832346692724,0.6653967903044706,0.6653967903044706,30717.394687717195,30484.863174865135,1.0095437858057061,0.8,4357.4191032695135,4324.433322199387,1.0095437858057061,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5581733451502,2034.6934298245008,9.045250964331782,5.115602690947416,-0.7514355319780872,5.867038222925503,2.6286604717031805,3.5,0.7510458490580516,0.6,0.00022997223386616496,1.0001173122169276,0.00022994525847812091,199.0416329972274,0.0,5.38591305603393e-06,15.263677600800158,0.05808866315230855,7.776455166134263e-05,0.00015220768220482232,0.0005178245904234002,0.0918283056845087,0.0918283056845087,0.0918283056845087,0.09181980794277933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487321.56948639423,595.7846665704539,0.0,0.0918283056845087,0.09182830569282227,0.09182830569282227,0.3677201221336951,0.3677201221336951,0.5,10.079179966350233,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,-2.6204816094832495e-11,27828.98911534655,21059.031058495744,0.7567300045003269,0.6045502984640527,0.42115723750203093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523548459917115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35369.0168929844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59477274964723,260.59477274964723,-12.555227250352743,244.76902822208757,276.42051727720815,108190.61006560225,108278.27479464635,-87.66472904409497,0.0,nan,276.42051727720815,3.270517277208171,270.09021946618094,-3.059780533819037,263.7599216551604,-9.390078344839594,257.42962384413534,-15.720376155864642,251.09932603311117,-22.05067396688881,244.76902822208757,-28.380971777912407,1.0,1.0,25732.562594343566,25732.562594343566,275.98525928819254,2.8352592881925602,275.98525928819254,275.98525928819254,86602.11711482599,86604.16339080094,-2.046275974949822,0.0,8648.866644398773,8648.866644398773,0.9203068764990082,3419.10280635644,275.98525928819254,2.8352592881925602,1.0,0.002,0.12683557104534995,0.004800452471538084,0.000195647963750773,0.001804352035413131,0.0978239818753865,0.0978239818753865,0.0,-8.360959494191356e-13,0.9999069563349636,0.9999069563349636,0.0,0.09181976165070653,8.544042115740728e-06,0.0,0.0,0.0,1599339.480316861,265.9719052902887,0.0,1.0,1286690.8654020815,2589.316688178825,,,,,,,,,,,,,,,,,,,3.0,14253.650813493423,1583.113261957059,0.3677201221336951,6.175450102142607,2.6286604717031805
2316.0,-30.145646672269613,5.115190890144498,35.03365003559179,30.35745994364845,5.028510207835002,-26.628230984259854,-40.12404618607832,1.5110945197999923,-7.178159238371222,-7.178159238380737,40.06714211395799,35593.60598060224,15499.41609682623,15499.41609682623,51093.02207742847,86612.45837539688,86604.14422029666,15499.41609682623,102103.56031712289,102103.56031712289,102103.56031712289,129932.58711423315,125421.04179826881,4511.545315964332,0.0,98640.27724534461,47621.68482154048,56687.324915337915,27829.026797110266,84516.35171244817,21059.05276923843,1583.1167802201726,0.0,0.8750878399531041,2.660479077215122,0.0014947306463915918,1.0,1.0,-7.178159238371222,325533.8124645503,1557430.2395718903,4.784234939470351,1557430.2395718903,4.784234939470351,0.7567297600009921,0.09182822404184494,3.4020851770554703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020851770554703,1.2846765968901894,1.284972017561425,2.6482035909199886,5611.225633439322,14253.623481344875,6454.336500947495,0.0004739795577858429,28994.06455505576,2956.571770691904,19292.443725530706,1967.2817654887965,0.6653928664915881,0.6653928664915881,30717.34291502195,30484.863174865135,1.0095416588841246,0.8,4357.4117590486385,4324.433322199387,1.0095416588841246,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.5850676861705,2034.6934298245008,9.045022852442843,5.115190890144498,-0.7516379856061013,5.866828875750599,2.6287292335560624,3.5,0.7510654953017321,0.6,0.00022994525847812091,1.0001169477968306,0.0002299183700312949,199.04256079979274,0.0,5.369225287020573e-06,15.216384463416304,0.05809403237759558,7.775588390316394e-05,0.000152189374574957,0.0005177612153468038,0.09182822402850191,0.09182822402850191,0.09182822402850191,0.09181975669535221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487322.74284986756,595.7842846496251,0.0,0.09182822402850191,0.09182822404184494,0.09182822404184494,0.3677198564931079,0.3677198564931079,0.5,10.078925943225023,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,9.492850949754938e-12,27829.026797110266,21059.05276923843,0.7567297600009921,0.6045341645988621,0.42114461000047826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523615978866058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.96959984702,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5941652983989,260.5941652983989,-12.5558347016011,244.7679433038416,276.420387292957,108193.70165611203,108281.14757053253,-87.44591442050364,0.0,nan,276.420387292957,3.2703872929570252,270.0898984951317,-3.060101504868271,263.75940969731147,-9.390590302688508,257.42892089948737,-15.721079100512611,251.0984321016643,-22.05156789833569,244.7679433038416,-28.382056696158372,1.0,1.0,25732.562594343566,25732.562594343566,275.9851925429632,2.8351925429632274,275.9851925429632,275.9851925429632,86602.07980859534,86604.14422029666,-2.064411701314384,0.0,8648.866644398773,8648.866644398773,0.920307301210455,3419.0956029407475,275.9851925429632,2.8351925429632274,1.0,0.002,0.12684408496437977,0.004800405992641357,0.00019566107088773415,0.0018043389275064234,0.09783053544386708,0.09783053544386708,0.0,-1.6058426290099792e-12,0.9999072842657531,0.9999072842657531,0.0,0.09181971012062833,8.513921216623988e-06,0.0,0.0,0.0,1599339.404057615,265.97184076162875,0.0,1.0,1286691.0848486386,2589.3158045479654,,,,,,,,,,,,,,,,,,,3.0,14253.623481344875,1583.1167802201726,0.3677198564931079,6.175450102142607,2.6287292335560624
2317.0,-30.14676887218828,5.114780337224915,35.033644159702334,30.357437836378836,5.028434943331903,-26.629248490634144,-40.12503004688767,1.510914561758496,-7.178221912418451,-7.178221912425979,40.06713053877871,35592.87412233444,15499.266350746888,15499.266350746888,51092.14047308133,86612.43874952129,86604.11407295591,15499.266350746888,102103.3804237028,102103.3804237028,102103.3804237028,129932.43871674425,125421.00978327784,4511.4289334664,0.0,98640.5876651327,47621.28297428874,56688.11632315995,27829.058293041453,84517.1746162014,21059.070182183597,1583.1199559769013,0.0,0.875087536691583,2.660472830092393,0.0014947306463915918,1.0,1.0,-7.178221912418451,325533.0024892849,1557429.7397797906,4.78424530806536,1557429.7397797906,4.78424530806536,0.756729529272262,0.09182814032362348,3.4020774396398044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020774396398044,1.2846774941310053,1.284972880463787,2.6481957185223925,5611.208952773478,14253.596181931307,6454.332054846006,0.00047398112685414893,28994.221741047815,2956.5877992023593,19292.43043583582,1967.2804103170627,0.6653888008493453,0.6653888008493453,30717.287026261503,30484.863174865135,1.0095393628676992,0.8,4357.403830942922,4324.433322199387,1.0095393628676992,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6118376534703,2034.6934298245008,9.044794165270687,5.114780337224915,-0.7518391067791468,5.866619444004062,2.628797678132094,3.5,0.751085050894884,0.6,0.0002299183700312949,1.0001169461310593,0.0002298914851115476,199.0434885882527,0.0,5.351945312178582e-06,15.167413014714102,0.05809938432290775,7.774721796100908e-05,0.00015217115207028582,0.0005176980434223173,0.0918281403210305,0.0918281403210305,0.0918281403210305,0.09181969346290404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487323.9082548202,595.7839052648824,0.0,0.0918281403210305,0.09182814032362348,0.09182814032362348,0.3677195920762568,0.3677195920762568,0.5,10.078672537357635,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27829.058293041453,21059.070182183597,0.756729529272262,0.604517847468215,0.42113185023001837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523683288062568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.920628398315,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59355943243173,260.59355943243173,-12.556440567568245,244.76686112470463,276.4202577401591,108196.79120254538,108284.00890739783,-87.21770485247478,0.0,nan,276.4202577401591,3.2702577401591384,270.0895784170665,-3.060421582933486,263.7588990939769,-9.391100906023098,257.4282197708874,-15.721780229112596,251.09754044779598,-22.052459552204,244.76686112470463,-28.383138875295344,1.0,1.0,25732.562594343566,25732.562594343566,275.98512638321955,2.835126383219574,275.98512638321955,275.98512638321955,86602.06460732664,86604.11407295591,-2.049465629272163,0.0,8648.866644398773,8648.866644398773,0.920307759686844,3419.0878268380034,275.98512638321955,2.835126383219574,1.0,0.002,0.12685257788370674,0.004800359937758959,0.00019567414637175837,0.0018043258535313772,0.09783707318587918,0.09783707318587918,0.0,-9.686435681333094e-14,0.9999075128895112,0.9999075128895112,0.0,0.09181964740426339,8.49291936009335e-06,0.0,0.0,0.0,1599339.3299900708,265.9717780875815,0.0,1.0,1286691.2979880301,2589.3149463141835,,,,,,,,,,,,,,,,,,,3.0,14253.596181931307,1583.1199559769013,0.3677195920762568,6.175450102142607,2.628797678132094
2318.0,-30.147886875413867,5.114370977351711,35.03363825641391,30.35742938462647,5.028356861269428,-26.6302625017415,-40.12600964689625,1.510732487570579,-7.178289664922943,-7.178289664916134,40.06711799649582,35592.131707698034,15499.123185340366,15499.123185340366,51091.2548930384,86612.4491227573,86604.05950127593,15499.123185340366,102103.18268661629,102103.18268661629,102103.18268661629,129932.27262849544,125420.95994066699,4511.312687828458,0.0,98640.92201330778,47620.86353399098,56688.95386590755,27829.08994187915,84518.0438077867,21059.087335846285,1583.1232642730733,0.0,0.875087208968986,2.660466076780407,0.0014947306463915918,1.0,1.0,-7.178289664922943,325532.1268837767,1557429.198233263,4.784256512996351,1557429.198233263,4.784256512996351,0.756729285069258,0.09182805765359832,3.4020686640320505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020686640320505,1.2846784012636303,1.2849737532647154,2.6481870176113502,5611.19051658706,14253.568845637194,6454.328320374108,0.0004739830828848775,28994.394809304322,2956.6054472530705,19292.41927324941,1967.2792720500283,0.6653844441360252,0.6653844441360252,30717.223638420037,30484.863174865135,1.009536758776047,0.8,4357.3948390543155,4324.433322199387,1.009536758776047,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6384861400809,2034.6934298245008,9.044569966592938,5.114370977351711,-0.7520422281243704,5.866413205476081,2.628865812818261,3.5,0.7511045179480745,0.6,0.0002298914851115476,1.000116509831645,0.00022986470361362847,199.04441291466094,0.0,5.351268216916036e-06,15.165494126740047,0.05810473559112467,7.773859043555125e-05,0.00015215289467599636,0.0005176345951189762,0.0918280576566035,0.0918280576566035,0.0918280576566035,0.09181961788025395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487325.0679534748,595.783527687273,0.0,0.0918280576566035,0.09182805765359832,0.09182805765359832,0.36771932771504784,0.36771932771504784,0.5,10.078419345486655,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,27829.08994187915,21059.087335846285,0.756729285069258,0.6045011525495261,0.4211187351737891,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375059627742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.91870951034,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59295498888537,260.59295498888537,-12.55704501111461,244.7657818859263,276.42012809184405,108199.81439616179,108286.82733551537,-87.01293935357621,0.0,nan,276.42012809184405,3.2701280918440716,270.08925885065975,-3.060741149340231,263.7583896094744,-9.391610390525557,257.42752036829626,-15.72247963170372,251.09665112711127,-22.053348872888705,244.7657818859263,-28.38421811407369,1.0,1.0,25732.562594343566,25732.562594343566,275.9850523210379,2.8350523210379492,275.9850523210379,275.9850523210379,86602.09660067777,86604.05950127593,-1.9629005981551018,0.0,8648.866644398773,8648.866644398773,0.9203082796800766,3419.0790073522107,275.9850523210379,2.8350523210379492,1.0,0.002,0.12686106455485252,0.00480031299871836,0.00019568721017909467,0.0018043127904574959,0.09784360508954733,0.09784360508954733,0.0,6.365906066174709e-13,0.9999075808586863,0.9999075808586863,0.0,0.09181957098336146,8.486670236854968e-06,0.0,0.0,0.0,1599339.2499207985,265.97171033507703,0.0,1.0,1286691.528397946,2589.3140185388124,,,,,,,,,,,,,,,,,,,3.0,14253.568845637194,1583.1232642730733,0.36771932771504784,6.175450102142607,2.628865812818261
2319.0,-30.148998725712342,5.113962872382479,35.03363237352369,30.35738436682152,5.028278709455587,-26.631270982197698,-40.12698456700889,1.5105509659199943,-7.178351375396915,-7.178351375399034,40.06710677843948,35591.42163002936,15498.972596742015,15498.972596742015,51090.39422677138,86612.39821643733,86604.03637774405,15498.972596742015,102103.00897448606,102103.00897448606,102103.00897448606,129932.13097479046,125420.93425434722,4511.196720443241,0.0,98641.20176568588,47620.482661971684,56689.68789301577,27829.122000304396,84518.80989332017,21059.105225484345,1583.1264425153008,0.0,0.8750869096734258,2.660459925726821,0.0014947306463915918,1.0,1.0,-7.178351375396915,325531.3293645976,1557428.7138612778,4.784266746003256,1557428.7138612778,4.784266746003256,0.7567290561755415,0.0918279737604908,3.4020623804711625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020623804711625,1.2846793055995132,1.2849746234010808,2.6481802622978687,5611.176202888409,14253.541556010168,6454.322898114689,0.00047398412695431175,28994.530591771436,2956.619293211386,19292.403065753148,1967.2776193453574,0.6653807691312745,0.6653807691312745,30717.178251074925,30484.863174865135,1.0095348941794386,0.8,4357.388400627924,4324.433322199387,1.0095348941794386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6650074933018,2034.6934298245008,9.044342114106332,5.113962872382479,-0.7522420194134218,5.866204891795901,2.6289336231518856,3.5,0.7511238923291101,0.6,0.00022986470361362847,1.0001158696419459,0.00022983807235847878,199.04533216156577,0.0,5.3307075302908614e-06,15.107225140844301,0.05811006629865496,7.773000500564206e-05,0.0001521346986079864,0.0005175717348985491,0.09182797375766509,0.09182797375766509,0.09182797375766509,0.0918195585219619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487326.23051347793,595.7831492441139,0.0,0.09182797375766509,0.0918279737604908,0.0918279737604908,0.3677190617984733,0.3677190617984733,0.5,10.07816688833769,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27829.122000304396,21059.105225484345,0.7567290561755415,0.6044854901679021,0.42110651670264804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452381765337241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.86044052445,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5923522621561,260.5923522621561,-12.557647737843865,244.7647061150388,276.4199984092733,108202.91890641263,108289.68470072122,-86.76579430859076,0.0,nan,276.4199984092733,3.2699984092733416,270.0889399504258,-3.0610600495741664,263.75788149157677,-9.39211850842321,257.4268230327352,-15.723176967264806,251.09576457388692,-22.054235426113053,244.7647061150388,-28.385293884961186,1.0,1.0,25732.562594343566,25732.562594343566,275.98498793696405,2.834987936964069,275.98498793696405,275.98498793696405,86602.03262252393,86604.03637774405,-2.003755220124731,0.0,8648.866644398773,8648.866644398773,0.9203086520081706,3419.0726923735183,275.98498793696405,2.834987936964069,1.0,0.002,0.12686952555267164,0.004800267241592456,0.000195700236802553,0.0018042997631231438,0.0978501184012765,0.0978501184012765,0.0,-7.430341064651458e-14,0.9999078603444533,0.9999078603444533,0.0,0.09181951276261896,8.460997871839685e-06,0.0,0.0,0.0,1599339.1769918846,265.97164862460306,0.0,1.0,1286691.7382602987,2589.3131735012907,,,,,,,,,,,,,,,,,,,3.0,14253.541556010168,1583.1264425153008,0.3677190617984733,6.175450102142607,2.6289336231518856
2320.0,-30.15011017022036,5.113555979581893,35.03362646160855,30.357358697243058,5.028202726186224,-26.63227888057259,-40.12795934742314,1.5103714365021006,-7.17841697226288,-7.178416972221953,40.06709417523417,35590.70004232717,15498.827136574575,15498.827136574575,51089.52717890174,86612.37556878533,86603.98511231403,15498.827136574575,102102.8122488886,102102.8122488886,102102.8122488886,129931.96386411661,125420.88301638445,4511.080847732156,0.0,98641.50615336673,47620.0879875651,56690.46462866848,27829.151615228006,84519.61624389648,21059.12107558305,1583.129600600404,0.0,0.8750865941607961,2.660453387305586,0.0014947306463915918,1.0,1.0,-7.17841697226288,325530.4816210799,1557428.169683139,4.784277533481482,1557428.169683139,4.784277533481482,0.7567288204380467,0.09182788984091544,3.402054901080839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402054901080839,1.28468020030802,1.284975484100833,2.6481725960010505,5611.159958925381,14253.514352380009,6454.3183109549955,0.00047398560640840267,28994.683807726957,2956.634916890779,19292.38935442585,1967.2762211790828,0.6653767801835629,0.6653767801835629,30717.124226006465,30484.863174865135,1.009532674729977,0.8,4357.380736896421,4324.433322199387,1.009532674729977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.6914097929084,2034.6934298245008,9.044117889607403,5.113555979581893,-0.7524432279329138,5.865999207514807,2.629001129781754,3.5,0.751143179937644,0.6,0.00022983807235847878,1.0001158284061646,0.0002298114536640825,199.0462510804735,0.0,5.300827027149552e-06,15.02254379494183,0.058115367125682105,7.77214216823888e-05,0.00015211665067608999,0.0005175091969685939,0.09182788982742712,0.09182788982742712,0.09182788982742712,0.09181948292304266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487327.3851858764,595.782773296652,0.0,0.09182788982742712,0.09182788984091544,0.09182788984091544,0.367718796416433,0.367718796416433,0.5,10.077914678433713,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,-4.092726157978177e-11,27829.151615228006,21059.12107558305,0.7567288204380467,0.6044694645971151,0.4210939616623889,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523884342005724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.77575917854,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59175117412275,260.59175117412275,-12.558248825877229,244.76363327132324,276.419869076923,108205.98515663634,108292.515051328,-86.52989469166923,0.0,nan,276.419869076923,3.269869076923044,270.08862191580045,-3.061378084199532,263.7573747546768,-9.392625245323188,257.4261275935671,-15.72387240643286,251.09488043244593,-22.055119567554044,244.76363327132324,-28.386366728676734,1.0,1.0,25732.562594343566,25732.562594343566,275.98491641272517,2.8349164127251925,275.98491641272517,275.98491641272517,86602.02821935352,86603.98511231403,-1.9568929605011363,0.0,8648.866644398773,8648.866644398773,0.9203090951938434,3419.065175586243,275.98491641272517,2.8349164127251925,1.0,0.002,0.12687797897454567,0.004800220819313386,0.0001957132501788158,0.001804286748421561,0.09785662508940789,0.09785662508940789,0.0,-1.3996230389945463e-12,0.9999079427435131,0.9999079427435131,0.0,0.0918194364173077,8.453423607732832e-06,0.0,0.0,0.0,1599339.0994700047,265.9715830277371,0.0,1.0,1286691.9613392472,2589.3122752459135,,,,,,,,,,,,,,,,,,,3.0,14253.514352380009,1583.129600600404,0.367718796416433,6.175450102142607,2.629001129781754
