time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2321.0,-30.15121860780583,5.113150343426772,35.0336205853866,30.357366415578895,5.028126325394786,-26.633284114485484,-40.12892997181041,1.5101918320548757,-7.178478146536804,-7.178478146492076,40.06708338122363,35589.951240117574,15498.676339048208,15498.676339048208,51088.62757916578,86612.41116069941,86603.9686795114,15498.676339048208,102102.6450185596,102102.6450185596,102102.6450185596,129931.83001143363,125420.8646154585,4510.9653959751295,0.0,98641.85963516586,47619.65635096837,56691.33698244166,27829.184992874027,84520.52197531569,21059.13995123246,1583.1328285421155,0.0,0.8750862961974446,2.6604472897212217,0.0014947306463915918,1.0,1.0,-7.178478146536804,325529.6910346546,1557427.7036213267,4.784287720948714,1557427.7036213267,4.784287720948714,0.7567285911040833,0.09182780621566776,3.402045166849586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402045166849586,1.2846810953427035,1.2849763451429264,2.6481631738669362,5611.139994553818,14253.487119817508,6454.315252399246,0.00047398790983315634,28994.87067260536,2956.6539718053937,19292.380212198037,1967.2752889312903,0.6653721766872949,0.6653721766872949,30717.05391375462,30484.863174865135,1.0095297861744423,0.8,4357.370762744886,4324.433322199387,1.0095297861744423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7176888185577,2034.6934298245008,9.043891208086348,5.113150343426772,-0.7526418720361194,5.865792215462892,2.629068321907548,3.5,0.7511623776878709,0.6,0.0002298114536640825,1.0001155160747381,0.00022978490981326682,199.0471675207887,0.0,5.298351328236733e-06,15.0155276642229,0.05812066547701034,7.771287582527114e-05,0.00015209857783881134,0.0005174462316212237,0.09182780621919066,0.09182780621919066,0.09182780621919066,0.09181942843071897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487328.5443738778,595.7823959696825,0.0,0.09182780621919066,0.09182780621566776,0.09182780621566776,0.36771852962137364,0.36771852962137364,0.5,10.077663346478367,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,27829.184992874027,21059.13995123246,0.7567285911040833,0.6044523434685635,0.4210805897591553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523951006884661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.768743047825,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59115166224484,260.59115166224484,-12.558848337755137,244.7625633381471,276.4197399863438,108208.96460502261,108295.2676038772,-86.30299885456357,0.0,nan,276.4197399863438,3.2697399863438363,270.08830465670275,-3.061695343297231,263.75686932705815,-9.393130672941822,257.4254339974276,-15.724566002572374,251.0939986677894,-22.05600133221057,244.7625633381471,-28.387436661852888,1.0,1.0,25732.562594343566,25732.562594343566,275.98485333846014,2.8348533384601637,275.98485333846014,275.98485333846014,86602.05745871719,86603.9686795114,-1.9112207942089299,0.0,8648.866644398773,8648.866644398773,0.9203096719876542,3419.055392683834,275.98485333846014,2.8348533384601637,1.0,0.002,0.12688640220692102,0.004800175321181619,0.00019572621875616497,0.001804273782052718,0.09786310937808249,0.09786310937808249,0.0,8.088829085706184e-13,0.9999082714514228,0.9999082714514228,0.0,0.09181938298428456,8.423231383191296e-06,0.0,0.0,0.0,1599339.0271746581,265.9715218534632,0.0,1.0,1286692.1693779633,2589.311437552317,,,,,,,,,,,,,,,,,,,3.0,14253.487119817508,1583.1328285421155,0.36771852962137364,6.175450102142607,2.629068321907548
2322.0,-30.1523203032576,5.112745963793668,35.033614738125394,30.357344762329035,5.028054323245229,-26.634282840607113,-40.12989584645254,1.510016860575384,-7.178539091469929,-7.1785390914006255,40.06707246436271,35589.23378304523,15498.525556419967,15498.525556419967,51087.7593394652,86612.38807873019,86603.95022500103,15498.525556419967,102102.47578142099,102102.47578142099,102102.47578142099,129931.6935546683,125420.84323404777,4510.850320620515,0.0,98642.16154777349,47619.26229986724,56692.110275451385,27829.217773247306,84521.32804869869,21059.158412324672,1583.1360228049903,0.0,0.8750859999839782,2.660441215007502,0.0014947306463915918,1.0,1.0,-7.178539091469929,325528.90341361536,1557427.232255974,4.784297848591082,1557427.232255974,4.784297848591082,0.7567283631151571,0.09182772269512439,3.402037668543754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402037668543754,1.2846819685539959,1.2849771844527214,2.6481555371817027,5611.123813334185,14253.45991044554,6454.310636830766,0.00047398937482432253,28995.023323770947,2956.6695378922414,19292.366415954977,1967.2738821060177,0.6653681978637536,0.6653681978637536,30716.999752000982,30484.863174865135,1.0095275611119545,0.8,4357.363079623892,4324.433322199387,1.0095275611119545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7438506115705,2034.6934298245008,9.043665160863528,5.112745963793668,-0.7528399430516206,5.865585906845289,2.629135214966723,3.5,0.7511814899904923,0.6,0.00022978490981326682,1.0001148144414365,0.00022975853021595482,199.04807839419416,0.0,5.2834783199546656e-06,14.973377558751523,0.0581259489553303,7.770437264964263e-05,0.0001520805371636242,0.0005173837160830178,0.0918277226979404,0.0918277226979404,0.0918277226979404,0.09181937295717342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487329.6989140318,595.782020147162,0.0,0.0918277226979404,0.09182772269512439,0.09182772269512439,0.3677182639444711,0.3677182639444711,0.5,10.077412855740391,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,-6.929212759132497e-11,27829.217773247306,21059.158412324672,0.7567283631151571,0.6044363064199599,0.421068085472341,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524017491989627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.72659294235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.59055445274527,260.59055445274527,-12.559445547254711,244.76149699086,276.4196119146315,108212.0602445499,108298.0318036239,-85.97155907399907,0.0,nan,276.4196119146315,3.2696119146315255,270.0879889298773,-3.062011070122651,263.7563659451174,-9.393634054882568,257.4247429603691,-15.72525703963089,251.09311997561625,-22.05688002438373,244.76149699086,-28.38850300913998,1.0,1.0,25732.562594343566,25732.562594343566,275.9847902598026,2.8347902598026167,275.9847902598026,275.9847902598026,86602.03874075375,86603.95022500103,-1.911484247277258,0.0,8648.866644398773,8648.866644398773,0.9203101162929601,3419.047856886473,275.9847902598026,2.8347902598026167,1.0,0.002,0.12689479724807967,0.0048001299737647895,0.00019573914393638487,0.0018042608567643622,0.09786957196819243,0.09786957196819243,0.0,7.007471859721282e-13,0.9999085783651679,0.9999085783651679,0.0,0.09181932765459269,8.395040531698081e-06,0.0,0.0,0.0,1599338.9551502906,265.97146090853005,0.0,1.0,1286692.3766366828,2589.3106029998817,,,,,,,,,,,,,,,,,,,3.0,14253.45991044554,1583.1360228049903,0.3677182639444711,6.175450102142607,2.629135214966723
2323.0,-30.15341886300573,5.112342828823096,35.033608936514966,30.357321467623137,5.027982100345586,-26.635278766668264,-40.130857460293896,1.5098420039914264,-7.17860092857444,-7.178600928559154,40.06706208696742,35588.51405325913,15498.37619693138,15498.37619693138,51086.89025019051,86612.36313642502,86603.93697164489,15498.37619693138,102102.31316857626,102102.31316857626,102102.31316857626,129931.56662126484,125420.83086841577,4510.73575284907,0.0,98642.46084721669,47618.86605851743,56692.88309855473,27829.253452688572,84522.13655124331,21059.1788916508,1583.1393770130624,0.0,0.8750856967207232,2.6604350513773802,0.0014947306463915918,1.0,1.0,-7.17860092857444,325528.1042641423,1557426.784184121,4.784308217272641,1557426.784184121,4.784308217272641,0.7567281288178531,0.09182764076838593,3.402030281325256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402030281325256,1.284682840889843,1.2849780230978483,2.648147988782056,5611.107819181117,14253.432799193062,6454.305984589126,0.000473990805906581,28995.174260703716,2956.6849291759895,19292.352510093384,1967.2724641027655,0.6653642546387357,0.6653642546387357,30716.94639262988,30484.863174865135,1.0095253690137473,0.8,4357.3555103249555,4324.433322199387,1.0095253690137473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.7698959800716,2034.6934298245008,9.043440565320562,5.112342828823096,-0.7530379810779362,5.8653808099010325,2.629201811016448,3.5,0.7512005174332709,0.6,0.00022975853021595482,1.0001144886642515,0.0002297322284799806,199.04898668235975,0.0,5.250808153766461e-06,14.88079030777415,0.05813119976348406,7.76959078389107e-05,0.00015206262237704412,0.0005173216459844316,0.09182764077136506,0.09182764077136506,0.09182764077136506,0.09181932295087174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487330.85144715983,595.7816450031358,0.0,0.09182764077136506,0.09182764076838593,0.09182764076838593,0.367717999246812,0.367717999246812,0.5,10.077163322644358,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27829.253452688572,21059.1788916508,0.7567281288178531,0.6044202422547378,0.421055542433938,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524083573271567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.634005691376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.589959392005,260.589959392005,-12.56004060799495,244.76043411709696,276.4194846669138,108215.13801972067,108300.80025321014,-85.66223348946886,0.0,nan,276.4194846669138,3.2694846669137974,270.08767455695113,-3.0623254430488487,263.7558644469825,-9.394135553017463,257.42405433702385,-15.72594566297613,251.09224422706188,-22.057755772938094,244.76043411709696,-28.389565882903014,1.0,1.0,25732.562594343566,25732.562594343566,275.9847268902634,2.8347268902634255,275.9847268902634,275.9847268902634,86602.01798085027,86603.93697164489,-1.9189907946129097,0.0,8648.866644398773,8648.866644398773,0.9203105540153798,3419.040432731882,275.9847268902634,2.8347268902634255,1.0,0.002,0.12690316039600194,0.00480008459824481,0.00019575201955940948,0.0018042479811547388,0.09787600977970473,0.09787600977970473,0.0,7.14148358504918e-13,0.9999089256038953,0.9999089256038953,0.0,0.09181927762145722,8.363146928697634e-06,0.0,0.0,0.0,1599338.882071507,265.97139907142554,0.0,1.0,1286692.5869293842,2589.3097562311486,,,,,,,,,,,,,,,,,,,3.0,14253.432799193062,1583.1393770130624,0.367717999246812,6.175450102142607,2.629201811016448
2324.0,-30.154514100773806,5.1119409357295735,35.03360317420797,30.35729695055636,5.027909687490891,-26.636271721952053,-40.13181481333447,1.5096673086442178,-7.178662801941243,-7.178662801940305,40.06705161773348,35587.79255679682,15498.227171660023,15498.227171660023,51086.01972845684,86612.33693676675,86603.92176336271,15498.227171660023,102102.14893502273,102102.14893502273,102102.14893502273,129931.43754309676,125420.81594412184,4510.621598974913,0.0,98642.75801201601,47618.467130293226,56693.65653524754,27829.288608074025,84522.94514332156,21059.19899597616,1583.1427063415981,0.0,0.8750853936117514,2.660428884144114,0.0014947306463915918,1.0,1.0,-7.178662801941243,325527.30464758084,1557426.3321453005,4.784318580683688,1557426.3321453005,4.784318580683688,0.7567278952961205,0.09182755920878896,3.4020229855626214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020229855626214,1.2846837123118713,1.2849788609289328,2.648140513465732,5611.091979882839,14253.405714035998,6454.301279059531,0.0004739922045992422,28995.323791353698,2956.7001770588017,19292.338444950532,1967.2710298573452,0.6653603382316233,0.6653603382316233,30716.89369384022,30484.863174865135,1.0095232040543387,0.8,4357.348034732863,4324.433322199387,1.0095232040543387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.795824347457,2034.6934298245008,9.043216789001754,5.1119409357295735,-0.7532355799543211,5.865176515683895,2.629268108573315,3.5,0.7512194595923757,0.6,0.0002297322284799806,1.0001141434638177,0.000229706009040449,199.04989223120802,0.0,5.235333893653127e-06,14.836936254612963,0.05813643509737772,7.76874813816661e-05,0.00015204474709831452,0.0005172597244625217,0.09182755919639514,0.09182755919639514,0.09182755919639514,0.09181927139254852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487331.9992176776,595.7812714023855,0.0,0.09182755919639514,0.09182755920878896,0.09182755920878896,0.36771773600321495,0.36771773600321495,0.5,10.076914685679537,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27829.288608074025,21059.19899597616,0.7567278952961205,0.6044041608090288,0.42104297828775705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524149467041625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.590151638215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58936637406947,260.58936637406947,-12.560633625930507,244.75937465737775,276.4193580907627,108218.20025853458,108303.56841907169,-85.36816053708185,0.0,nan,276.4193580907627,3.2693580907627506,270.0873614040838,-3.0626385959161553,263.7553647174043,-9.394635282595686,257.4233680307324,-15.7266319692676,251.09137134405623,-22.05862865594375,244.75937465737775,-28.39062534262223,1.0,1.0,25732.562594343566,25732.562594343566,275.98466325846897,2.834663258468993,275.98466325846897,275.98466325846897,86601.99601740944,86603.92176336271,-1.9257459532673238,0.0,8648.866644398773,8648.866644398773,0.9203109863181773,3419.0331004904347,275.98466325846897,2.834663258468993,1.0,0.002,0.1269114935618395,0.004800039333654061,0.000195764848916359,0.0018042351496250142,0.09788242445817949,0.09788242445817949,0.0,-1.4586270559446834e-12,0.9999092520014207,0.9999092520014207,0.0,0.09181922604157634,8.333167212622749e-06,0.0,0.0,0.0,1599338.808949814,265.97133719805873,0.0,1.0,1286692.797345331,2589.3089089665586,,,,,,,,,,,,,,,,,,,3.0,14253.405714035998,1583.1427063415981,0.36771773600321495,6.175450102142607,2.629268108573315
2325.0,-30.155605922517534,5.11154029114014,35.03359745592773,30.35726712495091,5.027837781881595,-26.63726155207191,-40.132771677430696,1.5094934114210685,-7.178723804872391,-7.178723804888149,40.06704136337986,35587.08601702538,15498.077351097036,15498.077351097036,51085.16336812242,86612.30108338277,86603.91085257246,15498.077351097036,102101.98820366949,102101.98820366949,102101.98820366949,129931.31193997835,125420.80405561285,4510.5078843654965,0.0,98643.04594105872,47618.08355530571,56694.40265083667,27829.323736308856,84523.72638714552,21059.219148697503,1583.1460119801861,0.0,0.875085094503867,2.6604228036826747,0.0014947306463915918,1.0,1.0,-7.178723804872391,325526.5162815567,1557425.889386008,4.784328807300442,1557425.889386008,4.784328807300442,0.7567276642522789,0.0918274779446485,3.402016089168151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.402016089168151,1.284684579831962,1.2849796949628678,2.6481333570713037,5611.07681634179,14253.37865881061,6454.2963061318,0.00047399345551414265,28995.467204030356,2956.7148010819556,19292.323580536755,1967.2695141089725,0.665356534688123,0.665356534688123,30716.843879747914,30484.863174865135,1.0095211576042495,0.8,4357.340968349805,4324.433322199387,1.0095211576042495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8216361999255,2034.6934298245008,9.042993170200068,5.11154029114014,-0.7534323027279477,5.864972593868088,2.629334108871474,3.5,0.7512383168204212,0.6,0.000229706009040449,1.0001137884524067,0.0002296798741230236,199.05079496291546,0.0,5.218976613127351e-06,14.790579721602912,0.05814165407399084,7.767906007230057e-05,0.00015202694896814846,0.0005171981263767865,0.09182747794177448,0.09182747794177448,0.09182747794177448,0.09181922187395139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487333.1434266085,595.7808989695488,0.0,0.09182747794177448,0.0918274779446485,0.0918274779446485,0.36771747397617166,0.36771747397617166,0.5,10.076667003315091,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27829.323736308856,21059.219148697503,0.7567276642522789,0.6043884427685564,0.42103072756193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421516212156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.5437951052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58877538417954,260.58877538417954,-12.561224615820436,244.75831858561907,276.41923218274127,108221.26518020064,108306.34139226573,-85.0762120650505,0.0,nan,276.41923218274127,3.269232182741291,270.0870494633145,-3.0629505366854914,263.7548667438896,-9.395133256110398,257.42268402446814,-15.727315975531837,251.09050130504457,-22.05949869495541,244.75831858561907,-28.391681414380912,1.0,1.0,25732.562594343566,25732.562594343566,275.9846009939928,2.834600993992808,275.9846009939928,275.9846009939928,86601.96098683,86603.91085257246,-1.9498657424555859,0.0,8648.866644398773,8648.866644398773,0.9203113949563799,3419.0261696139914,275.9846009939928,2.834600993992808,1.0,0.002,0.1269197946105277,0.004799994365788297,0.0001957776290773955,0.0018042223707226501,0.09788881453869774,0.09788881453869774,0.0,-1.9995463618194265e-13,0.9999096016907102,0.9999096016907102,0.0,0.09181917689589596,8.301048752543314e-06,0.0,0.0,0.0,1599338.7368567477,265.9712761951276,0.0,1.0,1286693.0048010657,2589.308073621995,,,,,,,,,,,,,,,,,,,3.0,14253.37865881061,1583.1460119801861,0.36771747397617166,6.175450102142607,2.629334108871474
2326.0,-30.156694451124565,5.111140886882989,35.03359177434856,30.357265972439222,5.027766166493963,-26.638248389364705,-40.133728087507166,1.5093201047141416,-7.178785340212073,-7.178785340203093,40.06703098572663,35586.36999672235,15497.928511235472,15497.928511235472,51084.29850795782,86612.31387613545,86603.89642916023,15497.928511235472,102101.8249403957,102101.8249403957,102101.8249403957,129931.18362950074,125420.78904393231,4510.394585568431,0.0,98643.37477038681,47617.68278243278,56695.213319948925,27829.35868910503,84524.57200905395,21059.23913900898,1583.1493219295658,0.0,0.8750847929160039,2.660416670164536,0.0014947306463915918,1.0,1.0,-7.178785340212073,325525.7210365115,1557425.4413022592,4.784339118713068,1557425.4413022592,4.784339118713068,0.7567274321435766,0.09182739723388657,3.4020072927229448,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4020072927229448,1.2846854444165643,1.284980526169185,2.6481247277367226,5611.058531817304,14253.351635511654,6454.292638867246,0.00047399540203409493,28995.638833987712,2956.7323024669704,19292.31261883759,1967.2683963267366,0.6653522182868339,0.6653522182868339,30716.780341164475,30484.863174865135,1.0095185473292496,0.8,4357.3319550776805,4324.433322199387,1.0095185473292496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8473331322782,2034.6934298245008,9.042770736709086,5.111140886882989,-0.7536288204740753,5.864769707357064,2.6293998159798777,3.5,0.751257090279965,0.6,0.0002296798741230236,1.0001134462396832,0.0002296538207606294,199.05169497902062,0.0,5.202176089817253e-06,14.742967038542094,0.05814685625008066,7.767064360211917e-05,0.00015200923052090444,0.0005171365107933201,0.09182739723030993,0.09182739723030993,0.09182739723030993,0.09181917051314235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487334.2827961789,595.7805281034044,0.0,0.09182739723030993,0.09182739723388657,0.09182739723388657,0.3677172134086502,0.3677172134086502,0.5,10.07642020144632,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,27829.35868910503,21059.23913900898,0.7567274321435766,0.6043721641380907,0.4210180442310962,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428065286512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.49618242214,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5881863793619,260.5881863793619,-12.561813620638077,244.75726585727938,276.4191069014462,108224.25728761744,108309.04773787808,-84.79045026061257,0.0,nan,276.4191069014462,3.2691069014462073,270.0867386926084,-3.063261307391599,263.7543704837786,-9.39562951622139,257.4220022749459,-15.727997725054081,251.08963406611284,-22.06036593388714,244.75726585727938,-28.3927341427206,1.0,1.0,25732.562594343566,25732.562594343566,275.9845377910128,2.834537791012849,275.9845377910128,275.9845377910128,86601.98135689879,86603.89642916023,-1.9150722614431288,0.0,8648.866644398773,8648.866644398773,0.920311916179344,3419.0173291865594,275.9845377910128,2.834537791012849,1.0,0.002,0.12692806628724007,0.004799949420110416,0.00019579036371459853,0.0018042096360832399,0.09789518185729926,0.09789518185729926,0.0,-2.0216163812425414e-13,0.9999099214702967,0.9999099214702967,0.0,0.09181912555695726,8.271676929312152e-06,0.0,0.0,0.0,1599338.664134427,265.9712146597879,0.0,1.0,1286693.214067326,2589.3072309875606,,,,,,,,,,,,,,,,,,,3.0,14253.351635511654,1583.1493219295658,0.3677172134086502,6.175450102142607,2.6293998159798777
2327.0,-30.157779625112763,5.110742726310239,35.03358613368512,30.35726254982876,5.027694537030592,-26.63923220890456,-40.13467646492643,1.5091471207842264,-7.178846308934851,-7.1788463089376,40.06702080307716,35585.63988720936,15497.779269107874,15497.779269107874,51083.419156317235,86612.32324798784,86603.88536680993,15497.779269107874,102101.66463591781,102101.66463591781,102101.66463591781,129931.0584927897,125420.7767740978,4510.281718691896,0.0,98643.69963175272,47617.26735927598,56696.035858307485,27829.393856871888,84525.42971517937,21059.259327743788,1583.1526275732813,0.0,0.8750844937187429,2.6604105931348605,0.0014947306463915918,1.0,1.0,-7.178846308934851,325524.93311559147,1557425.0016377186,4.784349348394424,1557425.0016377186,4.784349348394424,0.7567272013200403,0.09182731695508368,3.4019986672886744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019986672886744,1.2846863073241126,1.2849813558027954,2.6481162349855936,5611.040536696764,14253.324641791143,6454.288864038373,0.0004739972865548014,28995.80784091541,2956.7495363773983,19292.301335621476,1967.267245758896,0.665347951037201,0.665347951037201,30716.71803779726,30484.863174865135,1.0095159878003817,0.8,4357.323117027278,4324.433322199387,1.0095159878003817,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.872914997663,2034.6934298245008,9.042548682280222,5.110742726310239,-0.7538246072188528,5.8645673335290915,2.629465229514204,3.5,0.7512757798612011,0.6,0.0002296538207606294,1.000113097609798,0.00022962785039960616,199.05259222862324,0.0,5.1859659444690895e-06,14.6970274866254,0.05815204221602513,7.76622986523494e-05,0.00015199152210828,0.0005170749556515457,0.09182731694077027,0.09182731694077027,0.09182731694077027,0.09181912110217387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487335.41865887964,595.7801583864185,0.0,0.09182731694077027,0.09182731695508368,0.09182731695508368,0.36771695401261745,0.36771695401261745,0.5,10.076174322885626,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,27829.393856871888,21059.259327743788,0.7567272013200403,0.6043556279861597,0.4210051342787645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524345946638288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.450242870225,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5875993023809,260.5875993023809,-12.562400697619069,244.75621644377378,276.4189821609888,108227.24033571717,108311.75326370772,-84.51292799054492,0.0,nan,276.4189821609888,3.2689821609887986,270.0864290175442,-3.063570982455758,263.7538758741027,-9.396124125897302,257.42132273065914,-15.728677269340835,251.0887695872167,-22.06123041278329,244.75621644377378,-28.393783556226197,1.0,1.0,25732.562594343566,25732.562594343566,275.9844755432263,2.834475543226347,275.9844755432263,275.9844755432263,86601.99497706114,86603.88536680993,-1.890389748790767,0.0,8648.866644398773,8648.866644398773,0.9203124272685641,3419.008660625118,275.9844755432263,2.834475543226347,1.0,0.002,0.12693630696237174,0.004799904699093344,0.00019580305075495076,0.0018041969475225343,0.09790152537747537,0.09790152537747537,0.0,-1.7225149258337513e-12,0.9999102589796584,0.9999102589796584,0.0,0.0918190762779649,8.240677118785245e-06,0.0,0.0,0.0,1599338.5920816811,265.9711536910651,0.0,1.0,1286693.4214065848,2589.306396112797,,,,,,,,,,,,,,,,,,,3.0,14253.324641791143,1583.1526275732813,0.36771695401261745,6.175450102142607,2.629465229514204
2328.0,-30.158861459946685,5.110345810124523,35.03358053364365,30.35722008151936,5.027623603683753,-26.640212953587916,-40.135624318476744,1.5089750972919422,-7.178906952104228,-7.178906952070846,40.067010693783,35584.94832128292,15497.629942658512,15497.629942658512,51082.57826394143,86612.2651334984,86603.87542332854,15497.629942658512,102101.50536598706,102101.50536598706,102101.50536598706,129930.9342320303,125420.76494993104,4510.169282099265,0.0,98643.96557710771,47616.89905414,56696.74058107523,27829.428866043236,84526.16944711847,21059.27943070511,1583.1559167363087,0.0,0.8750841960446465,2.66040454856544,0.0014947306463915918,1.0,1.0,-7.178906952104228,325524.14940340293,1557424.5651420236,4.784359526002475,1557424.5651420236,4.784359526002475,0.7567269717274403,0.09182723704975775,3.4019927206771308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019927206771308,1.2846871655690268,1.2849821808792927,2.6481098370514857,5611.026980242121,14253.297678990542,6454.283264016074,0.00047399818766338223,28995.936698381196,2956.7626761821007,19292.284596780075,1967.2655388720996,0.6653444169595368,0.6653444169595368,30716.675084124476,30484.863174865135,1.0095142231908054,0.8,4357.317023829718,4324.433322199387,1.0095142231908054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8983830034135,2034.6934298245008,9.042327185991427,5.110345810124523,-0.7540197755994669,5.86436558572399,2.629530352552896,3.5,0.7512943864436846,0.6,0.00022962785039960616,1.0001127505825518,0.00022960196264456298,199.0534867244438,0.0,5.169467682788583e-06,14.650271413022844,0.05815721168370792,7.765395914043949e-05,0.0001519738912591667,0.0005170140717966629,0.09182723705348173,0.09182723705348173,0.09182723705348173,0.09181907201463009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487336.55040010426,595.7797900124177,0.0,0.09182723705348173,0.09182723704975775,0.09182723704975775,0.36771669596811646,0.36771669596811646,0.5,10.075929373128409,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,-3.3367086871294305e-11,27829.428866043236,21059.27943070511,0.7567269717274403,0.6043403906514405,0.42099326816821725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524411039748022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.403486796626,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5870141695622,260.5870141695622,-12.562985830437754,244.755170325495,276.41885801362963,108230.30166700007,108314.5347223078,-84.23305530774068,0.0,nan,276.41885801362963,3.2688580136296537,270.08612047600207,-3.0638795239979117,263.7533829383759,-9.396617061624056,257.42064540074875,-15.729354599251224,251.08790786312198,-22.062092136877993,244.755170325495,-28.39482967450499,1.0,1.0,25732.562594343566,25732.562594343566,275.984413750407,2.834413750407009,275.984413750407,275.984413750407,86601.93756154791,86603.87542332854,-1.9378617806360126,0.0,8648.866644398773,8648.866644398773,0.9203127796271252,3419.0026842805164,275.984413750407,2.834413750407009,1.0,0.002,0.1269445164807525,0.004799860174678719,0.00019581568986248445,0.0018041843107900182,0.09790784493124222,0.09790784493124222,0.0,6.525027913817372e-13,0.9999105982269995,0.9999105982269995,0.0,0.09181902753195575,8.20951780198935e-06,0.0,0.0,0.0,1599338.5204136216,265.97109304789575,0.0,1.0,1286693.6276386492,2589.3055656966662,,,,,,,,,,,,,,,,,,,3.0,14253.297678990542,1583.1559167363087,0.36771669596811646,6.175450102142607,2.629530352552896
2329.0,-30.15994005548334,5.10995012644197,35.03357496472334,30.357210093084745,5.0275523061781655,-26.641190819311927,-40.1365717529319,1.5088030699855277,-7.17896847145181,-7.178968471413255,40.067000391619885,35584.24414812803,15497.482042328444,15497.482042328444,51081.72619045648,86612.26348075934,86603.86030897987,15497.482042328444,102101.34235130831,102101.34235130831,102101.34235130831,129930.80603698117,125420.74879881923,4510.057238161938,0.0,98644.27902121907,47616.509201988716,56697.52202136706,27829.463685672854,84526.98570703992,21059.299336318152,1583.1592179810316,0.0,0.875083894250572,2.6603984166745573,0.0014947306463915918,1.0,1.0,-7.17896847145181,325523.3543695799,1557424.1203194072,4.784369844478809,1557424.1203194072,4.784369844478809,0.7567267401980113,0.09182715773856237,3.4019845880472994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019845880472994,1.2846880236622935,1.2849830059101914,2.648101737843849,5611.009818993017,14253.270746911865,6454.279169486639,0.0004739998917335318,28996.098150415128,2956.7791397077626,19292.272357957587,1967.2642908595278,0.6653402901962996,0.6653402901962996,30716.61634034026,30484.863174865135,1.0095118098977267,0.8,4357.308690724319,4324.433322199387,1.0095118098977267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9237380464172,2034.6934298245008,9.042107124318699,5.10995012644197,-0.7542149038341242,5.864165030276094,2.6295951873807217,3.5,0.7513129106802062,0.6,0.00022960196264456298,1.0001124139541704,0.00022957615508118707,199.0543785489826,0.0,5.15304790481409e-06,14.603737762243131,0.05816236473161273,7.764562414324511e-05,0.00015195633850131787,0.0005169531216375819,0.09182715774524296,0.09182715774524296,0.09182715774524296,0.09181902018089688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487337.67723208154,595.7794232244303,0.0,0.09182715774524296,0.09182715773856237,0.09182715773856237,0.36771643930597453,0.36771643930597453,0.5,10.075685248581708,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,-3.8539837987627834e-11,27829.463685672854,21059.299336318152,0.7567267401980113,0.604324474168515,0.4209808719721608,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524475933116796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.35695314584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58643088879506,260.58643088879506,-12.563569111204913,244.75412745951527,276.41873431807494,108233.27569496552,108317.24213692022,-83.96644195468394,0.0,nan,276.41873431807494,3.268734318074962,270.08581294636264,-3.0641870536373403,263.75289157465096,-9.397108425349018,257.4199702029392,-15.730029797060752,251.08704883122738,-22.0629511687726,244.75412745951527,-28.395872540484703,1.0,1.0,25732.562594343566,25732.562594343566,275.98435048351206,2.8343504835120825,275.98435048351206,275.98435048351206,86601.94352429309,86603.86030897987,-1.9167846867785556,0.0,8648.866644398773,8648.866644398773,0.9203132615147656,3418.9945109875357,275.98435048351206,2.8343504835120825,1.0,0.002,0.12695269854117194,0.004799815601471503,0.00019582828626076457,0.0018041717148775326,0.09791414313038228,0.09791414313038228,0.0,1.1382973556794962e-12,0.9999108971777727,0.9999108971777727,0.0,0.09181897567965075,8.182058911616791e-06,0.0,0.0,0.0,1599338.447710043,265.97103152854817,0.0,1.0,1286693.8368503018,2589.3047232832855,,,,,,,,,,,,,,,,,,,3.0,14253.270746911865,1583.1592179810316,0.36771643930597453,6.175450102142607,2.6295951873807217
2330.0,-30.16101534297739,5.1095556780513265,35.0335694265132,30.35719982525336,5.027480638797919,-26.642165744799552,-40.13751115472985,1.508631040595738,-7.17902947276707,-7.179029472781474,40.06699013983589,35583.52412142917,15497.333807304474,15497.333807304474,51080.85792873364,86612.2626698622,86603.84648292357,15497.333807304474,102101.18029022805,102101.18029022805,102101.18029022805,129930.67843908034,125420.73286981002,4509.945569270326,0.0,98644.59210156594,47616.10227497563,56698.32202954479,27829.498148852283,84527.82017839707,21059.31902680925,1583.1624888155143,0.0,0.8750835951383645,2.6603923364291666,0.0014947306463915918,1.0,1.0,-7.17902947276707,325522.56603196036,1557423.6776704476,4.784380071265281,1557423.6776704476,4.784380071265281,0.7567265106315889,0.09182707860745004,3.401976470093798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401976470093798,1.2846888816008013,1.284983830889278,2.6480936503900665,5610.99268264892,14253.243843665949,6454.275076615906,0.0004740015924898232,28996.259371201984,2956.7955796527854,19292.26012409307,1967.2630433525283,0.6653361689561045,0.6653361689561045,30716.55770253842,30484.863174865135,1.0095094009597319,0.8,4357.30037265306,4324.433322199387,1.0095094009597319,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9489795391214,2034.6934298245008,9.041887472911645,5.1095556780513265,-0.7544093260833256,5.863965004134652,2.6296597324866924,3.5,0.751331352139055,0.6,0.00022957615508118707,1.00011207015165,0.00022955042932976078,199.0552676453343,0.0,5.137108489655772e-06,14.55856545968446,0.05816750184010239,7.763736062950406e-05,0.000151938794451683,0.0005168922036190436,0.09182707860591845,0.09182707860591845,0.09182707860591845,0.09181896864644142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487338.8003270955,595.7790576533173,0.0,0.09182707860591845,0.09182707860745004,0.09182707860745004,0.367716183619679,0.367716183619679,0.5,10.075441950012364,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,1.4381384971784428e-11,27829.498148852283,21059.31902680925,0.7567265106315889,0.6043082362815795,0.42096819776411687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524540632729441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.31178084329,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58584939045073,260.58584939045073,-12.564150609549245,244.75308782253143,276.4186109583699,108236.233846086,108319.9436984273,-83.70985234130865,0.0,nan,276.4186109583699,3.2686109583699476,270.08550633120285,-3.0644936687971267,263.75240170403487,-9.39759829596511,257.4192970768662,-15.730702923133776,251.08619244969893,-22.06380755030105,244.75308782253143,-28.39691217746855,1.0,1.0,25732.562594343566,25732.562594343566,275.9842878835464,2.8342878835464376,275.9842878835464,275.9842878835464,86601.94680025928,86603.84648292357,-1.8996826642978704,0.0,8648.866644398773,8648.866644398773,0.9203137425321719,3418.986352444267,275.9842878835464,2.8342878835464376,1.0,0.002,0.12696085286657402,0.004799771230730513,0.00019584084008157459,0.00180415915998722,0.09792042004078728,0.09792042004078728,0.0,6.879436256768123e-14,0.9999111991233375,0.9999111991233375,0.0,0.09181892428236835,8.154325081699732e-06,0.0,0.0,0.0,1599338.3756186208,265.9709705272329,0.0,1.0,1286694.0443001941,2589.3038879642486,,,,,,,,,,,,,,,,,,,3.0,14253.243843665949,1583.1624888155143,0.367716183619679,6.175450102142607,2.6296597324866924
2331.0,-30.162087333366653,5.109162465593002,35.03356391614567,30.35718435365709,5.027409478150088,-26.643137652221014,-40.138450102508045,1.5084597969791913,-7.179090150118327,-7.179090150117984,40.0669798667292,35582.818611913244,15497.185495374153,15497.185495374153,51080.0041072874,86612.25231523957,86603.83248263567,15497.185495374153,102101.01797800983,102101.01797800983,102101.01797800983,129930.55012398757,125420.71585862244,4509.834265365138,0.0,98644.89607666607,47615.710306432826,56699.09530025916,27829.53214597774,84528.6274462369,21059.338408726206,1583.1657289289262,0.0,0.8750832979079716,2.660386288485473,0.0014947306463915918,1.0,1.0,-7.179090150118327,325521.78188251355,1557423.234100517,4.784390233715967,1557423.234100517,4.784390233715967,0.7567262826504237,0.09182699963055863,3.4019687458316934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019687458316934,1.2846897356960776,1.2849846521293151,2.6480858773176235,5610.976212441155,14253.216970737967,6454.270720494413,0.0004740031476362056,28996.41456069578,2956.811404577076,19292.247103354413,1967.261715606697,0.6653321590147485,0.6653321590147485,30716.501908432,30484.863174865135,1.009507108846521,0.8,4357.292457974499,4324.433322199387,1.009507108846521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9741086171696,2034.6934298245008,9.041668376121065,5.109162465593002,-0.7546031326859692,5.863765598278971,2.6297239907662515,3.5,0.7513497116475004,0.6,0.00022955042932976078,1.0001117274802018,0.00022952478510387728,199.05615402247818,0.0,5.120846335535985e-06,14.512478514908981,0.05817262268643792,7.76291019220797e-05,0.00015192132740768108,0.0005168316076661949,0.0918269996225843,0.0918269996225843,0.0918269996225843,0.09181891664169342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487339.9194265334,595.7786933796352,0.0,0.0918269996225843,0.09182699963055863,0.09182699963055863,0.36771592892016364,0.36771592892016364,0.5,10.07519945915473,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27829.53214597774,21059.338408726206,0.7567262826504237,0.6042923640251467,0.42095583102358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524605134457265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.26569389851,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5852696962591,260.5852696962591,-12.564730303740873,244.75205140156373,276.4184879909546,108239.19749080185,108322.64762599046,-83.45013518862339,0.0,nan,276.4184879909546,3.268487990954611,270.085200673076,-3.0647993269240033,263.751913355199,-9.39808664480097,257.4186260373203,-15.731373962679697,251.0853387194413,-22.06466128055868,244.75205140156373,-28.397948598436244,1.0,1.0,25732.562594343566,25732.562594343566,275.9842255874674,2.834225587467415,275.9842255874674,275.9842255874674,86601.9405721645,86603.83248263567,-1.8919104711676482,0.0,8648.866644398773,8648.866644398773,0.9203142002214086,3418.978589560852,275.9842255874674,2.834225587467415,1.0,0.002,0.12696898009795515,0.004799727030001527,0.00019585335223588213,0.0018041466470390573,0.09792667611794106,0.09792667611794106,0.0,-7.250606365305501e-13,0.9999114940880044,0.9999114940880044,0.0,0.0918188723982105,8.127232348122826e-06,0.0,0.0,0.0,1599338.3039100084,265.97090984988165,0.0,1.0,1286694.2506482895,2589.30305708208,,,,,,,,,,,,,,,,,,,3.0,14253.216970737967,1583.1657289289262,0.36771592892016364,6.175450102142607,2.6297239907662515
2332.0,-30.16315592732416,5.10877049596741,35.03355844401429,30.35716147804635,5.0273391999626496,-26.644106414591512,-40.13938856134189,1.5082896872012597,-7.179149893270051,-7.179149893283351,40.06696994919159,35582.129663711625,15497.03635544453,15497.03635544453,51079.16601915615,86612.22787880275,86603.82489396278,15497.03635544453,102100.86124940732,102100.86124940732,102100.86124940732,129930.42798051678,125420.70459043689,4509.723390079884,0.0,98645.18709385715,47615.33600041393,56699.83454827024,27829.56673110945,84529.4012793797,21059.358283429203,1583.1689734981574,0.0,0.8750830044871376,2.660380333667598,0.0014947306463915918,1.0,1.0,-7.179149893270051,325521.0098074218,1557422.8058852493,4.784400265920225,1557422.8058852493,4.784400265920225,0.7567260563883617,0.09182692105844094,3.4019615822692284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019615822692284,1.2846905843206529,1.284985468002092,2.6480785519792636,5610.960690928187,14253.19012801907,6454.265984076466,0.00047400449441028684,28996.56116282693,2956.826353834075,19292.232945884214,1967.2602719465071,0.6653283069516709,0.6653283069516709,30716.45016436428,30484.863174865135,1.0095049831164589,0.8,4357.285117814585,4324.433322199387,1.0095049831164589,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9991261645257,2034.6934298245008,9.041449391005687,5.10877049596741,-0.7547960274209267,5.863566523388337,2.629787964471409,3.5,0.7513679898489739,0.6,0.00022952478510387728,1.0001113744468222,0.0002294992247546741,199.0570375982205,0.0,5.10464097725511e-06,14.466552529540982,0.05817772732741518,7.76208483268606e-05,0.0001519039367770167,0.0005167713571108645,0.09182692106036708,0.09182692106036708,0.09182692106036708,0.09181886850834224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487341.03583381,595.7783299981699,0.0,0.09182692106036708,0.09182692105844094,0.09182692105844094,0.3677156751420584,0.3677156751420584,0.5,10.074957883621668,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,1.3301360013429075e-11,27829.56673110945,21059.358283429203,0.7567260563883617,0.604276917215271,0.42094382694263344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524669438951334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.21976791314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58469186717895,260.58469186717895,-12.56530813282103,244.75101820655973,276.4183655277982,108242.1756208124,108325.357262856,-83.18164204360136,0.0,nan,276.4183655277982,3.2683655277982098,270.0848960635507,-3.0651039364493045,263.75142659930265,-9.39857340069733,257.41795713505496,-15.732042864945015,251.0844876708075,-22.065512329192472,244.75101820655973,-28.398981793440242,1.0,1.0,25732.562594343566,25732.562594343566,275.98416496688384,2.8341649668838613,275.98416496688384,275.98416496688384,86601.91692146318,86603.82489396278,-1.9079724995972356,0.0,8648.866644398773,8648.866644398773,0.9203146246867611,3418.9713901805744,275.98416496688384,2.8341649668838613,1.0,0.002,0.1269770765196051,0.004799683128176045,0.00019586581723692628,0.0018041341832345037,0.09793290861846314,0.09793290861846314,0.0,4.714301865549331e-13,0.9999118295492554,0.9999118295492554,0.0,0.09181882463742072,8.096421020212166e-06,0.0,0.0,0.0,1599338.2333053842,265.9708501067299,0.0,1.0,1286694.4538193455,2589.3022389929743,,,,,,,,,,,,,,,,,,,3.0,14253.19012801907,1583.1689734981574,0.3677156751420584,6.175450102142607,2.629787964471409
2333.0,-30.16422131725758,5.108379760959326,35.03355300595557,30.357166157942288,5.027269417388094,-26.645072243793663,-40.14032272445036,1.5081203438850042,-7.179210134754669,-7.179210134722244,40.06695998799989,35581.4185829354,15496.888201344478,15496.888201344478,51078.30678427988,86612.24975011688,86603.81496758031,15496.888201344478,102100.7031689248,102100.7031689248,102100.7031689248,129930.30464637118,125420.69171679152,4509.612929579658,0.0,98645.51707160998,47614.93225921205,56700.64979155325,27829.601477446384,84530.25126899964,21059.378239118727,1583.1722377484293,0.0,0.8750827084666216,2.6603743291897115,0.0014947306463915918,1.0,1.0,-7.179210134754669,325520.231293712,1557422.375784564,4.784410387013167,1557422.375784564,4.784410387013167,0.7567258286535519,0.09182684311994002,3.4019526032818392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019526032818392,1.284691429188029,1.284986280224525,2.648069821273732,5610.942191610822,14253.163317609009,6454.262494149179,0.0004740065050209701,28996.73469184943,2956.8440488698416,19292.222514258003,1967.2592082166698,0.6653239655870898,0.6653239655870898,30716.385307031873,30484.863174865135,1.009502318673521,0.8,4357.275917471193,4324.433322199387,1.009502318673521,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0240338040023,2034.6934298245008,9.041231567186145,5.108379760959326,-0.7549886954572553,5.863368456416581,2.6298516577436772,3.5,0.7513861879267649,0.6,0.0002294992247546741,1.000111041459383,0.00022947374365528853,199.05791853159096,0.0,5.087967392358809e-06,14.419299589944863,0.05818281529480754,7.761263331760733e-05,0.00015188659143706678,0.0005167109851429344,0.09182684311744928,0.09182684311744928,0.09182684311744928,0.09181881952888188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487342.14784919564,595.7779680418712,0.0,0.09182684311744928,0.09182684311994002,0.09182684311994002,0.36771542272453206,0.36771542272453206,0.5,10.07471717562479,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,27829.601477446384,21059.378239118727,0.7567258286535519,0.6042606761185884,0.42093118201796265,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524733540248338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.17251497354,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5841159004306,260.5841159004306,-12.56588409956936,244.74998820890855,276.41824359195306,108245.08741751769,108328.00096671892,-82.91354920124918,0.0,nan,276.41824359195306,3.2682435919530803,270.0845925153422,-3.065407484657783,263.7509414387351,-9.399058561264894,257.4172903621274,-15.732709637872574,251.0836392855173,-22.06636071448267,244.74998820890855,-28.40001179109143,1.0,1.0,25732.562594343566,25732.562594343566,275.9841035777359,2.8341035777359025,275.9841035777359,275.9841035777359,86601.94630045991,86603.81496758031,-1.8686671204050072,0.0,8648.866644398773,8648.866644398773,0.920315156721524,3418.9623662982485,275.9841035777359,2.8341035777359025,1.0,0.002,0.12698514399854394,0.004799639251200505,0.0001958782373900469,0.001804121762391647,0.09793911869502345,0.09793911869502345,0.0,-2.183058421534323e-13,0.9999121446495152,0.9999121446495152,0.0,0.0918187756404538,8.067479486218143e-06,0.0,0.0,0.0,1599338.162111778,265.9707898652453,0.0,1.0,1286694.658685037,2589.301414080635,,,,,,,,,,,,,,,,,,,3.0,14253.163317609009,1583.1722377484293,0.36771542272453206,6.175450102142607,2.6298516577436772
