time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2334.0,-30.16528347122037,5.107990254012423,35.03354759804058,30.357171745877736,5.027199062744058,-26.646035217822494,-40.14125269660724,1.5079508093167613,-7.179270724346111,-7.1792707243374885,40.06694998159757,35580.70372314989,15496.740834024598,15496.740834024598,51077.44455717449,86612.27492911994,86603.80313787541,15496.740834024598,102100.54397190001,102100.54397190001,102100.54397190001,129930.18012243307,125420.6772666948,4509.502855738273,0.0,98645.84878504978,47614.52315991,56701.47291682197,27829.636150533053,84531.10906735502,21059.398120783197,1583.1755063159778,0.0,0.8750824106870394,2.660368290025633,0.0014947306463915918,1.0,1.0,-7.179270724346111,325519.44828282174,1557421.943730962,4.784420568253801,1557421.943730962,4.784420568253801,0.7567256002511489,0.09182676567216902,3.4019435480240205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019435480240205,1.2846922747873797,1.2849870932808747,2.64806102970227,5610.923563325854,14253.136535766433,6454.259069480138,0.0004740085464710063,28996.90938209339,2956.861862317243,19292.212277693063,1967.2581643775463,0.66531960435779,0.66531960435779,30716.319898745587,30484.863174865135,1.0094996315979412,0.8,4357.266638972184,4324.433322199387,1.0094996315979412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.048831379687,2034.6934298245008,9.041014789264098,5.107990254012423,-0.7551810688117016,5.863171322824124,2.6299150701761844,3.5,0.7514043057646241,0.6,0.00022947374365528853,1.000110705133428,0.00022944834254591214,199.0587967961118,0.0,5.072214605589595e-06,14.374656192240913,0.05818788750941313,7.760445596191509e-05,0.00015186928769337344,0.0005166507434114756,0.0918267656677136,0.0918267656677136,0.0918267656677136,0.09181876941725099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487343.255694845,595.777607438453,0.0,0.0918267656677136,0.09182676567216902,0.09182676567216902,0.36771517148469335,0.36771517148469335,0.5,10.07447728750948,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,-8.640199666842818e-12,27829.636150533053,21059.398120783197,0.7567256002511489,0.6042443441322365,0.42091845375882764,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524797449885147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.12787157584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58354169958244,260.58354169958244,-12.566458300417537,244.74896138101303,276.41812201815253,108247.97811163666,108330.63745008442,-82.6593384477729,0.0,nan,276.41812201815253,3.268122018152553,270.08428989072195,-3.0657101092780294,263.75045776329887,-9.399542236701109,257.4166256358685,-15.733374364131464,251.08279350843955,-22.067206491560427,244.74896138101303,-28.401038618986945,1.0,1.0,25732.562594343566,25732.562594343566,275.9840416203455,2.8340416203455447,275.9840416203455,275.9840416203455,86601.97880708745,86603.80313787541,-1.824330787960207,0.0,8648.866644398773,8648.866644398773,0.9203156932748092,3418.9532657641407,275.9840416203455,2.8340416203455447,1.0,0.002,0.12699318409636726,0.004799595426075091,0.00019589061516429792,0.0018041093845047455,0.09794530758214895,0.09794530758214895,0.0,-3.309566162790212e-13,0.9999124427598485,0.9999124427598485,0.0,0.09181872557399472,8.040098174295976e-06,0.0,0.0,0.0,1599338.0905067255,265.97072927565387,0.0,1.0,1286694.864734477,2589.300584402195,,,,,,,,,,,,,,,,,,,3.0,14253.136535766433,1583.1755063159778,0.36771517148469335,6.175450102142607,2.6299150701761844
2335.0,-30.166342445198236,5.107601989281899,35.033542230981304,30.357147193886362,5.0271336295956575,-26.64699483771593,-40.142178373038746,1.507786022096675,-7.179329676867724,-7.179329676868989,40.06694034454341,35580.00941932342,15496.591768041495,15496.591768041495,51076.60118736491,86612.23844521596,86603.79936072195,15496.591768041495,102100.39112876345,102100.39112876345,102100.39112876345,129930.06200438457,125420.6687952609,4509.393209123669,0.0,98646.12754784706,47614.14334218465,56702.204672958236,27829.67087562112,84531.87554857935,21059.418161857324,1583.1787363663816,0.0,0.8750821205684556,2.6603624140440907,0.0014947306463915918,1.0,1.0,-7.179329676867724,325518.686429522,1557421.5276255298,4.784430487565041,1557421.5276255298,4.784430487565041,0.7567253761633754,0.09182668834279122,3.4019367873692747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019367873692747,1.2846930980172135,1.284987884065299,2.648054070361085,5610.908817316981,14253.109783238137,6454.254049398639,0.00047400972795487705,28997.048949910186,2956.8760942738027,19292.197272333517,1967.2566342567052,0.6653158845804987,0.6653158845804987,30716.271064901703,30484.863174865135,1.0094976254275334,0.8,4357.259711642363,4324.433322199387,1.0094976254275334,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.073518925999,2034.6934298245008,9.04079760694939,5.107601989281899,-0.755372192678708,5.862974181960607,2.629978201848801,3.5,0.7514223433853717,0.6,0.00022944834254591214,1.0001103746344147,0.00022942302006394627,199.0596724380141,0.0,5.056314269749868e-06,14.329594640471127,0.05819294382368288,7.759631717009815e-05,0.00015185202537581398,0.0005165909913625141,0.09182668834283063,0.09182668834283063,0.09182668834283063,0.09181872350677116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487344.3607783561,595.7772477506817,0.0,0.09182668834283063,0.09182668834279122,0.09182668834279122,0.3677149212397322,0.3677149212397322,0.5,10.074238343055647,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27829.67087562112,21059.418161857324,0.7567253761633754,0.6042288882850099,0.4209064236233119,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524861165940521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.08281002407,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58296968005874,260.58296968005874,-12.567030319941239,244.7479377405635,276.41800161955496,108250.97709257015,108333.3224174733,-82.3453249031376,0.0,nan,276.41800161955496,3.2680016195549797,270.0839888437535,-3.066011156246475,263.7499760679594,-9.400023932040597,257.4159632921605,-15.734036707839493,251.0819505163609,-22.068049483639072,244.7479377405635,-28.40206225943649,1.0,1.0,25732.562594343566,25732.562594343566,275.98398223109166,2.8339822310916816,275.98398223109166,275.98398223109166,86601.95401510116,86603.79936072195,-1.8453456207935233,0.0,8648.866644398773,8648.866644398773,0.9203160938649548,3418.946471306121,275.98398223109166,2.8339822310916816,1.0,0.002,0.12700119231315396,0.004799552026518747,0.00019590294441489446,0.0018040970558676837,0.09795147220744722,0.09795147220744722,0.0,2.82578214300111e-13,0.999912789881059,0.999912789881059,0.0,0.09181868012637888,8.008216412330427e-06,0.0,0.0,0.0,1599338.0208363202,265.97067032313225,0.0,1.0,1286695.0652166002,2589.299777141477,,,,,,,,,,,,,,,,,,,3.0,14253.109783238137,1583.1787363663816,0.3677149212397322,6.175450102142607,2.629978201848801
2336.0,-30.167398061812595,5.10721494644815,35.03353691559638,30.35713070947679,5.02706060013135,-26.6479521956192,-40.14310366529969,1.5076147339105046,-7.179390271623049,-7.179390271562676,40.06693110134512,35579.316671939436,15496.445140446578,15496.445140446578,51075.761812386016,86612.23260926199,86603.79692408294,15496.445140446578,102100.24206452952,102100.24206452952,102100.24206452952,129929.95063941399,125420.66653841827,4509.284100995713,0.0,98646.43001611011,47613.7580975004,56702.96879845523,27829.708574884473,84532.6773733397,21059.440219085856,1583.1821487359114,0.0,0.8750818197978412,2.6603563743866845,0.0014947306463915918,1.0,1.0,-7.179390271623049,325517.9033548228,1557421.1285270664,4.7844407710793035,1557421.1285270664,4.7844407710793035,0.7567251436506743,0.09182661289829368,3.4019291228248063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019291228248063,1.284693951493551,1.2849887052041424,2.6480463451001808,5610.892448416131,14253.083059010405,6454.249713082815,0.0004740112720463134,28997.203191052562,2956.8918224931617,19292.184310795335,1967.2553125476422,0.6653118986574599,0.6653118986574599,30716.215702020327,30484.863174865135,1.009495351035055,0.8,4357.251858135274,4324.433322199387,1.009495351035055,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0980989162956,2034.6934298245008,9.040582420716701,5.10721494644815,-0.7555636384067821,5.862778584854932,2.6300410590784473,3.5,0.7514403025938421,0.6,0.00022942302006394627,1.0001100256378277,0.00022939778042683858,199.0605453105646,0.0,5.040684965443284e-06,14.285301192066267,0.058197984508648326,7.758818254466794e-05,0.00015183483751927832,0.0005165313556162055,0.09182661289137055,0.09182661289137055,0.09182661289137055,0.09181868140257753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487345.4629538551,595.7768890271768,0.0,0.09182661289137055,0.09182661289829368,0.09182661289829368,0.3677146724937555,0.3677146724937555,0.5,10.074000397110108,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,-6.036771083017811e-11,27829.708574884473,21059.440219085856,0.7567251436506743,0.6042132273512316,0.4208942361402196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524924691768073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35368.03851657567,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5823990598947,260.5823990598947,-12.567600940105251,244.74691721887626,276.4178809009133,108253.85729855597,108336.00117781873,-82.1438792627691,0.0,nan,276.4178809009133,3.267880900913326,270.0836881645045,-3.066311835495469,263.7494954280987,-9.400504571901251,257.41530269169226,-15.734697308307716,251.08110995528344,-22.06889004471654,244.74691721887626,-28.403082781123715,1.0,1.0,25732.562594343566,25732.562594343566,275.98392135466867,2.833921354668689,275.98392135466867,275.98392135466867,86601.94131644852,86603.79692408294,-1.855607634424814,0.0,8648.866644398773,8648.866644398773,0.9203165480129113,3418.9387684389303,275.98392135466867,2.833921354668689,1.0,0.002,0.12700916740804397,0.004799508465344042,0.00019591522191212898,0.0018040847774200952,0.09795761095606449,0.09795761095606449,0.0,-6.67775730545106e-13,0.9999131504953714,0.9999131504953714,0.0,0.09181863780245174,7.975095841935446e-06,0.0,0.0,0.0,1599337.9492250632,265.9706097283769,0.0,1.0,1286695.2712834645,2589.2989473936536,,,,,,,,,,,,,,,,,,,3.0,14253.083059010405,1583.1821487359114,0.3677146724937555,6.175450102142607,2.6300410590784473
2337.0,-30.168453023437536,5.106829103825749,35.03353157630102,30.35710542406889,5.0269890008009,-26.648908821033746,-40.144028852786846,1.5074447983507526,-7.179452673431683,-7.17945267344359,40.06691978072127,35578.63282146371,15496.30111521621,15496.30111521621,51074.933936679925,86612.2087418694,86603.76105413103,15496.30111521621,102100.06216934723,102100.06216934723,102100.06216934723,129929.8008418454,125420.6258202145,4509.175021630903,0.0,98646.71707698777,47613.38499863046,56703.702309285894,27829.738672498155,84533.44098178405,21059.456697724498,1583.185241024035,0.0,0.8750815170470733,2.66035015462627,0.0014947306463915918,1.0,1.0,-7.179452673431683,325517.0969288615,1557420.6397293184,4.784451122300581,1557420.6397293184,4.784451122300581,0.7567249173825634,0.09182653566687456,3.401922125046817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401922125046817,1.2846947984730606,1.2849895199510601,2.6480391522486215,5610.877207626795,14253.056366742725,6454.244922915632,0.0004740125680562897,28997.34722047178,2956.906509406554,19292.169992665065,1967.2538525046848,0.6653081002887403,0.6653081002887403,30716.165155334696,30484.863174865135,1.0094932745002148,0.8,4357.244687830117,4324.433322199387,1.0094932745002148,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.122569766283,2034.6934298245008,9.040369334457276,5.106829103825749,-0.7557554985937331,5.862584602419482,2.630103637805736,3.5,0.7514581822302102,0.6,0.00022939778042683858,1.0001099583165651,0.000229372559006384,199.0614176482749,0.0,5.0242159260990415e-06,14.238627934564684,0.05820300872457442,7.758004962863777e-05,0.00015181773079820082,0.0005164720973768009,0.0918265356796241,0.0918265356796241,0.0918265356796241,0.09181861431021271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487346.55359688465,595.776533950312,0.0,0.0918265356796241,0.09182653566687456,0.09182653566687456,0.3677144254756601,0.3677144254756601,0.5,10.073762760217033,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,27829.738672498155,21059.456697724498,0.7567249173825634,0.6041979758955508,0.4208823444100718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524988016722296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.99184331817,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58182977421785,260.58182977421785,-12.568170225782126,244.74589937503563,276.41776017340015,108256.75643273414,108338.70820507992,-81.9517723457858,0.0,nan,276.41776017340015,3.267760173400177,270.08338801372406,-3.066611986275916,263.7490158540597,-9.4009841459403,257.4146436943814,-15.735356305618552,251.08027153470613,-22.06972846529385,244.74589937503563,-28.404100624964343,1.0,1.0,25732.562594343566,25732.562594343566,275.98385480542913,2.833854805429155,275.98385480542913,275.98385480542913,86601.93203025524,86603.76105413103,-1.829023875790881,0.0,8648.866644398773,8648.866644398773,0.9203169626524191,3418.9317356720508,275.98385480542913,2.833854805429155,1.0,0.002,0.12701713247390395,0.004799464632175208,0.00019592748321115502,0.0018040725188106675,0.09796374160557751,0.09796374160557751,0.0,2.0218223796553136e-12,0.9999132596805278,0.9999132596805278,0.0,0.09181857060383479,7.965063039770114e-06,0.0,0.0,0.0,1599337.8754781638,265.9705473265683,0.0,1.0,1286695.4834955705,2589.2980929018327,,,,,,,,,,,,,,,,,,,3.0,14253.056366742725,1583.185241024035,0.3677144254756601,6.175450102142607,2.630103637805736
2338.0,-30.169501951654972,5.106444502400787,35.03352626789184,30.357108532357984,5.026917517474836,-26.64986000473831,-40.14494939530266,1.507275570540617,-7.179510893391637,-7.1795108933554435,40.0669099932409,35577.93534586874,15496.152171299062,15496.152171299062,51074.087517167805,86612.23390074473,86603.75530361931,15496.152171299062,102099.90747491838,102099.90747491838,102099.90747491838,129929.67926486535,125420.61292154904,4509.066343316311,0.0,98647.04450573293,47612.988373350745,56704.50681375799,27829.771789946968,84534.27860370495,21059.475646378385,1583.1883746065505,0.0,0.8750812315797392,2.660344351692588,0.0014947306463915918,1.0,1.0,-7.179510893391637,325516.34454684093,1557420.217129842,4.784460882595508,1557420.217129842,4.784460882595508,0.7567246977564424,0.09182645858334605,3.4019132520115347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019132520115347,1.2846956421055449,1.284990331373546,2.6480305066155494,5610.858888567763,14253.029652409445,6454.241398197412,0.00047401454596024883,28997.5191011715,2956.924036360174,19292.159457046433,1967.2527781705714,0.6653037933947608,0.6653037933947608,30716.101063170743,30484.863174865135,1.00949064149772,0.8,4357.235596029773,4324.433322199387,1.00949064149772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1469297173564,2034.6934298245008,9.040153969679952,5.106444502400787,-0.7559448968100524,5.86238939921084,2.6301659335253915,3.5,0.7514759810072548,0.6,0.000229372559006384,1.0001093303648347,0.00022934748436224476,199.06228500371833,0.0,5.02061171079124e-06,14.228413588382374,0.058208029336285216,7.757195832675735e-05,0.00015180060067962665,0.0005164124751153331,0.09182645858777257,0.09182645858777257,0.09182645858777257,0.09181856581168964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487347.6475294374,595.7761778789791,0.0,0.09182645858777257,0.09182645858334605,0.09182645858334605,0.36771417743056606,0.36771417743056606,0.5,10.073525978754123,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,-3.6209257814334705e-11,27829.771789946968,21059.475646378385,0.7567246977564424,0.6041819763625372,0.42086992322555217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525051302911802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.98162897198,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58126213943586,260.58126213943586,-12.568737860564113,244.74488476535709,276.41763951351567,108259.60042123288,108341.31453880674,-81.71411757382701,0.0,nan,276.41763951351567,3.2676395135156895,270.08308856387885,-3.0669114361211314,263.7485376142554,-9.401462385744594,257.413986664621,-15.73601333537897,251.07943571498703,-22.07056428501295,244.74488476535709,-28.405115234642892,1.0,1.0,25732.562594343566,25732.562594343566,275.9837959206311,2.8337959206311325,275.9837959206311,275.9837959206311,86601.95068572457,86603.75530361931,-1.8046178947406588,0.0,8648.866644398773,8648.866644398773,0.9203174884059429,3418.9228182715924,275.9837959206311,2.8337959206311325,1.0,0.002,0.12702506816609113,0.004799421657076307,0.0001959397008754775,0.001804060300021982,0.09796985043773876,0.09796985043773876,0.0,8.974596239774701e-13,0.9999135794769565,0.9999135794769565,0.0,0.09181852289276604,7.935690580007707e-06,0.0,0.0,0.0,1599337.8066733545,265.97048910660834,0.0,1.0,1286695.6814862425,2589.2972956743015,,,,,,,,,,,,,,,,,,,3.0,14253.029652409445,1583.1883746065505,0.36771417743056606,6.175450102142607,2.6301659335253915
2339.0,-30.17054778211309,5.106061147103773,35.0335209945795,30.357083945442014,5.026850440531714,-26.650807959849892,-40.145865677017696,1.5071106182461773,-7.179568309193371,-7.179568309196164,40.06690038904942,35577.256071034375,15496.002636005296,15496.002636005296,51073.25870703967,86612.20266594,86603.75298158836,15496.002636005296,102099.75561759366,102099.75561759366,102099.75561759366,129929.56069806484,125420.60260885015,4508.958089214694,0.0,98647.32342253943,47612.61850940531,56705.227681260134,27829.805080471186,84535.03276173132,21059.49477601257,1583.1914969440577,0.0,0.8750809498683122,2.6603386289212456,0.0014947306463915918,1.0,1.0,-7.179568309193371,325515.60255837557,1557419.8024429844,4.784470514477684,1557419.8024429844,4.784470514477684,0.7567244799278346,0.09182638178830857,3.4019064799589147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4019064799589147,1.2846964654374662,1.2849911226793433,2.6480235382297046,5610.844123394341,14253.00302378004,6454.236437525544,0.0004740157412441827,28997.658813869217,2956.938283090476,19292.14462926625,1967.251266157786,0.6653000765716666,0.6653000765716666,30716.05214691012,30484.863174865135,1.009488631945084,0.8,4357.228657008718,4324.433322199387,1.009488631945084,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1711843896408,2034.6934298245008,9.039938821234417,5.106061147103773,-0.7561334331710015,5.862194580274775,2.6302279606019043,3.5,0.7514937030291156,0.6,0.00022934748436224476,1.0001090084020334,0.00022932248628446456,199.063149804286,0.0,4.991415958013272e-06,14.145672825009612,0.05821302075224323,7.756390525088551e-05,0.00015178357911135924,0.0005163535413302896,0.09182638178459494,0.09182638178459494,0.09182638178459494,0.0918185198210242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487348.73790416407,595.7758229728324,0.0,0.09182638178459494,0.09182638178830857,0.09182638178830857,0.36771393055213114,0.36771393055213114,0.5,10.07329011940778,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27829.805080471186,21059.49477601257,0.7567244799278346,0.60416678196593,0.4208581331163813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511422768518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.89888820861,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5806965375762,260.5806965375762,-12.569303462423761,244.74387337693125,276.4175196982221,108262.54280555782,108343.96427262134,-81.42146706351122,0.0,nan,276.4175196982221,3.267519698222145,270.0827904339585,-3.0672095660414698,263.7480611697081,-9.401938830291897,257.4133319054493,-15.73666809455068,251.07860264118796,-22.07139735881202,244.74387337693125,-28.40612662306873,1.0,1.0,25732.562594343566,25732.562594343566,275.9837382363123,2.8337382363123425,275.9837382363123,275.9837382363123,86601.92019018198,86603.75298158836,-1.8327914063847857,0.0,8648.866644398773,8648.866644398773,0.9203178896695553,3418.9160123587094,275.9837382363123,2.8337382363123425,1.0,0.002,0.1270329728503016,0.004799378953074042,0.00019595187102895028,0.0018040481287227782,0.09797593551447514,0.09797593551447514,0.0,-2.4827145547745566e-13,0.9999139170658121,0.9999139170658121,0.0,0.09181847710392838,7.904684380194205e-06,0.0,0.0,0.0,1599337.7388188592,265.9704316908066,0.0,1.0,1286695.8767421215,2589.2965094590218,,,,,,,,,,,,,,,,,,,3.0,14253.00302378004,1583.1914969440577,0.36771393055213114,6.175450102142607,2.6302279606019043
2340.0,-30.171590489919527,5.105679019884895,35.033515767456265,30.35708974292504,5.02678336684459,-26.651753104247465,-40.14677773285655,1.5069459811351094,-7.179627112988726,-7.17962711301512,40.06689117507999,35576.5521430707,15495.855266612318,15495.855266612318,51072.407409683015,86612.2237382749,86603.75255184472,15495.855266612318,102099.60781845704,102099.60781845704,102099.60781845704,129929.44886278009,125420.59850504958,4508.850357730513,0.0,98647.64638034224,47612.2157204768,56706.03406651715,27829.84104432306,84535.87511084022,21059.515726045414,1583.1947806308954,0.0,0.8750806589313167,2.660332767815295,0.0014947306463915918,1.0,1.0,-7.179627112988726,325514.8426341476,1557419.4046062573,4.784480461791633,1557419.4046062573,4.784480461791633,0.7567242548207544,0.09182630671420088,3.401897672800629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401897672800629,1.284697287138025,1.2849919124517322,2.6480149891023603,5610.826008819366,14252.976422244807,6454.2328750057895,0.00047401768248555177,28997.82882038603,2956.9556189306268,19292.1339806563,1967.2501803017649,0.6652958088742686,0.6652958088742686,30715.98853053388,30484.863174865135,1.009486018491063,0.8,4357.219632701288,4324.433322199387,1.009486018491063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1953351766247,2034.6934298245008,9.03972549021998,5.105679019884895,-0.7563221607780086,5.8620011806629035,2.6302897225913062,3.5,0.7515113493118017,0.6,0.00022932248628446456,1.000108683836307,0.00022929756534540696,199.0640120293353,0.0,4.976196101978771e-06,14.102539753007838,0.05821799694834521,7.755589008326688e-05,0.0001517665962011977,0.0005162944304257272,0.09182630671065722,0.09182630671065722,0.09182630671065722,0.0918184774446896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487349.8254379248,595.7754690089896,0.0,0.09182630671065722,0.09182630671420088,0.09182630671420088,0.367713685115883,0.367713685115883,0.5,10.073055241010065,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,27829.84104432306,21059.515726045414,0.7567242548207544,0.6041506915580968,0.42084561254525465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525176967143965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.85575513661,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.58013288319034,260.58013288319034,-12.569867116809633,244.74286516347263,276.41740060290886,108265.40463752477,108346.54575490872,-81.14111738392596,0.0,nan,276.41740060290886,3.2674006029088787,270.08249351501803,-3.067506484981948,263.74758642713675,-9.402413572863225,257.41267933924763,-15.737320660752346,251.07777225135825,-22.072227748641723,244.74286516347263,-28.407134836527348,1.0,1.0,25732.562594343566,25732.562594343566,275.9836793828055,2.833679382805542,275.9836793828055,275.9836793828055,86601.9485165301,86603.75255184472,-1.8040353146207053,0.0,8648.866644398773,8648.866644398773,0.9203184115184039,3418.9071611646323,275.9836793828055,2.833679382805542,1.0,0.002,0.12704084494727144,0.004799336137951529,0.00019596399035579597,0.0018040360094099478,0.09798199517789798,0.09798199517789798,0.0,-2.3425619083417004e-13,0.9999142718730394,0.9999142718730394,0.0,0.09181843461692056,7.872097280319463e-06,0.0,0.0,0.0,1599337.669323973,265.97037288701125,0.0,1.0,1286696.076718132,2589.2957042380644,,,,,,,,,,,,,,,,,,,3.0,14252.976422244807,1583.1947806308954,0.367713685115883,6.175450102142607,2.6302897225913062
2341.0,-30.17262988700854,5.105298123002458,35.033510588595625,30.3570942132734,5.026716131398114,-26.652695285168924,-40.14768929975105,1.5067815295423646,-7.1796853815835675,-7.1796853815972455,40.06688211331118,35575.859785076755,15495.707626193744,15495.707626193744,51071.5674112705,86612.24320515196,86603.75469509991,15495.707626193744,102099.46232129366,102099.46232129366,102099.46232129366,129929.3393159991,125420.59621977627,4508.74309622282,0.0,98647.9669134887,47611.823639224705,56706.82586029332,27829.87699470543,84536.70285499876,21059.536709978445,1583.1980495427092,0.0,0.8750803703765687,2.6603269600640504,0.0014947306463915918,1.0,1.0,-7.1796853815835675,325514.08962771844,1557419.013340598,4.784490327659166,1557419.013340598,4.784490327659166,0.7567240312986282,0.09182623215724633,3.4018889697382573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018889697382573,1.2846981078125363,1.2849927012969025,2.64800652312836,5610.808070436348,14252.94984840568,6454.229251024314,0.00047401958672566117,28997.997227722193,2956.972791699734,19292.123148333154,1967.2490757122112,0.6652915715810129,0.6652915715810129,30715.925666036917,30484.863174865135,1.0094834359266747,0.8,4357.210715051769,4324.433322199387,1.0094834359266747,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2193807642093,2034.6934298245008,9.03951256185522,5.105298123002458,-0.7565101628653412,5.8618082858678,2.630351216125451,3.5,0.751528918892986,0.6,0.00022929756534540696,1.0001083396585162,0.00022927272601656323,199.0648715232918,0.0,4.960862112343773e-06,14.059083226382254,0.058222957810457554,7.754787997764633e-05,0.00015174968536776063,0.0005162355808138359,0.09182623214799247,0.09182623214799247,0.09182623214799247,0.09181843630207977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487350.9088840556,595.7751163810341,0.0,0.09182623214799247,0.09182623215724633,0.09182623215724633,0.3677134413664922,0.3677134413664922,0.5,10.072821363464808,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27829.87699470543,21059.536709978445,0.7567240312986282,0.6041348395012615,0.4208333017919815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525239519790243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.812298609984,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57957110846513,260.57957110846513,-12.570428891534846,244.7418601180993,276.4172820988324,108268.25420189834,108349.1247323921,-80.87053049374589,0.0,nan,276.4172820988324,3.2672820988324247,270.082197702682,-3.0678022973179964,263.7471133065424,-9.40288669345756,257.4120289103911,-15.737971089608891,251.07694451424368,-22.0730554857563,244.7418601180993,-28.408139881900667,1.0,1.0,25732.562594343566,25732.562594343566,275.983621362031,2.8336213620310104,275.983621362031,275.983621362031,86601.97211532996,86603.75469509991,-1.7825797699479153,0.0,8648.866644398773,8648.866644398773,0.9203189271985746,3418.8984145869485,275.983621362031,2.8336213620310104,1.0,0.002,0.1270486834508836,0.0047992935541746684,0.00019597605807586705,0.0018040239408241272,0.09798802903793352,0.09798802903793352,0.0,-1.1000059370325221e-12,0.9999146376271596,0.9999146376271596,0.0,0.0918183936521804,7.838505065936258e-06,0.0,0.0,0.0,1599337.6004615424,265.9703146184164,0.0,1.0,1286696.2748740057,2589.2949063464207,,,,,,,,,,,,,,,,,,,3.0,14252.94984840568,1583.1980495427092,0.3677134413664922,6.175450102142607,2.630351216125451
2342.0,-30.173666059501805,5.104918456504437,35.03350545607989,30.35706019671636,5.0266495027185645,-26.65363450327778,-40.14859664076937,1.5066179464857965,-7.179743316040174,-7.1797433160047035,40.06687309274434,35575.191903295046,15495.559980088308,15495.559980088308,51070.75188338335,86612.19629927624,86603.75733793591,15495.559980088308,102099.31731802422,102099.31731802422,102099.31731802422,129929.23000195039,125420.59370562769,4508.636296322695,0.0,98648.22950285174,47611.46448342215,56707.5166882551,27829.912683926177,84537.42937218127,21059.55753425814,1583.2012970429387,0.0,0.8750800835176201,2.660321185626966,0.0014947306463915918,1.0,1.0,-7.179743316040174,325513.3409407216,1557418.6238543112,4.784500135550292,1557418.6238543112,4.784500135550292,0.7567238091415782,0.0918261580598025,3.4018829020104473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018829020104473,1.284698924256967,1.2849934860158312,2.6480001172087837,5610.794497061455,14252.923306134335,6454.223832737224,0.0004740205239666524,28998.126139072145,2956.9859369990922,19292.10695271045,1967.247424218306,0.6652880555173604,0.6652880555173604,30715.881837232093,30484.863174865135,1.009481635376812,0.8,4357.204497712265,4324.433322199387,1.009481635376812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2433222220716,2034.6934298245008,9.039300185228278,5.104918456504437,-0.7566975335829369,5.861615990087374,2.630412443932391,3.5,0.7515464125521117,0.6,0.00022927272601656323,1.0001080044493584,0.0002292479662162055,199.06572835730927,0.0,4.944637805001918e-06,14.013103539375436,0.05822790244826256,7.753990776513717e-05,0.00015173281825142605,0.000516177280083385,0.0918261580489281,0.0918261580489281,0.0918261580489281,0.0918183952446147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487351.98775434826,595.7747652422253,0.0,0.0918261580489281,0.0918261580598025,0.0918261580598025,0.3677131993931061,0.3677131993931061,0.5,10.072588476723787,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,27829.912683926177,21059.55753425814,0.7567238091415782,0.6041200006040071,0.420821784711161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525301874337087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.76631892298,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5790112199478,260.5790112199478,-12.570988780052176,244.74085822728438,276.41716421261214,108271.18007292347,108351.77907366633,-80.59900074286594,0.0,nan,276.41716421261214,3.2671642126121583,270.08190301554345,-3.068096984456531,263.74664181848397,-9.403358181516012,257.4113806214144,-15.738619378585554,251.07611942434815,-22.073880575651827,244.74085822728438,-28.4091417727156,1.0,1.0,25732.562594343566,25732.562594343566,275.98356373319376,2.8335637331937846,275.98356373319376,275.98356373319376,86601.92577602682,86603.75733793591,-1.8315619090863038,0.0,8648.866644398773,8648.866644398773,0.9203192867275748,3418.8923165204997,275.98356373319376,2.8335637331937846,1.0,0.002,0.1270564887298857,0.00479925116832486,0.00019598807467732077,0.0018040119239943616,0.09799403733866038,0.09799403733866038,0.0,-1.3283176641953887e-12,0.9999149993730053,0.9999149993730053,0.0,0.09181835277879291,7.805281009595814e-06,0.0,0.0,0.0,1599337.5319939523,265.9702566839598,0.0,1.0,1286696.4718934996,2589.2941130308554,,,,,,,,,,,,,,,,,,,3.0,14252.923306134335,1583.2012970429387,0.3677131993931061,6.175450102142607,2.630412443932391
2343.0,-30.174699164348457,5.104540007597659,35.03350035999368,30.357091698702448,5.026582457593337,-26.654571002155727,-40.1494997908361,1.5064542953581432,-7.179802143596135,-7.179802143609255,40.06686387879685,35574.47428616689,15495.413869238468,15495.413869238468,51069.88815540536,86612.26237176887,86603.75466882173,15495.413869238468,102099.1685380602,102099.1685380602,102099.1685380602,129929.1166645914,125420.58674573842,4508.52991885299,0.0,98648.58824641042,47611.03880412969,56708.38826920081,27829.94812653121,84538.33639573203,21059.57812055699,1583.204554007472,0.0,0.875079792446671,2.6603153221831386,0.0014947306463915918,1.0,1.0,-7.179802143596135,325512.58071359183,1557418.2260181853,4.784510087456521,1557418.2260181853,4.784510087456521,0.7567235851395713,0.09182608464000014,3.4018724157162077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018724157162077,1.2846997408565608,1.2849942709920936,2.6479902716007735,5610.773635399522,14252.896793815818,6454.221444734716,0.00047402308218208504,28998.32098072426,2957.0058053182547,19292.099814811147,1967.2466963551415,0.6652833392538476,0.6652833392538476,30715.80609191496,30484.863174865135,1.0094785236525805,0.8,4357.19375285271,4324.433322199387,1.0094785236525805,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.267160360585,2034.6934298245008,9.039089254897183,5.104540007597659,-0.7568848639121857,5.861424871509844,2.630473408077159,3.5,0.7515638308791883,0.6,0.0002292479662162055,1.0001076855922975,0.00022922328217129655,199.06658266111313,0.0,4.9288276921910654e-06,13.96829767966948,0.05823283127595475,7.75319731282685e-05,0.000151715993087937,0.0005161184519088437,0.09182608463389759,0.09182608463389759,0.09182608463389759,0.09181835122129048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487353.0614328664,595.774415781291,0.0,0.09182608463389759,0.09182608464000014,0.09182608464000014,0.36771295916496793,0.36771295916496793,0.5,10.072356473280063,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27829.94812653121,21059.57812055699,0.7567235851395713,0.6041033019190528,0.42080878099658103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525364035946216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.72151306327,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5784531157039,260.5784531157039,-12.571546884296083,244.73985944354996,276.4170467878587,108273.94719105762,108354.2893350454,-80.34214398777495,0.0,nan,276.4170467878587,3.2670467878587033,270.08160931899414,-3.0683906810058375,263.7461718501395,-9.403828149860487,257.4107343812713,-15.739265618728666,251.07529691240956,-22.07470308759042,244.73985944354996,-28.410140556450017,1.0,1.0,25732.562594343566,25732.562594343566,275.98350459698065,2.8335045969806743,275.98350459698065,275.98350459698065,86602.00248359218,86603.75466882173,-1.7521852295467397,0.0,8648.866644398773,8648.866644398773,0.9203199080675794,3418.881777794789,275.98350459698065,2.8335045969806743,1.0,0.002,0.1270642646023617,0.004799208746310618,0.00019600004555706866,0.0018039999538751988,0.09800002277853433,0.09800002277853433,0.0,-5.677324929620475e-13,0.9999153195618681,0.9999153195618681,0.0,0.09181830876692089,7.775873079254282e-06,0.0,0.0,0.0,1599337.4624708395,265.97019785640384,0.0,1.0,1286696.6719501186,2589.2933074864213,,,,,,,,,,,,,,,,,,,3.0,14252.896793815818,1583.204554007472,0.36771295916496793,6.175450102142607,2.630473408077159
2344.0,-30.17572896278229,5.104162787971935,35.03349530979955,30.357053805515193,5.026515721889679,-26.655504494311884,-40.15040241703389,1.5062912534021133,-7.17985952927404,-7.179859529284134,40.0668550107032,35573.81636025359,15495.266355443087,15495.266355443087,51069.082715696684,86612.20989238279,86603.75922465697,15495.266355443087,102099.02558010006,102099.02558010006,102099.02558010006,129929.00924779224,125420.58525178958,4508.423996002655,0.0,98648.84407546514,47610.68839902994,56709.06186270578,27829.983667692188,84539.04553039797,21059.59888589089,1583.2077794152615,0.0,0.8750795080436732,2.660309602463561,0.0014947306463915918,1.0,1.0,-7.17985952927404,325511.8391211583,1557417.843115591,4.78451981138513,1557417.843115591,4.78451981138513,0.7567233648914773,0.09182601149493505,3.4018666387294667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018666387294667,1.2847005544513164,1.2849950530601166,2.6479840978837066,5610.760554033884,14252.870308413407,6454.21584634986,0.0004740239145283053,28998.445427686907,2957.018495376801,19292.08308086417,1967.2449899674375,0.6652799071237324,0.6652799071237324,30715.76436316962,30484.863174865135,1.0094768093778126,0.8,4357.187833417355,4324.433322199387,1.0094768093778126,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2908944754233,2034.6934298245008,9.038878060531653,5.104162787971935,-0.7570710346509761,5.8612338226229115,2.6305341067511216,3.5,0.7515811733574633,0.6,0.00022922328217129655,1.0001073418378075,0.00022919867956380913,199.06743423720098,0.0,4.913768466279701e-06,13.925619833436674,0.05823774504442103,7.752404384388658e-05,0.00015169923832740998,0.0005160605779866864,0.09182601149023448,0.09182601149023448,0.09182601149023448,0.0918183110271647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487354.1320182201,595.774067342479,0.0,0.09182601149023448,0.09182601149493505,0.09182601149493505,0.36771272026046237,0.36771272026046237,0.5,10.072125458602118,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27829.983667692188,21059.59888589089,0.7567233648914773,0.6040887071209434,0.4207974686378758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525426014028626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.67883521703,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57789680004163,260.57789680004163,-12.572103199958349,244.7388637758966,276.41692982418743,108276.85532482121,108356.93999350836,-80.08466868715306,0.0,nan,276.41692982418743,3.266929824187457,270.08131661452785,-3.068683385472127,263.74570340487367,-9.404296595126311,257.41009019521067,-15.739909804789306,251.07447698555347,-22.075523014446503,244.7388637758966,-28.411136224103387,1.0,1.0,25732.562594343566,25732.562594343566,275.98344773806093,2.833447738060954,275.98344773806093,275.98344773806093,86601.94730329001,86603.75922465697,-1.811921366956085,0.0,8648.866644398773,8648.866644398773,0.9203202503685239,3418.875971923114,275.98344773806093,2.833447738060954,1.0,0.002,0.12707200712247832,0.004799166717413845,0.00019601196556585444,0.001803988034013446,0.09800598278292721,0.09800598278292721,0.0,-4.2069949954259833e-13,0.9999156827111557,0.9999156827111557,0.0,0.09181826897460041,7.74252033463682e-06,0.0,0.0,0.0,1599337.3946517087,265.97014047072594,0.0,1.0,1286696.8671032367,2589.292521686681,,,,,,,,,,,,,,,,,,,3.0,14252.870308413407,1583.2077794152615,0.36771272026046237,6.175450102142607,2.6305341067511216
2345.0,-30.17675579415776,5.103786790151061,35.0334902987514,30.35705261807891,5.026453650212297,-26.65643484972059,-40.15130081735549,1.5061327057528129,-7.179917285260387,-7.17991728526546,40.06684603975794,35573.131027495474,15495.119738817788,15495.119738817788,51068.250766313264,86612.21031789883,86603.7607496378,15495.119738817788,102098.88048845559,102098.88048845559,102098.88048845559,129928.89946474052,125420.58095517727,4508.318509563256,0.0,98649.14550855705,47610.30336456169,56709.82460443929,27830.018976284933,84539.84358072422,21059.619459784048,1583.2110023697574,0.0,0.8750792219818138,2.6603038458446213,0.0014947306463915918,1.0,1.0,-7.179917285260387,325511.09274459234,1557417.455772254,4.784529592035315,1557417.455772254,4.784529592035315,0.756723144088755,0.09182593892340377,3.4018586341872603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018586341872603,1.2847013468568103,1.2849958140386093,2.6479762339397808,5610.743891280352,14252.843854812638,6454.211744103832,0.0004740255447222065,28998.602269116738,2957.034488751688,19292.07081897627,1967.243739602848,0.6652758860561414,0.6652758860561414,30715.70654416231,30484.863174865135,1.0094744340937156,0.8,4357.179631496276,4324.433322199387,1.0094744340937156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3145267418204,2034.6934298245008,9.038667932346925,5.103786790151061,-0.7572569108553946,5.861043701006456,2.6305945455100246,3.5,0.7515984415742928,0.6,0.00022919867956380913,1.0001070334499196,0.00022917415026387397,199.06828336613813,0.0,4.897577948067084e-06,13.879735904822116,0.0582426426223691,7.751615242697363e-05,0.0001516825271368355,0.0005160025145957873,0.09182593892126287,0.09182593892126287,0.09182593892126287,0.09181826924235335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487355.1976511741,595.7737205081731,0.0,0.09182593892126287,0.09182593892340377,0.09182593892340377,0.3677124831108801,0.3677124831108801,0.5,10.071895368359428,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27830.018976284933,21059.619459784048,0.756723144088755,0.6040731636503435,0.42078538971423457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525487794255574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.63295128842,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5773426414939,260.5773426414939,-12.572657358506092,244.73787121265372,276.41681407033417,108279.72426842923,108359.49840854493,-79.77414011569704,0.0,nan,276.41681407033417,3.266814070334192,270.0810254987979,-3.068974501202092,263.7452369272636,-9.404763072736387,257.4094483557247,-15.740551644275286,251.0736597841891,-22.076340215810887,244.73787121265372,-28.412128787346262,1.0,1.0,25732.562594343566,25732.562594343566,275.9833901584011,2.83339015840113,275.9833901584011,275.9833901584011,86601.96559613773,86603.7607496378,-1.7951535000756849,0.0,8648.866644398773,8648.866644398773,0.9203207246572043,3418.8679273581965,275.9833901584011,2.83339015840113,1.0,0.002,0.12707971876630864,0.0047991247500643285,0.00019602383779568732,0.0018039761622576588,0.09801191889784366,0.09801191889784366,0.0,5.334621633323877e-14,0.9999160188947821,0.9999160188947821,0.0,0.0918182272795653,7.711643838458895e-06,0.0,0.0,0.0,1599337.3263948949,265.9700827147396,0.0,1.0,1286697.063515611,2589.2917308168094,,,,,,,,,,,,,,,,,,,3.0,14252.843854812638,1583.2110023697574,0.3677124831108801,6.175450102142607,2.6305945455100246
2346.0,-30.17777928526354,5.103412002263678,35.033485346396205,30.357062711287313,5.026383426163676,-26.657363014117593,-40.15219883350653,1.5059671549973601,-7.179975842145268,-7.17997584207638,40.066837711084204,35572.44469210402,15494.974546813659,15494.974546813659,51067.41923891768,86612.2480539709,86603.7689243542,15494.974546813659,102098.74347116785,102098.74347116785,102098.74347116785,129928.80097420074,125420.58738279706,4508.2135914036835,0.0,98649.47626471781,47609.90925394562,56710.63001196911,27830.05750303289,84540.687515002,21059.642288356685,1583.214398091598,0.0,0.8750789289781729,2.6602980094090998,0.0014947306463915918,1.0,1.0,-7.179975842145268,325510.3360194506,1557417.0961605026,4.78453961003389,1557417.0961605026,4.78453961003389,0.7567229167982001,0.0918258682022353,3.4018494828392924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018494828392924,1.2847021718688527,1.284996607725268,2.647967410135714,5610.7251946983615,14252.817426325324,6454.208494411657,0.00047402762854037775,28998.777506870116,2957.0523580295126,19292.06110542889,1967.2427490966732,0.6652715308725824,0.6652715308725824,30715.64044142859,30484.863174865135,1.0094717185041497,0.8,4357.170254486356,4324.433322199387,1.0094717185041497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3380570818342,2034.6934298245008,9.038459178342796,5.103412002263678,-0.757442704240952,5.86085470650463,2.6306547241473477,3.5,0.7516156354706708,0.6,0.00022917415026387397,1.000106686149475,0.00022914970316439005,199.069129739242,0.0,4.883005630263732e-06,13.838437956167416,0.05824752562799936,7.750826512676136e-05,0.00015166588513711263,0.0005159445129180501,0.09182586820081581,0.09182586820081581,0.09182586820081581,0.09181823399317042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487356.26126029063,595.7733743629227,0.0,0.09182586820081581,0.0918258682022353,0.0918258682022353,0.36771224746770326,0.36771224746770326,0.5,10.071666342343129,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,-6.889422365929931e-11,27830.05750303289,21059.642288356685,0.7567229167982001,0.6040572976160812,0.420773070786674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525549396981214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.59165333977,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5767898103948,260.5767898103948,-12.573210189605163,244.7368816922273,276.41669792856186,108282.46160122416,108362.04464778474,-79.58304656056998,0.0,nan,276.41669792856186,3.2666979285618822,270.08073468129555,-3.0692653187044243,263.74477143402913,-9.405228565970845,257.4088081867607,-15.741191813239254,251.07284493949393,-22.077155060506044,244.7368816922273,-28.413118307772663,1.0,1.0,25732.562594343566,25732.562594343566,275.98333254676794,2.833332546767963,275.98333254676794,275.98333254676794,86601.99668220135,86603.7689243542,-1.7722421528451378,0.0,8648.866644398773,8648.866644398773,0.9203212668962032,3418.858730253489,275.98333254676794,2.833332546767963,1.0,0.002,0.12708739493458607,0.00479908278413582,0.00019603565497919214,0.0018039643451087481,0.09801782748959607,0.09801782748959607,0.0,8.794007189116826e-14,0.9999164051661596,0.9999164051661596,0.0,0.0918181920340407,7.676168194611763e-06,0.0,0.0,0.0,1599337.257191521,265.9700241578547,0.0,1.0,1286697.2626515515,2589.290928980631,,,,,,,,,,,,,,,,,,,3.0,14252.817426325324,1583.214398091598,0.36771224746770326,6.175450102142607,2.6306547241473477
