time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2347.0,-30.178799658842618,5.103038436390454,35.03348040806551,30.357047484163218,5.02631726709085,-26.6582879662493,-40.153092588856794,1.5058055744928047,-7.180032914129413,-7.1800329141740145,40.066828211026255,35571.77486944986,15494.827905229793,15494.827905229793,51066.60277467965,86612.23424236511,86603.76295913683,15494.827905229793,102098.59086436662,102098.59086436662,102098.59086436662,129928.68052506461,125420.57163735913,4508.108887705484,0.0,98649.7626043535,47609.538839062756,56711.35973921193,27830.089660698002,84541.44939990994,21059.660658603505,1583.2174521132451,0.0,0.8750786487678759,2.660292320985083,0.0014947306463915918,1.0,1.0,-7.180032914129413,325509.59848486324,1557416.6859707867,4.784549190623051,1557416.6859707867,4.784549190623051,0.7567227024907583,0.09182579563903513,3.4018422552306133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018422552306133,1.2847029781413055,1.2849973827736105,2.6479601223874814,5610.709752834363,14252.791030527032,6454.203910644924,0.0004740289920347231,28998.92329007065,2957.0672237788285,19292.047404243378,1967.241351964573,0.6652677139516092,0.6652677139516092,30715.588234374103,30484.863174865135,1.0094695737688841,0.8,4357.162848649407,4324.433322199387,1.0094695737688841,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.361484894222,2034.6934298245008,9.038250125052153,5.103038436390454,-0.7576273189155849,5.860665755306039,2.6307146411182383,3.5,0.751632754605211,0.6,0.00022914970316439005,1.0001063620600956,0.00022912533292196037,199.06997354064916,0.0,4.866662818913823e-06,13.792122428801775,0.05825239229081828,7.750041598598534e-05,0.0001516492871784047,0.0005158869530990992,0.09182579562214974,0.09182579562214974,0.09182579562214974,0.0918181853772017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487357.3157623886,595.7730311203343,0.0,0.09182579562214974,0.09182579563903513,0.09182579563903513,0.3677120139002318,0.3677120139002318,0.5,10.071438030946661,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,27830.089660698002,21059.660658603505,0.7567227024907583,0.6040421963091404,0.420761355783992,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525610799810882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.5453378124,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57623871834653,260.57623871834653,-12.573761281653447,244.73589523681474,276.4165821998777,108285.29271722693,108364.62541815886,-79.33270093189708,0.0,nan,276.4165821998777,3.266582199877746,270.0804448072668,-3.069555192733162,263.74430741465414,-9.405692585345832,257.4081700220391,-15.74182997796089,251.07203262942673,-22.077967370573248,244.73589523681474,-28.414104763185236,1.0,1.0,25732.562594343566,25732.562594343566,275.9832747849594,2.8332747849594284,275.9832747849594,275.9832747849594,86601.9868179189,86603.76295913683,-1.7761412179243052,0.0,8648.866644398773,8648.866644398773,0.9203216951485559,3418.8514665067664,275.9832747849594,2.8332747849594284,1.0,0.002,0.12709504692381554,0.0047990411772172665,0.0001960474354592544,0.001803952562492247,0.0980237177296272,0.0980237177296272,0.0,-2.048498523588016e-12,0.9999166683846316,0.9999166683846316,0.0,0.09181814364715205,7.651991883093297e-06,0.0,0.0,0.0,1599337.1897429775,265.96996708587056,0.0,1.0,1286697.456737696,2589.2901474782034,,,,,,,,,,,,,,,,,,,3.0,14252.791030527032,1583.2174521132451,0.3677120139002318,6.175450102142607,2.6307146411182383
2348.0,-30.179816787746276,5.102666089568142,35.033475509830154,30.357060336414747,5.02625150974379,-26.659209957994175,-40.15398208340628,1.5056446799835441,-7.180089916294776,-7.180089916282469,40.066819491185036,35571.08263169403,15494.681618960452,15494.681618960452,51065.76425065448,86612.26790450653,86603.76754083778,15494.681618960452,102098.44915979824,102098.44915979824,102098.44915979824,129928.57411897754,125420.569444622,4508.004674355539,0.0,98650.08887675204,47609.13843876265,56712.167153321534,27830.124959179306,84542.29211250084,21059.68128981195,1583.2206540319078,0.0,0.875078365917826,2.6602866395296343,0.0014947306463915918,1.0,1.0,-7.180089916294776,325508.86185385595,1557416.3094702486,4.7845588614711305,1557416.3094702486,4.7845588614711305,0.7567224840241245,0.09182572445646206,3.401833171169269,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401833171169269,1.284703781047264,1.2849981545533915,2.6479513965438515,5610.691263818783,14252.764663066824,6454.200600342124,0.00047403103445603376,28999.096637900173,2957.0849003380536,19292.03750952678,1967.2403429842793,0.6652633959746589,0.6652633959746589,30715.52261760735,30484.863174865135,1.0094668781460876,0.8,4357.153540576381,4324.433322199387,1.0094668781460876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.384812395192,2034.6934298245008,9.038041813560287,5.102666089568142,-0.7578114278289574,5.8604775173971,2.6307743020835885,3.5,0.7516498005953111,0.6,0.00022912533292196037,1.000106024708031,0.00022910104255081433,199.07081466515456,0.0,4.851383515654906e-06,13.748820883366003,0.058257243674333936,7.749260499407149e-05,0.00015163272792788888,0.0005158292436999772,0.09182572445780698,0.09182572445780698,0.09182572445780698,0.09181814530124453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487358.36951978976,595.7726881577695,0.0,0.09182572445780698,0.09182572445646206,0.09182572445646206,0.36771178101684543,0.36771178101684543,0.5,10.071210656751525,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27830.124959179306,21059.68128981195,0.7567224840241245,0.6040262568549835,0.4207489735948892,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525672016103017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.50203626697,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5756893806476,260.5756893806476,-12.574310619352389,244.734911853235,276.41646690806016,108288.05705771937,108367.1372104631,-79.08015274372245,0.0,nan,276.41646690806016,3.266466908060181,270.0801558970964,-3.0698441029035735,263.74384488613094,-9.406155113869033,257.4075338751635,-15.742466124836483,251.0712228641997,-22.078777135800266,244.734911853235,-28.415088146764987,1.0,1.0,25732.562594343566,25732.562594343566,275.9832183125968,2.8332183125968413,275.9832183125968,275.9832183125968,86602.02433612522,86603.76754083778,-1.7432047125621466,0.0,8648.866644398773,8648.866644398773,0.9203222333992933,3418.8423370251153,275.9832183125968,2.8332183125968413,1.0,0.002,0.1271026675189709,0.004798999723446244,0.00019605916753842636,0.0018039408326680233,0.09802958376921318,0.09802958376921318,0.0,2.064494408759998e-13,0.9999170102397498,0.9999170102397498,0.0,0.09181810386160462,7.620594857445415e-06,0.0,0.0,0.0,1599337.1223769006,265.9699100837052,0.0,1.0,1286697.6505863387,2589.2893669324344,,,,,,,,,,,,,,,,,,,3.0,14252.764663066824,1583.2206540319078,0.36771178101684543,6.175450102142607,2.6307743020835885
2349.0,-30.180833362979467,5.102294917166542,35.03347060646259,30.35704573793339,5.0261847304055545,-26.660131553643573,-40.15487531488759,1.5054829210425231,-7.180150853074622,-7.180150853037943,40.066809546653694,35570.42422178631,15494.540688625508,15494.540688625508,51064.964910411814,86612.25696859973,86603.74603494887,15494.540688625508,102098.28672357438,102098.28672357438,102098.28672357438,129928.44499002655,125420.54431185166,4507.900678174893,0.0,98650.37639363378,47608.77833034576,56712.886736986686,27830.158266452174,84543.04500343886,21059.70020845548,1583.2238574068572,0.0,0.8750780659594714,2.6602805659182733,0.0014947306463915918,1.0,1.0,-7.180150853074622,325508.0743778195,1557415.8800897542,4.784569117268811,1557415.8800897542,4.784569117268811,0.7567222581641538,0.09182565382452211,3.4018258903711356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018258903711356,1.2847045878326346,1.284998930316051,2.6479440663555174,5610.675732029302,14252.738326595825,6454.196078449969,0.00047403242249166176,28999.243221960172,2957.0998477523085,19292.023993288527,1967.2389647115506,0.6652595671420595,0.6652595671420595,30715.470026299936,30484.863174865135,1.0094647176272755,0.8,4357.146080231195,4324.433322199387,1.0094647176272755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4080400342957,2034.6934298245008,9.037837158250584,5.102294917166542,-0.7579969642794575,5.860291881446,2.6308337081861755,3.5,0.7516667737674787,0.6,0.00022910104255081433,1.0001059678741748,0.0002290767677727106,199.07165533807552,0.0,4.835503972562023e-06,13.703818258240773,0.058262079178306496,7.748476191916267e-05,0.00015161628063165166,0.0005157721888545283,0.09182565381179993,0.09182565381179993,0.09182565381179993,0.0918180899788169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487359.4151564819,595.772347774654,0.0,0.09182565381179993,0.09182565382452211,0.09182565382452211,0.36771154971679587,0.36771154971679587,0.5,10.07098373906989,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,27830.158266452174,21059.70020845548,0.7567222581641538,0.6040114229187593,0.4207374387844612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452573303822486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.45703364184,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57514143575173,260.57514143575173,-12.574858564248245,244.73393106931832,276.41635180218384,108290.84793544737,108369.72758672388,-78.87965127650325,0.0,nan,276.41635180218384,3.2663518021838627,270.079867655612,-3.0701323443879573,263.74338350903594,-9.40661649096404,257.4068993624678,-15.743100637532166,251.0704152158927,-22.079584784107283,244.73393106931832,-28.41606893068166,1.0,1.0,25732.562594343566,25732.562594343566,275.9831548892856,2.833154889285595,275.9831548892856,275.9831548892856,86602.0332042718,86603.74603494887,-1.7128306770755444,0.0,8648.866644398773,8648.866644398773,0.9203226648021452,3418.8350198229914,275.9831548892856,2.833154889285595,1.0,0.002,0.1271102735513332,0.00479895761619028,0.00019607087557140795,0.0018039291230684512,0.09803543778570398,0.09803543778570398,0.0,-1.3601407326813142e-12,0.99991716874955,0.99991716874955,0.0,0.09181804779079243,7.606033729679043e-06,0.0,0.0,0.0,1599337.0503607825,265.96984914692536,0.0,1.0,1286697.8578154542,2589.2885325095895,,,,,,,,,,,,,,,,,,,3.0,14252.738326595825,1583.2238574068572,0.36771154971679587,6.175450102142607,2.6308337081861755
2350.0,-30.18184333737156,5.101925031863216,35.033465813351356,30.357048636674904,5.026119923209266,-26.66104701131528,-40.155760024767346,1.5053235971637322,-7.180200685795057,-7.180200685791793,40.06680292104828,35569.74932642071,15494.386236752904,15494.386236752904,51064.13556317361,86612.27258460477,86603.79399875125,15494.386236752904,102098.18023550416,102098.18023550416,102098.18023550416,129928.37639089985,125420.57895109907,4507.797439800785,0.0,98650.6851746965,47608.3950530773,56713.65569068799,27830.1961553957,84543.8518460837,21059.723225597492,1583.227005062307,0.0,0.8750778148139635,2.6602755990644136,0.0014947306463915918,1.0,1.0,-7.180200685795057,325507.4303988409,1557415.5940125305,4.784577704122591,1557415.5940125305,4.784577704122591,0.7567220549940122,0.0918255828971694,3.4018175629438256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018175629438256,1.284705383196713,1.284999694674796,2.647935945032887,5610.65852392118,14252.711967312394,6454.192241139917,0.0004740341810003202,28999.40497965073,2957.116342446272,19292.01252331199,1967.2377950994469,0.665255460822367,0.665255460822367,30715.40987486014,30484.863174865135,1.0094622465295977,0.8,4357.137547442671,4324.433322199387,1.0094622465295977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4311633445368,2034.6934298245008,9.037625171561999,5.101925031863216,-0.7581767012104672,5.860101733073683,2.630892847994306,3.5,0.751683670855516,0.6,0.0002290767677727106,1.0001052806403752,0.00022905265296272706,199.07249055854297,0.0,4.8324202600729676e-06,13.69507901704679,0.05826691159856657,7.747699439214736e-05,0.00015159977338056324,0.0005157147716243039,0.09182558288721526,0.09182558288721526,0.09182558288721526,0.09181807474504221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487360.46878463594,595.7720049561609,0.0,0.09182558288721526,0.0918255828971694,0.0918255828971694,0.3677113180816795,0.3677113180816795,0.5,10.070758492510178,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27830.1961553957,21059.723225597492,0.7567220549940122,0.603995848877792,0.4207254407000194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525794027619114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.448294400645,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.574595409784,260.574595409784,-12.575404590215953,244.73295357047078,276.41623724909664,108293.62909717004,108372.23250839252,-78.60341122251076,0.0,nan,276.41623724909664,3.266237249096662,270.0795805133706,-3.070419486629362,263.7429237776422,-9.407076222357773,257.40626704192596,-15.74373295807402,251.06961030619806,-22.08038969380192,244.73295357047078,-28.417046429529194,1.0,1.0,25732.562594343566,25732.562594343566,275.9831106022066,2.8331106022066024,275.9831106022066,275.9831106022066,86602.01610560305,86603.79399875125,-1.7778931482025655,0.0,8648.866644398773,8648.866644398773,0.9203231582194132,3418.826650758545,275.9831106022066,2.8331106022066024,1.0,0.002,0.12711782165202484,0.00479891773610755,0.00019608249869956123,0.00180391750012601,0.09804124934978062,0.09804124934978062,0.0,-1.1744286099180101e-12,0.9999177995754258,0.9999177995754258,0.0,0.09181803479526848,7.548101900919424e-06,0.0,0.0,0.0,1599336.9914675902,265.9697993142049,0.0,1.0,1286698.027282686,2589.2878501379632,,,,,,,,,,,,,,,,,,,3.0,14252.711967312394,1583.227005062307,0.3677113180816795,6.175450102142607,2.630892847994306
2351.0,-30.182851132708752,5.101556352254053,35.03346105169209,30.3570496844128,5.026060798949919,-26.661959939540175,-40.15664054369552,1.505169605771669,-7.180257837541205,-7.180257837538689,40.066794242279215,35569.07198028293,15494.24155340253,15494.24155340253,51063.31353368546,86612.27303115718,86603.79604000428,15494.24155340253,102098.03759340681,102098.03759340681,102098.03759340681,129928.26919758716,125420.57454556365,4507.6946520235015,0.0,98650.98145397466,47608.01301353474,56714.40937826657,27830.23160418034,84544.64098244692,21059.74395693649,1583.2302172018353,0.0,0.8750775309719185,2.660269902728362,0.0014947306463915918,1.0,1.0,-7.180257837541205,325506.6918386877,1557415.2192838418,4.7845874088992755,1557415.2192838418,4.7845874088992755,0.7567218360400974,0.09182551366887073,3.4018096501765847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4018096501765847,1.2847061532885702,1.2850004339610148,2.64792819857575,5610.642110108056,14252.685706379974,6454.188115833854,0.00047403577076454207,28999.559528221627,2957.1321020146156,19292.0001924961,1967.2365377061587,0.6652514902414852,0.6652514902414852,30715.352718603852,30484.863174865135,1.0094598984789902,0.8,4357.129439536205,4324.433322199387,1.0094598984789902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4541963841632,2034.6934298245008,9.03741936418037,5.101556352254053,-0.7583594484959697,5.859915800750023,2.6309517574564136,3.5,0.7517005021304038,0.6,0.00022905265296272706,1.0001050543506886,0.00022902859251265154,199.073323983169,0.0,4.800595282769341e-06,13.604887031368314,0.058271712193849336,7.746926437541797e-05,0.0001515833885873091,0.0005156578341027752,0.09182551366369841,0.09182551366369841,0.09182551366369841,0.09181803464181898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487361.5082700301,595.7716666340696,0.0,0.09182551366369841,0.09182551366887073,0.09182551366887073,0.36771109098584553,0.36771109098584553,0.5,10.070534120882405,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27830.23160418034,21059.74395693649,0.7567218360400974,0.6039804881812341,0.4207135019671768,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525854621480863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.35810241497,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5740516685732,260.5740516685732,-12.575948331426787,244.73197918745413,276.4161241496914,108296.46056300667,108374.73507082653,-78.27450781986586,0.0,nan,276.4161241496914,3.26612414969145,270.07929515724504,-3.0707048427549353,263.7424661647915,-9.407533835208483,257.4056371723533,-15.744362827646682,251.06880817990395,-22.081191820096024,244.73197918745413,-28.418020812545848,1.0,1.0,25732.562594343566,25732.562594343566,275.9830536864736,2.8330536864736473,275.9830536864736,275.9830536864736,86602.0411613818,86603.79604000428,-1.7548786224797368,0.0,8648.866644398773,8648.866644398773,0.9203236270666229,3418.8186984274676,275.9830536864736,2.8330536864736473,1.0,0.002,0.12712534177995807,0.004798876664111959,0.00019609407573730145,0.001803905923753617,0.09804703786865072,0.09804703786865072,0.0,-5.090814922392717e-13,0.9999181041477063,0.9999181041477063,0.0,0.09181799354016652,7.520128704217001e-06,0.0,0.0,0.0,1599336.9239246012,265.9697421624588,0.0,1.0,1286698.2216398327,2589.287067545685,,,,,,,,,,,,,,,,,,,3.0,14252.685706379974,1583.2302172018353,0.36771109098584553,6.175450102142607,2.6309517574564136
2352.0,-30.18385572738306,5.101188865320395,35.03345635040522,30.357051884662383,5.025995355011392,-26.66287061914396,-40.15752071337772,1.5050102467559554,-7.180315890958582,-7.180315890950723,40.06678646083583,35568.40123471505,15494.09843232348,15494.09843232348,51062.49966703853,86612.28946300602,86603.80847455414,15494.09843232348,102097.90690687762,102097.90690687762,102097.90690687762,129928.17802250154,125420.58556983579,4507.592452665741,0.0,98651.28915157077,47607.632771991965,56715.17375508756,27830.271115623924,84545.44487071148,21059.767548777207,1583.233643520117,0.0,0.8750772386383934,2.6602641165323067,0.0014947306463915918,1.0,1.0,-7.180315890958582,325505.94162777974,1557414.883302195,4.784597404010275,1557414.883302195,4.784597404010275,0.7567216094044533,0.09182544668056469,3.401801366861238,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401801366861238,1.2847069483762665,1.285001198318601,2.6479201121786993,5610.624976003047,14252.659455435474,6454.18429289962,0.00047403752124419154,28999.720592914568,2957.1485260424884,19291.988765489845,1967.2353724758043,0.6652474013905986,0.6652474013905986,30715.292885740604,30484.863174865135,1.009457440471186,0.8,4357.12095193939,4324.433322199387,1.009457440471186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4771303929401,2034.6934298245008,9.037214995555173,5.101188865320395,-0.7585421652060464,5.859731030526442,2.631010414160755,3.5,0.7517172611887871,0.6,0.00022902859251265154,1.000104721554355,0.00022900461079385472,199.0741547670572,0.0,4.789793773066117e-06,13.574275552869377,0.0582765019876224,7.746153813731511e-05,0.00015156705437533642,0.000515601012745151,0.09182544668159619,0.09182544668159619,0.09182544668159619,0.09181800296642374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487362.5469806182,595.7713286075372,0.0,0.09182544668159619,0.09182544668056469,0.09182544668056469,0.36771086525286667,0.36771086525286667,0.5,10.07031081016588,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,-7.844391802791506e-12,27830.271115623924,21059.767548777207,0.7567216094044533,0.6039651189383921,0.4207015681224096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525915085090808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.32749093647,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5735095131625,260.5735095131625,-12.576490486837486,244.73100784914186,276.4160111771827,108299.20061152027,108377.24683465746,-78.04622313718087,0.0,nan,276.4160111771827,3.2660111771827474,270.0790105115748,-3.070989488425198,263.7420098459608,-9.407990154039169,257.4050091803624,-15.744990819637565,251.06800851475236,-22.081991485247613,244.73100784914186,-28.418992150858116,1.0,1.0,25732.562594343566,25732.562594343566,275.9829970707702,2.8329970707702046,275.9829970707702,275.9829970707702,86602.06153121336,86603.80847455414,-1.746943340782309,0.0,8648.866644398773,8648.866644398773,0.9203241178689263,3418.8103736955445,275.9829970707702,2.8329970707702046,1.0,0.002,0.12713282655948419,0.004798835576689005,0.0001961055978843885,0.0018038944024654857,0.09805279894219425,0.09805279894219425,0.0,3.4987420946541725e-13,0.9999184890541098,0.9999184890541098,0.0,0.09181796190154898,7.48477901571844e-06,0.0,0.0,0.0,1599336.8553159542,265.9696841090414,0.0,1.0,1286698.4190632405,2589.2862726072362,,,,,,,,,,,,,,,,,,,3.0,14252.659455435474,1583.233643520117,0.36771086525286667,6.175450102142607,2.631010414160755
2353.0,-30.18485719353868,5.100822582194453,35.03345167678066,30.35704888114708,5.0259304237092195,-26.663778431809,-40.158396657183744,1.5048516619629,-7.180372543969554,-7.180372543966118,40.06677785638332,35567.73116771935,15493.95397542731,15493.95397542731,51061.685143146664,86612.2964257529,86603.81146434064,15493.95397542731,102097.76543976796,102097.76543976796,102097.76543976796,129928.07121333948,125420.5806713704,4507.490541969096,0.0,98651.58786037065,47607.25370624231,56715.92683792038,27830.305773571523,84546.2326114919,21059.7877643155,1583.236802508134,0.0,0.8750769572775481,2.6602584699245675,0.0014947306463915918,1.0,1.0,-7.180372543969554,325505.20951530314,1557414.511782735,4.78460702396075,1557414.511782735,4.78460702396075,0.756721393421214,0.09182537842496856,3.4017934719379044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017934719379044,1.2847077396808664,1.285001958993338,2.647912335908354,5610.608499019312,14252.633235017742,6454.180210562096,0.0004740391281359045,28999.875705026756,2957.1643430760514,19291.976563109794,1967.234128179327,0.6652434223973511,0.6652434223973511,30715.235858321863,30484.863174865135,1.0094550977156156,0.8,4357.112862309186,4324.433322199387,1.0094550977156156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4999646236913,2034.6934298245008,9.037010379191239,5.100822582194453,-0.7587237483414819,5.8595463305359345,2.631068816189525,3.5,0.7517339474827214,0.6,0.00022900461079385472,1.0001043962708847,0.00022898070606203733,199.0749829698118,0.0,4.77414039933702e-06,13.529913891721115,0.05828127612802174,7.745384970177107e-05,0.00015155076109208364,0.0005155443897502711,0.09182537842355099,0.09182537842355099,0.09182537842355099,0.09181796175582103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487363.57780485135,595.7709931039684,0.0,0.09182537842355099,0.09182537842496856,0.09182537842496856,0.36771064163676404,0.36771064163676404,0.5,10.070088310240626,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27830.305773571523,21059.7877643155,0.756721393421214,0.6039498575623834,0.4206897228781407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525975357152814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.28312927532,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5729689862404,260.5729689862404,-12.577031013759552,244.73003954699348,276.41589842548683,108301.9480391359,108379.75983264991,-77.81179351403422,0.0,nan,276.41589842548683,3.265898425486853,270.0787266497886,-3.0712733502113565,263.7415548740851,-9.408445125914852,257.4043830983943,-15.745616901605672,251.0672113226942,-22.082788677305786,244.73003954699348,-28.419960453006496,1.0,1.0,25732.562594343566,25732.562594343566,275.9829407634401,2.832940763440149,275.9829407634401,275.9829407634401,86602.07227871244,86603.81146434064,-1.7391856282047229,0.0,8648.866644398773,8648.866644398773,0.9203245856576697,3418.802439297594,275.9829407634401,2.832940763440149,1.0,0.002,0.12714028395311963,0.004798794848950875,0.00019611707834779138,0.0018038829216811415,0.09805853917389569,0.09805853917389569,0.0,2.893301917494817e-14,0.9999187872262715,0.9999187872262715,0.0,0.091817921031288,7.4573936805629575e-06,0.0,0.0,0.0,1599336.7883622875,265.9696274560304,0.0,1.0,1286698.6117242044,2589.2854968454417,,,,,,,,,,,,,,,,,,,3.0,14252.633235017742,1583.236802508134,0.36771064163676404,6.175450102142607,2.631068816189525
2354.0,-30.1858555878827,5.100457499585211,35.03344703094818,30.357042524870508,5.025865695761205,-26.664683459524188,-40.15927218189461,1.5046935673696533,-7.180429153793568,-7.1804291538108735,40.06676931100565,35567.07342589562,15493.80991349193,15493.80991349193,51060.883339387554,86612.29765527554,86603.81468452024,15493.80991349193,102097.62459801217,102097.62459801217,102097.62459801217,129927.96518442524,125420.57617081342,4507.389013611817,0.0,98651.88074470784,47606.88688768574,56716.65984113567,27830.34058641306,84547.00042754873,21059.808095400145,1583.2399675724268,0.0,0.8750766759267564,2.660252827630765,0.0014947306463915918,1.0,1.0,-7.180429153793568,325504.4779622183,1557414.1428150327,4.784616643571348,1557414.1428150327,4.784616643571348,0.7567211773786797,0.09182531061274635,3.401785828297843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401785828297843,1.2847085285344857,1.2850027173154062,2.647904760294839,5610.592447203323,14252.607043788179,6454.175964307407,0.0004740406428498981,29000.026963505356,2957.179767148349,19291.96387077037,1967.2328339208977,0.665239514951074,0.665239514951074,30715.180645972967,30484.863174865135,1.0094528295263536,0.8,4357.105030155898,4324.433322199387,1.0094528295263536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5227011692484,2034.6934298245008,9.036806513512861,5.100457499585211,-0.7589048437656469,5.859362343350858,2.6311269688887324,3.5,0.7517505625396378,0.6,0.00022898070606203733,1.000104076891221,0.00022895687694206152,199.0758086382726,0.0,4.758834079444237e-06,13.486535781144967,0.058286034962101184,7.7446165649786e-05,0.00015153454041225134,0.0005154880520720234,0.09182531061169365,0.09182531061169365,0.09182531061169365,0.09181792104678302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487364.6049958399,595.7706587840635,0.0,0.09182531061169365,0.09182531061274635,0.09182531061274635,0.3677104191447796,0.3677104191447796,0.5,10.069866623468938,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,27830.34058641306,21059.808095400145,0.7567211773786797,0.6039348892471165,0.42067812277236594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526035441990752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.23975116474,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57243008945716,260.57243008945716,-12.57756991054282,244.7290742614108,276.4157859175028,108304.69474956665,108382.27187531945,-77.57712575277283,0.0,nan,276.4157859175028,3.2657859175027966,270.078443586285,-3.0715564137149727,263.74110125506246,-9.408898744937517,257.40375892385066,-15.746241076149317,251.06641659263093,-22.083583407369048,244.7290742614108,-28.420925738589176,1.0,1.0,25732.562594343566,25732.562594343566,275.9828845259193,2.832884525919326,275.9828845259193,275.9828845259193,86602.07725264409,86603.81468452024,-1.7374318761576433,0.0,8648.866644398773,8648.866644398773,0.9203250385568685,3418.7947574393324,275.9828845259193,2.832884525919326,1.0,0.002,0.12714771412152762,0.004798754241703259,0.00019612851683028983,0.001803871483215733,0.09806425841514492,0.09806425841514492,0.0,4.6022647498533686e-14,0.9999190836546148,0.9999190836546148,0.0,0.0918178804441977,7.4301685486448854e-06,0.0,0.0,0.0,1599336.7214596139,265.9695708462064,0.0,1.0,1286698.804238239,2589.2847216756077,,,,,,,,,,,,,,,,,,,3.0,14252.607043788179,1583.2399675724268,0.3677104191447796,6.175450102142607,2.6311269688887324
2355.0,-30.18685020496068,5.100093680422598,35.03344248159172,30.357073502987646,5.025805450203855,-26.66558463943895,-40.16014327118171,1.5045398847153681,-7.180479355386126,-7.180479355319966,40.06676280287652,35566.39044404511,15493.65829981178,15493.65829981178,51060.04874385689,86612.35326677604,86603.85910393833,15493.65829981178,102097.51740375011,102097.51740375011,102097.51740375011,129927.89598703136,125420.607780037,4507.2882069943535,0.0,98652.22022036077,47606.486876023635,56717.48149370793,27830.378583281246,84547.86007698918,21059.831178619293,1583.2431263868978,0.0,0.87507642227351,2.6602478240524383,0.0014947306463915918,1.0,1.0,-7.180479355386126,325503.8292220139,1557413.8618104286,4.784625316183839,1557413.8618104286,4.784625316183839,0.7567209736510996,0.09182524322360047,3.4017759153390275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017759153390275,1.2847092965958398,1.2850034549375549,2.6478954611388645,5610.572743407681,14252.580880715035,6454.17324181853,0.00047404297080246846,29000.21126480605,2957.1985606507883,19291.955733068928,1967.232004106288,0.6652350066318715,0.6652350066318715,30715.109041604006,30484.863174865135,1.0094498879348395,0.8,4357.09487271096,4324.433322199387,1.0094498879348395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5453404284792,2034.6934298245008,9.03659876147678,5.100093680422598,-0.7590823810175262,5.859176061440124,2.631184873271935,3.5,0.7517671066491243,0.6,0.00022895687694206152,1.0001036839595123,0.00022893314024761705,199.0766311889691,0.0,4.743801328322931e-06,13.443932964467187,0.05829077876342951,7.743852122479813e-05,0.00015151835571726338,0.000515431493210758,0.09182524322346869,0.09182524322346869,0.09182524322346869,0.09181790492583755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487365.6346216437,595.770323772245,0.0,0.09182524322346869,0.09182524322360047,0.09182524322360047,0.36771019779410685,0.36771019779410685,0.5,10.069646475091492,-6.616573955398053e-11,-6.616573955398053e-11,-6.616573955398053e-11,-6.616573955398053e-11,-6.616573955398053e-11,-6.616573955398053e-11,27830.378583281246,21059.831178619293,0.7567209736510996,0.6039188773951425,0.4206657674322969,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526095343002474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.19714834807,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5718932773113,260.5718932773113,-12.578106722688688,244.72811213711944,276.4156744175035,108307.40405216486,108384.6810842985,-77.27703213362147,0.0,nan,276.4156744175035,3.265674417503533,270.0781619614267,-3.0718380385732758,263.74064950534614,-9.409350494653836,257.4031370492738,-15.746862950726154,251.06562459319832,-22.084375406801655,244.72811213711944,-28.42188786288054,1.0,1.0,25732.562594343566,25732.562594343566,275.98283946027595,2.832839460275977,275.98283946027595,275.98283946027595,86602.1194240221,86603.85910393833,-1.7396799162379466,0.0,8648.866644398773,8648.866644398773,0.920325625916416,3418.7847949157226,275.98283946027595,2.832839460275977,1.0,0.002,0.1271550916476873,0.004798714996441149,0.00019613987668234015,0.0018038601235787265,0.09806993834117007,0.09806993834117007,0.0,2.610667758362606e-13,0.9999196568884879,0.9999196568884879,0.0,0.09181786569784453,7.377525755935772e-06,0.0,0.0,0.0,1599336.6621302858,265.96952064461385,0.0,1.0,1286698.9749596375,2589.2840342554755,,,,,,,,,,,,,,,,,,,3.0,14252.580880715035,1583.2431263868978,0.36771019779410685,6.175450102142607,2.631184873271935
2356.0,-30.187842361234313,5.09973104571196,35.03343797200342,30.357063898723595,5.025746248641683,-26.666483500246493,-40.161014011222846,1.5043873876237128,-7.180536656618358,-7.180536656630371,40.0667548515695,35565.74435988926,15493.516165630888,15493.516165630888,51059.26052552015,86612.33783320808,86603.86691779058,15493.516165630888,102097.38308342148,102097.38308342148,102097.38308342148,129927.79947312016,125420.6115649597,4507.187908160456,0.0,98652.49805630099,47606.13347110333,56718.182872441845,27830.416389698687,84548.59926214053,21059.85360951891,1583.2464511090934,0.0,0.8750761347755787,2.660242112864194,0.0014947306463915918,1.0,1.0,-7.180536656618358,325503.0887365323,1557413.518493099,4.784635145977664,1557413.518493099,4.784635145977664,0.7567207516634256,0.0918251782351225,3.4017687964349195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017687964349195,1.2847100589216798,1.285004186941586,2.647888348667707,5610.557672934771,14252.55476003331,6454.168618549377,0.00047404427301891636,29000.353627703797,2957.213077626284,19291.94191380804,1967.2305949338502,0.665231264469086,0.665231264469086,30715.057619531035,30484.863174865135,1.009447775456789,0.8,4357.087578227643,4324.433322199387,1.009447775456789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5678906083815,2034.6934298245008,9.036397013205066,5.09973104571196,-0.7592628329615057,5.858993878673465,2.6312425503238552,3.5,0.7517835858068158,0.6,0.00022893314024761705,1.0001034282617685,0.00022890946453959737,199.07745171056197,0.0,4.725421165567206e-06,13.391843583217463,0.05829550418459507,7.743088056189057e-05,0.00015150225968572648,0.0005153756595882844,0.09182517822479853,0.09182517822479853,0.09182517822479853,0.09181787045152784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487366.65287094924,595.7699923875344,0.0,0.09182517822479853,0.0918251782351225,0.0918251782351225,0.36770998050035986,0.36770998050035986,0.5,10.06942723955543,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,27830.416389698687,21059.85360951891,0.7567207516634256,0.60390427483266,0.4206544480958067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452615501785772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.14505896682,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5713584893827,260.5713584893827,-12.578641510617274,244.72715303387275,276.4155639448931,108310.19362347062,108387.17925745157,-76.98563398096789,0.0,nan,276.4155639448931,3.265563944893131,270.07788176268707,-3.072118237312907,263.7401995804817,-9.409800419518263,257.4025173982829,-15.747482601717081,251.06483521607845,-22.085164783921527,244.72715303387275,-28.422846966127224,1.0,1.0,25732.562594343566,25732.562594343566,275.98278306241946,2.8327830624194803,275.98278306241946,275.98278306241946,86602.12511414084,86603.86691779058,-1.7418036497401772,0.0,8648.866644398773,8648.866644398773,0.9203260477229449,3418.777640417094,275.98278306241946,2.8327830624194803,1.0,0.002,0.12716243989911255,0.00479867459815781,0.00019615118852298958,0.0018038488102857639,0.09807559426149479,0.09807559426149479,0.0,-1.1912467540176053e-12,0.9999199756237332,0.9999199756237332,0.0,0.09181782998250865,7.348252613848995e-06,0.0,0.0,0.0,1599336.594410406,265.9694633433816,0.0,1.0,1286699.1698248344,2589.2832496191754,,,,,,,,,,,,,,,,,,,3.0,14252.55476003331,1583.2464511090934,0.36770998050035986,6.175450102142607,2.6312425503238552
2357.0,-30.188833912213454,5.099369549378648,35.033433464474236,30.35706850877034,5.025678706114506,-26.667382650390937,-40.16188101433215,1.5042274442711092,-7.180598044754902,-7.180598044740322,40.066745891807614,35565.07305755781,15493.379560404961,15493.379560404961,51058.45261796277,86612.36465828393,86603.85182045728,15493.379560404961,102097.23138086224,102097.23138086224,102097.23138086224,129927.68412254033,125420.59627441039,4507.0878481299505,0.0,98652.81026111273,47605.74738655851,56718.95874950468,27830.452741678087,84549.41149118276,21059.87471331955,1583.2498044351937,0.0,0.8750758284839656,2.6602359943467673,0.0014947306463915918,1.0,1.0,-7.180598044754902,325502.2954387641,1557413.131633159,4.784645618347571,1557413.131633159,4.784645618347571,0.756720521537937,0.09182511411920434,3.4017603127458487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017603127458487,1.2847108559527511,1.285004953737111,2.647880102346514,5610.540199969695,14252.528655495797,6454.164996703918,0.0004740461100338164,29000.517729446285,2957.2298113470233,19291.93108786959,1967.2294909953544,0.6652271269033629,0.6652271269033629,30714.996339160916,30484.863174865135,1.009445257989679,0.8,4357.078885294595,4324.433322199387,1.009445257989679,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5903432177877,2034.6934298245008,9.036199009104642,5.099369549378648,-0.7594447998299971,5.858814349208645,2.631299978320184,3.5,0.7517999938057668,0.6,0.00022890946453959737,1.000103365999531,0.00022888580552953033,199.07827173754583,0.0,4.713299620002184e-06,13.35749112308619,0.05830021748421507,7.742327338273298e-05,0.0001514861911568644,0.0005153197130064525,0.09182511413644863,0.09182511413644863,0.09182511413644863,0.09181782160435674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487367.6640042759,595.769663266301,0.0,0.09182511413644863,0.09182511411920434,0.09182511411920434,0.3677097647700209,0.3677097647700209,0.5,10.069208468959967,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27830.452741678087,21059.87471331955,0.756720521537937,0.603888917941048,0.4206424672898725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526214545536935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.11070650668,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5708246543968,260.5708246543968,-12.579175345603176,244.7261964311134,276.4154528776816,108312.83507700833,108389.68352999976,-76.84845299142964,0.0,nan,276.4154528776816,3.265452877681639,270.0776015883659,-3.072398411634083,263.7397502990546,-9.410249700945371,257.40189900973877,-15.748100990261207,251.0640477204263,-22.08595227957369,244.7261964311134,-28.42380356888657,1.0,1.0,25732.562594343566,25732.562594343566,275.9827199287243,2.832719928724316,275.9827199287243,275.9827199287243,86602.16958544901,86603.85182045728,-1.6822350082657067,0.0,8648.866644398773,8648.866644398773,0.9203265503945692,3418.769114309578,275.9827199287243,2.832719928724316,1.0,0.002,0.12716977330813295,0.004798633544557889,0.00019616247582432923,0.0018038375268058942,0.09808123791216461,0.09808123791216461,0.0,2.6302232961072924e-12,0.9999201372527835,0.9999201372527835,0.0,0.09181778071332732,7.3334058770280054e-06,0.0,0.0,0.0,1599336.521860479,265.9694019552451,0.0,1.0,1286699.378588364,2589.2824090208087,,,,,,,,,,,,,,,,,,,3.0,14252.528655495797,1583.2498044351937,0.3677097647700209,6.175450102142607,2.631299978320184
2358.0,-30.189819692306422,5.099009258772637,35.033428974375525,30.35706648314374,5.025611721833805,-26.668276550893317,-40.16274347724391,1.5040685804105505,-7.18065270390872,-7.180652703920239,40.06673737965115,35564.412159808315,15493.234873069468,15493.234873069468,51057.64703287778,86612.37981491648,86603.85679053256,15493.234873069468,102097.09166360203,102097.09166360203,102097.09166360203,129927.57694140429,125420.58894817358,4506.987993230703,0.0,98653.11080158027,47605.37051937451,56719.71142467307,27830.485277802258,84550.19670247532,21059.893570069686,1583.2528091132433,0.0,0.8750755578392394,2.660230546512197,0.0014947306463915918,1.0,1.0,-7.18065270390872,325501.58909860183,1557412.7640996329,4.784654871924011,1557412.7640996329,4.784654871924011,0.7567203144268263,0.09182504749948711,3.4017523340764773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017523340764773,1.2847116479008835,1.285005715469949,2.6478722596114617,5610.523582155221,14252.502530012474,6454.16101206294,0.00047404775545162114,29000.674097681793,2957.2457564695173,19291.919177511056,1967.2282764767842,0.6652231293841953,0.6652231293841953,30714.938706679968,30484.863174865135,1.0094428903831396,0.8,4357.070709833231,4324.433322199387,1.0094428903831396,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6126935969623,2034.6934298245008,9.035996835277901,5.099009258772637,-0.7596230936932358,5.8586323524658726,2.631357145335821,3.5,0.751816327238806,0.6,0.00022888580552953033,1.0001027652052679,0.00022886228644968524,199.07908699784437,0.0,4.70999483516747e-06,13.34812536286461,0.058304927479050236,7.74157067253179e-05,0.00015147009880421244,0.0005152637621500243,0.09182504750735664,0.09182504750735664,0.09182504750735664,0.09181777942598567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487368.67377864267,595.7693346084933,0.0,0.09182504750735664,0.09182504749948711,0.09182504749948711,0.36770954881591483,0.36770954881591483,0.5,10.068990429374841,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27830.485277802258,21059.893570069686,0.7567203144268263,0.6038737817789488,0.42063074418332036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526274037365372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.10134074646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5702921744639,260.5702921744639,-12.579707825536104,244.7252428760744,276.41534147285483,108315.5055069974,108392.1588924906,-76.65338549321552,0.0,nan,276.41534147285483,3.265341472854857,270.0773217534966,-3.072678246503358,263.7393020341432,-9.410697965856798,257.4012823147847,-15.748717685215297,251.0632625954297,-22.086737404570272,244.7252428760744,-28.424757123925588,1.0,1.0,25732.562594343566,25732.562594343566,275.98266584419486,2.832665844194878,275.98266584419486,275.98266584419486,86602.17474629628,86603.85679053256,-1.6820442362804897,0.0,8648.866644398773,8648.866644398773,0.9203270231423937,3418.7610957468596,275.98266584419486,2.832665844194878,1.0,0.002,0.12717708105520736,0.004798593785566178,0.00019617372624214255,0.0018038262751558906,0.09808686312107127,0.09808686312107127,0.0,1.3980331649288136e-12,0.9999204166451414,0.9999204166451414,0.0,0.09181773975414706,7.3077453400577525e-06,0.0,0.0,0.0,1599336.4572629763,265.96934729609126,0.0,1.0,1286699.564468485,2589.281660564141,,,,,,,,,,,,,,,,,,,3.0,14252.502530012474,1583.2528091132433,0.36770954881591483,6.175450102142607,2.631357145335821
2359.0,-30.19080260635174,5.098650172785482,35.033424503107575,30.35706798490139,5.025549420914188,-26.669167403620847,-40.16360538136212,1.5039142181964997,-7.180707072277755,-7.180707072286732,40.066728942752974,35563.76005628423,15493.090318713688,15493.090318713688,51056.85037499791,86612.39124433932,86603.86252385391,15493.090318713688,102096.9528425676,102096.9528425676,102096.9528425676,129927.47094260738,125420.58244888892,4506.888493718464,0.0,98653.40826143487,47605.003763354944,56720.44944231103,27830.518100039786,84550.96754235082,21059.91264843543,1583.255821235756,0.0,0.8750752885174851,2.66022512766866,0.0014947306463915918,1.0,1.0,-7.180707072277755,325500.88651734026,1557412.3998157077,4.784664080270455,1557412.3998157077,4.784664080270455,0.7567201074997352,0.09182498115117343,3.401744362093422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401744362093422,1.2847124185042385,1.2850064560328662,2.6478644660833868,5610.507068604428,14252.476487087537,6454.157018569087,0.0004740493841402992,29000.829504050063,2957.26160350885,19291.907240690685,1967.227059259858,0.6652191530589325,0.6652191530589325,30714.88112246942,30484.863174865135,1.0094405247607112,0.8,4357.06254121927,4324.433322199387,1.0094405247607112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6349504335956,2034.6934298245008,9.035795237228664,5.098650172785482,-0.7598007727065239,5.858450945492006,2.6314140735853053,3.5,0.7518325924529444,0.6,0.00022886228644968524,1.000102467238286,0.00022883883796594629,199.07989989374084,0.0,4.682156942589751e-06,13.269232775299352,0.058309609635992826,7.740814565340871e-05,0.00015145414079627652,0.0005152082695694369,0.09182498115514479,0.09182498115514479,0.09182498115514479,0.09181773881807588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487369.6802012251,595.7690070436639,0.0,0.09182498115514479,0.09182498115117343,0.09182498115117343,0.36770933370928266,0.36770933370928266,0.5,10.068773160774942,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,8.981260180007666e-12,27830.518100039786,21059.91264843543,0.7567201074997352,0.603858854121616,0.4206191967995004,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526333183409466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35367.0224481589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56976148952396,260.56976148952396,-12.580238510476022,244.72429235224504,276.4152306268036,108318.21339393879,108394.60838076951,-76.39498683073046,0.0,nan,276.4152306268036,3.2652306268036,270.07704297189144,-3.072957028108533,263.7388553169818,-9.411144683018165,257.4006676620662,-15.749332337933765,251.06248000715567,-22.087519992844307,244.72429235224504,-28.425707647754933,1.0,1.0,25732.562594343566,25732.562594343566,275.98261213872695,2.8326121387269723,275.98261213872695,275.98261213872695,86602.18994501725,86603.86252385391,-1.67257883666025,0.0,8648.866644398773,8648.866644398773,0.9203274954934574,3418.753083903889,275.98261213872695,2.8326121387269723,1.0,0.002,0.12718436294250102,0.004798554186324227,0.00019618493688494188,0.0018038150638531134,0.09809246844247094,0.09809246844247094,0.0,7.380554500890923e-13,0.9999206981959203,0.9999206981959203,0.0,0.09181769926450857,7.281886664869545e-06,0.0,0.0,0.0,1599336.3930090864,265.9692929277222,0.0,1.0,1286699.7493596755,2589.280916089776,,,,,,,,,,,,,,,,,,,3.0,14252.476487087537,1583.255821235756,0.36770933370928266,6.175450102142607,2.6314140735853053
