time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2360.0,-30.19178245081784,5.098292278869099,35.03342007129391,30.357067007012688,5.025487179405693,-26.670055487792837,-40.16446309452874,1.503760216366905,-7.180762244861739,-7.180762244790501,40.06672113856316,35563.10636346059,15492.947270256094,15492.947270256094,51056.053633716685,86612.3987199295,86603.87484416984,15492.947270256094,102096.82211442593,102096.82211442593,102096.82211442593,129927.3762638864,125420.58677333643,4506.789490549963,0.0,98653.70139791451,47604.63500159233,56721.184884802424,27830.55414946047,84551.7390342629,21059.933986645246,1583.2590068480633,0.0,0.8750750122723951,2.6602196286787003,0.0014947306463915918,1.0,1.0,-7.180762244861739,325500.1735447428,1557412.0628516355,4.7846735253354815,1557412.0628516355,4.7846735253354815,0.7567198940253053,0.09182491648924498,3.4017365764107264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017365764107264,1.2847131872769657,1.2850071948554012,2.647856821350866,5610.4908703335595,14252.450468719753,6454.152904734093,0.0004740509446946898,29000.98205193977,2957.277159064489,19291.89494416259,1967.2258053629516,0.6652152299398504,0.6652152299398504,30714.824883940535,30484.863174865135,1.0094382144214296,0.8,4357.054563497118,4324.433322199387,1.0094382144214296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.657114385035,2034.6934298245008,9.035595012133179,5.098292278869099,-0.7599783647357752,5.858270643604874,2.6314707647438014,3.5,0.7518487899268004,0.6,0.00022883883796594629,1.000102148045024,0.0002288154649135341,199.08071025685632,0.0,4.668121795410708e-06,13.229457168193948,0.05831427775778824,7.740062202449598e-05,0.00015143821594145032,0.0005151529182344175,0.0918249164986351,0.0918249164986351,0.0918249164986351,0.09181770477793516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487370.68524787587,595.7686799568504,0.0,0.0918249164986351,0.09182491648924498,0.09182491648924498,0.36770911961736663,0.36770911961736663,0.5,10.068556812372238,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,-7.122480383259244e-11,27830.55414946047,21059.933986645246,0.7567198940253053,0.6038439210934177,0.4206076275858662,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526392157951227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.98267255179,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5692325576628,260.5692325576628,-12.580767442337162,244.72334483923524,276.4151202760912,108320.91492371788,108397.05754469406,-76.14262097618942,0.0,nan,276.4151202760912,3.2651202760912383,270.0767651887211,-3.073234811278894,263.73841010135106,-9.411589898648913,257.4000550139731,-15.74994498602689,251.061699926605,-22.088300073394976,244.72334483923524,-28.42665516076474,1.0,1.0,25732.562594343566,25732.562594343566,275.9825583907238,2.8325583907238183,275.9825583907238,275.9825583907238,86602.20117895355,86603.87484416984,-1.6736652162944665,0.0,8648.866644398773,8648.866644398773,0.9203279568054001,3418.74525929278,275.9825583907238,2.8325583907238183,1.0,0.002,0.1271916141705143,0.0047985145733264,0.0001961960999094337,0.0018038039016782476,0.09809804995471684,0.09809804995471684,0.0,1.587681375259109e-12,0.9999210320416884,0.9999210320416884,0.0,0.09181766526306769,7.251226177292303e-06,0.0,0.0,0.0,1599336.3278047147,265.96923775513824,0.0,1.0,1286699.9369857092,2589.2801606037287,,,,,,,,,,,,,,,,,,,3.0,14252.450468719753,1583.2590068480633,0.36770911961736663,6.175450102142607,2.6314707647438014
2361.0,-30.192759294534227,5.097935573028955,35.03341567550999,30.35706403842198,5.025424911959483,-26.6709408738834,-40.16532038860021,1.5036064912958562,-7.180817417640526,-7.180817417677628,40.066713314490066,35562.463707744406,15492.80470123606,15492.80470123606,51055.26840898047,86612.40324974852,86603.88614387081,15492.80470123606,102096.69084510687,102096.69084510687,102096.69084510687,129927.28081738915,125420.58991554844,4506.690901840713,0.0,98653.99107986408,47604.27678435858,56721.904772783884,27830.589972282276,84552.49474506616,21059.955165399893,1583.2621810053693,0.0,0.8750747361028676,2.6602141296782733,0.0014947306463915918,1.0,1.0,-7.180817417640526,325499.4605708525,1557411.7250281812,4.784682967820693,1557411.7250281812,4.784682967820693,0.7567196809832073,0.09182485232362332,3.4017289393169903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017289393169903,1.2847139546002422,1.2850079323250303,2.647849295274051,5610.474923479893,14252.42447908207,6454.1486987362,0.0004740524516249198,29001.132318224078,2957.292481961126,19291.88237215342,1967.2245233747938,0.6652113496972171,0.6652113496972171,30714.769718693227,30484.863174865135,1.0094359481747373,0.8,4357.0467380254295,4324.433322199387,1.0094359481747373,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6791847587062,2034.6934298245008,9.035395564923853,5.097935573028955,-0.7601554894905105,5.858091062519465,2.631527217033668,3.5,0.7518649191524766,0.6,0.0002288154649135341,1.000101836020016,0.00022879216562997552,199.08151814406102,0.0,4.653123875088773e-06,13.186953062001583,0.05831893088166333,7.739310274735654e-05,0.00015142236216617754,0.0005150978314404243,0.09182485232352608,0.09182485232352608,0.09182485232352608,0.09181767008029439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487371.6859494284,595.7683542812478,0.0,0.09182485232352608,0.09182485232362332,0.09182485232362332,0.3677089071457784,0.3677089071457784,0.5,10.068341345608088,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,3.7118752516107634e-11,27830.589972282276,21059.955165399893,0.7567196809832073,0.6038292372438799,0.4205962676201173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526450948774696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.9401684456,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5687053305817,260.5687053305817,-12.581294669418298,244.72240030770138,276.41501035346226,108323.60838423789,108399.50559317812,-75.89720894023,0.0,nan,276.41501035346226,3.265010353462287,270.0764883443125,-3.0735116556874686,263.7379663351603,-9.412033664839669,257.3994443260015,-15.750555673998463,251.06092231685207,-22.089077683147906,244.72240030770138,-28.4275996922986,1.0,1.0,25732.562594343566,25732.562594343566,275.98250452433166,2.832504524331682,275.98250452433166,275.98250452433166,86602.20947543602,86603.88614387081,-1.6766684347967384,0.0,8648.866644398773,8648.866644398773,0.9203284093127079,3418.737584013575,275.98250452433166,2.832504524331682,1.0,0.002,0.1271988358959978,0.004798475075610726,0.00019620721742297765,0.001803792782800001,0.09810360871148882,0.09810360871148882,0.0,2.2297875351684482e-13,0.999921353259045,0.999921353259045,0.0,0.09181763059824939,7.221725373930356e-06,0.0,0.0,0.0,1599336.2626000696,265.96918258235945,0.0,1.0,1286700.1246123477,2589.279405115562,,,,,,,,,,,,,,,,,,,3.0,14252.42447908207,1583.2621810053693,0.3677089071457784,6.175450102142607,2.631527217033668
2362.0,-30.193733120929668,5.097580051068441,35.033411312084056,30.357092047948413,5.025362567885311,-26.67182355204913,-40.16617349172009,1.503452998995417,-7.18087261138254,-7.180872611386276,40.06670545651133,35561.795662217686,15492.66263560652,15492.66263560652,51054.45829782421,86612.46117530396,86603.89623118185,15492.66263560652,102096.55886678837,102096.55886678837,102096.55886678837,129927.18435644239,125420.59164919508,4506.592707247313,0.0,98654.32575580136,47603.88477181634,56722.7122044278,27830.625489654027,84553.33769408183,21059.97612745349,1583.2653402879562,0.0,0.8750744599478777,2.6602086285975077,0.0014947306463915918,1.0,1.0,-7.18087261138254,325498.74732729926,1557411.3857404299,4.784692409812575,1557411.3857404299,4.784692409812575,0.7567194684604731,0.09182478857173433,3.4017192275836265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017192275836265,1.2847147206832532,1.2850086686488513,2.647840156898398,5610.455560358459,14252.398516897925,6454.145918568013,0.0004740547193880947,29001.313499315274,2957.310957290744,19291.874062044662,1967.2236759795305,0.6652069073526669,0.6652069073526669,30714.69956760376,30484.863174865135,1.0094330662952722,0.8,4357.036786735599,4324.433322199387,1.0094330662952722,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7011618626518,2034.6934298245008,9.035196907883991,5.097580051068441,-0.7603321583886498,5.857912209457091,2.631583431236673,3.5,0.7518809803533352,0.6,0.00022879216562997552,1.0001015222599383,0.00022876894049013324,199.08232354159628,0.0,4.638456742511995e-06,13.145386408278993,0.058323569338405844,7.738562089923245e-05,0.00015140654473074308,0.0005150425543925691,0.09182478857809549,0.09182478857809549,0.09182478857809549,0.091817634448995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487372.6824139772,595.7680299810354,0.0,0.09182478857809549,0.09182478857173433,0.09182478857173433,0.36770869614868,0.36770869614868,0.5,10.068126723989396,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27830.625489654027,21059.97612745349,0.7567194684604731,0.6038136363409068,0.4205841736358419,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526509560005436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.89860179188,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56817976565577,260.56817976565577,-12.581820234344207,244.72145873603108,276.4149007952803,108326.22315545597,108401.88108833799,-75.65793288201067,0.0,nan,276.4149007952803,3.2649007952803117,270.0762123834346,-3.073787616565369,263.73752397158205,-9.412476028417927,257.3988355597266,-15.751164440273385,251.06014714787997,-22.089852852120003,244.72145873603108,-28.428541263968896,1.0,1.0,25732.562594343566,25732.562594343566,275.98245049693895,2.832450496938975,275.98245049693895,275.98245049693895,86602.2744960203,86603.89623118185,-1.6217351615487132,0.0,8648.866644398773,8648.866644398773,0.920328984744218,3418.7278237215446,275.98245049693895,2.832450496938975,1.0,0.002,0.12720602933115946,0.004798435696309823,0.00019621829128710222,0.0018037817097997185,0.09810914564355111,0.09810914564355111,0.0,1.0868207375724914e-12,0.9999216613077364,0.9999216613077364,0.0,0.09181759513788024,7.193433854090396e-06,0.0,0.0,0.0,1599336.197370606,265.96912738861744,0.0,1.0,1286700.3123102179,2589.278649340913,,,,,,,,,,,,,,,,,,,3.0,14252.398516897925,1583.2653402879562,0.36770869614868,6.175450102142607,2.631583431236673
2363.0,-30.194703820697068,5.097225718604619,35.033406986860165,30.35708184996622,5.02530079910504,-26.672703358712823,-40.16702233403919,1.503300337110045,-7.180926884585915,-7.180926884655086,40.06669783186645,35561.151570072005,15492.519895950183,15492.519895950183,51053.67146602219,86612.45319272026,86603.9107827677,15492.519895950183,102096.4306787179,102096.4306787179,102096.4306787179,129927.09181497393,125420.59687950679,4506.494935467134,0.0,98654.60290924627,47603.52507345961,56723.41981754073,27830.661136256036,84554.08095379677,21059.99725108145,1583.2684826511859,0.0,0.8750741880012686,2.6602032192742175,0.0014947306463915918,1.0,1.0,-7.180926884585915,325498.0459806402,1557411.0565280975,4.78470170791971,1557411.0565280975,4.78470170791971,0.7567192582301184,0.09182472518079633,3.401712131109988,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401712131109988,1.2847154827296854,1.2850094010303925,2.647833062525437,5610.4405282334565,14252.372582599319,6454.141356825421,0.00047405602742679336,29001.45547502722,2957.325434784276,19291.860426690782,1967.2222855603884,0.6652031806921813,0.6652031806921813,30714.648307382275,30484.863174865135,1.0094309604732845,0.8,4357.029515211741,4324.433322199387,1.0094309604732845,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7230459784591,2034.6934298245008,9.034998352815517,5.097225718604619,-0.7605079189459332,5.857733637550552,2.6316394080669667,3.5,0.751896973733419,0.6,0.00022876894049013324,1.0001011970963778,0.0002287457920801661,199.08312635900603,0.0,4.623714804377941e-06,13.103607755607085,0.05832819305321022,7.737817708271765e-05,0.0001513907634074156,0.0005149877964210077,0.09182472518100344,0.09182472518100344,0.09182472518100344,0.0918176014443468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487373.675621328,595.7677067508116,0.0,0.09182472518100344,0.09182472518079633,0.09182472518079633,0.367708486488148,0.367708486488148,0.5,10.067913012285103,6.917844075360335e-11,6.917844075360335e-11,6.917844075360335e-11,6.917844075360335e-11,6.917844075360335e-11,6.917844075360335e-11,27830.661136256036,21059.99725108145,0.7567192582301184,0.6037990229462686,0.42057285903803776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526567990644979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.856823139206,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56765589721044,260.56765589721044,-12.582344102789534,244.7205201313526,276.4147916630683,108328.91584452453,108404.32955950692,-75.41371498239182,0.0,nan,276.4147916630683,3.2647916630683085,270.0759373567296,-3.074062643270395,263.7370830503831,-9.412916949616886,257.39822874403404,-15.751771255965934,251.05937443769488,-22.090625562305092,244.7205201313526,-28.429479868647377,1.0,1.0,25732.562594343566,25732.562594343566,275.98239790615486,2.832397906154881,275.98239790615486,275.98239790615486,86602.26678001431,86603.9107827677,-1.644002753397217,0.0,8648.866644398773,8648.866644398773,0.9203294052179937,3418.720691765538,275.98239790615486,2.832397906154881,1.0,0.002,0.12721319215000357,0.004798396602544063,0.00019622931829228887,0.0018037706818726385,0.09811465914614444,0.09811465914614444,0.0,1.6492753343588795e-13,0.9999219946614977,0.9999219946614977,0.0,0.09181756236202572,7.162818770611386e-06,0.0,0.0,0.0,1599336.1332290184,265.96907311541406,0.0,1.0,1286700.496877547,2589.2779061718416,,,,,,,,,,,,,,,,,,,3.0,14252.372582599319,1583.2684826511859,0.367708486488148,6.175450102142607,2.6316394080669667
2364.0,-30.19567148056365,5.096872575686927,35.03340270412384,30.357096378598385,5.025240056468935,-26.67358032685754,-40.16787075726313,1.503148902745048,-7.180980754559869,-7.180980754557445,40.066690407272205,35560.50035068359,15492.37715034464,15492.37715034464,51052.87750102823,86612.48547924825,86603.92816933576,15492.37715034464,102096.3053196804,102096.3053196804,102096.3053196804,129927.00251404669,125420.60489582804,4506.397618218642,0.0,98654.91399530649,47603.151931437635,56724.18007096539,27830.697194366294,84554.87726533168,21060.01870144073,1583.271634299776,0.0,0.8750739175182431,2.6601978501487595,0.0014947306463915918,1.0,1.0,-7.180980754559869,325497.3498458981,1557410.735953099,4.784710955989142,1557410.735953099,4.784710955989142,0.7567190485513192,0.09182466241142515,3.4017034391081467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4017034391081467,1.2847162388766862,1.285010127609699,2.6478247383893,5610.42289038785,14252.346678476615,6454.1378864484805,0.00047405791649680705,29001.6210293663,2957.3423166286448,19291.85005350187,1967.2212277894969,0.6651990257360937,0.6651990257360937,30714.58552209356,30484.863174865135,1.0094283811910205,0.8,4357.020608798315,4324.433322199387,1.0094283811910205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7448385423354,2034.6934298245008,9.034800281722585,5.096872575686927,-0.7606830154786932,5.85755559116562,2.631695151192161,3.5,0.7519129003406174,0.6,0.0002287457920801661,1.0001008809671592,0.0002287227183111316,199.0839266679636,0.0,4.608457826496708e-06,13.06036948029167,0.058332801511036717,7.737073760292008e-05,0.00015137505447724604,0.0005149330434104309,0.09182466240381686,0.09182466240381686,0.09182466240381686,0.0918175705184478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487374.6652008491,595.767384709425,0.0,0.09182466240381686,0.09182466241142515,0.09182466241142515,0.36770827843192405,0.36770827843192405,0.5,10.067700254006839,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,27830.697194366294,21060.01870144073,0.7567190485513192,0.6037839466175939,0.42056119647711604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452662623413055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.81358486389,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5671337864373,260.5671337864373,-12.582866213562681,244.71958448861386,276.41468308426033,108331.55590091235,108406.71658950961,-75.16068859727463,0.0,nan,276.41468308426033,3.264683084260355,270.0756633651335,-3.0743366348664836,263.73664364600296,-9.413356353997017,257.3976239268707,-15.752376073129255,251.0586042077423,-22.091395792257686,244.71958448861386,-28.430415511386116,1.0,1.0,25732.562594343566,25732.562594343566,275.9823460465238,2.83234604652381,275.9823460465238,275.9823460465238,86602.30283739348,86603.92816933576,-1.6253319422830828,0.0,8648.866644398773,8648.866644398773,0.9203299202279163,3418.711956303687,275.9823460465238,2.83234604652381,1.0,0.002,0.1272203229843755,0.004798357711966228,0.00019624029612029707,0.0018037597030251416,0.09812014806014853,0.09812014806014853,0.0,-8.545612134591707e-13,0.9999223429195679,0.9999223429195679,0.0,0.09181753157623061,7.130835194530675e-06,0.0,0.0,0.0,1599336.0695639364,265.9690192454401,0.0,1.0,1286700.680073558,2589.2771685247717,,,,,,,,,,,,,,,,,,,3.0,14252.346678476615,1583.271634299776,0.36770827843192405,6.175450102142607,2.631695151192161
2365.0,-30.196636095705088,5.096520618637572,35.03339846782848,30.357106017787032,5.025179793188514,-26.674454506813905,-40.16871495461089,1.5029982043044812,-7.181034572567285,-7.18103457254547,40.06668318172706,35559.849343958376,15492.234846177833,15492.234846177833,51052.08419013621,86612.5087959772,86603.94765434288,15492.234846177833,102096.1825005207,102096.1825005207,102096.1825005207,129926.91637297944,125420.61559388487,4506.300779094576,0.0,98655.21654042283,47602.779430156144,56724.93012251853,27830.733872458728,84555.66399497727,21060.040604405225,1583.2748134957694,0.0,0.8750736465511159,2.6601924862112734,0.0014947306463915918,1.0,1.0,-7.181034572567285,325496.6543838659,1557410.4239727082,4.784720220614057,1557410.4239727082,4.784720220614057,0.7567188382785056,0.09182460046300081,3.4016951160212625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016951160212625,1.284716991428039,1.2850108506883973,2.647816708830228,5610.405876715698,14252.320802896598,6454.134169497838,0.0004740596691429287,29001.78092850758,2957.358621803325,19291.83894328766,1967.220094862941,0.6651949751239091,0.6651949751239091,30714.52540157311,30484.863174865135,1.0094259113813295,0.8,4357.012080395859,4324.433322199387,1.0094259113813295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7665403374783,2034.6934298245008,9.034602951331701,5.096520618637572,-0.7608576162889165,5.857378234926489,2.631750662609665,3.5,0.7519287607456187,0.6,0.0002287227183111316,1.0001005643275394,0.00022869971927765403,199.08472446442536,0.0,4.593616542420023e-06,13.018309281218345,0.058337395127579135,7.736333583448403e-05,0.00015135938247664757,0.0005148784721348063,0.09182460046373395,0.09182460046373395,0.09182460046373395,0.09181754131761644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487375.65099718794,595.7670639073309,0.0,0.09182460046373395,0.09182460046300081,0.09182460046300081,0.3677080721631349,0.3677080721631349,0.5,10.067488480379932,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,-2.1827872842550278e-11,27830.733872458728,21060.040604405225,0.7567188382785056,0.603768946728025,0.420549584307808,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452668429566167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.771524664815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56661343413003,260.56661343413003,-12.583386565869944,244.71865179954543,276.41457506871365,108334.19985994059,108409.10740780814,-74.90754786752385,0.0,nan,276.41457506871365,3.2645750687136683,270.0753904148836,-3.0746095851163773,263.73620576104713,-9.413794238952846,257.3970211072125,-15.752978892787496,251.05783645337834,-22.092163546621634,244.71865179954543,-28.43134820045455,1.0,1.0,25732.562594343566,25732.562594343566,275.9822944814329,2.832294481432939,275.9822944814329,275.9822944814329,86602.32991824872,86603.94765434288,-1.6177360941510415,0.0,8648.866644398773,8648.866644398773,0.9203304133786001,3418.7035916013688,275.9822944814329,2.832294481432939,1.0,0.002,0.12722742084655514,0.004798318972088439,0.00019625122310640866,0.0018037487772656533,0.09812561155320433,0.09812561155320433,0.0,3.720617564040296e-13,0.9999227019603423,0.9999227019603423,0.0,0.09181750260139267,7.097861608143787e-06,0.0,0.0,0.0,1599336.0059602314,265.9689654274327,0.0,1.0,1286700.8630927848,2589.27643158982,,,,,,,,,,,,,,,,,,,3.0,14252.320802896598,1583.2748134957694,0.3677080721631349,6.175450102142607,2.631750662609665
2366.0,-30.197597661356646,5.096169843668574,35.03339427721748,30.35711230421441,5.025119732100032,-26.67532592201051,-40.169558697938896,1.5028479927256773,-7.18108834977221,-7.181088349797093,40.06667602723962,35559.210572619355,15492.0929966106,15492.0929966106,51051.30356922995,86612.52641900656,86603.96735026516,15492.0929966106,102096.06034687576,102096.06034687576,102096.06034687576,129926.83105007079,125420.6266441956,4506.204405875195,0.0,98655.51330186577,47602.41907319884,56725.660254074355,27830.77070319503,84556.43095726939,21060.06262236998,1583.2779984741499,0.0,0.8750733755344269,2.6601871263490278,0.0014947306463915918,1.0,1.0,-7.18108834977221,325495.9594502683,1557410.115060589,4.784729486937124,1557410.115060589,4.784729486937124,0.7567186279879861,0.09182453921582245,3.4016870424079566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016870424079566,1.2847177415485536,1.2850115714316857,2.647808878476048,5610.389285134807,14252.294956057247,6454.130289725655,0.000474061330261375,29001.93700124464,2957.374536793364,19291.82734638897,1967.2189123083797,0.6651909955380237,0.6651909955380237,30714.467083058054,30484.863174865135,1.0094235156009344,0.8,4357.003807617059,4324.433322199387,1.0094235156009344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.788151707517,2034.6934298245008,9.034406367447893,5.096169843668574,-0.761031728106734,5.857201571775308,2.631805943192588,3.5,0.7519445551978823,0.6,0.00022869971927765403,1.0001002471837186,0.00022867679507296618,199.08551974439723,0.0,4.5787562428310685e-06,12.976195192183248,0.058341973883821965,7.735593870095449e-05,0.00015134378057669954,0.0005148241773367918,0.091824539207332,0.091824539207332,0.091824539207332,0.09181751258683285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487376.6324469455,595.7667445213998,0.0,0.091824539207332,0.09182453921582245,0.09182453921582245,0.36770786781605946,0.36770786781605946,0.5,10.06727767991174,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,2.489741746103391e-11,27830.77070319503,21060.06262236998,0.7567186279879861,0.6037542383385214,0.420538215367548,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452674217494468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.72941057578,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5660948161739,260.5660948161739,-12.583905183826062,244.7177220556844,276.41446757666273,108336.84125705513,108411.49913544061,-74.65787838546849,0.0,nan,276.41446757666273,3.264467576662753,270.07511847246894,-3.0748815275310335,263.7357693682717,-9.414230631728287,257.396420264076,-15.75357973592395,251.05707115987974,-22.092928840120237,244.7177220556844,-28.432277944315587,1.0,1.0,25732.562594343566,25732.562594343566,275.9822429814649,2.8322429814649013,275.9822429814649,275.9822429814649,86602.35120461854,86603.96735026516,-1.6161456466215895,0.0,8648.866644398773,8648.866644398773,0.92033089174713,3418.6954776199964,275.9822429814649,2.8322429814649013,1.0,0.002,0.12723448613620947,0.004798280366527016,0.00019626209986265154,0.0018037378991902276,0.09813104993132576,0.09813104993132576,0.0,-9.471208539668652e-13,0.9999230566185344,0.9999230566185344,0.0,0.09181747392527367,7.0652905487838925e-06,0.0,0.0,0.0,1599335.942404703,265.96891165022777,0.0,1.0,1286701.0459732073,2589.2756952141035,,,,,,,,,,,,,,,,,,,3.0,14252.294956057247,1583.2779984741499,0.36770786781605946,6.175450102142607,2.631805943192588
2367.0,-30.19855623427343,5.095820246505396,35.03339012993442,30.357116215769224,5.025059709924816,-26.67619463985388,-40.170398250315316,1.5026981154760437,-7.181142133819037,-7.181142133808197,40.06666889611677,35558.56985716827,15491.951659851999,15491.951659851999,51050.52151702027,86612.54033141141,86603.98655495304,15491.951659851999,102095.93821480504,102095.93821480504,102095.93821480504,129926.74565370288,125420.63717118262,4506.108482520251,0.0,98655.8059672283,47602.05640008162,56726.38840794075,27830.80743889784,84557.19584683859,21060.084576094378,1583.2811781932996,0.0,0.8750731043885227,2.6601817658134035,0.0014947306463915918,1.0,1.0,-7.181142133819037,325495.2644294265,1557409.8071573547,4.784738757681773,1557409.8071573547,4.784738757681773,0.7567184179737332,0.09182447857716892,3.4016791451642474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016791451642474,1.2847184899515172,1.285012290553135,2.6478011889535584,5610.372991959369,14252.269138155503,6454.126298424365,0.00047406292733712455,29002.090366892844,2957.3901757371627,19291.815416122317,1967.2176957597464,0.6651870665896817,0.6651870665896817,30714.4100384951,30484.863174865135,1.0094211721568112,0.8,4356.995715554862,4324.433322199387,1.0094211721568112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8096729806693,2034.6934298245008,9.034210562227589,5.095820246505396,-0.7612053752681307,5.857025621773527,2.6318609937746693,3.5,0.7519602839356198,0.6,0.00022867679507296618,1.000099935949814,0.00022865394432386145,199.08631255476666,0.0,4.563877205006467e-06,12.934027998988327,0.058346537761026974,7.734857895872736e-05,0.0001513282161142388,0.0005147700368307144,0.09182447857422998,0.09182447857422998,0.09182447857422998,0.09181748351351238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487377.609439547,595.766426585245,0.0,0.09182447857422998,0.09182447857716892,0.09182447857716892,0.36770766535399535,0.36770766535399535,0.5,10.067067827704353,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27830.80743889784,21060.084576094378,0.7567184179737332,0.6037395280880633,0.4205268339500846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526799871689522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.68724338259,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56557789283573,260.56557789283573,-12.584422107164244,244.7167952388204,276.41436054685016,108339.47631190393,108413.89024044508,-74.41392854117316,0.0,nan,276.41436054685016,3.2643605468501846,270.0748474852456,-3.075152514754393,263.7353344236378,-9.414665576362154,257.39582136203376,-15.75417863796622,251.05630830042674,-22.09369169957324,244.7167952388204,-28.43320476117958,1.0,1.0,25732.562594343566,25732.562594343566,275.9821914179399,2.832191417939896,275.9821914179399,275.9821914179399,86602.36872469746,86603.98655495304,-1.6178302555781556,0.0,8648.866644398773,8648.866644398773,0.9203313596650278,3418.6875408900687,275.9821914179399,2.832191417939896,1.0,0.002,0.12724151968221378,0.00479824189560387,0.0001962729276484528,0.0018037270721399734,0.0981364638242264,0.0981364638242264,0.0,-2.115738140240353e-13,0.9999234022743744,0.9999234022743744,0.0,0.09181744503095315,7.033546215770224e-06,0.0,0.0,0.0,1599335.878841051,265.96885786618094,0.0,1.0,1286701.2288768366,2589.274958745234,,,,,,,,,,,,,,,,,,,3.0,14252.269138155503,1583.2811781932996,0.36770766535399535,6.175450102142607,2.6318609937746693
2368.0,-30.19951120465714,5.095471880052667,35.03338608267919,30.35712899817156,5.025003441088574,-26.677059740079557,-40.17123347204176,1.502551976516943,-7.181190432004257,-7.181190432001314,40.06666348758167,35557.92301646025,15491.803974656048,15491.803974656048,51049.726991116295,86612.56171320865,86604.04044933342,15491.803974656048,102095.84442398947,102095.84442398947,102095.84442398947,129926.69119353344,125420.67790324836,4506.013290285068,0.0,98656.1047674029,47601.68612690948,56727.13182277046,27830.846769543965,84557.97859231442,21060.108792928644,1583.2843461307189,0.0,0.8750728570372656,2.6601769520485656,0.0014947306463915918,1.0,1.0,-7.181190432004257,325494.64030026423,1557409.573630895,4.784747214867214,1557409.573630895,4.784747214867214,0.7567182187203618,0.09182441850742172,3.4016708563860543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016708563860543,1.284719220717335,1.2850129921277458,2.647793231027321,5610.356130068597,14252.243348156024,6454.122554165951,0.00047406465286779694,29002.2488749001,2957.406339055651,19291.804224283354,1967.216554509782,0.665183045201001,0.665183045201001,30714.350165712673,30484.863174865135,1.0094187125279506,0.8,4356.987222295307,4324.433322199387,1.0094187125279506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8311044252855,2034.6934298245008,9.03401153307633,5.095471880052667,-0.7613759092930286,5.856847789345696,2.6319158150365585,3.5,0.7519759471533024,0.6,0.00022865394432386145,1.000099561130266,0.00022863118154501275,199.08710239112804,0.0,4.54927137837481e-06,12.892635086314213,0.05835108703240535,7.734125782252732e-05,0.00015131268650133415,0.0005147159558730679,0.09182441850418041,0.09182441850418041,0.09182441850418041,0.09181747512496637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487378.58728748455,595.7661084552149,0.0,0.09182441850418041,0.09182441850742172,0.09182441850742172,0.36770746468638205,0.36770746468638205,0.5,10.066859525962988,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27830.846769543965,21060.108792928644,0.7567182187203618,0.6037245431001382,0.42051529150073785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526857389297547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.64585046991,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56506302472593,260.56506302472593,-12.584936975274047,244.7158714731513,276.4142545762999,108342.12529869452,108416.24336681103,-74.11806811652008,0.0,nan,276.4142545762999,3.2642545762999475,270.07457795566904,-3.075422044330935,263.73490133503503,-9.415098664964944,257.3952247144165,-15.754775285583491,251.05554809378367,-22.094451906216307,244.7158714731513,-28.434128526848667,1.0,1.0,25732.562594343566,25732.562594343566,275.9821493511274,2.832149351127441,275.9821493511274,275.9821493511274,86602.37648969976,86604.04044933342,-1.663959633660852,0.0,8648.866644398773,8648.866644398773,0.9203318507810324,3418.6792106679845,275.9821493511274,2.832149351127441,1.0,0.002,0.12724850035082003,0.004798204620188311,0.00019628367607256087,0.0018037163237206379,0.09814183803628043,0.09814183803628043,0.0,-2.068011560607541e-13,0.9999239780746941,0.9999239780746941,0.0,0.0918174378383367,6.980669085026083e-06,0.0,0.0,0.0,1599335.8217607252,265.9688095679957,0.0,1.0,1286701.3931246249,2589.274297395109,,,,,,,,,,,,,,,,,,,3.0,14252.243348156024,1583.2843461307189,0.36770746468638205,6.175450102142607,2.6319158150365585
2369.0,-30.20046623066173,5.095124632238105,35.033382039870105,30.35715320091697,5.024945108199352,-26.67792509677408,-40.17206869376821,1.5024039742826134,-7.181248984978879,-7.181248984990357,40.06665552136364,35557.26688617951,15491.669738181114,15491.669738181114,51048.93662436062,86612.60698278001,86604.03560737376,15491.669738181114,102095.70534555487,102095.70534555487,102095.70534555487,129926.58904698968,125420.67063464699,4505.918412342698,0.0,98656.42368168148,47601.30363327225,56727.911164899146,27830.883701434803,84558.79486633395,21060.13054641793,1583.2876516975111,0.0,0.8750725626349315,2.660171116222616,0.0014947306463915918,1.0,1.0,-7.181248984978879,325493.88365573046,1557409.2296710045,4.784757280779662,1557409.2296710045,4.784757280779662,0.7567179961781878,0.09182436066547493,3.4016616955343677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016616955343677,1.2847199600179808,1.2850137023521255,2.647784576715659,5610.337792620674,14252.217598374862,6454.119437512223,0.00047406670921759403,29002.420731960392,2957.423863598721,19291.794908396794,1967.2156045537258,0.6651787823744457,0.6651787823744457,30714.283993600402,30484.863174865135,1.0094159941182321,0.8,4356.977835443686,4324.433322199387,1.0094159941182321,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.85245305005,2034.6934298245008,9.033820787687892,5.095124632238105,-0.7615508868228247,5.856675519060929,2.6319704249008273,3.5,0.751991549971665,0.6,0.00022863118154501275,1.00009956770895,0.00022860841952843366,199.08789227903458,0.0,4.531775683358627e-06,12.84305228663835,0.05835561880808871,7.733393732699754e-05,0.00015129724421801522,0.000514662040296331,0.09182436067325221,0.09182436067325221,0.09182436067325221,0.09181743450317593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487379.5502658006,595.7657950332423,0.0,0.09182436067325221,0.09182436066547493,0.09182436066547493,0.3677072682368067,0.3677072682368067,0.5,10.066651743864563,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27830.883701434803,21060.13054641793,0.7567179961781878,0.6037093681982586,0.4205034726711343,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691469117431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.59626767024,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5645496454617,260.5645496454617,-12.585450354538295,244.7149501755387,276.4141491153836,108344.69954068515,108418.60328098475,-73.90374029959435,0.0,nan,276.4141491153836,3.2641491153836455,270.07430932741624,-3.0756906725837325,263.7344695394392,-9.415530460560774,257.39462975148183,-15.755370248518147,251.05478996351053,-22.095210036489448,244.7149501755387,-28.435049824461288,1.0,1.0,25732.562594343566,25732.562594343566,275.9820902383009,2.832090238300907,275.9820902383009,275.9820902383009,86602.45647802042,86604.03560737376,-1.5791293533402495,0.0,8648.866644398773,8648.866644398773,0.9203323935672741,3418.6700040120395,275.9820902383009,2.832090238300907,1.0,0.002,0.12725546546272115,0.0047981655806285,0.00019629439637542848,0.0018037056050924745,0.09814719818771424,0.09814719818771424,0.0,1.4679030560516004e-12,0.9999241474701364,0.9999241474701364,0.0,0.09181739555541535,6.965110059587618e-06,0.0,0.0,0.0,1599335.7525609187,265.9687510150211,0.0,1.0,1286701.5922458523,2589.2734956260806,,,,,,,,,,,,,,,,,,,3.0,14252.217598374862,1583.2876516975111,0.3677072682368067,6.175450102142607,2.6319704249008273
2370.0,-30.20141567693396,5.094778548232366,35.033378040114144,30.35713933585214,5.024881399153391,-26.67878596932856,-40.172899480070896,1.5022516915153272,-7.181302900154606,-7.181302900180693,40.06664867790743,35556.63992733936,15491.530080984307,15491.530080984307,51048.170008323665,86612.59976337431,86604.05618725132,15491.530080984307,102095.58626823562,102095.58626823562,102095.58626823562,129926.50733701604,125420.68341046186,4505.823926554184,0.0,98656.69460138945,47600.953507472725,56728.60121546302,27830.92106878042,84559.52228424345,21060.15295933365,1583.29086173932,0.0,0.8750722896427555,2.6601657426432093,0.0014947306463915918,1.0,1.0,-7.181302900154606,325493.1869438788,1557408.9341886872,4.784766614661013,1557408.9341886872,4.784766614661013,0.7567177854906879,0.0918243024202954,3.401654862518212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401654862518212,1.2847207193405885,1.2850144326039903,2.647777693088181,5610.323207040061,14252.191815647082,6454.114753819256,0.00047406792970220145,29002.55863358073,2957.4379256505263,19291.78090852508,1967.2141769641094,0.6651751368649252,0.6651751368649252,30714.23463625457,30484.863174865135,1.0094139664751527,0.8,4356.970833852444,4324.433322199387,1.0094139664751527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8737064423083,2034.6934298245008,9.033627387711928,5.094778548232366,-0.7617231994560028,5.856501747688369,2.632024791610189,3.5,0.7520070833171968,0.6,0.00022860841952843366,1.0000989867293573,0.0002285857925684498,199.08867755752078,0.0,4.531641904751393e-06,12.842673158065448,0.058360150449993466,7.732665634229861e-05,0.00015128176318613505,0.0005146083453524449,0.09182430241788106,0.09182430241788106,0.09182430241788106,0.09181740654213644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487380.514307292,595.7654813204492,0.0,0.09182430241788106,0.0918243024202954,0.0918243024202954,0.36770707188692603,0.36770707188692603,0.5,10.066444867454601,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,27830.92106878042,21060.15295933365,0.7567177854906879,0.6036951088338376,0.4204924409082769,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452697199682065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.59588854166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5640375028523,260.5640375028523,-12.585962497147705,244.71403181214546,276.41404319355803,108347.29607646882,108421.02179345817,-73.72571698936942,0.0,nan,276.41404319355803,3.2640431935580523,270.07404091727744,-3.075959082722534,263.734038640986,-9.415961359013977,257.39403636471604,-15.755963635283933,251.0540340884309,-22.095965911569067,244.71403181214546,-28.435968187854513,1.0,1.0,25732.562594343566,25732.562594343566,275.9820387025989,2.832038702598936,275.9820387025989,275.9820387025989,86602.43913747257,86604.05618725132,-1.617049778753426,0.0,8648.866644398773,8648.866644398773,0.9203327984272878,3418.663136830803,275.9820387025989,2.832038702598936,1.0,0.002,0.12726239943613474,0.004798127489178463,0.00019630507050847614,0.001803694929406344,0.09815253525423807,0.09815253525423807,0.0,-8.518012684088916e-14,0.9999244865100135,0.9999244865100135,0.0,0.09181736844675407,6.933973541329326e-06,0.0,0.0,0.0,1599335.6888421723,265.9686970998454,0.0,1.0,1286701.7755952443,2589.2727573632314,,,,,,,,,,,,,,,,,,,3.0,14252.191815647082,1583.29086173932,0.36770707188692603,6.175450102142607,2.632024791610189
2371.0,-30.202362294295316,5.094433643470887,35.03337406174622,30.357162525784247,5.024822236868342,-26.679643841183548,-40.17372977742923,1.5021037837358573,-7.181354938211825,-7.1813549383280515,40.066641295483215,35555.997993231504,15491.388571627822,15491.388571627822,51047.38656485933,86612.64626626685,86604.07214624344,15491.388571627822,102095.46071787126,102095.46071787126,102095.46071787126,129926.41532401477,125420.68560204361,4505.729721971157,0.0,98657.01184076158,47600.58163771043,56729.36689227906,27830.954606143507,84560.32149842256,21060.172760092573,1583.2938425772934,0.0,0.8750720291701951,2.6601605561592296,0.0014947306463915918,1.0,1.0,-7.181354938211825,325492.514489957,1557408.6154334086,4.784775520487314,1557408.6154334086,4.784775520487314,0.7567175850821759,0.09182424295136919,3.4016457724340325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016457724340325,1.2847214579205812,1.285015142281983,2.6477690953647284,5610.304989495763,14252.16611286574,6454.111607026406,0.000474069963031812,29002.729396532075,2957.4553386255325,19291.77150255067,1967.2132178216486,0.6651708961177093,0.6651708961177093,30714.168975259727,30484.863174865135,1.0094112690651278,0.8,4356.9615195054375,4324.433322199387,1.0094112690651278,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.894870660144,2034.6934298245008,9.03343338222503,5.094433643470887,-0.761894146385858,5.856327789856745,2.632078930655521,3.5,0.7520225516158632,0.6,0.0002285857925684498,1.000098692547225,0.00022856323508057768,199.08946050169385,0.0,4.504771540335435e-06,12.766522545310623,0.0583646552215338,7.73193802759164e-05,0.0001512664122925334,0.0005145547518861596,0.09182424296147786,0.09182424296147786,0.09182424296147786,0.09181737305986341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487381.4719703759,595.7651696544232,0.0,0.09182424296147786,0.09182424295136919,0.09182424295136919,0.36770687718954764,0.36770687718954764,0.5,10.06623877386012,1.1624479157035239e-10,1.1624479157035239e-10,1.1624479157035239e-10,1.1624479157035239e-10,1.1624479157035239e-10,1.1624479157035239e-10,27830.954606143507,21060.172760092573,0.7567175850821759,0.6036801381580792,0.42048087522816224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527028968087514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.51973792891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5635270425676,260.5635270425676,-12.586472957432363,244.71311637943853,276.41393770569607,108349.85804808637,108423.34158526562,-73.48353717923534,0.0,nan,276.41393770569607,3.263937705696094,270.0737734404464,-3.076226559553561,263.7336091751891,-9.41639082481089,257.39344490994415,-15.756555090055826,251.05328064469148,-22.096719355308494,244.71311637943853,-28.436883620561446,1.0,1.0,25732.562594343566,25732.562594343566,275.9819885096635,2.8319885096635176,275.9819885096635,275.9819885096635,86602.4892792546,86604.07214624344,-1.582866988843307,0.0,8648.866644398773,8648.866644398773,0.9203333370191712,3418.6540012962028,275.9819885096635,2.8319885096635176,1.0,0.002,0.1272693068620286,0.004798089851159134,0.00019631570444374397,0.0018036842972720601,0.09815785222187198,0.09815785222187198,0.0,1.715804148066935e-12,0.9999247755971905,0.9999247755971905,0.0,0.09181733552752974,6.907423839450529e-06,0.0,0.0,0.0,1599335.6273418271,265.96864506178815,0.0,1.0,1286701.9525610688,2589.2720448043474,,,,,,,,,,,,,,,,,,,3.0,14252.16611286574,1583.2938425772934,0.36770687718954764,6.175450102142607,2.632078930655521
2372.0,-30.20330600242223,5.094089899679961,35.03337011721154,30.357183201145403,5.024763157565783,-26.680499086420927,-40.17455584891138,1.501956241554562,-7.1814083009400065,-7.181408300973211,40.0666343149079,35555.353986643204,15491.249255119095,15491.249255119095,51046.6032417623,86612.68867804678,86604.09018753438,15491.249255119095,102095.33944265348,102095.33944265348,102095.33944265348,129926.33043013552,125420.69444873762,4505.635981397903,0.0,98657.32469227088,47600.20738040721,56730.13034651518,27830.99098748204,84561.12133399722,21060.194504305135,1583.2969921385288,0.0,0.8750717597780642,2.6601552376574182,0.0014947306463915918,1.0,1.0,-7.1814083009400065,325491.82491931436,1557408.3140324971,4.7847847312864475,1557408.3140324971,4.7847847312864475,0.7567173771777546,0.09182418513719447,3.4016368714638427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016368714638427,1.2847221946477843,1.2850158501959863,2.64776064867193,5610.287091967299,14252.140435108704,6454.108338125766,0.0004740719272131141,29002.89725805306,2957.472455736981,19291.7617315879,1967.2122214607334,0.6651667093787077,0.6651667093787077,30714.104680270237,30484.863174865135,1.009408627773172,0.8,4356.952398933257,4324.433322199387,1.009408627773172,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.915948284272,2034.6934298245008,9.033241116346066,5.094089899679961,-0.7620652603108251,5.856155159990786,2.632132848632862,3.5,0.7520379567522463,0.6,0.00022856323508057768,1.0000983899834375,0.0002285407489600727,199.09024104506892,0.0,4.490958090730585e-06,12.727375229130477,0.05836914617962453,7.731214186991746e-05,0.00015125109321066022,0.0005145012955145963,0.09182418513772,0.09182418513772,0.09182418513772,0.09181734386880101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487382.4274514836,595.7648587171527,0.0,0.09182418513772,0.09182418513719447,0.09182418513719447,0.367706683660635,0.367706683660635,0.5,10.06603353612148,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,3.319655661471188e-11,27830.99098748204,21060.194504305135,0.7567173771777546,0.6036651647527215,0.42046928216819207,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452708577003154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.48059061273,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5630182307503,260.5630182307503,-12.58698176924969,244.7122038478283,276.41383261367184,108352.41489825454,108425.6611295994,-73.2462313448507,0.0,nan,276.41383261367184,3.263832613671866,270.07350686050415,-3.076493139495824,263.7331811073334,-9.416818892666583,257.39285535416707,-15.75714464583291,251.0525296009971,-22.097470399002873,244.7122038478283,-28.43779615217167,1.0,1.0,25732.562594343566,25732.562594343566,275.98193723299005,2.8319372329900716,275.98193723299005,275.98193723299005,86602.53867818956,86604.09018753438,-1.551509344819351,0.0,8648.866644398773,8648.866644398773,0.9203338644052202,3418.645055821162,275.98193723299005,2.8319372329900716,1.0,0.002,0.12727618588813602,0.004798052084126323,0.00019632629403683812,0.0018036737061103121,0.09816314701841906,0.09816314701841906,0.0,1.4715008725407763e-13,0.9999250848167163,0.9999250848167163,0.0,0.09181730611153503,6.879025659432103e-06,0.0,0.0,0.0,1599335.564275902,265.96859169905997,0.0,1.0,1286702.1340316448,2589.2713141072236,,,,,,,,,,,,,,,,,,,3.0,14252.140435108704,1583.2969921385288,0.367706683660635,6.175450102142607,2.632132848632862
