time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2373.0,-30.2042495282886,5.093747318898679,35.033366210909506,30.357171326782577,5.024703984109506,-26.68135417704607,-40.175381920393534,1.5018086328579077,-7.181461066339125,-7.181461066301293,40.06662752893938,35554.73331569124,15491.109694014716,15491.109694014716,51045.84300970596,86612.67586320924,86604.11153287426,15491.109694014716,102095.22122688897,102095.22122688897,102095.22122688897,129926.24871750991,125420.7060551194,4505.542662390504,0.0,98657.58995664667,47599.86472657771,56730.80581118773,27831.027490620938,84561.83330180867,21060.216383841198,1583.3001318903298,0.0,0.8750714929493264,2.660149978697811,0.0014947306463915918,1.0,1.0,-7.181461066339125,325491.143068678,1557408.0210309566,4.78479385444398,1557408.0210309566,4.78479385444398,0.756717170824487,0.09182412779836249,3.4016301546678043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4016301546678043,1.2847229315395514,1.2850165583662498,2.6477539017626555,5610.272796076153,14252.114784079418,6454.1035892243535,0.00047407309356794266,29003.032508183223,2957.486247412034,19291.747536803785,1967.2107739955832,0.6651631180760359,0.6651631180760359,30714.056162353674,30484.863174865135,1.009406634617486,0.8,4356.945516419339,4324.433322199387,1.009406634617486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.936937930182,2034.6934298245008,9.033049175972314,5.093747318898679,-0.7622356255506428,5.855982944449321,2.632186541995051,3.5,0.7520532977128717,0.6,0.0002285407489600727,1.000098371741268,0.00022851826922001798,199.09102144310646,0.0,4.476767151505381e-06,12.687158107366251,0.05837362294677603,7.730490409042915e-05,0.00015123584486964354,0.0005144484103752416,0.09182412779130254,0.09182412779130254,0.09182412779130254,0.09181731643226358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487383.3795584697,595.7645488860029,0.0,0.09182412779130254,0.09182412779836249,0.09182412779836249,0.3677064916005007,0.3677064916005007,0.5,10.065829193700615,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,-3.785771696129814e-11,27831.027490620938,21060.216383841198,0.756717170824487,0.6036510919473426,0.42045840218237995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527142397829038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.440373490965,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5625107756877,260.5625107756877,-12.587489224312264,244.71129372046553,276.4137278309096,108355.01948480438,108428.07040375666,-73.05091895230939,0.0,nan,276.4137278309096,3.263727830909602,270.07324100882056,-3.0767589911794175,263.73275418672876,-9.417245813271222,257.39226736464616,-15.757732635353818,251.05178054255538,-22.0982194574446,244.71129372046553,-28.438706279534443,1.0,1.0,25732.562594343566,25732.562594343566,275.9818869356547,2.8318869356547225,275.9818869356547,275.9818869356547,86602.52601331432,86604.11153287426,-1.58551955994335,0.0,8648.866644398773,8648.866644398773,0.9203342623775917,3418.638305441143,275.9818869356547,2.8318869356547225,1.0,0.002,0.12728303483881653,0.004798014548915281,0.0001963368374758094,0.0018036631616809079,0.0981684187379047,0.0981684187379047,0.0,-8.432829087801075e-13,0.9999254122858741,0.9999254122858741,0.0,0.0918172788465684,6.848951794088032e-06,0.0,0.0,0.0,1599335.5019158802,265.96853893366085,0.0,1.0,1286702.3134708374,2589.2705915898414,,,,,,,,,,,,,,,,,,,3.0,14252.114784079418,1583.3001318903298,0.3677064916005007,6.175450102142607,2.632186541995051
2374.0,-30.20518707805154,5.0934059003877294,35.033362342115836,30.35721721770244,5.024645546021025,-26.682203815643632,-40.176203346904344,1.5016622835999254,-7.181513490548298,-7.181513490533759,40.06662079853624,35554.07854444438,15490.970221593308,15490.970221593308,51045.04876603769,86612.76071298521,86604.13356125302,15490.970221593308,102095.10378284633,102095.10378284633,102095.10378284633,129926.16760955905,125420.71784868317,4505.449760875881,0.0,98657.93758196206,47599.4713342514,56731.629164122955,27831.063826712714,84562.69299083567,21060.23817090021,1583.3032547263251,0.0,0.8750712277999319,2.6601447537516876,0.0014947306463915918,1.0,1.0,-7.181513490548298,325490.4656281195,1557407.7304302673,4.784802920186431,1557407.7304302673,4.784802920186431,0.7567169656909143,0.0918240708919996,3.401619622357261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401619622357261,1.284723662527729,1.2850172606397392,2.647744197117442,5610.252233097471,14252.08910524448,6454.1014233350625,0.000474075649560919,29003.224503271736,2957.505825462491,19291.741062815752,1967.2101138325272,0.6651584916235617,0.6651584916235617,30713.980083517825,30484.863174865135,1.0094035092382834,0.8,4356.934724248451,4324.433322199387,1.0094035092382834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9578405968846,2034.6934298245008,9.032857750136722,5.0934059003877294,-0.7624053630863035,5.855811263474033,2.632240013292164,3.5,0.7520685752263326,0.6,0.00022851826922001798,1.000097749397736,0.00022849593388009606,199.09179690361853,0.0,4.475514409270394e-06,12.683607835872296,0.0583780984611853,7.729770762991131e-05,0.00015122056159010667,0.0005143948296087915,0.09182407087972283,0.09182407087972283,0.09182407087972283,0.0918172893642539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487384.3276256938,595.76424037055,0.0,0.09182407087972283,0.0918240708919996,0.0918240708919996,0.3677063011755191,0.3677063011755191,0.5,10.065625745234083,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,-1.4551915228366852e-11,27831.063826712714,21060.23817090021,0.7567169656909143,0.6036355626892063,0.42044638465212425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527199015111716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.436823219476,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5620050408326,260.5620050408326,-12.58799495916736,244.71038659913523,276.4136234825305,108357.5125135958,108430.31579945498,-72.80328585920687,0.0,nan,276.4136234825305,3.2636234825305337,270.0729761058503,-3.077023894149704,263.73232872916793,-9.417671270832045,257.39168135249594,-15.75831864750404,251.05103397581576,-22.09896602418422,244.71038659913523,-28.439613400864744,1.0,1.0,25732.562594343566,25732.562594343566,275.9818370583893,2.8318370583893397,275.9818370583893,275.9818370583893,86602.61790520215,86604.13356125302,-1.5156560508767143,0.0,8648.866644398773,8648.866644398773,0.9203348864196126,3418.6277204690473,275.9818370583893,2.8318370583893397,1.0,0.002,0.12728985380615185,0.004797977198684181,0.00019634733479975078,0.0018036526636852656,0.09817366739987539,0.09817366739987539,0.0,-1.514983451189611e-12,0.9999257387632596,0.9999257387632596,0.0,0.09181725192293264,6.81896906697525e-06,0.0,0.0,0.0,1599335.4399590506,265.9684865094517,0.0,1.0,1286702.4917496888,2589.2698737448904,,,,,,,,,,,,,,,,,,,3.0,14252.08910524448,1583.3032547263251,0.3677063011755191,6.175450102142607,2.632240013292164
2375.0,-30.20612127391034,5.093065696891248,35.03335857296887,30.357237089797877,5.024591170282244,-26.683050029498702,-40.17702051261438,1.5015199258511267,-7.181560429595606,-7.181560429611915,40.06661593597785,35553.441389728345,15490.824419869732,15490.824419869732,51044.26580959807,86612.79288578578,86604.19235869742,15490.824419869732,102095.01677856715,102095.01677856715,102095.01677856715,129926.12012854009,125420.76253194653,4505.357596593563,0.0,98658.23973801236,47599.10337048311,56732.37374169916,27831.103349972935,84563.47709167209,21060.262646504736,1583.3063939907906,0.0,0.8750709858780903,2.660140075500178,0.0014947306463915918,1.0,1.0,-7.181560429595606,325489.8590693182,1557407.5204782512,4.784811191756904,1557407.5204782512,4.784811191756904,0.7567167705022092,0.09182401471039994,3.401611056714936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401611056714936,1.2847243745476236,1.2850179441261023,2.6477360623851394,5610.234996575863,14252.063514679952,6454.097916967172,0.0004740774736614632,29003.386364016103,2957.5223306650187,19291.73058204748,1967.2090450915941,0.6651544181745042,0.6651544181745042,30713.91821063062,30484.863174865135,1.0094009674521986,0.8,4356.925947263833,4324.433322199387,1.0094009674521986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.978656957036,2034.6934298245008,9.032663092936563,5.093065696891248,-0.7625719902395147,5.855637687130763,2.632293264239526,3.5,0.7520837897827217,0.6,0.00022849593388009606,1.0000974004483867,0.00022847368044117653,199.09256959538308,0.0,4.446782959508545e-06,12.602182907247217,0.05838254524414481,7.729054911254867e-05,0.00015120538476754737,0.0005143419086601253,0.09182401470844762,0.09182401470844762,0.09182401470844762,0.09181728455508445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487385.2772825492,595.7639314296542,0.0,0.09182401470844762,0.09182401471039994,0.09182401471039994,0.36770611238875045,0.36770611238875045,0.5,10.065423840582769,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27831.103349972935,21060.262646504736,0.7567167705022092,0.6036207067770274,0.42043495150023447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45272552742097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.35539829085,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56150138762,260.56150138762,-12.588498612379965,244.70948255352783,276.4135202217122,108360.09639125392,108432.600012619,-72.50362136508984,0.0,nan,276.4135202217122,3.263520221712213,270.0727126880739,-3.0772873119260566,263.7319051544324,-9.418094845567566,257.3910976208063,-15.758902379193671,251.05029008716718,-22.099709912832793,244.70948255352783,-28.440517446472143,1.0,1.0,25732.562594343566,25732.562594343566,275.9817969175943,2.8317969175943176,275.9817969175943,275.9817969175943,86602.6364042792,86604.19235869742,-1.5559544182178797,0.0,8648.866644398773,8648.866644398773,0.9203353939352972,3418.6191119985106,275.9817969175943,2.8317969175943176,1.0,0.002,0.12729662011095186,0.004797941050531141,0.00019635775309416857,0.0018036422468608742,0.09817887654708428,0.09817887654708428,0.0,-4.495709360341493e-14,0.9999263122520007,0.9999263122520007,0.0,0.09181724840554367,6.766304856265629e-06,0.0,0.0,0.0,1599335.3844847505,265.96843957040437,0.0,1.0,1286702.6513751273,2589.269231008697,,,,,,,,,,,,,,,,,,,3.0,14252.063514679952,1583.3063939907906,0.36770611238875045,6.175450102142607,2.632293264239526
2376.0,-30.20705248764043,5.092726691312165,35.03335491028819,30.35722968578341,5.024541206898913,-26.683893118173703,-40.177837119530864,1.501381837462635,-7.181608481960893,-7.181608481945848,40.06661146946761,35552.835051746675,15490.68066974079,15490.68066974079,51043.51572148746,86612.76940477449,86604.2526969743,15490.68066974079,102094.9333667151,102094.9333667151,102094.9333667151,129926.07881595101,125420.81255787487,4505.266258076144,0.0,98658.49405850009,47598.77412783575,56733.02214518259,27831.145449235923,84564.16759441851,21060.28889014955,1583.3096836657467,0.0,0.8750707362337663,2.6601352862949423,0.0014947306463915918,1.0,1.0,-7.181608481960893,325489.2381248576,1557407.3276265939,4.784819727370442,1557407.3276265939,4.784819727370442,0.7567165688010782,0.09182396092008652,3.401604560733089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401604560733089,1.284725066428538,1.2850186075740777,2.647729580142275,5610.2212614810815,14252.037960053647,6454.092975942915,0.00047407852291455786,29003.516516110834,2957.5356024851335,19291.71581299532,1967.2075390674004,0.6651509241053299,0.6651509241053299,30713.871287666196,30484.863174865135,1.009399039821364,0.8,4356.919291002009,4324.433322199387,1.009399039821364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9993939897233,2034.6934298245008,9.032470054525055,5.092726691312165,-0.7627386524491522,5.855465343761317,2.6323463126854003,3.5,0.752098946481543,0.6,0.00022847368044117653,1.0000970902552202,0.0002284515000267335,199.0933398258489,0.0,4.43049433682316e-06,12.556020950556835,0.05838697573848163,7.72833961026174e-05,0.00015119028433855912,0.0005142895607445753,0.09182396091820814,0.09182396091820814,0.09182396091820814,0.09181728382771098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487386.22118247685,595.7636243793361,0.0,0.09182396091820814,0.09182396092008652,0.09182396092008652,0.3677059278543412,0.3677059278543412,0.5,10.065223527668486,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,27831.145449235923,21060.28889014955,0.7567165688010782,0.6036069079080781,0.420424348315743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527311332465829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.30923633416,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56100010980657,260.56100010980657,-12.588999890193406,244.70858157963045,276.4134186399823,108362.77175249209,108434.93342347928,-72.16167098719009,0.0,nan,276.4134186399823,3.2634186399823193,270.07245122790874,-3.077548772091234,263.7314838158329,-9.41851618416706,257.39051640377977,-15.759483596220207,251.04954899170528,-22.100451008294698,244.70858157963045,-28.44141842036953,1.0,1.0,25732.562594343566,25732.562594343566,275.9817558416978,2.8317558416978272,275.9817558416978,275.9817558416978,86602.61317947022,86604.2526969743,-1.6395175040815957,0.0,8648.866644398773,8648.866644398773,0.920335778822814,3418.6125835367548,275.9817558416978,2.8317558416978272,1.0,0.002,0.1273033333427909,0.004797904917215419,0.00019636808907268444,0.0018036319108066248,0.09818404453634222,0.09818404453634222,0.0,-1.206907837558724e-13,0.9999268901913447,0.9999268901913447,0.0,0.09181724768787368,6.7132322128364695e-06,0.0,0.0,0.0,1599335.3276946584,265.9683915180391,0.0,1.0,1286702.814786572,2589.2685730282833,,,,,,,,,,,,,,,,,,,3.0,14252.037960053647,1583.3096836657467,0.3677059278543412,6.175450102142607,2.6323463126854003
2377.0,-30.207978463477705,5.0923890952214705,35.03335160804913,30.357293353322916,5.024506884157074,-26.68472992871454,-40.178645274694986,1.5012583494045375,-7.181635703707286,-7.181635703714924,40.066614543619544,35552.176417690374,15490.511530892438,15490.511530892438,51042.68794858281,86612.83402429953,86604.46047847313,15490.511530892438,102094.97200936558,102094.97200936558,102094.97200936558,129926.17379498374,125420.99679592022,4505.176999063524,0.0,98658.82593355932,47598.38152350511,56733.827122282455,27831.201785618156,84565.02890790062,21060.32686943842,1583.3131387319465,0.0,0.8750705730657667,2.660132573205071,0.0014947306463915918,1.0,1.0,-7.181635703707286,325488.8863591805,1557407.4603594663,4.784825306265144,1557407.4603594663,4.784825306265144,0.7567164016726506,0.09182390996801984,3.401594082221117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401594082221117,1.2847256898639516,1.2850192026547056,2.6477201390604517,5610.201256961596,14252.012434029457,6454.090642316523,0.000474080966739691,29003.70342517138,2957.554661905073,19291.70883762987,1967.2068277780763,0.6651463971627574,0.6651463971627574,30713.79559732385,30484.863174865135,1.0093959304064584,0.8,4356.908553940907,4324.433322199387,1.0093959304064584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.020050472327,2034.6934298245008,9.03226264125965,5.0923890952214705,-0.7628947727884654,5.855283868009936,2.632399155497196,3.5,0.7521140444277703,0.6,0.0002284515000267335,1.0000965448504475,0.00022842944633999878,199.09410572914686,0.0,4.415972790185575e-06,12.514866887385919,0.05839139171127181,7.727631772778195e-05,0.00015117518229895154,0.0005142366054868121,0.09182390996799207,0.09182390996799207,0.09182390996799207,0.09181737342373818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487387.18121536286,595.7633124539578,0.0,0.09182390996799207,0.09182390996801984,0.09182390996801984,0.36770574777913806,0.36770574777913806,0.5,10.065027431348819,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27831.201785618156,21060.32686943842,0.7567164016726506,0.6035909714424997,0.4204122777089107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527367212185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.26808227099,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56050267353993,260.56050267353993,-12.589497326460048,244.70768416586208,276.4133211812175,108365.45772644099,108437.06638532507,-71.60865888411206,0.0,nan,276.4133211812175,3.2633211812175205,270.0721937781437,-3.0778062218562923,263.73106637506856,-9.418933624931412,257.3899389720112,-15.760061027988797,251.04881156893669,-22.101188431063292,244.70768416586208,-28.4423158341379,1.0,1.0,25732.562594343566,25732.562594343566,275.981752644059,2.8317526440590086,275.981752644059,275.981752644059,86602.61520027622,86604.46047847313,-1.8452781969099306,0.0,8648.866644398773,8648.866644398773,0.9203363996747833,3418.6020526322222,275.981752644059,2.8317526440590086,1.0,0.002,0.1273099017028155,0.004797873101229948,0.00019637820995907013,0.0018036217900441903,0.09818910497953506,0.09818910497953506,0.0,3.260412773098409e-15,0.9999284678683927,0.9999284678683927,0.0,0.09181734160800731,6.568360012526131e-06,0.0,0.0,0.0,1599335.2955229606,265.9683642962927,0.0,1.0,1286702.9073594108,2589.268200281449,,,,,,,,,,,,,,,,,,,3.0,14252.012434029457,1583.3131387319465,0.36770574777913806,6.175450102142607,2.632399155497196
2378.0,-30.208904502627128,5.092052541952191,35.03334836919721,30.357326112594478,5.024466372432108,-26.685567415117028,-40.17945342985911,1.5011292849189712,-7.181697223013089,-7.1816972230095075,40.066609768026936,35551.5362207466,15490.386392561813,15490.386392561813,51041.922613308416,86612.85936741241,86604.48213192119,15490.386392561813,102094.868524483,102094.868524483,102094.868524483,129926.12189659523,125421.03337193534,4505.088524659888,0.0,98659.12269977288,47598.01274469826,56734.56661674958,27831.253372112238,84565.81998886183,21060.35895163329,1583.31721179653,0.0,0.8750702497988238,2.6601264418135226,0.0014947306463915918,1.0,1.0,-7.181697223013089,325488.0913936449,1557407.2541621742,4.784836359123958,1557407.2541621742,4.784836359123958,0.7567161518042307,0.09182386770529796,3.401585371660069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401585371660069,1.284726339122916,1.2850198237275747,2.647712020898034,5610.184055549586,14251.986981897262,6454.087178919245,0.00047408279377847255,29003.86493948981,2957.571131781986,19291.698485303637,1967.2057721345861,0.6651423362214494,0.6651423362214494,30713.73267753893,30484.863174865135,1.0093933456168978,0.8,4356.899628448508,4324.433322199387,1.0093933456168978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0406521359746,2034.6934298245008,9.032081177358402,5.092052541952191,-0.7630668000606606,5.855119342012852,2.632451858495357,3.5,0.7521291024272448,0.6,0.00022842944633999878,1.0000965521849268,0.00022840739310714086,199.09487169002418,0.0,4.3907590384782825e-06,12.443411115047452,0.05839578247031029,7.726923995234067e-05,0.0001511602063876581,0.0005141843468253747,0.09182386768904478,0.09182386768904478,0.09182386768904478,0.09181736407222545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487388.09855808987,595.7630140209568,0.0,0.09182386768904478,0.09182386770529796,0.09182386770529796,0.36770558270272935,0.36770558270272935,0.5,10.064832318440395,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,27831.253372112238,21060.35895163329,0.7567161518042307,0.6035762749067076,0.420400774514208,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452742277799925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.19662649865,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56000781196997,260.56000781196997,-12.58999218803001,244.706789597728,276.41322602621125,108368.0899932453,108439.32801059641,-71.23801735111077,0.0,nan,276.41322602621125,3.263226026211271,270.0719387405129,-3.0780612594870718,263.73065145481115,-9.419348545188825,257.3893641691283,-15.76063583087165,251.04807688342814,-22.10192311657184,244.706789597728,-28.443210402271973,1.0,1.0,25732.562594343566,25732.562594343566,275.9816936283812,2.831693628381231,275.9816936283812,275.9816936283812,86602.7307463801,86604.48213192119,-1.7513855410943506,0.0,8648.866644398773,8648.866644398773,0.9203369157748661,3418.593298518369,275.9816936283812,2.831693628381231,1.0,0.002,0.1273164433088031,0.004797835260226426,0.0001963882757810607,0.0018036117219919743,0.09819413789053034,0.09819413789053034,0.0,-2.226965140073034e-12,0.9999287591644834,0.9999287591644834,0.0,0.09181732609624227,6.541609055688672e-06,0.0,0.0,0.0,1599335.2228170615,265.9683027769869,0.0,1.0,1286703.1165677172,2589.2673578993154,,,,,,,,,,,,,,,,,,,3.0,14251.986981897262,1583.31721179653,0.36770558270272935,6.175450102142607,2.632451858495357
2379.0,-30.20982739918552,5.09171704357517,35.03334517721766,30.35734015228229,5.024400106204239,-26.686404648643734,-40.18026158502323,1.5009773556575696,-7.181757376488349,-7.181757376472383,40.066604642699126,35550.90749317776,15490.25980554209,15490.25980554209,51041.16729871985,86612.9087256562,86604.50264762514,15490.25980554209,102094.76245316723,102094.76245316723,102094.76245316723,129926.0629217716,125421.06258038632,4505.000341385276,0.0,98659.4336382104,47597.644854439415,56735.32087085664,27831.300468604368,84566.62133946101,21060.387953532212,1583.321028299183,0.0,0.8750699354764643,2.6601204465597386,0.0014947306463915918,1.0,1.0,-7.181757376488349,325487.3140791265,1557407.0328640614,4.78484710616234,1557407.0328640614,4.78484710616234,0.7567159133397229,0.0918238248383405,3.4015766719944582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015766719944582,1.2847270953354617,1.2850205517790096,2.647703690803108,5610.166405078022,14251.961497630853,6454.083888042822,0.00047408471799660666,29004.030528103038,2957.5880171213453,19291.688648653784,1967.2047690754523,0.6651381996706072,0.6651381996706072,30713.66983642384,30484.863174865135,1.0093907640604713,0.8,4356.890714115827,4324.433322199387,1.0093907640604713,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0611566627254,2034.6934298245008,9.031899384675015,5.09171704357517,-0.7632377832030874,5.854954826778258,2.6325043134178268,3.5,0.7521440895479505,0.6,0.00022840739310714086,1.0000962252406418,0.00022838541666546315,199.09563505673503,0.0,4.390685566198105e-06,12.44320289460543,0.05840017315587649,7.7262162776246e-05,0.00015114523033089486,0.0005141320895768012,0.09182382483718723,0.09182382483718723,0.09182382483718723,0.09181734547896976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.0106801197,595.7627172676954,0.0,0.09182382483718723,0.0918238248383405,0.0918238248383405,0.36770541970174747,0.36770541970174747,0.5,10.06463793795269,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27831.300468604368,21060.387953532212,0.7567159133397229,0.6035616238448762,0.4203893561086231,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527478348019058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.1964182782,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5595130013403,260.5595130013403,-12.590486998659685,244.70589766652031,276.41312833615945,108370.45203076593,108441.68271481936,-71.23068405341978,0.0,nan,276.41312833615945,3.2631283361594683,270.07168220223076,-3.078317797769216,263.7302360682984,-9.419763931701596,257.388789934382,-15.761210065618002,251.04734380045107,-22.102656199548903,244.70589766652031,-28.444102333479663,1.0,1.0,25732.562594343566,25732.562594343566,275.9816358469868,2.831635846986842,275.9816358469868,275.9816358469868,86602.78372778127,86604.50264762514,-1.718919843871845,0.0,8648.866644398773,8648.866644398773,0.9203374312286959,3418.5845553544304,275.9816358469868,2.831635846986842,1.0,0.002,0.12732296014304922,0.004797797777235562,0.00019639830393896525,0.0018036016961750368,0.09819915196948262,0.09819915196948262,0.0,1.1400212371337481e-13,0.9999290289429729,0.9999290289429729,0.0,0.09181730800443146,6.516833909051613e-06,0.0,0.0,0.0,1599335.1517252997,265.9682426235116,0.0,1.0,1286703.3211311917,2589.266534220106,,,,,,,,,,,,,,,,,,,3.0,14251.961497630853,1583.321028299183,0.36770541970174747,6.175450102142607,2.6325043134178268
2380.0,-30.21074746741942,5.09138265713393,35.033341912636196,30.357340291980677,5.024335911650839,-26.68723912951227,-40.181069251243,1.5008275737332133,-7.181811813233821,-7.181811813234296,40.06659616401802,35550.2985467738,15490.12637328127,15490.12637328127,51040.42492005507,86612.93037693897,86604.48733843272,15490.12637328127,102094.61371171399,102094.61371171399,102094.61371171399,129925.9423548294,125421.0306566017,4504.911698227706,0.0,98659.72032515232,47597.30027339424,56736.022279731194,27831.32864311542,84567.35092284661,21060.403793011614,1583.3237998958914,0.0,0.8750696659254656,2.6601150210785622,0.0014947306463915918,1.0,1.0,-7.181811813233821,325486.6106385313,1557406.6667771284,4.784856322420906,1557406.6667771284,4.784856322420906,0.7567157164169841,0.09182377448809906,3.401569021014434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401569021014434,1.284727841345732,1.2850212697244667,2.6476961980144718,5610.150528758012,14251.936045453045,6454.079876010448,0.00047408625067536976,29004.18004622158,2957.603263726306,19291.67665642053,1967.2035462079846,0.6651343573814867,0.6651343573814867,30713.61457035168,30484.863174865135,1.0093884936931337,0.8,4356.88287434162,4324.433322199387,1.0093884936931337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0815661576773,2034.6934298245008,9.03171410557693,5.09138265713393,-0.7634056134316971,5.854788270565627,2.6325565256440124,3.5,0.7521590073268607,0.6,0.00022838541666546315,1.000095931057769,0.0002283635095124398,199.0963960891724,0.0,4.37541361211075e-06,12.399922176721866,0.0584045485694886,7.725509048069159e-05,0.00015113032618477155,0.0005140802356859254,0.09182377448248066,0.09182377448248066,0.09182377448248066,0.09181729065449908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487389.9072426172,595.7624254078389,0.0,0.09182377448248066,0.09182377448809906,0.09182377448809906,0.3677052577792057,0.3677052577792057,0.5,10.064443422124926,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,27831.32864311542,21060.403793011614,0.7567157164169841,0.6035476382205801,0.4203785285790426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527533729861648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.15313756032,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55901867784473,260.55901867784473,-12.590981322155244,244.70500840015995,276.41302895552855,108372.87654468618,108444.0371031805,-71.1605584942989,0.0,nan,276.41302895552855,3.2630289555285685,270.0714248444544,-3.078575155545593,263.72982073337687,-9.420179266623109,257.3882166223124,-15.76178337768755,251.0466125112361,-22.10338748876387,244.70500840015995,-28.444991599840023,1.0,1.0,25732.562594343566,25732.562594343566,275.98157964014416,2.8315796401441844,275.98157964014416,275.98157964014416,86602.80887367889,86604.48733843272,-1.6784647538297577,0.0,8648.866644398773,8648.866644398773,0.9203378845474911,3418.576866119506,275.98157964014416,2.8315796401441844,1.0,0.002,0.12732948048944165,0.004797761293585054,0.00019640833981148442,0.0018035916596754757,0.09820416990574221,0.09820416990574221,0.0,-5.130401312114508e-13,0.9999289906458604,0.9999289906458604,0.0,0.091817254141178,6.520346921061781e-06,0.0,0.0,0.0,1599335.0873897534,265.96818818676616,0.0,1.0,1286703.5062537598,2589.2657888204385,,,,,,,,,,,,,,,,,,,3.0,14251.936045453045,1583.3237998958914,0.3677052577792057,6.175450102142607,2.6325565256440124
2381.0,-30.21166688000385,5.091049353122454,35.03333856148296,30.357344343233876,5.024270919124204,-26.68807310009597,-40.18187307575715,1.5006771391913833,-7.181868728654308,-7.181868728589282,40.06658713707282,35549.67528481442,15489.996481767574,15489.996481767574,51039.67176658199,86612.96047537078,86604.45913974922,15489.996481767574,102094.4556215168,102094.4556215168,102094.4556215168,129925.81256086903,125420.98965623692,4504.822904632109,0.0,98660.01390290767,47596.94032061864,56736.74842476558,27831.356939352227,84568.1053641178,21060.419531220625,1583.3266400941222,0.0,0.8750693847296641,2.6601093485676013,0.0014947306463915918,1.0,1.0,-7.181868728654308,325485.8751693641,1557406.27701799,4.784865936832452,1557406.27701799,4.784865936832452,0.7567155125462885,0.09182372387091993,3.4015610708566526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015610708566526,1.2847285902664816,1.2850219906700568,2.6476884663640066,5610.134146318449,14251.910619172786,6454.076084258032,0.0004740878977507449,29004.334141812433,2957.6189771035406,19291.665322618817,1967.2023904818484,0.6651304328620354,0.6651304328620354,30713.55714317324,30484.863174865135,1.0093861345471813,0.8,4356.874728003464,4324.433322199387,1.0093861345471813,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1018880368297,2034.6934298245008,9.03153135671608,5.091049353122454,-0.7635742036535618,5.854623556776016,2.632608514140197,3.5,0.7521738611829134,0.6,0.0002283635095124398,1.0000958634160124,0.0002283416199047379,199.09715658443062,0.0,4.361635215524838e-06,12.36087420079739,0.05840891020470413,7.724805241913825e-05,0.00015111545709330153,0.0005140284560532833,0.09182372386968236,0.09182372386968236,0.09182372386968236,0.091817230059195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487390.8025926278,595.7621339150635,0.0,0.09182372386968236,0.09182372387091993,0.09182372387091993,0.367705093462772,0.367705093462772,0.5,10.064248607990685,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,27831.356939352227,21060.419531220625,0.7567155125462885,0.6035333480255323,0.4203674083952947,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527588942381842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.1140895844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55852473997606,260.55852473997606,-12.591475260023913,244.70412142012265,276.41292805982835,108375.27973295454,108446.38477861208,-71.10504565755096,0.0,nan,276.41292805982835,3.2629280598283685,270.07116673188835,-3.078833268111623,263.72940540394194,-9.420594596058038,257.3876440760087,-15.762355923991265,251.04588274806667,-22.104117251933303,244.70412142012265,-28.44587857987733,1.0,1.0,25732.562594343566,25732.562594343566,275.98151946439856,2.831519464398582,275.98151946439856,275.98151946439856,86602.85286355189,86604.45913974922,-1.606276197329862,0.0,8648.866644398773,8648.866644398773,0.9203383555919267,3418.5688762109357,275.98151946439856,2.831519464398582,1.0,0.002,0.1273360112621095,0.004797724327547838,0.00019641839076742793,0.0018035816092827923,0.09820919538371396,0.09820919538371396,0.0,5.0220244629528565e-14,0.9999288770686608,0.9999288770686608,0.0,0.09181719309851176,6.530772408176644e-06,0.0,0.0,0.0,1599335.0201247637,265.96813127134567,0.0,1.0,1286703.6998054795,2589.26500948097,,,,,,,,,,,,,,,,,,,3.0,14251.910619172786,1583.3266400941222,0.367705093462772,6.175450102142607,2.632608514140197
2382.0,-30.212580978624487,5.090717182788904,35.03333517857292,30.357335961330705,5.024207545018469,-26.68890212625897,-40.18267620177937,1.5005286926374193,-7.181920416693686,-7.1819204166807,40.06657951850815,35549.07873015162,15489.860440361392,15489.860440361392,51038.93917051301,86612.96669391861,86604.46197132734,15489.860440361392,102094.32241168873,102094.32241168873,102094.32241168873,129925.70936326512,125420.97517622182,4504.734187043307,0.0,98660.28567727118,47596.608079818885,56737.41955272477,27831.38695157639,84568.80650430116,21060.436877838853,1583.32943393064,0.0,0.8750691271121267,2.66010419705513,0.0014947306463915918,1.0,1.0,-7.181920416693686,325485.207250294,1557405.9480687738,4.784874745079117,1557405.9480687738,4.784874745079117,0.7567153198107496,0.09182367211784717,3.4015540640347783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015540640347783,1.2847293298526394,1.285022702301433,2.6476814882282964,5610.119360486232,14251.885175358431,6454.071624225634,0.00047408918883144285,29004.473784622012,2957.633216707236,19291.651991283514,1967.2010310639735,0.6651267709435854,0.6651267709435854,30713.50653006617,30484.863174865135,1.0093840553286402,0.8,4356.867548276086,4324.433322199387,1.0093840553286402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.122119547381,2034.6934298245008,9.03134550235359,5.090717182788904,-0.7637398555245873,5.854457038313491,2.632660271858625,3.5,0.7521886491024643,0.6,0.0002283416199047379,1.0000953100405845,0.00022831985872973613,199.09791268931923,0.0,4.358158652193157e-06,12.351021620315407,0.05841326836335632,7.724102106541512e-05,0.0001511005988393228,0.0005139768560599872,0.09182367211125618,0.09182367211125618,0.09182367211125618,0.09181718723164556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487391.70346852695,595.7618406947996,0.0,0.09182367211125618,0.09182367211784717,0.09182367211784717,0.36770492609773975,0.36770492609773975,0.5,10.064054060137828,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27831.38695157639,21060.436877838853,0.7567153198107496,0.6035196815496879,0.42035686915297305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527644115957774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.104237003914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55803174783375,260.55803174783375,-12.591968252166225,244.70323724329276,276.4128262523737,108377.74191951512,108448.71082237699,-70.96890286184778,0.0,nan,276.4128262523737,3.2628262523737135,270.0709084505584,-3.079091549441557,263.72899064873604,-9.421009351263933,257.38707284692924,-15.762927153070734,251.04515504511238,-22.104844954887596,244.70323724329276,-28.446762756707216,1.0,1.0,25732.562594343566,25732.562594343566,275.9814681037001,2.8314681037001037,275.9814681037001,275.9814681037001,86602.84875833314,86604.46197132734,-1.6132129941979656,0.0,8648.866644398773,8648.866644398773,0.9203387707435122,3418.561834354952,275.9814681037001,2.8314681037001037,1.0,0.002,0.12734253218751046,0.004797688332429818,0.00019642842863432336,0.0018035715705990826,0.09821421431716168,0.09821421431716168,0.0,-7.665942533541248e-13,0.999928984255302,0.999928984255302,0.0,0.09181715119139082,6.520926456356932e-06,0.0,0.0,0.0,1599334.9590376697,265.9680795833063,0.0,1.0,1286703.875580438,2589.2643017202367,,,,,,,,,,,,,,,,,,,3.0,14251.885175358431,1583.32943393064,0.36770492609773975,6.175450102142607,2.632660271858625
2383.0,-30.21349242406232,5.090386141462592,35.03333177222085,30.35736564723777,5.024148576154894,-26.689728324041017,-40.18347503207622,1.500384476117256,-7.181972141243989,-7.181972141251906,40.06657207632711,35548.452663483484,15489.724959441217,15489.724959441217,51038.177622924704,86613.02857173617,86604.46676307572,15489.724959441217,102094.19172251693,102094.19172251693,102094.19172251693,129925.60970491798,125420.9640741124,4504.645630805574,0.0,98660.60546207799,47596.23929059498,56738.18463498112,27831.417982401053,84569.60261738217,21060.454947162045,1583.3322784208592,0.0,0.87506886860687,2.6600990419116926,0.0014947306463915918,1.0,1.0,-7.181972141243989,325484.5388605067,1557405.6267356845,4.784883583681201,1557405.6267356845,4.784883583681201,0.7567151253478869,0.09182362047658112,3.401544728027387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401544728027387,1.2847300493876006,1.2850233940420115,2.6476727384471315,5610.100820749889,14251.859807353398,6454.068749756357,0.0004740913195108186,29004.64740303237,2957.650920858027,19291.643399302484,1967.2001549257377,0.6651224933451729,0.6651224933451729,30713.439092278084,30484.863174865135,1.0093812849428625,0.8,4356.857981881895,4324.433322199387,1.0093812849428625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.142267439654,2034.6934298245008,9.031160419458448,5.090386141462592,-0.7639050715545679,5.85429121301716,2.632711816063208,3.5,0.7522033760180594,0.6,0.00022831985872973613,1.0000950341000745,0.00022829816261930297,199.0986666046608,0.0,4.3326045205209415e-06,12.278601211156348,0.05841760096787684,7.723402790767823e-05,0.0001510858308220579,0.0005139252113124088,0.09182362047881444,0.09182362047881444,0.09182362047881444,0.09181714712240424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487392.6035196291,595.7615477510939,0.0,0.09182362047881444,0.09182362047658112,0.09182362047658112,0.3677047579449963,0.3677047579449963,0.5,10.06385986040131,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,27831.417982401053,21060.454947162045,0.7567151253478869,0.6035049952148466,0.420345509063288,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527698971041998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35366.031816594754,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5575401711442,260.5575401711442,-12.592459828855795,244.70235585832032,276.412724483967,108380.16905870337,108450.93419938728,-70.76514068390847,0.0,nan,276.412724483967,3.2627244839670198,270.07065075883895,-3.079349241161026,263.72857703370397,-9.421422966296007,257.3865033085824,-15.763496691417572,251.04442958345257,-22.10557041654741,244.70235585832032,-28.44764414167966,1.0,1.0,25732.562594343566,25732.562594343566,275.98141693316086,2.831416933160881,275.98141693316086,275.98141693316086,86602.91750944433,86604.46676307572,-1.5492536313831806,0.0,8648.866644398773,8648.866644398773,0.9203393238977677,3418.552451667524,275.98141693316086,2.831416933160881,1.0,0.002,0.12734904146195625,0.004797652384108586,0.0001964384485125769,0.0018035615519304317,0.09821922425628846,0.09821922425628846,0.0,4.4300847712452907e-13,0.9999291111159955,0.9999291111159955,0.0,0.09181711120260028,6.509273980840107e-06,0.0,0.0,0.0,1599334.8979073865,265.968027858756,0.0,1.0,1286704.0514795093,2589.2635934600553,,,,,,,,,,,,,,,,,,,3.0,14251.859807353398,1583.3322784208592,0.3677047579449963,6.175450102142607,2.632711816063208
2384.0,-30.214400925074514,5.090056226329763,35.03332837304931,30.357389675360196,5.02409024280003,-26.690551808286507,-40.184269671421475,1.50024112600034,-7.18202372690007,-7.182023726876376,40.06656547079444,35547.82711140887,15489.589816200132,15489.589816200132,51037.416927609,86613.07980871842,86604.48325048972,15489.589816200132,102094.07306668986,102094.07306668986,102094.07306668986,129925.52555983813,125420.96815500651,4504.557404831624,0.0,98660.91533325412,47595.87167636974,56738.9373965382,27831.45249314827,84570.38988968647,21060.47552218598,1583.3352860165728,0.0,0.8750686076268779,2.660093900619058,0.0014947306463915918,1.0,1.0,-7.18202372690007,325483.87226660084,1557405.3415254992,4.78489250690075,1557405.3415254992,4.78489250690075,0.7567149263004074,0.09182356999243683,3.4015358202642085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015358202642085,1.2847307647361959,1.2850240816788319,2.647664330637146,5610.083005609439,14251.834462030505,6454.065584723699,0.0004740932910079272,29004.814456309563,2957.6679555515457,19291.633938808067,1967.1991902237837,0.665118336401268,0.665118336401268,30713.374747838043,30484.863174865135,1.0093786416351413,0.8,4356.848854294902,4324.433322199387,1.0093786416351413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1623319034213,2034.6934298245008,9.030975977072897,5.090056226329763,-0.764069769200332,5.854125995530095,2.632763147234419,3.5,0.7522180420669768,0.6,0.00022829816261930297,1.0000947277845273,0.00022827653848855238,199.0994180895031,0.0,4.319666657750249e-06,12.241935308064207,0.058421920634534594,7.722707201933854e-05,0.00015107109059996442,0.0005138737260821586,0.09182356998571013,0.09182356998571013,0.09182356998571013,0.09181711668938565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487393.5047275251,595.7612544721397,0.0,0.09182356998571013,0.09182356999243683,0.09182356999243683,0.3677045893351969,0.3677045893351969,0.5,10.063666259933742,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,-2.3703705664956942e-11,27831.45249314827,21060.47552218598,0.7567149263004074,0.603490382321545,0.42033419921295645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527753667302883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.99515069166,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5570500780021,260.5570500780021,-12.5929499219979,244.70147727195658,276.4126228840472,108382.60763039203,108453.15920650479,-70.55157611274832,0.0,nan,276.4126228840472,3.262622884047232,270.0703937616301,-3.079606238369877,263.72816463920884,-9.421835360791135,257.3859355167939,-15.764064483206084,251.04370639437624,-22.106293605623733,244.70147727195658,-28.4485227280434,1.0,1.0,25732.562594343566,25732.562594343566,275.9813672538456,2.831367253845599,275.9813672538456,275.9813672538456,86602.97228222789,86604.48325048972,-1.5109682618349325,0.0,8648.866644398773,8648.866644398773,0.9203398516779954,3418.5434993655294,275.9813672538456,2.831367253845599,1.0,0.002,0.12735553065987365,0.004797616536548371,0.00019644843747614784,0.0018035515617108085,0.09822421873807392,0.09822421873807392,0.0,-8.130436428277488e-13,0.9999293297065314,0.9999293297065314,0.0,0.09181708079379813,6.489198638703091e-06,0.0,0.0,0.0,1599334.8369412182,265.9679762730999,0.0,1.0,1286704.226906191,2589.262887102229,,,,,,,,,,,,,,,,,,,3.0,14251.834462030505,1583.3352860165728,0.3677045893351969,6.175450102142607,2.632763147234419
2385.0,-30.21530657736793,5.089727437160333,35.03332498776624,30.35740570575001,5.024032950412422,-26.691372624589864,-40.18506392659617,1.500098997628191,-7.1820749246247715,-7.18207492461828,40.06655907316813,35547.216798554764,15489.454700621667,15489.454700621667,51036.67149917643,86613.11559131087,86604.50294180984,15489.454700621667,102093.95764243152,102093.95764243152,102093.95764243152,129925.44511530496,125420.97562679752,4504.469488507442,0.0,98661.21126539202,47595.52083895682,56739.65602937244,27831.48747287344,84571.14350224588,21060.49646381299,1583.3383060696672,0.0,0.8750683479948858,2.6600887979973993,0.0014947306463915918,1.0,1.0,-7.1820749246247715,325483.21068663226,1557405.0652942518,4.784901384033862,1557405.0652942518,4.784901384033862,0.756714727674547,0.09182351983650287,3.4015275148093576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015275148093576,1.2847314742219507,1.2850247635439216,2.647656403739439,5610.066209464399,14251.809145312758,6454.062009721573,0.0004740950384048848,29004.97227667482,2957.6840487500644,19291.623252887475,1967.1981005631358,0.6651143489766886,0.6651143489766886,30713.314754088617,30484.863174865135,1.0093761770576157,0.8,4356.840343875562,4324.433322199387,1.0093761770576157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1823133443588,2034.6934298245008,9.030791992263177,5.089727437160333,-0.7642338291546178,5.8539612663149505,2.63281426640512,3.5,0.75223264754432,0.6,0.00022827653848855238,1.0000944314419735,0.0002282549840412717,199.10016722296416,0.0,4.30535184913308e-06,12.20136714044315,0.05842622598638373,7.72201200726224e-05,0.00015105641841593,0.0005138225635303408,0.0918235198336223,0.0918235198336223,0.0918235198336223,0.09181708845432117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487394.40376692975,595.7609619080868,0.0,0.0918235198336223,0.09182351983650287,0.09182351983650287,0.3677044212786593,0.3677044212786593,0.5,10.063473317979563,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,-6.480149750132114e-12,27831.48747287344,21060.49646381299,0.756714727674547,0.603476190407915,0.4203232370579306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527808187259192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.95458252404,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5565615522778,260.5565615522778,-12.593438447722178,244.7006014768767,276.41252162767853,108385.06586140864,108455.39179907551,-70.32593766686118,0.0,nan,276.41252162767853,3.2625216276785522,270.07013759751993,-3.079862402480046,263.72775356735633,-9.422246432643647,257.3853695371972,-15.764630462802756,251.04298550703822,-22.107014492961753,244.7006014768767,-28.44939852312328,1.0,1.0,25732.562594343566,25732.562594343566,275.98131833285515,2.831318332855176,275.98131833285515,275.98131833285515,86603.01148203458,86604.50294180984,-1.491459775264957,0.0,8648.866644398773,8648.866644398773,0.9203403437711153,3418.5351523834042,275.98131833285515,2.831318332855176,1.0,0.002,0.12736199774268603,0.004797580853803031,0.00019645839248070874,0.00180354160719204,0.09822919624035437,0.09822919624035437,0.0,-3.272512469343347e-13,0.9999295705176032,0.9999295705176032,0.0,0.09181705275352894,6.4670829739346384e-06,0.0,0.0,0.0,1599334.7764334844,265.9679250753752,0.0,1.0,1286704.401013597,2589.2621860567856,,,,,,,,,,,,,,,,,,,3.0,14251.809145312758,1583.3383060696672,0.3677044212786593,6.175450102142607,2.63281426640512
