time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2386.0,-30.21620937278619,5.089399770484004,35.033321621663674,30.357416776847117,5.023976171214413,-26.692190818385047,-40.18585392097009,1.4999576168047097,-7.182126039779405,-7.182126039774709,40.06655285599719,35546.60614928105,15489.320001405036,15489.320001405036,51035.926150686086,86613.14219742519,86604.52471158275,15489.320001405036,102093.84471298779,102093.84471298779,102093.84471298779,129925.36781711472,125420.98590805859,4504.3819090561365,0.0,98661.4985431914,47595.17018555913,56740.36484181363,27831.523104126936,84571.88794594057,21060.517879843286,1583.34135502981,0.0,0.8750680881211136,2.6600837036127905,0.0014947306463915918,1.0,1.0,-7.182126039779405,325482.550174693,1557404.7968534394,4.784910269437022,1557404.7968534394,4.784910269437022,0.7567145283802442,0.09182347020085578,3.401519582945795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401519582945795,1.284732180067739,1.2850254418577127,2.6476487751450626,5610.050045388322,14251.783855380978,6454.058184177908,0.000474096647491094,29005.12436790037,2957.6995577389193,19291.611818081452,1967.1969345374264,0.6651104671501168,0.6651104671501168,30713.25745891687,30484.863174865135,1.009373823340327,0.8,4356.8322162632285,4324.433322199387,1.009373823340327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2022124709397,2034.6934298245008,9.030608687876484,5.089399770484004,-0.764397397699641,5.853797168183645,2.632865175382892,3.5,0.7522471929665405,0.6,0.0002282549840412717,1.0000941342423928,0.00022823349945371194,199.1009139982502,0.0,4.29149405798229e-06,12.16209416032181,0.058430517480441715,7.721320599373854e-05,0.00015104177804753317,0.0005137715658716364,0.09182347019420997,0.09182347019420997,0.09182347019420997,0.09181706215383471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487395.30030831747,595.7606701647047,0.0,0.09182347019420997,0.09182347020085578,0.09182347020085578,0.3677042540186329,0.3677042540186329,0.5,10.063281075369249,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,-4.718003765447065e-12,27831.523104126936,21060.517879843286,0.7567145283802442,0.6034620651168258,0.42031231668853003,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527862536650638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.915309543925,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55607461535783,260.55607461535783,-12.593925384642148,244.69972846370172,276.41242076701417,108387.53031622258,108457.62753709887,-70.09722087631613,0.0,nan,276.41242076701417,3.2624207670141914,270.0698823063508,-3.0801176936491856,263.7273438456895,-9.42265615431046,257.3848053850262,-15.76519461497378,251.04226692436436,-22.107733075635622,244.69972846370172,-28.45027153629826,1.0,1.0,25732.562594343566,25732.562594343566,275.9812697347653,2.8312697347653284,275.9812697347653,275.9812697347653,86603.04149068077,86604.52471158275,-1.4832209019805305,0.0,8648.866644398773,8648.866644398773,0.9203408137285854,3418.527180860524,275.9812697347653,2.8312697347653284,1.0,0.002,0.1273684414051149,0.004797545279736609,0.00019646831139000955,0.0018035316879058312,0.09823415569500478,0.09823415569500478,0.0,-7.041593870493745e-13,0.9999298255303694,0.9999298255303694,0.0,0.09181702653753479,6.443663320990492e-06,0.0,0.0,0.0,1599334.7160232994,265.9678739602206,0.0,1.0,1286704.574840155,2589.261486142441,,,,,,,,,,,,,,,,,,,3.0,14251.783855380978,1583.34135502981,0.3677042540186329,6.175450102142607,2.632865175382892
2387.0,-30.217109368683367,5.089073222265439,35.03331827604261,30.357424669805937,5.023919608866807,-26.69300647093454,-40.18664356609804,1.499816711082072,-7.182177127248508,-7.1821771273206645,40.066546714728595,35546.00687134384,15489.185786473634,15489.185786473634,51035.192657817475,86613.16318982473,86604.54697993454,15489.185786473634,102093.73276640818,102093.73276640818,102093.73276640818,129925.29169166004,125420.99702879816,4504.294662861877,0.0,98661.78018505892,47594.83089457869,56741.05476720025,27831.558925251855,84572.61369245211,21060.539436506373,1583.3444118999373,0.0,0.8750678281061344,2.6600786119951727,0.0014947306463915918,1.0,1.0,-7.182177127248508,325481.8900215647,1557404.5316902853,4.784919159671526,1557404.5316902853,4.784919159671526,0.7567143289770208,0.0918234209819596,3.4015118940237925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015118940237925,1.2847328835476175,1.2850261178947793,2.647641340533741,5610.034292339061,14251.75859249352,6454.054199709345,0.00047409816737763606,29005.272731340567,2957.7146865994573,19291.599908238277,1967.1957200714085,0.6651066544667742,0.6651066544667742,30713.201918588216,30484.863174865135,1.0093715417140097,0.8,4356.824337584339,4324.433322199387,1.0093715417140097,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2220296093933,2034.6934298245008,9.030426101745542,5.089073222265439,-0.7645605026195659,5.853633724885005,2.6329158749974666,3.5,0.7522616785707047,0.6,0.00022823349945371194,1.0000938430169461,0.00022821208334330742,199.10165846275697,0.0,4.2776010200226075e-06,12.12272129074407,0.05843479508146174,7.720629554345816e-05,0.00015102720391025378,0.0005137208304218849,0.09182342098111622,0.09182342098111622,0.09182342098111622,0.09181703639205598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487396.1938190878,595.760379410008,0.0,0.09182342098111622,0.0918234209819596,0.0918234209819596,0.3677040877250999,0.3677040877250999,0.5,10.063089537729985,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,7.213429853436537e-11,27831.558925251855,21060.539436506373,0.7567143289770208,0.6034482136665031,0.4203016238874527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527916714984088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.87593667435,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55558925258,260.55558925258,-12.59441074742,244.69885821215436,276.4123202930065,108389.99350178875,108459.86411582762,-69.87061403886833,0.0,nan,276.4123202930065,3.2623202930064963,270.06962787683375,-3.080372123166228,263.72693546066625,-9.423064539333723,257.3842430444943,-15.765756955505651,251.0415506283246,-22.10844937167539,244.69885821215436,-28.451141787845614,1.0,1.0,25732.562594343566,25732.562594343566,275.9812212219326,2.831221221932651,275.9812212219326,275.9812212219326,86603.0660619385,86604.54697993454,-1.4809179960429901,0.0,8648.866644398773,8648.866644398773,0.9203412692913805,3418.5194534939114,275.9812212219326,2.831221221932651,1.0,0.002,0.12737486146374286,0.004797509810437563,0.00019647819389905711,0.001803521806090676,0.09823909694952855,0.09823909694952855,0.0,-1.0266960892568733e-14,0.9999300825587665,0.9999300825587665,0.0,0.09181700092331924,6.420058640367351e-06,0.0,0.0,0.0,1599334.6556458003,265.96782287275147,0.0,1.0,1286704.7485725072,2589.260786607677,,,,,,,,,,,,,,,,,,,3.0,14251.75859249352,1583.3444118999373,0.3677040877250999,6.175450102142607,2.6329158749974666
2388.0,-30.21800645066522,5.088747798003335,35.03331495988786,30.357426206488185,5.023863792192014,-26.69381942637874,-40.18742902027441,1.499676767889121,-7.182227272963871,-7.182227272970241,40.06654087364598,35545.408501920814,15489.050911595205,15489.050911595205,51034.459413516015,86613.17220530772,86604.57475493278,15489.050911595205,102093.62566652798,102093.62566652798,102093.62566652798,129925.22082410651,125421.01303502922,4504.207789077297,0.0,98662.05079618136,47594.49343233332,56741.73040427559,27831.595157578526,84573.32556185412,21060.56135825925,1583.34746487467,0.0,0.8750675721583392,2.6600736142446544,0.0014947306463915918,1.0,1.0,-7.182227272963871,325481.24203881616,1557404.2794887433,4.7849279108471965,1557404.2794887433,4.7849279108471965,0.7567141315119508,0.09182337210828863,3.4015046814649654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4015046814649654,1.2847335823843797,1.285026789375619,2.647634286286811,5610.019345236303,14251.73335559662,6454.049892394411,0.00047409951027556065,29005.41379049034,2957.7290706296585,19291.58703338569,1967.1944072018164,0.665102976042031,0.665102976042031,30713.149819209,30484.863174865135,1.0093694014446677,0.8,4356.816947021677,4324.433322199387,1.0093694014446677,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2417650170466,2034.6934298245008,9.03024356536775,5.088747798003335,-0.7647227044690084,5.8534705024723435,2.6329663659023397,3.5,0.7522761045435257,0.6,0.00022821208334330742,1.0000935398564847,0.00022819073841438497,199.10240052181234,0.0,4.2639830993615585e-06,12.084128103590658,0.0584390590645611,7.719942233687392e-05,0.00015101266100643352,0.0005136702733738655,0.09182337210706763,0.09182337210706763,0.09182337210706763,0.09181701407044318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.08494291385,595.7600894457468,0.0,0.09182337210706763,0.09182337210828863,0.09182337210828863,0.3677039224272831,0.3677039224272831,0.5,10.062898796484596,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27831.595157578526,21060.56135825925,0.7567141315119508,0.6034344644067604,0.42029101097513405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452797072569783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.83734348719,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55510551043113,260.55510551043113,-12.594894489568844,244.6979907302133,276.4122202906497,108392.46853496363,108462.10585095572,-69.63731599212633,0.0,nan,276.4122202906497,3.2622202906497364,270.0693743785613,-3.080625621438685,263.72652846647475,-9.42347153352523,257.38368255438746,-15.766317445612515,251.04083664230055,-22.10916335769943,244.6979907302133,-28.452009269786686,1.0,1.0,25732.562594343566,25732.562594343566,275.98117428768626,2.831174287686281,275.98117428768626,275.98117428768626,86603.07514012566,86604.57475493278,-1.4996148071222706,0.0,8648.866644398773,8648.866644398773,0.9203416966295227,3418.51220487229,275.98117428768626,2.831174287686281,1.0,0.002,0.12738125469883765,0.00479747461759402,0.0001964880354091921,0.0018035119645242112,0.09824401770459605,0.09824401770459605,0.0,-6.659690160448761e-14,0.99993037463932,0.99993037463932,0.0,0.09181697887288673,6.393235401893766e-06,0.0,0.0,0.0,1599334.5963812694,265.9677727270361,0.0,1.0,1286704.91910221,2589.2600999686956,,,,,,,,,,,,,,,,,,,3.0,14251.73335559662,1583.34746487467,0.3677039224272831,6.175450102142607,2.6329663659023397
2389.0,-30.218900638873855,5.088423497531497,35.033311679433595,30.357484740112,5.0238090923051155,-26.694629665754583,-40.188210213649995,1.4995381191691117,-7.18227700381351,-7.1822770038185215,40.06653527137844,35544.76661901812,15488.91605681386,15488.91605681386,51033.68267583198,86613.27642189036,86604.60596078195,15488.91605681386,102093.52201759581,102093.52201759581,102093.52201759581,129925.15399345878,125421.03266730552,4504.121326153254,0.0,98662.40265989436,47594.0985126135,56742.5601636454,27831.63197586296,84574.19213950836,21060.583732311832,1583.35053527261,0.0,0.875067317588596,2.660068657848813,0.0014947306463915918,1.0,1.0,-7.18227700381351,325480.5994179576,1557404.037597422,4.784936614908717,1557404.037597422,4.784936614908717,0.7567139343670779,0.09182332383464281,3.4014937026098875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014937026098875,1.2847342750196884,1.2850274547450142,2.647624313251672,5609.9982135715745,14251.708147075293,6454.048157083151,0.0004741022288719786,29005.61085390015,2957.7491655050553,19291.58184642421,1967.1938782789446,0.6650982785225579,0.6650982785225579,30713.07051422812,30484.863174865135,1.0093661435569339,0.8,4356.805697205663,4324.433322199387,1.0093661435569339,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2614200727505,2034.6934298245008,9.030061467923014,5.088423497531497,-0.7648842525218607,5.853307750053357,2.633016651620381,3.5,0.7522904718915374,0.6,0.00022819073841438497,1.0000932387897863,0.0002281694641696796,199.10314019203014,0.0,4.24982658742773e-06,12.044008548770186,0.05844330889114853,7.719258697603543e-05,0.00015099815143834955,0.0005136192612232801,0.09182332383465308,0.09182332383465308,0.09182332383465308,0.09181699433054082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487397.9730938828,595.7598004593787,0.0,0.09182332383465308,0.09182332383464281,0.09182332383464281,0.36770375849845854,0.36770375849845854,0.5,10.062708911635013,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27831.63197586296,21060.583732311832,0.7567139343670779,0.6034190973015736,0.42027911493834513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528024561923172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.79722393237,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.554623458846,260.554623458846,-12.595376541153996,244.69712602429857,276.4121208933935,108394.82306556303,108464.21701568279,-69.39395011976879,0.0,nan,276.4121208933935,3.262120893393501,270.06912191957394,-3.0808780804260323,263.72612294575566,-9.423877054244315,257.3831239719371,-15.766876028062882,251.04012499811736,-22.109875001882614,244.69712602429857,-28.452873975701408,1.0,1.0,25732.562594343566,25732.562594343566,275.98112816492335,2.8311281649233706,275.98112816492335,275.98112816492335,86603.18609490767,86604.60596078195,-1.41986587428255,0.0,8648.866644398773,8648.866644398773,0.9203423471166794,3418.5011711229367,275.98112816492335,2.8311281649233706,1.0,0.002,0.12738761919489214,0.004797439617575094,0.00019649783275374423,0.0018035021673712516,0.09824891637687211,0.09824891637687211,0.0,1.2499593374237783e-13,0.9999306875895374,0.9999306875895374,0.0,0.09181695933873114,6.364495911666673e-06,0.0,0.0,0.0,1599334.5376070125,265.96772299618647,0.0,1.0,1286705.08822104,2589.2594190108634,,,,,,,,,,,,,,,,,,,3.0,14251.708147075293,1583.35053527261,0.36770375849845854,6.175450102142607,2.633016651620381
2390.0,-30.219791996215932,5.088100317143808,35.033308439480706,30.357472865749173,5.023754916080877,-26.69543730498383,-40.18899105777962,1.4994002248366725,-7.1823266538719395,-7.182326653814735,40.066529879030305,35544.18361248703,15488.781646778152,15488.781646778152,51032.965259265184,86613.25974140536,86604.6394457692,15488.781646778152,102093.42109254735,102093.42109254735,102093.42109254735,129925.09061725937,125421.05531729173,4504.035299967634,0.0,98662.6497738452,47593.77863151877,56743.19015814048,27831.669524712022,84574.8596828525,21060.606638415105,1583.3536381865351,0.0,0.8750670626527269,2.660063709512369,0.0014947306463915918,1.0,1.0,-7.1823266538719395,325479.9578420909,1557403.8047706343,4.784945331491718,1557403.8047706343,4.784945331491718,0.7567137364761816,0.09182327635636142,3.40148750482963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40148750482963,1.2847349639809234,1.285028116530283,2.6476180692472675,5609.984983275502,14251.682966623157,6454.043162504202,0.0004741031948435432,29005.736353215536,2957.761962873717,19291.566917293494,1967.1923559312809,0.6650948861415428,0.6650948861415428,30713.02574497945,30484.863174865135,1.0093643044150438,0.8,4356.799346459404,4324.433322199387,1.0093643044150438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.2809954909392,2034.6934298245008,9.029880053177544,5.088100317143808,-0.7650453068394718,5.85314562398328,2.633066733974715,3.5,0.7523047811356329,0.6,0.0002281694641696796,1.000092944276331,0.00022814825909484184,199.10387752540015,0.0,4.2357689260535845e-06,12.00416913643586,0.05844754466007458,7.71857552302413e-05,0.00015098370893943828,0.000513569199390333,0.09182327634821709,0.09182327634821709,0.09182327634821709,0.09181697671530684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487398.8579517083,595.759512553608,0.0,0.09182327634821709,0.09182327635636142,0.09182327635636142,0.36770359618679005,0.36770359618679005,0.5,10.062519920646674,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,-5.718447937397286e-11,27831.669524712022,21060.606638415105,0.7567137364761816,0.6034058519355969,0.4202689043265843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528078224865186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.75738452004,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55414309540777,260.55414309540777,-12.59585690459221,244.69626408340778,276.4120221074075,108397.32271707915,108466.47364945113,-69.15093237199719,0.0,nan,276.4120221074075,3.2620221074075175,270.0688705026067,-3.081129497393249,263.725718897809,-9.424281102191003,257.38256729300826,-15.767432706991713,251.03941568820704,-22.110584311792934,244.69626408340778,-28.453735916592194,1.0,1.0,25732.562594343566,25732.562594343566,275.98108238653117,2.831082386531193,275.98108238653117,275.98108238653117,86603.16951993645,86604.6394457692,-1.4699258327455027,0.0,8648.866644398773,8648.866644398773,0.9203427143290192,3418.4949423537782,275.98108238653117,2.831082386531193,1.0,0.002,0.1273939537621441,0.004797404751340063,0.00019650758396307433,0.001803492415011093,0.09825379198153716,0.09825379198153716,0.0,-1.0258326306467058e-12,0.9999310134754397,0.9999310134754397,0.0,0.09181694178765186,6.334568709568346e-06,0.0,0.0,0.0,1599334.4789282049,265.96767334612804,0.0,1.0,1286705.2570650694,2589.2587391597717,,,,,,,,,,,,,,,,,,,3.0,14251.682966623157,1583.3536381865351,0.36770359618679005,6.175450102142607,2.633066733974715
2391.0,-30.220680510581904,5.087778252614242,35.03330524060046,30.357522947620623,5.023700988507032,-26.696242360675367,-40.18976767603306,1.4992628385718885,-7.182376273955185,-7.182376273953956,40.066524584165364,35543.55302369967,15488.647743830928,15488.647743830928,51032.2007675306,86613.34863539854,86604.67354236428,15488.647743830928,102093.3212861952,102093.3212861952,102093.3212861952,129925.02857743703,125421.07887388991,4503.949703547114,0.0,98662.98689313357,47593.39559609255,56743.99033004557,27831.707291241826,84575.6976212874,21060.629706661064,1583.3567500078059,0.0,0.8750668075046913,2.660058764170544,0.0014947306463915918,1.0,1.0,-7.182376273955185,325479.31665454316,1557403.576152891,4.784954055332142,1557403.576152891,4.784954055332142,0.7567135384931449,0.0918232295509331,3.4014771622882476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014771622882476,1.2847356504234186,1.2850287758850778,2.647608604281512,5609.96492814883,14251.657813076441,6454.041004344869,0.0004741056785920219,29005.92365781484,2957.781062627385,19291.560466410825,1967.1916981243162,0.6650903689189449,0.6650903689189449,30712.951036291357,30484.863174865135,1.0093612353483272,0.8,4356.788748650964,4324.433322199387,1.0093612353483272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3004915685203,2034.6934298245008,9.029699355864851,5.087778252614242,-0.7652058934550441,5.852984146069286,2.633116613720315,3.5,0.7523190324915185,0.6,0.00022814825909484184,1.0000926484937251,0.00022812712346047536,199.1046125118593,0.0,4.22201262341413e-06,11.965183774755644,0.058451766672698,7.717896101187956e-05,0.00015096929808296227,0.0005135186196358831,0.09182322954405761,0.09182322954405761,0.09182322954405761,0.0918169596970276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487399.7389712611,595.7592259001316,0.0,0.09182322954405761,0.0918232295509331,0.0918232295509331,0.3677034356506524,0.3677034356506524,0.5,10.062331823837463,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27831.707291241826,21060.629706661064,0.7567135384931449,0.6033908345165808,0.42025728457903355,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528131718295463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.71839915836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55366439423443,260.55366439423443,-12.596335605765546,244.69540489812843,276.4119238903405,108399.68038580492,108468.59202573393,-68.91163992899665,0.0,nan,276.4119238903405,3.2619238903405403,270.0686200918976,-3.081379908102349,263.72531629345656,-9.42468370654342,257.38201249501356,-15.767987504986422,251.03870869657024,-22.111291303429738,244.69540489812843,-28.454595101871547,1.0,1.0,25732.562594343566,25732.562594343566,275.98103670871143,2.8310367087114514,275.98103670871143,275.98103670871143,86603.26513418989,86604.67354236428,-1.4084081743931165,0.0,8648.866644398773,8648.866644398773,0.9203433271135596,3418.4845480996887,275.98103670871143,2.8310367087114514,1.0,0.002,0.1274002583913652,0.004797370017313038,0.00019651728900251368,0.0018034827102855083,0.09825864450125683,0.09825864450125683,0.0,-7.11978219436471e-13,0.9999313394868979,0.9999313394868979,0.0,0.09181692492087744,6.304630055655214e-06,0.0,0.0,0.0,1599334.4202847872,265.9676237260448,0.0,1.0,1286705.425807123,2589.2580597195506,,,,,,,,,,,,,,,,,,,3.0,14251.657813076441,1583.3567500078059,0.3677034356506524,6.175450102142607,2.633116613720315
2392.0,-30.22156623578063,5.087457299427157,35.03330208111711,30.357538035046332,5.023647115193229,-26.697044900684286,-40.190543910115935,1.4991257800885132,-7.182425894177129,-7.182425894192624,40.066519323088805,35542.956050694374,15488.514382707972,15488.514382707972,51031.47043340235,86613.37804715607,86604.7072941406,15488.514382707972,102093.22167684857,102093.22167684857,102093.22167684857,129924.96670770433,125421.10218396889,4503.8645237354385,0.0,98663.27200514021,47593.053664214385,56744.68704547314,27831.745030855767,84576.4320763289,21060.652759367054,1583.359859791187,0.0,0.8750665522243413,2.6600538188222163,0.0014947306463915918,1.0,1.0,-7.182425894177129,325478.67546620406,1557403.3489936765,4.784962783699753,1557403.3489936765,4.784962783699753,0.7567133406841031,0.09182318333619198,3.4014691938223143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014691938223143,1.2847363351899397,1.2850294336527042,2.6476009906884355,5609.948795858707,14251.632686772104,6454.037233574789,0.0004741072932312803,29006.075428914846,2957.7965389725186,19291.549195326716,1967.1905487935958,0.6650865003300599,0.6650865003300599,30712.893476554877,30484.863174865135,1.0093588707695766,0.8,4356.780583508775,4324.433322199387,1.0093588707695766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3199085386673,2034.6934298245008,9.029519394958289,5.087457299427157,-0.7653660286203579,5.852823328047515,2.6331662914491356,3.5,0.7523332261283244,0.6,0.00022812712346047536,1.0000923583158958,0.00022810605596930038,199.1053451958732,0.0,4.2082022907308025e-06,11.926045291931095,0.05845597487498873,7.717217070694581e-05,0.00015095495275352955,0.0005134686214460337,0.0918231833417685,0.0918231833417685,0.0918231833417685,0.09181694254578956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487400.615937152,595.7589405658482,0.0,0.0918231833417685,0.09182318333619198,0.09182318333619198,0.36770327689983306,0.36770327689983306,0.5,10.062144602005606,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,1.5518253349000588e-11,27831.745030855767,21060.652759367054,0.7567133406841031,0.6033769595216224,0.420246576713208,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452818504148368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.67926067553,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5531873115936,260.5531873115936,-12.596812688406374,244.69454844969857,276.41182617348824,108402.10216035527,108470.78080409073,-68.67864373546081,0.0,nan,276.41182617348824,3.2618261734882594,270.0683706287297,-3.081629371270253,263.72491508397223,-9.425084916027743,257.38145953921656,-15.768540460783413,251.03800399445635,-22.11199600554363,244.69454844969857,-28.455451550301404,1.0,1.0,25732.562594343566,25732.562594343566,275.9809909909235,2.8309909909235103,275.9809909909235,275.9809909909235,86603.29798301171,86604.7072941406,-1.4093111288821092,0.0,8648.866644398773,8648.866644398773,0.9203437992359894,3418.4765397914257,275.9809909909235,2.8309909909235103,1.0,0.002,0.12740653373055708,0.004797335407281623,0.00019652694885951335,0.0018034730521421904,0.09826347442975668,0.09826347442975668,0.0,1.0017039281384754e-12,0.9999316584563538,0.9999316584563538,0.0,0.09181690799810027,6.275338091704392e-06,0.0,0.0,0.0,1599334.3616411714,265.96757410582285,0.0,1.0,1286705.5945495972,2589.2573802778948,,,,,,,,,,,,,,,,,,,3.0,14251.632686772104,1583.359859791187,0.36770327689983306,6.175450102142607,2.6331662914491356
2393.0,-30.222451832236377,5.087137453766533,35.033298958198486,30.35755284307527,5.0235932279243585,-26.697847326213424,-40.191320109274216,1.4989887219060678,-7.182475450120705,-7.182475450119767,40.06651405909316,35542.35956296183,15488.381479508256,15488.381479508256,51030.74104247009,86613.40709903953,86604.74029490707,15488.381479508256,102093.12177441533,102093.12177441533,102093.12177441533,129924.90438191197,125421.12463837797,4503.77974353401,0.0,98663.55676020941,47592.712832324185,56745.38214209469,27831.782607496643,84577.16474959133,21060.675701943837,1583.3629597731224,0.0,0.8750662973119747,2.660048879887364,0.0014947306463915918,1.0,1.0,-7.182475450120705,325478.0351094541,1557403.1217083219,4.784971499488704,1557403.1217083219,4.784971499488704,0.7567131433496835,0.09182313763364408,3.401461239896149,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401461239896149,1.2847370198150292,1.2850300913663886,2.647593388712249,5609.93268818338,14251.607586726936,6454.033463517632,0.000474108904427131,29006.226971800428,2957.8119920462573,19291.53792637358,1967.1893996801743,0.6650826370878442,0.6650826370878442,30712.83602181864,30484.863174865135,1.0093565105053863,0.8,4356.772433261405,4324.433322199387,1.0093565105053863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3392465976394,2034.6934298245008,9.029340120462662,5.087137453766533,-0.7655256832671666,5.8526631370337,2.633215767658722,3.5,0.7523473621882062,0.6,0.00022810605596930038,1.000092345561304,0.00022808499333256608,199.10607777815764,0.0,4.194650102805507e-06,11.887638391350805,0.05846016952509153,7.716538125983491e-05,0.00015094067470946545,0.0005134188545480197,0.09182313763499016,0.09182313763499016,0.09182313763499016,0.09181692508548867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487401.4888111672,595.7586565613849,0.0,0.09182313763499016,0.09182313763364408,0.09182313763364408,0.3677031198658581,0.3677031198658581,0.5,10.061958226258046,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27831.782607496643,21060.675701943837,0.7567131433496835,0.6033631086305321,0.42023588362405545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528238197655567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.64085377495,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5527115636401,260.5527115636401,-12.597288436359861,244.69369426262207,276.4117288646577,108404.50351704334,108472.99002532856,-68.48650828524289,0.0,nan,276.4117288646577,3.261728864657698,270.06812194425044,-3.0818780557495415,263.7245150238418,-9.425484976158202,257.3809081034392,-15.76909189656078,251.0373011830296,-22.11269881697038,244.69369426262207,-28.456305737377903,1.0,1.0,25732.562594343566,25732.562594343566,275.9809452506138,2.8309452506138086,275.9809452506138,275.9809452506138,86603.33031182725,86604.74029490707,-1.4099830798222683,0.0,8648.866644398773,8648.866644398773,0.9203442704963702,3418.46854609563,275.9809452506138,2.8309452506138086,1.0,0.002,0.12741278074526452,0.004797300918773641,0.00019653656504938527,0.0018034634352994143,0.09826828252469264,0.09826828252469264,0.0,3.487995482720496e-13,0.9999319668855322,0.9999319668855322,0.0,0.09181689061961065,6.247014033421479e-06,0.0,0.0,0.0,1599334.3030734863,265.9675245498793,0.0,1.0,1286705.7630734374,2589.256701716837,,,,,,,,,,,,,,,,,,,3.0,14251.607586726936,1583.3629597731224,0.3677031198658581,6.175450102142607,2.633215767658722
2394.0,-30.22333173635705,5.086818720575285,35.033295878470696,30.357593146059685,5.023540027990489,-26.69864455992169,-40.19209173331035,1.4988528515301922,-7.182524101750346,-7.182524101750578,40.06650905940787,35541.75073111803,15488.247983190691,15488.247983190691,51029.99871430872,86613.47890878664,86604.7780915462,15488.247983190691,102093.0260747369,102093.0260747369,102093.0260747369,129924.84647679565,125421.15108174933,4503.695395046326,0.0,98663.87672237522,47592.35082635723,56746.139884464435,27831.820402058736,84577.96028652317,21060.698869849584,1583.3660472219062,0.0,0.8750660463979985,2.660044031086881,0.0014947306463915918,1.0,1.0,-7.182524101750346,325477.40643911186,1557402.9058359563,4.784980078570538,1557402.9058359563,4.784980078570538,0.7567129481868786,0.09182309239642067,3.401451637947899,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401451637947899,1.284737698874523,1.2850307435194157,2.6475845154444326,5609.91388679364,14251.582459736746,6454.030797320616,0.0004741111117148083,29006.402919754368,2957.8299337443846,19291.529956932278,1967.1885870233239,0.6650783280609426,0.6650783280609426,30712.76666265221,30484.863174865135,1.0093536612037788,0.8,4356.762594309897,4324.433322199387,1.0093536612037788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3585060212315,2034.6934298245008,9.02916091815444,5.086818720575285,-0.7656844536681744,5.852503174243459,2.6332650430501454,3.5,0.7523614408714702,0.6,0.00022808499333256608,1.0000917526300097,0.0002280640678545297,199.10680565635633,0.0,4.193698987831044e-06,11.88494293151318,0.058464363224079365,7.715863237889633e-05,0.00015092636095366974,0.0005133687176753758,0.09182309239969211,0.09182309239969211,0.09182309239969211,0.0918169104284447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487402.3585391304,595.7583735923779,0.0,0.09182309239969211,0.09182309239642067,0.09182309239642067,0.36770296444121314,0.36770296444121314,0.5,10.061772768407488,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27831.820402058736,21060.698869849584,0.7567129481868786,0.6033486565700491,0.4202247324328218,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528291346472761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.638158315116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55223748767236,260.55223748767236,-12.59776251232762,244.69284291521154,276.4116320601323,108406.86120112808,108475.10701781316,-68.24581668512353,0.0,nan,276.4116320601323,3.2616320601323423,270.06787423114986,-3.082125768850119,263.7241164021614,-9.42588359783855,257.3803585731823,-15.769641426817657,251.03660074419662,-22.11339925580336,244.69284291521154,-28.457157084788435,1.0,1.0,25732.562594343566,25732.562594343566,275.98090096910926,2.8309009691092797,275.98090096910926,275.98090096910926,86603.40548959315,86604.7780915462,-1.37260195305862,0.0,8648.866644398773,8648.866644398773,0.9203448393992623,3418.4588961376385,275.98090096910926,2.8309009691092797,1.0,0.002,0.12741899687258165,0.004797266721139616,0.0001965461339569532,0.0018034538666610216,0.0982730669784766,0.0982730669784766,0.0,6.179748553158948e-13,0.9999323032310318,0.9999323032310318,0.0,0.09181687626974876,6.21612667190878e-06,0.0,0.0,0.0,1599334.245574532,265.96747589824963,0.0,1.0,1286705.928521954,2589.2560355388177,,,,,,,,,,,,,,,,,,,3.0,14251.582459736746,1583.3660472219062,0.36770296444121314,6.175450102142607,2.6332650430501454
2395.0,-30.22420899002743,5.08650109913386,35.03329284669986,30.357592552341544,5.023487840903175,-26.699439306937915,-40.192859166394896,1.498718157795226,-7.182572376815131,-7.182572376816262,40.06650428361263,35541.1662953777,15488.11457316934,15488.11457316934,51029.28086854704,86613.47907702018,86604.81889433578,15488.11457316934,102092.93346750512,102092.93346750512,102092.93346750512,129924.7921958245,125421.18068336888,4503.611512455631,0.0,98664.13445761264,47592.02333091995,56746.79014076966,27831.858728319385,84578.64886908905,21060.722448864897,1583.3691503418827,0.0,0.8750657967071046,2.6600392198232004,0.0014947306463915918,1.0,1.0,-7.182572376815131,325476.7826356466,1557402.699630696,4.784988615836611,1557402.699630696,4.784988615836611,0.7567127533395841,0.09182304790663323,3.401444851037271,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401444851037271,1.2847383721474361,1.2850313900607362,2.6475778452477967,5609.89975344737,14251.55741726312,6454.026233880662,0.0004741122888823956,29006.536568577616,2957.8435621315757,19291.516316504873,1967.1871960868261,0.6650747934313229,0.6650747934313229,30712.717637737846,30484.863174865135,1.009351647242147,0.8,4356.755639875754,4324.433322199387,1.009351647242147,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3776881154663,2034.6934298245008,9.028982177204812,5.08650109913386,-0.7658425898009193,5.85234368893478,2.6333141209603963,3.5,0.7523754631315418,0.6,0.0002280640678545297,1.000091476898771,0.00022804320716915207,199.1075313467238,0.0,4.166405088654439e-06,11.80759202124668,0.05846852962916802,7.715192069470409e-05,0.00015091214715982562,0.0005133193459157677,0.09182304790927748,0.09182304790927748,0.09182304790927748,0.09181689810348245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487403.22469970386,595.7580917938124,0.0,0.09182304790927748,0.09182304790663323,0.09182304790663323,0.367702810921891,0.367702810921891,0.5,10.061588275325228,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27831.858728319385,21060.722448864897,0.7567127533395841,0.6033352571939311,0.4202144012774236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528344154034232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.56080740484,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5517651127205,260.5517651127205,-12.598234887279489,244.69199435817674,276.41153586726375,108409.30566980745,108477.3066159457,-68.00094613826236,0.0,nan,276.41153586726375,3.261535867263774,270.0676275654476,-3.082372434552383,263.7237192636278,-9.426280736372178,257.37981096181255,-15.770189038187425,251.0359026599944,-22.11409734000557,244.69199435817674,-28.458005641823235,1.0,1.0,25732.562594343566,25732.562594343566,275.9808574117472,2.8308574117472176,275.9808574117472,275.9808574117472,86603.40569879397,86604.81889433578,-1.4131955418124562,0.0,8648.866644398773,8648.866644398773,0.9203452415143387,3418.4520752924573,275.9808574117472,2.8308574117472176,1.0,0.002,0.12742518064147512,0.004797232722730792,0.00019655565310074604,0.0018034443474342528,0.09827782655037302,0.09827782655037302,0.0,5.349986946512342e-13,0.9999326555979625,0.9999326555979625,0.0,0.0918168641383787,6.183768254531425e-06,0.0,0.0,0.0,1599334.188520589,265.96742762318485,0.0,1.0,1286706.092689843,2589.255374517477,,,,,,,,,,,,,,,,,,,3.0,14251.55741726312,1583.3691503418827,0.367702810921891,6.175450102142607,2.6333141209603963
2396.0,-30.225086110930032,5.086184576311115,35.03328985691113,30.357625521160685,5.023435453446244,-26.70023395449456,-40.193626599479444,1.4985832970006743,-7.1826214628336515,-7.182621462846295,40.0664994313545,35540.55851071393,15487.982738988583,15487.982738988583,51028.54124970251,86613.53694580565,86604.85601640488,15487.982738988583,102092.83875539346,102092.83875539346,102092.83875539346,129924.73601082875,125421.20794280947,4503.528068019274,0.0,98664.44174081419,47591.66491266827,56747.52980905102,27831.897255435288,84579.42706448631,21060.746116436178,1583.3722823785909,0.0,0.8750655428067201,2.660034327743998,0.0014947306463915918,1.0,1.0,-7.1826214628336515,325476.1483541099,1557402.4901234317,4.784997297033934,1557402.4901234317,4.784997297033934,0.7567125562136525,0.09182300432533355,3.401435795072056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401435795072056,1.2847390460686854,1.2850320373337583,2.647569407562169,5609.88187500402,14251.532398556712,6454.023230609874,0.0004741142996113483,29006.704134694413,2957.8606491201804,19291.507339527507,1967.1862806898898,0.6650706419435385,0.6650706419435385,30712.652222389057,30484.863174865135,1.009348959956653,0.8,4356.746360374893,4324.433322199387,1.009348959956653,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.3967935219086,2034.6934298245008,9.028804762535412,5.086184576311115,-0.7660006639251584,5.852185240236273,2.633363003026526,3.5,0.7523894294361503,0.6,0.00022804320716915207,1.0000914637114364,0.0002280223513986027,199.1082569319398,0.0,4.153519567742597e-06,11.77107445498252,0.058472683148735764,7.7145209550285e-05,0.00015089799761886706,0.0005132698505055123,0.09182300432772608,0.09182300432772608,0.09182300432772608,0.0918168842234824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.08619682526,595.7578115072744,0.0,0.09182300432772608,0.09182300432533355,0.09182300432533355,0.36770265950456504,0.36770265950456504,0.5,10.061404673142174,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,1.261923898709938e-11,27831.897255435288,21060.746116436178,0.7567125562136525,0.6033209613822114,0.42020334902028317,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528396802893875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.524289838584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5512941233631,260.5512941233631,-12.59870587663687,244.6911481052877,276.41144014143777,108411.65405747663,108479.45553966521,-67.80148218857506,0.0,nan,276.41144014143777,3.261440141437788,270.0673817342084,-3.0826182657915524,263.723323326978,-9.426676673021973,257.37926491974883,-15.770735080251143,251.03520651251762,-22.11479348748236,244.6911481052877,-28.458851894712268,1.0,1.0,25732.562594343566,25732.562594343566,275.98081261784824,2.8308126178482667,275.98081261784824,275.98081261784824,86603.47026893594,86604.85601640488,-1.3857474689430092,0.0,8648.866644398773,8648.866644398773,0.9203457780671016,3418.442974047416,275.98081261784824,2.8308126178482667,1.0,0.002,0.12743133473715376,0.0047971987012554425,0.0001965651261447315,0.001803434874292387,0.09828256307236574,0.09828256307236574,0.0,4.371182235618498e-13,0.9999329787203945,0.9999329787203945,0.0,0.09181685023008646,6.154095247100657e-06,0.0,0.0,0.0,1599334.1305081837,265.9673785371663,0.0,1.0,1286706.259615486,2589.2547023923216,,,,,,,,,,,,,,,,,,,3.0,14251.532398556712,1583.3722823785909,0.36770265950456504,6.175450102142607,2.633363003026526
2397.0,-30.225957630317804,5.085869153190573,35.03328691022247,30.35765621988105,5.023382885835364,-26.701023578703428,-40.19438949236644,1.4984488342075548,-7.182670014290807,-7.1826700142927695,40.06649469530466,35539.9571827174,15487.850774682509,15487.850774682509,51027.80795739991,86613.59213213592,86604.89506614939,15487.850774682509,102092.74584083189,102092.74584083189,102092.74584083189,129924.68150328539,125421.23645481246,4503.4450484729305,0.0,98664.74498266976,47591.310335338734,56748.26071925669,27831.9356624535,84580.19638171018,21060.769740378586,1583.3753947588573,0.0,0.8750652914249626,2.6600294889480685,0.0014947306463915918,1.0,1.0,-7.182670014290807,325475.52098105627,1557402.2856348883,4.785005892119101,1557402.2856348883,4.785005892119101,0.756712360785976,0.09182296122945445,3.4014269138574127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014269138574127,1.2847397181186941,1.2850326827413998,2.647561109761816,5609.86429296078,14251.507353268296,6454.0200935642915,0.00047411624239780854,29006.869023323594,2957.8774630810312,19291.49796268833,1967.185324518396,0.6650665381078043,0.6650665381078043,30712.588069309168,30484.863174865135,1.009346324526998,0.8,4356.737259933313,4324.433322199387,1.009346324526998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4158214182482,2034.6934298245008,9.028627683914955,5.085869153190573,-0.7661580349565158,5.852027188147089,2.6334116871402204,3.5,0.7524033391829201,0.6,0.0002280223513986027,1.0000908802261348,0.00022800163055885838,199.10897788801907,0.0,4.152556121060381e-06,11.768344047085119,0.058476835704856824,7.713853864450616e-05,0.00015088381275409654,0.0005132202615672064,0.09182296122442342,0.09182296122442342,0.09182296122442342,0.09181687130642814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487404.9439010301,595.7575324592201,0.0,0.09182296122442342,0.09182296122945445,0.09182296122945445,0.3677025099022437,0.3677025099022437,0.5,10.061221974505937,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27831.9356624535,21060.769740378586,0.756712360785976,0.603306803960487,0.4201924174108757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528449444150053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.52155943069,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55082476052524,260.55082476052524,-12.599175239474732,244.69030470350555,276.41134481754415,108414.00755658989,108481.5748924187,-67.5673358288596,0.0,nan,276.41134481754415,3.2613448175441704,270.0671367947371,-3.0828632052628677,263.72292877192774,-9.427071228072236,257.3787207491233,-15.77127925087666,251.03451272631378,-22.1154872736862,244.69030470350555,-28.45969529649443,1.0,1.0,25732.562594343566,25732.562594343566,275.9807685814146,2.8307685814146453,275.9807685814146,275.9807685814146,86603.52878761392,86604.89506614939,-1.3662785354681546,0.0,8648.866644398773,8648.866644398773,0.920346304265412,3418.4340484267,275.9807685814146,2.8307685814146453,1.0,0.002,0.12743745849667298,0.004797164897475837,0.00019657455260795368,0.0018034254468307,0.09828727630397684,0.09828727630397684,0.0,-5.613461084852389e-13,0.9999333090497169,0.9999333090497169,0.0,0.09181683746891225,6.123760542201515e-06,0.0,0.0,0.0,1599334.0731275198,265.96732998570917,0.0,1.0,1286706.4247232021,2589.2540375872654,,,,,,,,,,,,,,,,,,,3.0,14251.507353268296,1583.3753947588573,0.3677025099022437,6.175450102142607,2.6334116871402204
2398.0,-30.226829134989327,5.08555482878758,35.03328400572575,30.3576830419712,5.023330866723653,-26.701813134816174,-40.19515231540424,1.4983148665353474,-7.182718221592552,-7.182718221589512,40.06649001926039,35539.35868278931,15487.718928597373,15487.718928597373,51027.07761138668,86613.6394940057,86604.93481986348,15487.718928597373,102092.65374846086,102092.65374846086,102092.65374846086,129924.6276159102,125421.26516374238,4503.362452167821,0.0,98665.04159434092,47590.96106456208,56748.97836642093,27831.97386744935,84580.95223387028,21060.793248135957,1583.3784882512746,0.0,0.8750650417222692,2.660024684458623,0.0014947306463915918,1.0,1.0,-7.182718221592552,325474.8980560515,1557402.083735184,4.78501442979783,1557402.083735184,4.78501442979783,0.7567121666770258,0.09182291861690824,3.401418317780303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401418317780303,1.284740387574683,1.285033325727762,2.647553039257572,5609.847192530721,14251.48239095953,6454.016791638981,0.00047411808469153096,29007.02953194176,2957.893830405058,19291.488093012613,1967.1843180915616,0.6650625177517521,0.6650625177517521,30712.525975876342,30484.863174865135,1.0093437737096336,0.8,4356.728451663174,4324.433322199387,1.0093437737096336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4347726495964,2034.6934298245008,9.02845108163199,5.08555482878758,-0.7663147928618885,5.8518696216494686,2.633460175459376,3.5,0.752417192988393,0.6,0.00022800163055885838,1.0000908793409216,0.00022798091180385098,199.10969883654266,0.0,4.125705222469541e-06,11.692248600478678,0.058480961410079295,7.713186888275764e-05,0.00015086976167610075,0.0005131711709642379,0.09182291862161453,0.09182291862161453,0.09182291862161453,0.09181685865378622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487405.79755141056,595.7572547317108,0.0,0.09182291862161453,0.09182291861690824,0.09182291861690824,0.3677023621741226,0.3677023621741226,0.5,10.061040177170861,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27831.97386744935,21060.793248135957,0.7567121666770258,0.6032927776728552,0.4201815863283417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528501749587082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.44546398408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5503567796779,260.5503567796779,-12.599643220322093,244.68946364197663,276.41124991737865,108416.35417535772,108483.72256617641,-67.36839081872017,0.0,nan,276.41124991737865,3.2612499173786773,270.06689266229836,-3.0831073377016196,263.72253540721744,-9.427464592782542,257.3781781521389,-15.771821847861077,251.03382089705724,-22.116179102942738,244.68946364197663,-28.460536358023347,1.0,1.0,25732.562594343566,25732.562594343566,275.9807249705252,2.830724970525239,275.9807249705252,275.9807249705252,86603.57943997018,86604.93481986348,-1.3553798932989594,0.0,8648.866644398773,8648.866644398773,0.9203468135690683,3418.4254093692043,275.9807249705252,2.830724970525239,1.0,0.002,0.1274435520209443,0.004797131285695946,0.00019658393256945776,0.0018034160682556366,0.09829196628472887,0.09829196628472887,0.0,8.250943331344907e-13,0.9999336383224252,0.9999336383224252,0.0,0.091816825093989,6.09352291923134e-06,0.0,0.0,0.0,1599334.016153563,265.9672817784074,0.0,1.0,1286706.5886605184,2589.2533774950743,,,,,,,,,,,,,,,,,,,3.0,14251.48239095953,1583.3784882512746,0.3677023621741226,6.175450102142607,2.633460175459376
