time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2399.0,-30.22769509752872,5.085241598893285,35.033281143545906,30.35770490476864,5.0232791537663335,-26.70259767240323,-40.19591063316909,1.4981817286295436,-7.182766390185407,-7.182766390167613,40.0664854312062,35538.76858167235,15487.587587578646,15487.587587578646,51026.356169251,86613.67849222498,86604.97498951228,15487.587587578646,102092.56257709092,102092.56257709092,102092.56257709092,129924.57489547168,125421.29460665872,4503.280288812963,0.0,98665.32940012359,47590.61848030279,56749.67879980089,27832.01231838076,84581.69111818165,21060.816937240634,1583.3815921238559,0.0,0.8750647918927741,2.6600198838338325,0.0014947306463915918,1.0,1.0,-7.182766390185407,325474.27563216636,1557401.8856348065,4.785022971815133,1557401.8856348065,4.785022971815133,0.7567119723977591,0.09182287670826755,3.4014101025193595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014101025193595,1.2847410531455663,1.2850339648307834,2.64754527318274,5609.830737150056,14251.457399894934,6454.0132107179525,0.0004741197814431406,29007.1842048814,2957.909602655484,19291.47738940002,1967.183226626832,0.6650586024876418,0.6650586024876418,30712.466633225125,30484.863174865135,1.009341335896431,0.8,4356.720033605436,4324.433322199387,1.009341335896431,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4536478178943,2034.6934298245008,9.028275177985309,5.085241598893285,-0.7664710845383444,5.8517126834316295,2.6335084695197906,3.5,0.7524309912913687,0.6,0.00022798091180385098,1.0000903020319483,0.00022796032652316233,199.11041520493526,0.0,4.1253050697926464e-06,11.69111456779236,0.058485086715149084,7.712523904144991e-05,0.00015085567276240105,0.0005131220093563855,0.0918228767077461,0.0918228767077461,0.0918228767077461,0.0918168467225045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487406.64729830594,595.7569782772496,0.0,0.0918228767077461,0.09182287670826755,0.09182287670826755,0.367702216319803,0.367702216319803,0.5,10.060859278016059,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27832.01231838076,21060.816937240634,0.7567119723977591,0.6032789779286216,0.420170939027642,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528554054500893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.444329951395,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5498904612123,260.5498904612123,-12.600109538787649,244.6886254552597,276.4111554671642,108418.71699657409,108485.8460785126,-67.12908193850714,0.0,nan,276.4111554671642,3.261155467164201,270.0666494647837,-3.0833505352162547,263.72214346240287,-9.427856537597108,257.3776374600233,-15.772362539976655,251.03313145764048,-22.116868542359498,244.6886254552597,-28.461374544740266,1.0,1.0,25732.562594343566,25732.562594343566,275.9806814464457,2.8306814464457375,275.9806814464457,275.9806814464457,86603.62178831958,86604.97498951228,-1.3532011927018175,0.0,8648.866644398773,8648.866644398773,0.9203473003093456,3418.4171530319563,275.9806814464457,2.8306814464457375,1.0,0.002,0.12744961548100184,0.004797097798915118,0.00019659326617012065,0.001803406734018365,0.09829663308506031,0.09829663308506031,0.0,1.8848551192052199e-13,0.9999339656966012,0.9999339656966012,0.0,0.09181681324856805,6.063459699504224e-06,0.0,0.0,0.0,1599333.9592253203,265.96723360981457,0.0,1.0,1286706.75246616,2589.2527179333256,,,,,,,,,,,,,,,,,,,3.0,14251.457399894934,1583.3815921238559,0.367702216319803,6.175450102142607,2.6335084695197906
2400.0,-30.228558371969545,5.0849294682848605,35.033278332229756,30.35775296101349,5.02322816113166,-26.70337971866178,-40.196664759982355,1.4980495078012455,-7.18281365907194,-7.182813659074375,40.066481174371354,35538.15568670528,15487.455673228944,15487.455673228944,51025.61135993422,86613.76095784816,86605.02082106267,15487.455673228944,102092.47649429162,102092.47649429162,102092.47649429162,129924.5277582217,125421.32916168633,4503.198596535371,0.0,98665.65392676437,47590.24701156977,56750.452127993995,27832.05126393007,84582.50339192407,21060.84105011171,1583.3846967508443,0.0,0.8750645457763822,2.6600151728831567,0.0014947306463915918,1.0,1.0,-7.18281365907194,325473.664835005,1557401.701838121,4.785031386879265,1557401.701838121,4.785031386879265,0.7567117798969512,0.09182283544044877,3.4014001725749865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4014001725749865,1.284741714151601,1.2850345995393773,2.6475361818707297,5609.811473750833,14251.432490807563,6454.010826229478,0.0004741221082019467,29007.3642972949,2957.9279669708717,19291.4702620044,1967.182499834745,0.6650542277570334,0.6650542277570334,30712.394904579636,30484.863174865135,1.009338389264588,0.8,4356.709858531238,4324.433322199387,1.009338389264588,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.47244714428,2034.6934298245008,9.028099343134695,5.0849294682848605,-0.766626496445701,5.8515559647305615,2.633556569882991,3.5,0.7524447342522832,0.6,0.00022796032652316233,1.0000900223443145,0.00022793980684738732,199.1111293541342,0.0,4.098743785027215e-06,11.615839886767128,0.05848918545893411,7.711864636342188e-05,0.00015084168015974046,0.0005130729169268421,0.09182283544073998,0.09182283544073998,0.09182283544073998,0.09181683831922993,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487407.493894689,595.7567028629894,0.0,0.09182283544073998,0.09182283544044877,0.09182283544044877,0.36770207233535535,0.36770207233535535,0.5,10.060679364791838,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27832.05126393007,21060.84105011171,0.7567117798969512,0.6032643787273639,0.4201596578672376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528606027150286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.36905527037,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5494258127325,260.5494258127325,-12.600574187267455,244.6877900915181,276.411061533946,108421.01962602818,108487.90830422788,-66.88867819971057,0.0,nan,276.411061533946,3.2610615339460196,270.0664072454617,-3.0835927545383015,263.72175295697474,-9.428247043025237,257.37709866849116,-15.77290133150882,251.0324443800037,-22.117555619996267,244.6877900915181,-28.462209908481867,1.0,1.0,25732.562594343566,25732.562594343566,275.9806394766784,2.8306394766784138,275.9806394766784,275.9806394766784,86603.7075552141,86605.02082106267,-1.313265848570154,0.0,8648.866644398773,8648.866644398773,0.9203478886408761,3418.4071734378613,275.9806394766784,2.8306394766784138,1.0,0.002,0.1274556457778476,0.004797064610755418,0.00019660254897637278,0.0018033974512144217,0.09830127448818639,0.09830127448818639,0.0,1.9079442886704712e-13,0.9999343268339325,0.9999343268339325,0.0,0.0918168051441281,6.030296320672707e-06,0.0,0.0,0.0,1599333.9033603685,265.96718634092804,0.0,1.0,1286706.913212144,2589.252070691486,,,,,,,,,,,,,,,,,,,3.0,14251.432490807563,1583.3846967508443,0.36770207233535535,6.175450102142607,2.633556569882991
2401.0,-30.229418446668113,5.084618474475873,35.03327561732928,30.357745487149828,5.023180779011682,-26.704158524108824,-40.19741836292667,1.4979208564449822,-7.182856868347642,-7.182856868306908,40.06647833354795,35537.593784804456,15487.319257320665,15487.319257320665,51024.91304212512,86613.7413721148,86605.09393822396,15487.319257320665,102092.41319554462,102092.41319554462,102092.41319554462,129924.50587794048,125421.38826825409,4503.117609686399,0.0,98665.89046548214,47589.94048226816,56751.055536904416,27832.09268239586,84583.14821930027,21060.867235339956,1583.3878188590422,0.0,0.8750643167215738,2.6600108665305013,0.0014947306463915918,1.0,1.0,-7.182856868347642,325473.10649594327,1557401.579178308,4.785039218586619,1557401.579178308,4.785039218586619,0.7567115946211695,0.0918227950565892,3.4013941721050265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013941721050265,1.2847423583256032,1.285035217496364,2.647530183824594,5609.798764610818,14251.407606706347,6454.005739020189,0.00047412298128285087,29007.485011482986,2957.940276392345,19291.4550559954,1967.1809492533537,0.6650509359345917,0.6650509359345917,30712.351560350515,30484.863174865135,1.009336608672956,0.8,4356.70370993127,4324.433322199387,1.009336608672956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.4911719065954,2034.6934298245008,9.0279212804739,5.084618474475873,-0.7667794996112516,5.851397974087124,2.633604479814272,3.5,0.7524584228040777,0.6,0.00022793980684738732,1.000089689293616,0.00022791936492054618,199.1118408608327,0.0,4.085695817541753e-06,11.578861946913328,0.058493271154751655,7.711205878561162e-05,0.0001508277480617757,0.000513024623249049,0.09182279506476061,0.09182279506476061,0.09182279506476061,0.09181684668490166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487408.34027863643,595.7564275869902,0.0,0.09182279506476061,0.0918227950565892,0.0918227950565892,0.3677019305811708,0.3677019305811708,0.5,10.06050091603306,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,-4.0756731323199347e-11,27832.09268239586,21060.867235339956,0.7567115946211695,0.603251523693962,0.4201498115518884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528657838821313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.33207733052,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54896314971984,260.54896314971984,-12.601036850280138,244.68695762298964,276.410968676451,108423.47150733655,108490.07436669005,-66.60285935350373,0.0,nan,276.410968676451,3.260968676451,270.0661664657574,-3.083833534242558,263.72136425506204,-9.428635744937935,257.37656204437565,-15.773437955624331,251.0317598336833,-22.118240166316667,244.68695762298964,-28.46304237701034,1.0,1.0,25732.562594343566,25732.562594343566,275.9806047214046,2.8306047214045975,275.9806047214046,275.9806047214046,86603.67406033166,86605.09393822396,-1.4198778923018835,0.0,8648.866644398773,8648.866644398773,0.9203482441576001,3418.4011429655516,275.9806047214046,2.8306047214045975,1.0,0.002,0.12746162632687313,0.004797032355022674,0.00019661175667859816,0.0018033882446102452,0.09830587833929907,0.09830587833929907,0.0,1.2888431641377984e-12,0.9999348685994155,0.9999348685994155,0.0,0.09181681450934158,5.9805472476197144e-06,0.0,0.0,0.0,1599333.852293259,265.96714313165234,0.0,1.0,1286707.0601526888,2589.2514790372993,,,,,,,,,,,,,,,,,,,3.0,14251.407606706347,1583.3878188590422,0.3677019305811708,6.175450102142607,2.633604479814272
2402.0,-30.230278809215537,5.084308560703002,35.03327296148812,30.357783275563293,5.023136931546091,-26.70493723513907,-40.19817193094639,1.4977953574528788,-7.182904991811881,-7.182904991821237,40.0664746077362,35537.00070267546,15487.189652951673,15487.189652951673,51024.190355627135,86613.79122198914,86605.14283295351,15487.189652951673,102092.33248590518,102092.33248590518,102092.33248590518,129924.46686059886,125421.42967517815,4503.037185420701,0.0,98666.18757665304,47589.59471070042,56751.769851058474,27832.134374693676,84583.90422575215,21060.893261635367,1583.3910748584678,0.0,0.8750640637959557,2.6600060704230537,0.0014947306463915918,1.0,1.0,-7.182904991811881,325472.4846578939,1557401.4183081319,4.785047866473647,1557401.4183081319,4.785047866473647,0.7567113961904751,0.09182275690197744,3.4013853012505924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013853012505924,1.2847429875935874,1.2850358206438015,2.647521982292834,5609.781386549175,14251.38275793082,6454.002599149315,0.0004741248939952384,29007.648013406862,2957.956897962797,19291.445670711237,1967.1799922207113,0.6650468752859606,0.6650468752859606,30712.287481950352,30484.863174865135,1.0093339763176108,0.8,4356.694620083391,4324.433322199387,1.0093339763176108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5098272453665,2034.6934298245008,9.027747557599135,5.084308560703002,-0.7669343958424832,5.8512429565454855,2.6336522124623687,3.5,0.7524720607035339,0.6,0.00022791936492054618,1.0000897199449117,0.00022789891784219196,199.11255261015785,0.0,4.070229684081814e-06,11.535030924687861,0.058497341384435735,7.710547203332305e-05,0.00015081389288722314,0.000512976158490982,0.09182275689948897,0.09182275689948897,0.09182275689948897,0.0918168434041935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487409.17735395196,595.756155293441,0.0,0.09182275689948897,0.09182275690197744,0.09182275690197744,0.367701792985336,0.367701792985336,0.5,10.060323510913264,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,27832.134374693676,21060.893261635367,0.7567113961904751,0.6032375878446679,0.42013904451405043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452870945880273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.288246308286,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.548502406347,260.548502406347,-12.601497593652994,244.68612750568735,276.4108773070072,108425.8388745103,108492.16539167044,-66.32651716015691,0.0,nan,276.4108773070072,3.260877307007206,270.06592734674274,-3.0840726532572376,263.7209773864755,-9.429022613524467,257.3760274262167,-15.773972573783283,251.0310774659525,-22.11892253404747,244.68612750568735,-28.463872494312625,1.0,1.0,25732.562594343566,25732.562594343566,275.9805622512008,2.8305622512008313,275.9805622512008,275.9805622512008,86603.75015659025,86605.14283295351,-1.3926763632625807,0.0,8648.866644398773,8648.866644398773,0.9203487697386752,3418.3922277568454,275.9805622512008,2.8305622512008313,1.0,0.002,0.12746757283264445,0.004796999354388682,0.00019662090988806195,0.0018033790899732428,0.09831045494403097,0.09831045494403097,0.0,-1.3869547871303567e-13,0.9999352393025854,0.9999352393025854,0.0,0.09181681039620194,5.946505775500358e-06,0.0,0.0,0.0,1599333.7954182583,265.9670950081881,0.0,1.0,1286707.2238047314,2589.250820094711,,,,,,,,,,,,,,,,,,,3.0,14251.38275793082,1583.3910748584678,0.367701792985336,6.175450102142607,2.6336522124623687
2403.0,-30.231133752062604,5.0839997034348094,35.03327036703324,30.357814498152607,5.023082178134093,-26.705712159041855,-40.19892116831613,1.4976605851040743,-7.182954945080667,-7.182954945047238,40.06647106718494,35536.411504181495,15487.062872397832,15487.062872397832,51023.474376579325,86613.85429250426,86605.18979101819,15487.062872397832,102092.25266341602,102092.25266341602,102092.25266341602,129924.4305838613,125421.47328784861,4502.957296012703,0.0,98666.4920776919,47589.24568098759,56752.495996338126,27832.177920445283,84584.67391678342,21060.920495067767,1583.394462500188,0.0,0.8750637999843474,2.6600010919598494,0.0014947306463915918,1.0,1.0,-7.182954945080667,325471.83917661005,1557401.2654371331,4.78505688657151,1557401.2654371331,4.78505688657151,0.7567111907400028,0.09182272063736847,3.4013763604872413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013763604872413,1.2847436602515867,1.2850364671844987,2.6475136369391867,5609.763703746212,14251.357874719564,6453.999571078811,0.00047412687165478243,29007.81378499323,2957.973801960224,19291.43661960586,1967.1790692648217,0.6650427627050615,0.6650427627050615,30712.222898531025,30484.863174865135,1.0093313232173515,0.8,4356.685458595966,4324.433322199387,1.0093313232173515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5284072102477,2034.6934298245008,9.027575881172691,5.0839997034348094,-0.7670897357288222,5.851089439163632,2.633699752598346,3.5,0.7524856435995274,0.6,0.00022789891784219196,1.000089155371923,0.000227878601240745,199.11325988040397,0.0,4.071269964529917e-06,11.537979079477784,0.058501412654400266,7.709892364988422e-05,0.00015079999419230773,0.0005129275354073288,0.09182272063237115,0.09182272063237115,0.09182272063237115,0.09181684031967438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.010529937,595.7558842763675,0.0,0.09182272063237115,0.09182272063736847,0.09182272063736847,0.36770165787448456,0.36770165787448456,0.5,10.060147100675069,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,27832.177920445283,21060.920495067767,0.7567111907400028,0.6032236339502536,0.42012825561215894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528761096411071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.291194463076,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5480427348363,260.5480427348363,-12.601957265163662,244.68530014909786,276.4107853205756,108428.09275190135,108494.26496862157,-66.17221672022617,0.0,nan,276.4107853205756,3.2607853205756214,270.0656882862787,-3.084311713721263,263.72059125198194,-9.429408748018034,257.3754942176896,-15.77450578231037,251.03039718339414,-22.119602816605834,244.68530014909786,-28.46469985090212,1.0,1.0,25732.562594343566,25732.562594343566,275.9805177273642,2.8305177273642244,275.9805177273642,275.9805177273642,86603.81066543351,86605.18979101819,-1.3791255846736021,0.0,8648.866644398773,8648.866644398773,0.920349299460984,3418.3832422896776,275.9805177273642,2.8305177273642244,1.0,0.002,0.1274734863642035,0.0047969661652867215,0.00019663001149558863,0.0018033699880802335,0.09831500574779431,0.09831500574779431,0.0,-4.241780537928008e-13,0.9999355983788266,0.9999355983788266,0.0,0.09181680710529888,5.9135320695971095e-06,0.0,0.0,0.0,1599333.736380659,265.9670450549193,0.0,1.0,1286707.3936792857,2589.25013609752,,,,,,,,,,,,,,,,,,,3.0,14251.357874719564,1583.394462500188,0.36770165787448456,6.175450102142607,2.633699752598346
2404.0,-30.231985562678624,5.083691977791288,35.03326783918354,30.35787212373691,5.023033824774197,-26.70648362393771,-40.19966604011131,1.4975318860364975,-7.182997293741266,-7.18299729372532,40.06646779998702,35535.80349011791,15486.927077476585,15486.927077476585,51022.730567594495,86613.9488899558,86605.25552204385,15486.927077476585,102092.18259952044,102092.18259952044,102092.18259952044,129924.39862874796,125421.52080965324,4502.877819094723,0.0,98666.82411461731,47588.87437029986,56753.27749368605,27832.21602922752,84585.49352291357,21060.94438573102,1583.3974017366268,0.0,0.8750635773642185,2.65999687139599,0.0014947306463915918,1.0,1.0,-7.182997293741266,325471.2919605976,1557401.124368732,4.7850644982761645,1557401.124368732,4.7850644982761645,0.756711013007884,0.0918226818285071,3.401365977759438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401365977759438,1.2847443042312698,1.2850370852079547,2.647504228317754,5609.7437680063995,14251.333071404222,6453.997508776177,0.00047412935588183377,29007.99995054091,2957.9927855629508,19291.43045524528,1967.178440674979,0.6650382821338069,0.6650382821338069,30712.147899068656,30484.863174865135,1.0093282422256347,0.8,4356.674819539712,4324.433322199387,1.0093282422256347,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.546909732062,2034.6934298245008,9.027399361463903,5.083691977791288,-0.7672409833624343,5.850932961153722,2.6337470949236126,3.5,0.752499169978175,0.6,0.000227878601240745,1.0000888293428751,0.00022785836073229256,199.11396456386356,0.0,4.045304743793753e-06,11.464393643911496,0.05850545795914406,7.709241393154845e-05,0.00015078618730919656,0.0005128790074295631,0.09182268183091855,0.09182268183091855,0.09182268183091855,0.09181684171558681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487410.8392063298,595.7556147352163,0.0,0.09182268183091855,0.0918226818285071,0.0918226818285071,0.36770152506306203,0.36770152506306203,0.5,10.059971898213998,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27832.21602922752,21060.94438573102,0.756711013007884,0.603208995331721,0.42011699654493984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528812409085081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.21760902751,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5475848068774,260.5475848068774,-12.602415193122567,244.68447565047865,276.41069396327555,108430.35903479424,108496.2802581298,-65.92122333557542,0.0,nan,276.41069396327555,3.260693963275571,270.0654503007152,-3.0845496992847643,263.7202066381541,-9.429793361845896,257.3749629756018,-15.77503702439816,251.02971931303912,-22.120280686960854,244.68447565047865,-28.46552434952133,1.0,1.0,25732.562594343566,25732.562594343566,275.98048297864443,2.8304829786444543,275.98048297864443,275.98048297864443,86603.89481053535,86605.25552204385,-1.3607115085033001,0.0,8648.866644398773,8648.866644398773,0.9203499146158702,3418.3728076482353,275.98048297864443,2.8304829786444543,1.0,0.002,0.12747935810339667,0.0047969345095154586,0.00019663905169831555,0.0018033609487715324,0.09831952584915778,0.09831952584915778,0.0,4.698481187448422e-13,0.9999360535099173,0.9999360535099173,0.0,0.09181681009029419,5.871738212911531e-06,0.0,0.0,0.0,1599333.6863305862,265.9670027062587,0.0,1.0,1286707.5376930507,2589.2495562286153,,,,,,,,,,,,,,,,,,,3.0,14251.333071404222,1583.3974017366268,0.36770152506306203,6.175450102142607,2.6337470949236126
2405.0,-30.23283518710859,5.083385314222704,35.033265346340194,30.35788934156301,5.022986520213256,-26.707253016375635,-40.20040686065329,1.49740434947374,-7.183045776557833,-7.1830457765242,40.0664637542963,35535.2180954235,15486.799628463299,15486.799628463299,51022.0177238868,86613.97262539697,86605.29606449016,15486.799628463299,102092.09569295346,102092.09569295346,102092.09569295346,129924.35178602888,125421.55295642094,4502.798829607939,0.0,98667.09474920925,47588.535356197215,56753.95488112448,27832.256093075426,84586.2109741999,21060.969230281604,1583.4005862299587,0.0,0.875063323681727,2.6599920394946803,0.0014947306463915918,1.0,1.0,-7.183045776557833,325470.66548184905,1557400.949686762,4.78507317205094,1557400.949686762,4.78507317205094,0.75671081639413,0.09182264571277565,3.4013583742255515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013583742255515,1.2847449426164703,1.2850376977333926,2.6474969944605924,5609.728440331113,14251.308302339812,6453.993553255372,0.00047413081938054363,29008.14436281639,2958.007511516817,19291.41863192889,1967.1772350322374,0.6650345637640054,0.6650345637640054,30712.092975038486,30484.863174865135,1.0093259859375603,0.8,4356.667028285906,4324.433322199387,1.0093259859375603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5653443571002,2034.6934298245008,9.027228067647226,5.083385314222704,-0.7673947127288336,5.850780026951537,2.6337942638602083,3.5,0.7525126468172024,0.6,0.00022785836073229256,1.000088601968852,0.00022783817382151234,199.1146674431368,0.0,4.030167882754629e-06,11.42149577972662,0.05850948812702681,7.708594012269094e-05,0.00015077242060960162,0.0005128310354427256,0.09182264571079753,0.09182264571079753,0.09182264571079753,0.09181683297147274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487411.66016640916,595.7553476641239,0.0,0.09182264571079753,0.09182264571277565,0.09182264571277565,0.36770139541415314,0.36770139541415314,0.5,10.059797515850189,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,-3.3651303965598345e-11,27832.256093075426,21060.969230281604,0.75671081639413,0.6031954515547374,0.42010651247000874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528863534110799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.17471116332,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.547128599545,260.547128599545,-12.602871400455001,244.6836538773465,276.41060332174254,108432.70877917342,108498.38230839006,-65.67352921668288,0.0,nan,276.41060332174254,3.2606033217425647,270.0652134328633,-3.084786567136689,263.7198235439823,-9.430176456017705,257.37443365510853,-15.775566344891445,251.0290437662266,-22.12095623377337,244.6836538773465,-28.466346122653476,1.0,1.0,25732.562594343566,25732.562594343566,275.98043918344774,2.8304391834477656,275.98043918344774,275.98043918344774,86603.93555658168,86605.29606449016,-1.3605079084809404,0.0,8648.866644398773,8648.866644398773,0.9203503651087037,3418.3651660966793,275.98043918344774,2.8304391834477656,1.0,0.002,0.12748520349754774,0.004796901862113638,0.0001966480487913848,0.0018033519510981771,0.0983240243956924,0.0983240243956924,0.0,-1.1043813433198046e-13,0.9999363403808116,0.9999363403808116,0.0,0.0918168003181167,5.845394658948179e-06,0.0,0.0,0.0,1599333.6290307865,265.96695422344214,0.0,1.0,1286707.7025670044,2589.2488923667515,,,,,,,,,,,,,,,,,,,3.0,14251.308302339812,1583.4005862299587,0.36770139541415314,6.175450102142607,2.6337942638602083
2406.0,-30.233684147683846,5.083079674383726,35.03326285900323,30.357911029737465,5.022932583975324,-26.70802247453246,-40.2011513832025,1.4972709107749114,-7.183097529463964,-7.1830975294240496,40.06645892749328,35534.6418182931,15486.676781024762,15486.676781024762,51021.31859931786,86614.01836692996,86605.3183960903,15486.676781024762,102091.99517711505,102091.99517711505,102091.99517711505,129924.29034318574,125421.5702633923,4502.720079793429,0.0,98667.38268433794,47588.201103678875,56754.646200732284,27832.295166070697,84586.94136680299,21060.99313546415,1583.4038021631238,0.0,0.8750630548600197,2.659986881696921,0.0014947306463915918,1.0,1.0,-7.183097529463964,325469.996749147,1557400.7412800647,4.785082363461038,1557400.7412800647,4.785082363461038,0.7567106129694547,0.0918226104747089,3.4013501466586327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013501466586327,1.2847456085006155,1.2850383378328776,2.6474892182182566,5609.711963406727,14251.28354867831,6453.990079833991,0.00047413253928316776,29008.299184153482,2958.0232988995717,19291.408249639942,1967.1761763334007,0.6650306564742811,0.6650306564742811,30712.03354328599,30484.863174865135,1.0093235444726576,0.8,4356.6585975886965,4324.433322199387,1.0093235444726576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.5837036242485,2034.6934298245008,9.027059856250938,5.083079674383726,-0.7675495898168609,5.850629264200587,2.6338412403133376,3.5,0.7525260686609536,0.6,0.00022783817382151234,1.0000885333531162,0.00022781800432968878,199.11536977759943,0.0,4.01951002670749e-06,11.391291415689027,0.05851350763705352,7.70794344694972e-05,0.00015075873935201513,0.0005127832602050472,0.09182261046034074,0.09182261046034074,0.09182261046034074,0.09181681321206377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487412.4751258535,595.7550825052444,0.0,0.09182261046034074,0.0918226104747089,0.0918226104747089,0.3677012673848489,0.3677012673848489,0.5,10.059623595003185,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,27832.295166070697,21060.99313546415,0.7567106129694547,0.6031819779139301,0.4200960720899058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452891452826591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.14450679929,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54667325747175,260.54667325747175,-12.603326742528225,244.68283438853544,276.4105121264072,108434.95459981528,108500.50357025188,-65.54897043658828,0.0,nan,276.4105121264072,3.260512126407207,270.06497657883375,-3.085023421166227,263.7194410312561,-9.430558968743867,257.3739054836872,-15.776094516312753,251.02836993611095,-22.12163006388903,244.68283438853544,-28.467165611464537,1.0,1.0,25732.562594343566,25732.562594343566,275.98039001257405,2.830390012574071,275.98039001257405,275.98039001257405,86603.99486834438,86605.3183960903,-1.3235277459170902,0.0,8648.866644398773,8648.866644398773,0.9203508525735348,3418.356897391926,275.98039001257405,2.830390012574071,1.0,0.002,0.12749103403428164,0.004796868688852817,0.00019665702164782826,0.0018033429766418918,0.09832851082391413,0.09832851082391413,0.0,-1.710279921157687e-12,0.9999365021452179,0.9999365021452179,0.0,0.09181677993592326,5.830538785636575e-06,0.0,0.0,0.0,1599333.5678661703,265.966902470536,0.0,1.0,1286707.8785613906,2589.248183728936,,,,,,,,,,,,,,,,,,,3.0,14251.28354867831,1583.4038021631238,0.3677012673848489,6.175450102142607,2.6338412403133376
2407.0,-30.234528075273,5.082775116321658,35.03326039654087,30.357956990506523,5.022879593164323,-26.708787308432726,-40.20189150525255,1.4971388263106884,-7.183143364952741,-7.183143364944024,40.06645467049455,35534.05197233654,15486.5469676803,15486.5469676803,51020.59894001685,86614.10425450186,86605.36073590272,15486.5469676803,102091.90770358303,102091.90770358303,102091.90770358303,129924.23921275286,125421.59763888903,4502.641573863837,0.0,98667.70383418872,47587.84534796678,56755.39831802438,27832.331509169835,84587.72982719421,21061.01551660011,1583.4067408433789,0.0,0.8750628167055882,2.659982313647319,0.0014947306463915918,1.0,1.0,-7.183143364952741,325469.4044801095,1557400.5574736916,4.785090506314763,1557400.5574736916,4.785090506314763,0.7567104290081196,0.0918225733572895,3.401340357831045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401340357831045,1.2847462680145934,1.2850389715830974,2.6474802398822064,5609.692939390007,14251.258779995216,6453.98765445842,0.00047413482364371586,29008.47708669379,2958.04143991004,19291.401000030055,1967.1754370789267,0.6650263280756312,0.6650263280756312,30711.96283374424,30484.863174865135,1.0093206397160959,0.8,4356.648567079562,4324.433322199387,1.0093206397160959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6019837061626,2034.6934298245008,9.026888004772054,5.082775116321658,-0.7677012082528485,5.850476324574506,2.6338880144856174,3.5,0.7525394327101764,0.6,0.00022781800432968878,1.000088009078885,0.00022779795604140567,199.1160679526798,0.0,4.016055822674539e-06,11.381502201459645,0.058517523692876196,7.707296777108671e-05,0.00015074503655860207,0.0005127351765894895,0.09182257334767456,0.09182257334767456,0.09182257334767456,0.09181680094951754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487413.2892419284,595.7548176482758,0.0,0.09182257334767456,0.0918225733572895,0.0918225733572895,0.3677011395452228,0.3677011395452228,0.5,10.05945042072972,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,27832.331509169835,21061.01551660011,0.7567104290081196,0.6031678476801274,0.42008518309841975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528965482918477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.13471758506,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5462191668309,260.5462191668309,-12.603780833169083,244.6820176466472,276.4104206870136,108437.16583986535,108502.53465995465,-65.36882008929992,0.0,nan,276.4104206870136,3.2604206870136068,270.0647400789411,-3.085259921058878,263.7190594708653,-9.43094052913466,257.3733788627965,-15.776621137203449,251.02769825472154,-22.122301745278435,244.6820176466472,-28.467982353352767,1.0,1.0,25732.562594343566,25732.562594343566,275.9803490724715,2.830349072471506,275.9803490724715,275.9803490724715,86604.07359969238,86605.36073590272,-1.2871362103469437,0.0,8648.866644398773,8648.866644398773,0.920351432538734,3418.3470596202,275.9803490724715,2.830349072471506,1.0,0.002,0.12749683851475513,0.00479683668544937,0.00019666595669351908,0.0018033340421302003,0.09833297834675954,0.09833297834675954,0.0,-1.1762804272286154e-12,0.9999367858919535,0.9999367858919535,0.0,0.09181676887521617,5.804482073319944e-06,0.0,0.0,0.0,1599333.513695071,265.96685663504724,0.0,1.0,1286708.0344325744,2589.247556117027,,,,,,,,,,,,,,,,,,,3.0,14251.258779995216,1583.4067408433789,0.3677011395452228,6.175450102142607,2.6338880144856174
2408.0,-30.235369465913855,5.082471634248571,35.033257959235506,30.35797815481203,5.02283056846074,-26.709549462476883,-40.202627366501815,1.497010565005095,-7.1831892923532905,-7.18318929232085,40.066450471403115,35533.47622676458,15486.417848988358,15486.417848988358,51019.894075752934,86614.13955267152,86605.4026846683,15486.417848988358,102091.82053365666,102091.82053365666,102091.82053365666,129924.18886842049,125421.62543431562,4502.563434104866,0.0,98667.98153691847,47587.511408284365,56756.077920704556,27832.368334763833,84588.44625546839,21061.03823357737,1583.4097055649754,0.0,0.8750625778152501,2.659977736443897,0.0014947306463915918,1.0,1.0,-7.1831892923532905,325468.8110242806,1557400.3761690247,4.785098674333006,1557400.3761690247,4.785098674333006,0.7567102439957012,0.09182253679389044,3.4013324461797896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013324461797896,1.284746909394915,1.2850395873512275,2.6474727600486974,5609.677090520357,14251.234083840924,6453.983944939192,0.00047413640850539065,29008.626206984718,2958.056645947874,19291.38991202884,1967.174306417466,0.6650225272434255,0.6650225272434255,30711.905683945573,30484.863174865135,1.0093182919966481,0.8,4356.640460089142,4324.433322199387,1.0093182919966481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6201921148158,2034.6934298245008,9.026716938962178,5.082471634248571,-0.767852425160644,5.850324059409215,2.6339346055941997,3.5,0.7525527444554856,0.6,0.00022779795604140567,1.0000877451076504,0.0002277779696389393,199.11676403327337,0.0,3.99193633211486e-06,11.313147565213514,0.058521515629208314,7.70665387980246e-05,0.00015073141724338107,0.0005126876601285759,0.0918225367918504,0.0918225367918504,0.0918225367918504,0.09181678980324583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.09995287936,595.7545539009037,0.0,0.0918225367918504,0.09182253679389044,0.09182253679389044,0.3677010130426121,0.3677010130426121,0.5,10.059278011058625,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,-3.2457592169521376e-11,27832.368334763833,21061.03823357737,0.7567102439957012,0.6031544062373017,0.4200748187222726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529016135829613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.06636294881,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54576669127397,260.54576669127397,-12.604233308726009,244.68120362649398,276.4103297560531,108439.46750283315,108504.60382257232,-65.13631973917282,0.0,nan,276.4103297560531,3.2603297560531246,270.06450453014253,-3.085495469857449,263.7186793042261,-9.431320695773877,257.3728540783206,-15.777145921679391,251.0270288524075,-22.122971147592466,244.68120362649398,-28.468796373505995,1.0,1.0,25732.562594343566,25732.562594343566,275.98030799529846,2.830307995298483,275.98030799529846,275.98030799529846,86604.11207997974,86605.4026846683,-1.2906046885618707,0.0,8648.866644398773,8648.866644398773,0.9203519012849679,3418.3391084106884,275.98030799529846,2.830307995298483,1.0,0.002,0.12750261741807728,0.004796804772355769,0.0001966748522473441,0.0018033251477449813,0.09833742612367205,0.09833742612367205,0.0,-7.674416657721395e-15,0.9999370644324647,0.9999370644324647,0.0,0.09181675789042477,5.778903465657973e-06,0.0,0.0,0.0,1599333.459415316,265.9668107076467,0.0,1.0,1286708.1906162782,2589.246927246997,,,,,,,,,,,,,,,,,,,3.0,14251.234083840924,1583.4097055649754,0.3677010130426121,6.175450102142607,2.6339346055941997
2409.0,-30.23621024513329,5.08216927270197,35.03325562364899,30.358010774385207,5.022785185465298,-26.710310702077788,-40.2033630531281,1.4968856423869594,-7.183230483654484,-7.183230483638582,40.066448531608614,35532.89604632169,15486.283385817516,15486.283385817516,51019.17943213921,86614.18655035282,86605.4853521491,15486.283385817516,102091.76873796662,102091.76873796662,102091.76873796662,129924.17944056734,125421.6933738142,4502.4860667531475,0.0,98668.26989701891,47587.17243378437,56756.77495914949,27832.41070260073,84589.18566175022,21061.065272913507,1583.41281803649,0.0,0.8750623564734017,2.6599736312535023,0.0014947306463915918,1.0,1.0,-7.183230483654484,325468.2787671874,1557400.292414024,4.78510624234461,1557400.292414024,4.78510624234461,0.7567100636002583,0.0918225018658229,3.4013239481222435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013239481222435,1.2847475350302835,1.2850401874503037,2.6474648562311263,5609.660343279356,14251.209410379242,6453.980616696378,0.0004741381946258294,29008.783462536798,2958.0726815514777,19291.379963688345,1967.1732919690562,0.6650185792383217,0.6650185792383217,30711.8442982125,30484.863174865135,1.009315770265808,0.8,4356.631752209822,4324.433322199387,1.009315770265808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6383288739817,2034.6934298245008,9.026543138600527,5.08216927270197,-0.7680009144384732,5.850170187140443,2.633981013696021,3.5,0.7525660039131489,0.6,0.0002277779696389393,1.0000876819469928,0.00022775799937411098,199.11745961234013,0.0,3.979627783772551e-06,11.27826513921141,0.058525495256992084,7.706011184621889e-05,0.0001507178577927204,0.0005126402591200626,0.09182250186211391,0.09182250186211391,0.09182250186211391,0.09181680535810524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487414.91429006995,595.7542890852742,0.0,0.09182250186211391,0.0918225018658229,0.0918225018658229,0.367700887956414,0.367700887956414,0.5,10.059107115295177,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,-1.5916157281026244e-11,27832.41070260073,21061.065272913507,0.7567100636002583,0.603140685573584,0.4200642879860358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529066636808072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.03148052281,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5453159237989,260.5453159237989,-12.604684076201067,244.6803919719291,276.4102398756663,108441.76646925676,108506.65690133655,-64.89043207979904,0.0,nan,276.4102398756663,3.2602398756663433,270.06427029492244,-3.08572970507754,263.7183007141689,-9.431699285831087,257.3723311334288,-15.777668866571162,251.02636155267786,-22.123638447322122,244.6803919719291,-28.469608028070866,1.0,1.0,25732.562594343566,25732.562594343566,275.9802763621673,2.8302763621672966,275.9802763621673,275.9802763621673,86604.14522502464,86605.4853521491,-1.3401271244656527,0.0,8648.866644398773,8648.866644398773,0.9203524047737148,3418.330567862855,275.9802763621673,2.8302763621672966,1.0,0.002,0.1275083448042647,0.004796773912860895,0.00019668367024121739,0.0018033163294238694,0.09834183512060869,0.09834183512060869,0.0,-3.349130868468553e-13,0.9999376254547795,0.9999376254547795,0.0,0.09181677447902802,5.727386794890277e-06,0.0,0.0,0.0,1599333.410732943,265.9667695163455,0.0,1.0,1286708.330694058,2589.246363227265,,,,,,,,,,,,,,,,,,,3.0,14251.209410379242,1583.41281803649,0.367700887956414,6.175450102142607,2.633981013696021
2410.0,-30.237046083166863,5.081867956026037,35.03325333292323,30.358039098233007,5.022740029961391,-26.71106747185295,-40.20409433925522,1.4967614186363827,-7.1832783871500965,-7.183278387153433,40.06644515477076,35532.321754311924,15486.15800135539,15486.15800135539,51018.479755667315,86614.22647137742,86605.53227883935,15486.15800135539,102091.69028019474,102091.69028019474,102091.69028019474,129924.14273682688,125421.73354513681,4502.40919169007,0.0,98668.55072173172,47586.83789511416,56757.45869624174,27832.452456632138,84589.91115287387,21061.091386860982,1583.41606609122,0.0,0.8750621034123182,2.6599688571214717,0.0014947306463915918,1.0,1.0,-7.1832783871500965,325467.65977873304,1557400.1466114363,4.785114894887633,1557400.1466114363,4.785114894887633,0.7567098666449847,0.09182246923429212,3.4013157756236736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013157756236736,1.284748157363724,1.2850407842674088,2.647457212628428,5609.644147402445,14251.184721120015,6453.977053642427,0.0004741398570270852,29008.935726833424,2958.0882081886707,19291.369313481642,1967.1722059502117,0.6650147215031064,0.6650147215031064,30711.785264126305,30484.863174865135,1.0093133451419989,0.8,4356.623377923605,4324.433322199387,1.0093133451419989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6563999366806,2034.6934298245008,9.02637497923648,5.081867956026037,-0.7681521664473463,5.850020122473383,2.6340272540198773,3.5,0.7525792154342507,0.6,0.00022775799937411098,1.0000871672246046,0.00022773814807180697,199.11815110781095,0.0,3.9764284003983455e-06,11.269198086728911,0.058529471685392485,7.705372382823771e-05,0.00015070427554587327,0.0005125928298681157,0.09182246923407361,0.09182246923407361,0.09182246923407361,0.09181680235568901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487415.71739183966,595.7540278514222,0.0,0.09182246923407361,0.09182246923429212,0.09182246923429212,0.3677007672982678,0.3677007672982678,0.5,10.058937109173248,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27832.452456632138,21061.091386860982,0.7567098666449847,0.6031272413026291,0.42005389614485655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529117101423736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35365.02241347033,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5448670237249,260.5448670237249,-12.605132976275058,244.67958310839433,276.41015093905384,108444.07277215482,108508.6943816698,-64.62160951498151,0.0,nan,276.41015093905384,3.260150939053858,270.06403737292544,-3.0859626270745366,263.71792380678767,-9.43207619321231,257.3718102406608,-15.77818975933917,251.02569667452732,-22.124303325472653,244.67958310839433,-28.47041689160565,1.0,1.0,25732.562594343566,25732.562594343566,275.9802338844142,2.8302338844142128,275.9802338844142,275.9802338844142,86604.20544656442,86605.53227883935,-1.326832274935441,0.0,8648.866644398773,8648.866644398773,0.9203528889732742,3418.322354501792,275.9802338844142,2.8302338844142128,1.0,0.002,0.1275140436156242,0.0047967419735651514,0.00019669244145265055,0.00180330755863498,0.09834622072632528,0.09834622072632528,0.0,8.76304237507064e-14,0.9999379366344326,0.9999379366344326,0.0,0.09181677042281673,5.6988114753851025e-06,0.0,0.0,0.0,1599333.3541176612,265.9667216128499,0.0,1.0,1286708.493597718,2589.245707299924,,,,,,,,,,,,,,,,,,,3.0,14251.184721120015,1583.41606609122,0.3677007672982678,6.175450102142607,2.6340272540198773
2411.0,-30.237876272488016,5.081567946609334,35.03325136921883,30.35808893563228,5.022707616617988,-26.711817883570387,-40.204820840712614,1.4966492272029859,-7.183300690024282,-7.1833006900571235,40.06645000963354,35531.743192076945,15486.0011400047,15486.0011400047,51017.744332081646,86614.27628138232,86605.74700503965,15486.0011400047,102091.74814504434,102091.74814504434,102091.74814504434,129924.25557089501,125421.92142558291,4502.3341453120975,0.0,98668.84107187204,47586.4985587859,56758.15834787349,27832.507425850665,84590.66577372415,21061.12884965207,1583.4193132110552,0.0,0.8750619606553259,2.65996663438693,0.0014947306463915918,1.0,1.0,-7.183300690024282,325467.37159086304,1557400.3562316096,4.785119775967525,1557400.3562316096,4.785119775967525,0.7567097181510358,0.09182243759630601,3.4013068154387827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4013068154387827,1.2847487231670134,1.285041324694308,2.6474490724180493,5609.626899273451,14251.160102823238,6453.973955626297,0.0004741417586432227,29009.09751040597,2958.1047055218623,19291.36005330411,1967.1712616748953,0.6650106935034442,0.6650106935034442,30711.72054015124,30484.863174865135,1.0093106862785524,0.8,4356.614196497634,4324.433322199387,1.0093106862785524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6743971148987,2034.6934298245008,9.026188865466644,5.081567946609334,-0.7682906451744076,5.849858591783741,2.634073305610474,3.5,0.752592373031564,0.6,0.00022773814807180697,1.0000865787019866,0.00022771843250550224,199.11883793426298,0.0,3.9527546118576355e-06,11.202106570004538,0.058533424440004346,7.704737809067676e-05,0.00015069076998113022,0.0005125455429605361,0.09182243750561586,0.09182243750561586,0.09182243750561586,0.09181689894144869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487416.54178598535,595.7537600991399,0.0,0.09182243750561586,0.09182243759630601,0.09182243759630601,0.36770064857958173,0.36770064857958173,0.5,10.058770942383243,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,3.285549610154703e-11,27832.507425850665,21061.12884965207,0.7567097181510358,0.6031131669840688,0.4200433093542803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452916726979543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.9553219536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54442132341876,260.54442132341876,-12.605578676581217,244.67877761994936,276.4100650268857,108446.47166541438,108510.63265033193,-64.16098491755241,0.0,nan,276.4100650268857,3.2600650268857407,270.06380754551446,-3.086192454485513,263.7175500641045,-9.432449935895477,257.3712925827196,-15.778707417280373,251.02503510133872,-22.12496489866126,244.67877761994936,-28.47122238005062,1.0,1.0,25732.562594343566,25732.562594343566,275.9802364086016,2.8302364086016496,275.9802364086016,275.9802364086016,86604.17610652231,86605.74700503965,-1.570898517340538,0.0,8648.866644398773,8648.866644398773,0.9203534198405169,3418.3133495159764,275.9802364086016,2.8302364086016496,1.0,0.002,0.12751960940025914,0.0047967151371031275,0.00019670101777951552,0.0018032989765018152,0.09835050888975776,0.09835050888975776,0.0,-5.7186694615851685e-12,0.9999393853154981,0.9999393853154981,0.0,0.09181687180822092,5.565788085096774e-06,0.0,0.0,0.0,1599333.3277587483,265.9666993099757,0.0,1.0,1286708.569442268,2589.245401913904,,,,,,,,,,,,,,,,,,,3.0,14251.160102823238,1583.4193132110552,0.36770064857958173,6.175450102142607,2.634073305610474
