time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2412.0,-30.238706502382367,5.081268957096724,35.03324950142162,30.358145373780303,5.022679663671678,-26.71256788577953,-40.205543430615194,1.4965410470736846,-7.183349634506271,-7.183349634527172,40.06644884832749,35531.148488383384,15485.878741639672,15485.878741639672,51017.02723002306,86614.32768515266,86605.81739737414,15485.878741639672,102091.6961390138,102091.6961390138,102091.6961390138,129924.25530238089,125421.99530054539,4502.2600018355,0.0,98669.1337481644,47586.14512294135,56758.876250247835,27832.55916336708,84591.43541361492,21061.162056963316,1583.4230628143453,0.0,0.875061693213262,2.6599617565188693,0.0014947306463915918,1.0,1.0,-7.183349634506271,325466.73915262264,1557400.3060900162,4.7851289202233875,1557400.3060900162,4.7851289202233875,0.7567095046252087,0.091822413241711,3.4012976282618324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012976282618324,1.2847492699262901,1.285041846247231,2.647440794776225,5609.609359943715,14251.135569827731,6453.971013591638,0.0004741437315809674,29009.261914720282,2958.121470096341,19291.351259365638,1967.1703649427316,0.6650066215430511,0.6650066215430511,30711.654176461623,30484.863174865135,1.0093079600570218,0.8,4356.604782469789,4324.433322199387,1.0093079600570218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.6923520241323,2034.6934298245008,9.026023064898444,5.081268957096724,-0.7684413673394639,5.849710324436188,2.6341192493631453,3.5,0.7526054998180415,0.6,0.00022771843250550224,1.0000865835229023,0.00022769871754837657,199.1195247984738,0.0,3.925740651812607e-06,11.125549007236927,0.05853735018065616,7.704106699846752e-05,0.00015067736550703473,0.0005124985659318185,0.09182241323659088,0.09182241323659088,0.09182241323659088,0.09181691993106564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487417.33050810464,595.7535036479999,0.0,0.09182241323659088,0.091822413241711,0.091822413241711,0.3677005436356825,0.3677005436356825,0.5,10.058606141995556,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,2.091837814077735e-11,27832.55916336708,21061.162056963316,0.7567095046252087,0.6030992024260167,0.420032457359917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529217099449974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.878764390836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5439786429135,260.5439786429135,-12.60602135708649,244.67797492648813,276.4099823593386,108448.8641989785,108512.5904677275,-63.72626874899449,0.0,nan,276.4099823593386,3.2599823593386077,270.0635808727789,-3.0864191272210633,263.7171793861949,-9.432820613805063,257.37077789962194,-15.779222100378036,251.02437641305852,-22.125623586941458,244.67797492648813,-28.472025073511844,1.0,1.0,25732.562594343566,25732.562594343566,275.9801956030401,2.8301956030401243,275.9801956030401,275.9801956030401,86604.29933517307,86605.81739737414,-1.5180622010666411,0.0,8648.866644398773,8648.866644398773,0.9203539641556687,3418.3041164031415,275.9801956030401,2.8301956030401243,1.0,0.002,0.12752513414562663,0.004796683738670719,0.0001967095200690964,0.001803290479320349,0.0983547600345482,0.0983547600345482,0.0,-6.10554575647404e-13,0.999939832270671,0.999939832270671,0.0,0.09181688849560474,5.52474610626666e-06,0.0,0.0,0.0,1599333.2699131165,265.9666503654937,0.0,1.0,1286708.7358859084,2589.2447317332935,,,,,,,,,,,,,,,,,,,3.0,14251.135569827731,1583.4230628143453,0.3677005436356825,6.175450102142607,2.6341192493631453
2413.0,-30.239534256660114,5.080970934247082,35.03324771314921,30.358205933030717,5.022627749077221,-26.713318056084553,-40.206269862223394,1.4964115484997365,-7.183403328202871,-7.183403328194035,40.06644740720645,35530.56104632165,15485.762742142717,15485.762742142717,51016.32378846437,86614.43825854108,86605.8739644758,15485.762742142717,102091.63670661852,102091.63670661852,102091.63670661852,129924.24889945783,125422.06245206959,4502.186447388243,0.0,98669.47142971786,47585.784205052274,56759.65247185065,27832.612192839308,84592.26466468995,21061.195879495375,1583.426984621753,0.0,0.8750614004685335,2.6599564053463265,0.0014947306463915918,1.0,1.0,-7.183403328202871,325466.04534831754,1557400.2438658038,4.785138929620311,1557400.2438658038,4.785138929620311,0.7567092780789701,0.09182239193149876,3.4012869946378372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012869946378372,1.2847499164088483,1.2850424675469045,2.6474311857868527,5609.588999648283,14251.11100834643,6453.96922732152,0.00047414632874078833,29009.45188843848,2958.1408420243897,19291.345920084714,1967.1698204875993,0.6650020825720305,0.6650020825720305,30711.577364298602,30484.863174865135,1.00930480461386,0.8,4356.593886272702,4324.433322199387,1.00930480461386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7102316402259,2034.6934298245008,9.025861393469842,5.080970934247082,-0.7685939722411357,5.849564906488218,2.63416500077119,3.5,0.7526185716489114,0.6,0.00022769871754837657,1.000086325919958,0.00022767906294381276,199.12020961873577,0.0,3.9256328942868725e-06,11.125243622408997,0.058541275813550446,7.703472283461644e-05,0.00015066399471376014,0.0005124514857800962,0.09182239193069072,0.09182239193069072,0.09182239193069072,0.0918169319127837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.1130587155,595.7532491892043,0.0,0.09182239193069072,0.09182239193149876,0.09182239193149876,0.36770044258786505,0.36770044258786505,0.5,10.058442341393242,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,27832.612192839308,21061.195879495375,0.7567092780789701,0.6030849746213182,0.42002139542142586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529266931866558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.87845900601,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54353647987625,260.54353647987625,-12.606463520123725,244.67717472960385,276.4098982301482,108450.94913999834,108514.60091656634,-63.65177656802166,0.0,nan,276.4098982301482,3.2598982301482238,270.06335353004795,-3.0866464699520293,263.71680882992786,-9.43319117007212,257.37026412981675,-15.77973587018323,251.02371942971303,-22.12628057028695,244.67717472960385,-28.47282527039613,1.0,1.0,25732.562594343566,25732.562594343566,275.9801484497795,2.8301484497795286,275.9801484497795,275.9801484497795,86604.42673176769,86605.8739644758,-1.447232708116644,0.0,8648.866644398773,8648.866644398773,0.9203545941678856,3418.2934296110266,275.9801484497795,2.8301484497795286,1.0,0.002,0.12753062629183287,0.004796651613561022,0.0001967179701589228,0.0018032820297867488,0.09835898507946139,0.09835898507946139,0.0,-5.432850350151064e-14,0.9999401872870183,0.9999401872870183,0.0,0.09181689978512486,5.492146373893888e-06,0.0,0.0,0.0,1599333.2064545287,265.9665966717971,0.0,1.0,1286708.918479966,2589.243996523773,,,,,,,,,,,,,,,,,,,3.0,14251.11100834643,1583.426984621753,0.36770044258786505,6.175450102142607,2.63416500077119
2414.0,-30.240359404457237,5.080673922368331,35.0332458860713,30.358212324231886,5.022573524587551,-26.714066111549815,-40.2069921727292,1.4962802316728827,-7.183452495779932,-7.183452495761993,40.066442711039194,35530.0057298476,15485.641425657434,15485.641425657434,51015.64715550504,86614.46175927985,86605.8936180013,15485.641425657434,102091.53504365873,102091.53504365873,102091.53504365873,129924.18233663283,125422.06975046145,4502.1125861713745,0.0,98669.73291463434,47585.46625907368,56760.29628395629,27832.647292974096,84592.94357693038,21061.21717506968,1583.4299364266585,0.0,0.87506114550097,2.6599515052592744,0.0014947306463915918,1.0,1.0,-7.183452495779932,325465.41002938774,1557400.0410994112,4.785147647360703,1557400.0410994112,4.785147647360703,0.7567090889117919,0.09182236421384991,3.4012799038821537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012799038821537,1.2847505712728853,1.285043097307482,2.6474243171670953,5609.574445867229,14251.086468785652,6453.9650467499705,0.0004741476380608966,29009.589243747523,2958.1548483679467,19291.33342407659,1967.168546249391,0.6649985031495914,0.6649985031495914,30711.52614407814,30484.863174865135,1.00930270048863,0.8,4356.5866204231925,4324.433322199387,1.00930270048863,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7280303524483,2034.6934298245008,9.025697052041718,5.080673922368331,-0.768744021830587,5.849417944198918,2.6342105454733757,3.5,0.7526315844209645,0.6,0.00022767906294381276,1.000086054663401,0.00022765947178459832,199.12089228674378,0.0,3.913628980718487e-06,11.091224531356191,0.05854518944253116,7.702841514060879e-05,0.00015065064780320399,0.0005124050208798658,0.09182236420925562,0.09182236420925562,0.09182236420925562,0.09181690718142439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487418.8794444894,595.7529998255602,0.0,0.09182236420925562,0.09182236421384991,0.09182236421384991,0.36770034397918333,0.36770034397918333,0.5,10.05827862958197,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,-1.7962520360015333e-11,27832.647292974096,21061.21717506968,0.7567090889117919,0.6030721357876673,0.4200114599101988,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529316616015926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.84443991496,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5430947671835,260.5430947671835,-12.606905232816473,244.6763770045844,276.4098125297825,108453.12711068203,108516.71405773713,-63.586947055098584,0.0,nan,276.4098125297825,3.2598125297825504,270.0631254247488,-3.0868745752511586,263.7164383197006,-9.433561680299363,257.3697512146602,-15.78024878533978,251.02306410962453,-22.12693589037545,244.6763770045844,-28.47362299541558,1.0,1.0,25732.562594343566,25732.562594343566,275.9801015545932,2.8301015545932273,275.9801015545932,275.9801015545932,86604.45335763006,86605.8936180013,-1.4402603712369455,0.0,8648.866644398773,8648.866644398773,0.9203550142745716,3418.2863034015645,275.9801015545932,2.8301015545932273,1.0,0.002,0.12753611465693998,0.004796620309979148,0.00019672641623802992,0.0018032735832633016,0.09836320811901496,0.09836320811901496,0.0,-4.986683808938519e-13,0.9999402284435623,0.9999402284435623,0.0,0.09181687584822507,5.488365624847499e-06,0.0,0.0,0.0,1599333.148345157,265.96654750422005,0.0,1.0,1286709.0856821777,2589.2433232893277,,,,,,,,,,,,,,,,,,,3.0,14251.086468785652,1583.4299364266585,0.36770034397918333,6.175450102142607,2.6342105454733757
2415.0,-30.241181911330994,5.080377934194353,35.03324402000645,30.35824375636878,5.022520321971349,-26.714811687996594,-40.20771029228342,1.4961500986346459,-7.183500075327743,-7.183500075313507,40.06643793202232,35529.42854027591,15485.518581078339,15485.518581078339,51014.94712135425,86614.52612640883,86605.91509404573,15485.518581078339,102091.43367512408,102091.43367512408,102091.43367512408,129924.11467535589,125422.07594888021,4502.0387264756755,0.0,98670.02897048021,47585.12013672359,56761.009815285135,27832.681000231813,84593.69081551695,21061.23758025547,1583.4327837858689,0.0,0.875060899678112,2.6599467634435157,0.0014947306463915918,1.0,1.0,-7.183500075327743,325464.7952311113,1557399.83475379,4.785156052432296,1557399.83475379,4.785156052432296,0.7567089056235745,0.09182233532160303,3.4012711930476605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012711930476605,1.2847512204689637,1.2850437214803005,2.6474161992281418,5609.557244928712,14251.061953849561,6453.961972088553,0.00047414953716499834,29009.750581537235,2958.17130024394,19291.324233707855,1967.167609092591,0.6649944879562492,0.6649944879562492,30711.46322115563,30484.863174865135,1.0093001156179267,0.8,4356.577694485712,4324.433322199387,1.0093001156179267,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7457540155067,2034.6934298245008,9.025532218183407,5.080377934194353,-0.7688929013238228,5.849270835518176,2.634255898447031,3.5,0.7526445424134375,0.6,0.00022765947178459832,1.0000857798091658,0.00022763994487356854,199.12157277396292,0.0,3.901009103710185e-06,11.055459799914663,0.05854909045163487,7.70221445181379e-05,0.00015063732726646042,0.0005123584018291047,0.09182233531505027,0.09182233531505027,0.09182233531505027,0.09181688281582731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487419.6447775785,595.7527507999107,0.0,0.09182233531505027,0.09182233532160303,0.09182233532160303,0.3677002441665057,0.3677002441665057,0.5,10.058115053120632,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27832.681000231813,21061.23758025547,0.7567089056235745,0.6030585334384845,0.4200009267565706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452936614404026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.808675183514,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5426537559367,260.5426537559367,-12.607346244063251,244.675581767449,276.4097257444244,108455.26649013108,108518.75246038089,-63.48597024981805,0.0,nan,276.4097257444244,3.259725744424429,270.0628969490339,-3.08710305096605,263.7160681536323,-9.43393184636767,257.3692393582363,-15.780760641763663,251.02241056284444,-22.127589437155535,244.675581767449,-28.47441823255099,1.0,1.0,25732.562594343566,25732.562594343566,275.9800564581467,2.8300564581467142,275.9800564581467,275.9800564581467,86604.52088441043,86605.91509404573,-1.3942096352984663,0.0,8648.866644398773,8648.866644398773,0.9203555303655875,3418.277549012899,275.9800564581467,2.8300564581467142,1.0,0.002,0.12754159820628092,0.004796589310460744,0.0001967348555268788,0.0018032651437232944,0.0983674277634394,0.0983674277634394,0.0,-7.49826849916202e-13,0.9999402808682868,0.9999402808682868,0.0,0.09181685177146574,5.483550137285303e-06,0.0,0.0,0.0,1599333.0921125873,265.96649992467223,0.0,1.0,1286709.247483999,2589.242671799638,,,,,,,,,,,,,,,,,,,3.0,14251.061953849561,1583.4327837858689,0.3677002441665057,6.175450102142607,2.634255898447031
2416.0,-30.242001789965258,5.080082970215805,35.033242126423104,30.35826621288436,5.022468364516802,-26.715554774517827,-40.208431834448106,1.4960213490572445,-7.183547211500866,-7.183547211484393,40.066433405925636,35528.87991294549,15485.395677654396,15485.395677654396,51014.27559059989,86614.57285171494,86605.94082286234,15485.395677654396,102091.33650051673,102091.33650051673,102091.33650051673,129924.05203309949,125422.08706103847,4501.964972061016,0.0,98670.30931603667,47584.80451119355,56761.672005381246,27832.71553258276,84594.38753796401,21061.258606822816,1583.4356601972145,0.0,0.875060655336873,2.6599420658213555,0.0014947306463915918,1.0,1.0,-7.183547211500866,325464.1861627867,1557399.6393298926,4.7851644068479215,1557399.6393298926,4.7851644068479215,0.7567087222289596,0.09182230636331438,3.401263160523365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401263160523365,1.2847518630613741,1.2850443391304693,2.6474086228749703,5609.541191545479,14251.03746431504,6453.958432986464,0.00047415118337575595,29009.901515780948,2958.186691253481,19291.313655094877,1967.1665303742743,0.6649906634326453,0.6649906634326453,30711.405197994583,30484.863174865135,1.0092977320303678,0.8,4356.569463604384,4324.433322199387,1.0092977320303678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.763404790589,2034.6934298245008,9.025367736843885,5.080082970215805,-0.7690411528979766,5.849124123113781,2.634301065218495,3.5,0.7526574472052843,0.6,0.00022763994487356854,1.0000855062723375,0.00022762048189465406,199.1222510908475,0.0,3.8882292356676e-06,11.019241653881977,0.05855297868087054,7.701584448476066e-05,0.00015062410038880786,0.0005123122037394252,0.09182230635971377,0.09182230635971377,0.09182230635971377,0.09181686181520524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487420.41017912544,595.7525017642573,0.0,0.09182230635971377,0.09182230636331438,0.09182230636331438,0.36770014333735673,0.36770014333735673,0.5,10.057951716200348,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,27832.71553258276,21061.258606822816,0.7567087222289596,0.6030456283841037,0.4199909822268168,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529415513869126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.772457037485,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5422136707255,260.5422136707255,-12.607786329274461,244.67478903114215,276.4096383103094,108457.4394040006,108520.79206617356,-63.35266217294968,0.0,nan,276.4096383103094,3.2596383103094126,270.06266845447794,-3.0873315455220336,263.71569859864223,-9.434301401357743,257.3687287428064,-15.781271257193566,251.02175888697508,-22.1282411130249,244.67478903114215,-28.475210968857823,1.0,1.0,25732.562594343566,25732.562594343566,275.9800122967953,2.830012296795303,275.9800122967953,275.9800122967953,86604.57072038366,86605.94082286234,-1.3701024786714697,0.0,8648.866644398773,8648.866644398773,0.9203560062681222,3418.269476325982,275.9800122967953,2.830012296795303,1.0,0.002,0.1275470736566843,0.004796558425327291,0.00019674328250000026,0.001803256717195791,0.09837164125000013,0.09837164125000013,0.0,-3.042089150029348e-13,0.9999403690570722,0.9999403690570722,0.0,0.09181683091260413,5.475450710251981e-06,0.0,0.0,0.0,1599333.0364039948,265.9664527884991,0.0,1.0,1286709.407778014,2589.2420263813096,,,,,,,,,,,,,,,,,,,3.0,14251.03746431504,1583.4356601972145,0.36770014333735673,6.175450102142607,2.634301065218495
2417.0,-30.242818938340918,5.079789036883286,35.0332402245542,30.358311964105837,5.0224177234723495,-26.716295272157886,-40.20914541380478,1.495894057279754,-7.183593325086292,-7.183593325125719,40.0664293797004,35528.297820230306,15485.272000114575,15485.272000114575,51013.569820344885,86614.65685803627,86605.97540697707,15485.272000114575,102091.24740709165,102091.24740709165,102091.24740709165,129923.99879470088,125422.10737932357,4501.891415377304,0.0,98670.62118452568,47584.449638895785,56762.41282847765,27832.75138760923,84595.16421608688,21061.280655345217,1583.4385748689251,0.0,0.8750604147375313,2.6599374701173573,0.0014947306463915918,1.0,1.0,-7.183593325086292,325463.59030866565,1557399.46548872,4.78517263332498,1557399.46548872,4.78517263332498,0.7567085395920081,0.09182227756055586,3.401253639836453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401253639836453,1.2847524987030028,1.2850449499103904,2.6473999025260686,5609.52271417257,14251.013000016024,6453.955907660024,0.0004741533698557509,29010.07441164258,2958.2043217248074,19291.306106725155,1967.1657606547756,0.6649864399859311,0.6649864399859311,30711.33642501429,30484.863174865135,1.0092949068424142,0.8,4356.559707806369,4324.433322199387,1.0092949068424142,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.780983403788,2034.6934298245008,9.02520318729416,5.079789036883286,-0.769188495767481,5.848977532650767,2.6343460476419565,3.5,0.7526702993262733,0.6,0.00022762048189465406,1.0000852220897662,0.0002276010852545356,199.12292715295328,0.0,3.875512174385843e-06,10.983201502209479,0.058556854193044926,7.700961444598447e-05,0.00015061086744866959,0.000512265761108713,0.09182227755890042,0.09182227755890042,0.09182227755890042,0.09181684694322427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.1759809056,595.7522526228471,0.0,0.09182227755890042,0.09182227756055586,0.09182227756055586,0.36770004191078226,0.36770004191078226,0.5,10.057788797691193,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,3.944933268940076e-11,27832.75138760923,21061.280655345217,0.7567085395920081,0.6030317488365841,0.41998024531849226,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529464726260772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.73641688581,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5417747110602,260.5417747110602,-12.608225288939764,244.6739988245255,276.4095505975955,108459.57484874284,108522.76548249369,-63.19063375083854,0.0,nan,276.4095505975955,3.259550597595535,270.0624402429822,-3.0875597570178,263.71532988836606,-9.43467011163392,257.36821953375204,-15.781780466247938,251.02110917913947,-22.128890820860505,244.6739988245255,-28.476001175474465,1.0,1.0,25732.562594343566,25732.562594343566,275.9799701818414,2.829970181841418,275.9799701818414,275.9799701818414,86604.65780706743,86605.97540697707,-1.3175999096420128,0.0,8648.866644398773,8648.866644398773,0.9203565703389757,3418.259908035635,275.9799701818414,2.829970181841418,1.0,0.002,0.12755253491943583,0.004796527780719222,0.00019675168799887882,0.0018032483119704667,0.09837584399943941,0.09837584399943941,0.0,-3.065429854398616e-14,0.999940523551983,0.999940523551983,0.0,0.09181681629763773,5.461262918129238e-06,0.0,0.0,0.0,1599332.9819039332,265.9664066749137,0.0,1.0,1286709.564594511,2589.24139496531,,,,,,,,,,,,,,,,,,,3.0,14251.013000016024,1583.4385748689251,0.36770004191078226,6.175450102142607,2.6343460476419565
2418.0,-30.243633444135114,5.079496134622958,35.03323832680596,30.358347726892703,5.022368505160492,-26.717033249207976,-40.20985857406629,1.4957683102252766,-7.1836389761212445,-7.183638976110478,40.066425694848,35527.73190450577,15485.148271399792,15485.148271399792,51012.88017590556,86614.7210695389,86606.01525531197,15485.148271399792,102091.16352671177,102091.16352671177,102091.16352671177,129923.95187048327,125422.13375523909,4501.818115244186,0.0,98670.9155240886,47584.11322978604,56763.11366033618,27832.78834377151,84595.90200410769,21061.30352656562,1583.4415309434742,0.0,0.8750601753832822,2.6599329205174835,0.0014947306463915918,1.0,1.0,-7.1836389761212445,325463.00043220073,1557399.3063873057,4.785180817233133,1557399.3063873057,4.785180817233133,0.7567083565768132,0.09182224914212099,3.4012448760491267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012448760491267,1.2847531269822465,1.2850455534114593,2.6473917864969922,5609.505517280853,14250.9885630839,6453.952863691204,0.00047415527407615574,29010.23569896689,2958.220768454762,19291.297008098645,1967.164832853079,0.664982429246021,0.664982429246021,30711.27311948786,30484.863174865135,1.0092923062583798,0.8,4356.550727594569,4324.433322199387,1.0092923062583798,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.7984912840893,2034.6934298245008,9.02503898334287,5.079496134622958,-0.7693351944180185,5.848831329040976,2.6343908493703396,3.5,0.7526830998200971,0.6,0.0002276010852545356,1.0000849470460846,0.00022758175285688762,199.1236010327793,0.0,3.86231575731931e-06,10.945802856242924,0.05856071650880224,7.700338853173445e-05,0.00015059769672280115,0.0005122196443232278,0.09182224913895257,0.09182224913895257,0.09182224913895257,0.09181683619350994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487421.94088127476,595.7520037910468,0.0,0.09182224913895257,0.09182224914212099,0.09182224914212099,0.36769994060624744,0.36769994060624744,0.5,10.057626408662161,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27832.78834377151,21061.30352656562,0.7567083565768132,0.6030183373826848,0.4199698929007301,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452951377508849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.699018239844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54133704186955,260.54133704186955,-12.608662958130424,244.67321115703518,276.40946292670446,108461.74254240828,108524.7474052553,-63.00486284700557,0.0,nan,276.40946292670446,3.2594629267044866,270.06221257277105,-3.087787427228932,263.71496221883547,-9.43503778116451,257.36771186490233,-15.782288135097644,251.0204615109688,-22.129538489031177,244.67321115703518,-28.476788842964794,1.0,1.0,25732.562594343566,25732.562594343566,275.9799291382042,2.8299291382042497,275.9799291382042,275.9799291382042,86604.72515097869,86606.01525531197,-1.2901043332822155,0.0,8648.866644398773,8648.866644398773,0.9203570895651614,3418.2511004293724,275.9799291382042,2.8299291382042497,1.0,0.002,0.12755797837832183,0.004796497290335922,0.00019676006621983634,0.0018032399334415726,0.09838003310991816,0.09838003310991816,0.0,-3.385911342967951e-13,0.9999407174272107,0.9999407174272107,0.0,0.09181680568295254,5.443459168445929e-06,0.0,0.0,0.0,1599332.9279505138,265.96636102387873,0.0,1.0,1286709.7198380001,2589.2407698832008,,,,,,,,,,,,,,,,,,,3.0,14250.9885630839,1583.4415309434742,0.36769994060624744,6.175450102142607,2.6343908493703396
2419.0,-30.244445365254187,5.079204260006897,35.03323644221801,30.35837758742275,5.022319994395613,-26.71776882928869,-40.21056757830081,1.4956434584184635,-7.183684528009394,-7.183684528004444,40.066422279059,35527.16551307963,15485.024954128645,15485.024954128645,51012.190467208275,86614.77405660506,86606.05853022748,15485.024954128645,102091.08348435613,102091.08348435613,102091.08348435613,129923.90980113391,125422.1646891126,4501.745112021306,0.0,98671.19957165638,47583.77729085314,56763.802534225826,27832.826316777777,84596.6288510036,21061.327135418793,1583.4445329899245,0.0,0.8750599355355663,2.6599283808048284,0.0014947306463915918,1.0,1.0,-7.183684528009394,325462.41183770244,1557399.158902943,4.785189018016518,1557399.158902943,4.785189018016518,0.7567081724188001,0.09182222128927552,3.401236556317699,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401236556317699,1.2847537509415683,1.285046152674139,2.64738402501258,5609.489071626737,14250.964151853212,6453.949519450233,0.0004741570134424961,29010.390173649484,2958.2365204885955,19291.287011938588,1967.163813528431,0.6649785437722625,0.6649785437722625,30711.213021584656,30484.863174865135,1.0092898374443937,0.8,4356.542202400485,4324.433322199387,1.0092898374443937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8159291544375,2034.6934298245008,9.024875390776764,5.079204260006897,-0.7694814228595348,5.8486856828664315,2.634435472249946,3.5,0.7526958492142704,0.6,0.00022758175285688762,1.0000846780364754,0.00022756248331262525,199.1242727781955,0.0,3.8495366362637174e-06,10.909586827171376,0.058564566045438506,7.699719936105523e-05,0.00015058455349583239,0.0005121736881668033,0.09182222128795996,0.09182222128795996,0.09182222128795996,0.09181682839841981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487422.704180148,595.7517554928942,0.0,0.09182222128795996,0.09182222128927552,0.09182222128927552,0.367699839873071,0.367699839873071,0.5,10.057464621828768,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27832.826316777777,21061.327135418793,0.7567081724188001,0.6030050033914928,0.41995958935493866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529562665611924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.66280221077,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54090072781287,260.54090072781287,-12.609099272187109,244.6724260198879,276.409375435739,108463.92326814994,108526.73305170426,-62.80978355432508,0.0,nan,276.409375435739,3.2593754357390026,270.06198555256714,-3.0880144474328404,263.71459566939836,-9.435404330601614,257.3672057862271,-15.782794213772888,251.01981590305752,-22.130184096942457,244.6724260198879,-28.477573980112084,1.0,1.0,25732.562594343566,25732.562594343566,275.97988858984627,2.8298885898462913,275.97988858984627,275.97988858984627,86604.78119815783,86606.05853022748,-1.2773320696578594,0.0,8648.866644398773,8648.866644398773,0.9203575824818084,3418.2427390992875,275.97988858984627,2.8298885898462913,1.0,0.002,0.12756340166223415,0.0047964669019914365,0.00019676841335899192,0.001803231586542714,0.09838420667949596,0.09838420667949596,0.0,-9.829420263840483e-14,0.9999409371286788,0.9999409371286788,0.0,0.09181679800523508,5.423284040433439e-06,0.0,0.0,0.0,1599332.8741142438,265.9663154719906,0.0,1.0,1286709.8747442765,2589.240146159073,,,,,,,,,,,,,,,,,,,3.0,14250.964151853212,1583.4445329899245,0.367699839873071,6.175450102142607,2.634435472249946
2420.0,-30.24525412864454,5.078913456851389,35.03323462457401,30.358417645934992,5.0222750564495104,-26.718501210138236,-40.21127609359098,1.4955221379341206,-7.183725444912284,-7.183725444965864,40.06642044136753,35526.603780652054,15484.896378884834,15484.896378884834,51011.50015953689,86614.8371449954,86606.1329194357,15484.896378884834,102091.02929832053,102091.02929832053,102091.02929832053,129923.89635103731,125422.2236905108,4501.672660526519,0.0,98671.49211570946,47583.44427476841,56764.497601045616,27832.867052716785,84597.3646537624,21061.35306470034,1583.447552558084,0.0,0.8750597153178571,2.6599243030211475,0.0014947306463915918,1.0,1.0,-7.183725444912284,325461.8831344453,1557399.0795570256,4.785196547620535,1557399.0795570256,4.785196547620535,0.7567079965139462,0.09182219391476665,3.401227743805115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401227743805115,1.2847543582526242,1.285046735365495,2.6473759142806688,5609.471885959078,14250.93976525199,6453.946491720791,0.00047415891904990944,29010.551350295933,2958.2529559325494,19291.27796185267,1967.162890676497,0.6649745373300491,0.6649745373300491,30711.149364025558,30484.863174865135,1.0092872224015272,0.8,4356.533172251056,4324.433322199387,1.0092872224015272,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8332972836918,2034.6934298245008,9.02470910396641,5.078913456851389,-0.7696249943990754,5.848538451250464,2.634479916965139,3.5,0.7527085477043255,0.6,0.00022756248331262525,1.0000843492527363,0.0002275432902061312,199.12494191504175,0.0,3.837033988012133e-06,10.874154322026385,0.05856840307942652,7.69910149180128e-05,0.00015057146839461244,0.0005121278557292308,0.09182219391576237,0.09182219391576237,0.09182219391576237,0.09181683962357151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487423.469524354,595.7515066070378,0.0,0.09182219391576237,0.09182219391476665,0.09182219391476665,0.36769974000785005,0.36769974000785005,0.5,10.05730399361243,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,5.360334398574196e-11,27832.867052716785,21061.35306470034,0.7567079965139462,0.6029915987136863,0.4199492966010737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529611401303861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.627369705624,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54046613437504,260.54046613437504,-12.60953386562494,244.671643530928,276.4092887378243,108466.11584626275,108528.67793785287,-62.56209159011651,0.0,nan,276.4092887378243,3.2592887378243063,270.0617596964417,-3.0882403035582797,263.7142306550623,-9.435769344937682,257.3667016136857,-15.7832983863143,251.01917257230818,-22.1308274276918,244.671643530928,-28.47835646907197,1.0,1.0,25732.562594343566,25732.562594343566,275.97985627392023,2.8298562739202566,275.97985627392023,275.97985627392023,86604.83362750744,86606.1329194357,-1.2992919282551156,0.0,8648.866644398773,8648.866644398773,0.9203581045934165,3418.2338825241404,275.97985627392023,2.8298562739202566,1.0,0.002,0.12756878533480284,0.004796437504527015,0.00019677670126339622,0.0018032232989850959,0.09838835063169811,0.09838835063169811,0.0,2.484921990397737e-13,0.9999413685059072,0.9999413685059072,0.0,0.09181681024234654,5.383672420101382e-06,0.0,0.0,0.0,1599332.8257558849,265.9662745550877,0.0,1.0,1286710.0138885349,2589.239585900292,,,,,,,,,,,,,,,,,,,3.0,14250.93976525199,1583.447552558084,0.36769974000785005,6.175450102142607,2.634479916965139
2421.0,-30.246060812893006,5.078623665419437,35.03323283446094,30.35845225621017,5.02223079275077,-26.719231652326783,-40.211984294559784,1.4954016321737453,-7.183771577501318,-7.183771577493733,40.066417600402765,35526.052845555016,15484.7749720049,15484.7749720049,51010.82781755991,86614.88971173216,86606.18105684435,15484.7749720049,102090.95602884925,102090.95602884925,102090.95602884925,129923.86390918495,125422.26330124428,4501.600607940672,0.0,98671.77511694042,47583.12328241626,56765.168705026845,27832.907880335697,84598.07658536255,21061.37868085572,1583.4507050527843,0.0,0.8750594700124331,2.6599197054474426,0.0014947306463915918,1.0,1.0,-7.183771577501318,325461.28703808255,1557398.956891741,4.785204935017381,1557398.956891741,4.785204935017381,0.7567078068668438,0.0918221684202137,3.4012193427973063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012193427973063,1.284754961595208,1.2850473141856618,2.647368132032122,5609.455396308252,14250.915414846562,6453.943190942099,0.00047416067288958644,29010.706212139965,2958.2687474458626,19291.26809560427,1967.1618845991518,0.6649706475443039,0.6649706475443039,30711.088678957985,30484.863174865135,1.009284729469423,0.8,4356.524563764711,4324.433322199387,1.009284729469423,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8506015078135,2034.6934298245008,9.024547334364406,5.078623665419437,-0.7697706289420259,5.848394294361463,2.6345241984465724,3.5,0.7527211995561636,0.6,0.0002275432902061312,1.000084132958631,0.00022752414792640618,199.12560933565695,0.0,3.8218262157948315e-06,10.831055495562552,0.05857222490564232,7.698483367755676e-05,0.00015055845652857446,0.0005120823345666948,0.09182216842009382,0.09182216842009382,0.09182216842009382,0.09181683798113989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.22657074773,595.7512603693025,0.0,0.09182216842009382,0.0918221684202137,0.0918221684202137,0.3676996432473048,0.3676996432473048,0.5,10.057144080652277,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,27832.907880335697,21061.37868085572,0.7567078068668438,0.602978576777548,0.41993925015195743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529659947763367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.58427087916,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5400331990199,260.5400331990199,-12.60996680098009,244.6708635739201,276.4092028241222,108468.31271643347,108530.63611769183,-62.32340125831355,0.0,nan,276.4092028241222,3.2592028241222124,270.06153497407774,-3.0884650259222326,263.71386712403876,-9.43613287596122,257.3661992739996,-15.78380072600038,251.0185314239609,-22.131468576039083,244.6708635739201,-28.47913642607989,1.0,1.0,25732.562594343566,25732.562594343566,275.97981570713995,2.8298157071399714,275.97981570713995,275.97981570713995,86604.90305657536,86606.18105684435,-1.2780002689833054,0.0,8648.866644398773,8648.866644398773,0.9203586023240886,3418.2254395112927,275.97981570713995,2.8298157071399714,1.0,0.002,0.12757414600379216,0.004796407268471788,0.00019678495158108027,0.0018032150485093456,0.09839247579054013,0.09839247579054013,0.0,9.042593063224302e-14,0.999941619013579,0.999941619013579,0.0,0.09181680775144602,5.360668767684466e-06,0.0,0.0,0.0,1599332.7712332474,265.96622842249866,0.0,1.0,1286710.1707695029,2589.2389542255714,,,,,,,,,,,,,,,,,,,3.0,14250.915414846562,1583.4507050527843,0.3676996432473048,6.175450102142607,2.6345241984465724
2422.0,-30.246866877699482,5.07833485096558,35.03323104404638,30.358487949147843,5.022180493367409,-26.719962140596667,-40.21268872367216,1.4952757562575927,-7.1838206394753,-7.183820639470904,40.06641401148953,35525.48704389503,15484.657734745491,15484.657734745491,51010.14477864052,86614.95727262985,86606.21220491848,15484.657734745491,102090.86993966397,102090.86993966397,102090.86993966397,129923.81753139153,125422.28878098965,4501.5287504018725,0.0,98672.06952886557,47582.78417492359,56765.87261549109,27832.947591727556,84598.82020721864,21061.403292001432,1583.4538746810015,0.0,0.875059211331848,2.659914815938184,0.0014947306463915918,1.0,1.0,-7.1838206394753,325460.65309099416,1557398.8019329743,4.785213779736218,1557398.8019329743,4.785213779736218,0.7567076114590627,0.09182214358905123,3.4012105727817135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012105727817135,1.2847555899542729,1.2850479180932817,2.6473600110218394,5609.438188861957,14250.891079134495,6453.94019334354,0.00047416258725738663,29010.867577118475,2958.285202094342,19291.25913558158,1967.160970931111,0.6649666399772556,0.6649666399772556,30711.025328313666,30484.863174865135,1.0092821270372,0.8,4356.51557715271,4324.433322199387,1.0092821270372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8678354839185,2034.6934298245008,9.024388367521572,5.07833485096558,-0.7699172645238033,5.848252115489383,2.6345683004593528,3.5,0.7527338001312437,0.6,0.00022752414792640618,1.0000840689072628,0.00022750502182782432,199.12627624772279,0.0,3.811718114320324e-06,10.802409135983797,0.058576036623756635,7.697868581336223e-05,0.00015054546211304393,0.0005120368174231939,0.09182214359973857,0.09182214359973857,0.09182214359973857,0.09181682585090634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487424.9781516132,595.7510158714973,0.0,0.09182214359973857,0.09182214358905123,0.09182214358905123,0.36769954782480374,0.36769954782480374,0.5,10.05698455144048,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27832.947591727556,21061.403292001432,0.7567076114590627,0.6029652027498125,0.41992887083859964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529708369730183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.555624519584,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5396011278955,260.5396011278955,-12.610398872104497,244.67008574063513,276.40911651515705,108470.42018960734,108532.6191804275,-62.198990820155956,0.0,nan,276.40911651515705,3.259116515157075,270.06131036024937,-3.088689639750612,263.7135042053461,-9.436495794653865,257.365698050445,-15.784301949554958,251.01789189554012,-22.13210810445986,244.67008574063513,-28.479914259364847,1.0,1.0,25732.562594343566,25732.562594343566,275.9797702465681,2.8297702465681027,275.9797702465681,275.9797702465681,86604.98394747714,86606.21220491848,-1.2282574413402472,0.0,8648.866644398773,8648.866644398773,0.9203591219165008,3418.216625645622,275.9797702465681,2.8297702465681027,1.0,0.002,0.1275794943500628,0.00479637656415452,0.00019679318170861456,0.001803206819869734,0.09839659085430727,0.09839659085430727,0.0,1.5783485629583538e-12,0.9999417532165674,0.9999417532165674,0.0,0.09181679524453928,5.348344511946787e-06,0.0,0.0,0.0,1599332.7132484294,265.9661793605247,0.0,1.0,1286710.337612251,2589.238282440417,,,,,,,,,,,,,,,,,,,3.0,14250.891079134495,1583.4538746810015,0.36769954782480374,6.175450102142607,2.6345683004593528
2423.0,-30.24766819369647,5.078047062765845,35.03322926693936,30.358517181035154,5.022130821564821,-26.720688292169353,-40.213388682436175,1.4951509200316617,-7.183864626285356,-7.183864626260309,40.06641081460615,35524.92821266095,15484.53458418912,15484.53458418912,51009.462796850064,86615.01316134894,86606.25909283623,15484.53458418912,102090.79367702536,102090.79367702536,102090.79367702536,129923.77832040646,125422.321244556,4501.457075850462,0.0,98672.35259605486,47582.45141837317,56766.55686409076,27832.984643381107,84599.54150747186,21061.426365600037,1583.4567917041932,0.0,0.875058979329188,2.6599104322250273,0.0014947306463915918,1.0,1.0,-7.183864626285356,325460.0847227112,1557398.663900578,4.785221712295277,1557398.663900578,4.785221712295277,0.7567074331213919,0.09182211699479434,3.4012022928245336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4012022928245336,1.2847562134169594,1.2850485171241752,2.6473522815496944,5609.421811037993,14250.866728942443,6453.936846327998,0.0004741643162154268,29011.02142740009,2958.300890456995,19291.24913112814,1967.1599507607739,0.6649627686982472,0.6649627686982472,30710.965517600715,30484.863174865135,1.009279670025905,0.8,4356.507092698027,4324.433322199387,1.009279670025905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.8849957764505,2034.6934298245008,9.024226345182448,5.078047062765845,-0.7700610632061347,5.848108125971979,2.634612214208138,3.5,0.7527463469166109,0.6,0.00022750502182782432,1.0000835741580416,0.0002274860098760827,199.12693923469425,0.0,3.8085087897514394e-06,10.793313910155579,0.05857984513254639,7.697257741348158e-05,0.00015053244441434274,0.0005119912950865442,0.09182211699657032,0.09182211699657032,0.09182211699657032,0.09181681933135183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487425.7287359373,595.7507717167157,0.0,0.09182211699657032,0.09182211699479434,0.09182211699479434,0.36769945241797025,0.36769945241797025,0.5,10.056825622255253,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,-2.5067947717616335e-11,27832.984643381107,21061.426365600037,0.7567074331213919,0.6029520005418102,0.4199186848964586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529756754822603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.54652929376,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5391702526303,260.5391702526303,-12.610829747369678,244.66931047089506,276.4090300343666,108472.55447589661,108534.58131630796,-62.02684041135113,0.0,nan,276.4090300343666,3.259030034366617,270.06108612166884,-3.088913878331141,263.7131422089762,-9.436857791023783,257.3651982962855,-15.784801703714493,251.01725438358974,-22.132745616410233,244.66931047089506,-28.48068952910492,1.0,1.0,25732.562594343566,25732.562594343566,275.97973168105756,2.8297316810575808,275.97973168105756,275.97973168105756,86605.0325652635,86606.25909283623,-1.2265275727404514,0.0,8648.866644398773,8648.866644398773,0.9203596124740331,3418.208304288656,275.97973168105756,2.8297316810575808,1.0,0.002,0.12758482170950225,0.004796346845441271,0.00019680138150753534,0.0018031986188523873,0.09840069075376767,0.09840069075376767,0.0,3.599225952000129e-13,0.9999419817450743,0.9999419817450743,0.0,0.09181678963580273,5.327358991620022e-06,0.0,0.0,0.0,1599332.6612617592,265.9661353737146,0.0,1.0,1286710.4871960934,2589.2376801477276,,,,,,,,,,,,,,,,,,,3.0,14250.866728942443,1583.4567917041932,0.36769945241797025,6.175450102142607,2.634612214208138
2424.0,-30.248467051410177,5.0777603006705,35.033227508108745,30.358556017186515,5.0220848391391915,-26.721411862357044,-40.21408825702963,1.495029650088813,-7.183908179983689,-7.183908179998156,40.06640778770384,35524.37217524497,15484.411451633032,15484.411451633032,51008.783626878,86615.07773318922,86606.30840770197,15484.411451633032,102090.719859335,102090.719859335,102090.719859335,129923.74205850727,125422.35634395608,4501.385714551192,0.0,98672.64317104196,47582.120805817125,56767.24707247203,27833.02219917226,84600.2692716443,21061.449829064233,1583.4597227924373,0.0,0.875058749073122,2.6599060916812833,0.0014947306463915918,1.0,1.0,-7.183908179983689,325459.5219515806,1557398.5332075604,4.785229585137959,1557398.5332075604,4.785229585137959,0.7567072550853133,0.09182209073978151,3.4011935622702154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011935622702154,1.2847568199618589,1.2850490993800674,2.647344236219885,5609.40476394954,14250.842447016048,6453.933804680577,0.0004741661991219928,29011.181329292045,2958.3171959121664,19291.240039440454,1967.15902366664,0.6649587902152213,0.6649587902152213,30710.902451943726,30484.863174865135,1.0092770793035006,0.8,4356.498146512932,4324.433322199387,1.0092770793035006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.902088831924,2034.6934298245008,9.024064690179278,5.0777603006705,-0.77020422864988,5.84796452932038,2.6346559561861604,3.5,0.7527588446246173,0.6,0.0002274860098760827,1.0000833183045788,0.0002274670577064871,199.1276001916374,0.0,3.785791759187793e-06,10.728933845538204,0.058583630924305574,7.696647281395888e-05,0.00015051953706212383,0.0005119460804515886,0.09182209074019934,0.09182209074019934,0.09182209074019934,0.0918168153002126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487426.4769302703,595.7505283470583,0.0,0.09182209074019934,0.09182209073978151,0.09182209073978151,0.36769935789763175,0.36769935789763175,0.5,10.056667359466358,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27833.02219917226,21061.449829064233,0.7567072550853133,0.6029387857276567,0.4199085000684717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529804855166881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.48214922914,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53874091467367,260.53874091467367,-12.61125908532631,244.66853775675307,276.4089440725954,108474.70273993327,108536.50827645492,-61.80553652163617,0.0,nan,276.4089440725954,3.2589440725953978,270.06086280942327,-3.0891371905767073,263.71278154625577,-9.437218453744208,257.3647002830922,-15.785299716907787,251.01661901992222,-22.13338098007776,244.66853775675307,-28.48146224324691,1.0,1.0,25732.562594343566,25732.562594343566,275.9796938292073,2.829693829207315,275.9796938292073,275.9796938292073,86605.10019003824,86606.30840770197,-1.2082176637341036,0.0,8648.866644398773,8648.866644398773,0.9203601297271311,3418.1995300815665,275.9796938292073,2.829693829207315,1.0,0.002,0.1275901266834952,0.004796317298808941,0.00019680954694968955,0.0018031904532371597,0.09840477347484478,0.09840477347484478,0.0,1.8684923400180686e-13,0.9999422255194086,0.9999422255194086,0.0,0.0918167857661822,5.304973599308235e-06,0.0,0.0,0.0,1599332.6097869466,265.9660918200163,0.0,1.0,1286710.635307028,2589.2370837858057,,,,,,,,,,,,,,,,,,,3.0,14250.842447016048,1583.4597227924373,0.36769935789763175,6.175450102142607,2.6346559561861604
