time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2425.0,-30.249263287959618,5.077474554980492,35.033225785180484,30.358590941783063,5.022039218636999,-26.72213303729821,-40.21478744745252,1.4949089679750691,-7.183952212196402,-7.18395221214662,40.066405305901874,35523.82747956954,15484.289482951403,15484.289482951403,51008.116962520944,86615.13519827108,86606.36366389721,15484.289482951403,102090.6531468486,102090.6531468486,102090.6531468486,129923.71553610393,125422.400754228,4501.314781875929,0.0,98672.92691144587,47581.801769937796,56767.91682389786,27833.062389255334,84600.97921315319,21061.47514943249,1583.462791237443,0.0,0.8750585140428595,2.659901703454691,0.0014947306463915918,1.0,1.0,-7.183952212196402,325458.9529981922,1557398.42605019,4.785237621221134,1557398.42605019,4.785237621221134,0.7567070721460767,0.09182206591362382,3.401185126329371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401185126329371,1.284757423634052,1.2850496788393866,2.647336426131567,5609.388215309579,14250.818187626726,6453.930566081603,0.00047416797306738974,29011.33670954739,2958.333040288722,19291.23035905139,1967.1580365416726,0.6649548951221819,0.6649548951221819,30710.84151441321,30484.863174865135,1.0092745760052964,0.8,4356.489502213431,4324.433322199387,1.0092745760052964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9191153024035,2034.6934298245008,9.023904066843231,5.077474554980492,-0.7703471995630293,5.847821754543522,2.6346995280586745,3.5,0.7527712937310499,0.6,0.0002274670577064871,1.0000830454573038,0.00022744816916926553,199.12825898375132,0.0,3.773900049995959e-06,10.695232741688548,0.05858740482435557,7.696037201402685e-05,0.00015050668569246023,0.0005119011007903252,0.09182206591296678,0.09182206591296678,0.09182206591296678,0.09181681708621836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.22391348984,595.7502853976771,0.0,0.09182206591296678,0.09182206591362382,0.09182206591362382,0.36769926453561397,0.36769926453561397,0.5,10.056509894756505,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,27833.062389255334,21061.47514943249,0.7567070721460767,0.602925845976385,0.4198985379361488,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529852808251609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.44844812529,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53831310570433,260.53831310570433,-12.611686894295644,244.66776758959267,276.40885862181705,108476.85284192578,108538.43827238014,-61.58543045436399,0.0,nan,276.40885862181705,3.258858621817069,270.0606404153685,-3.089359584631495,263.71242220892395,-9.437577791076023,257.3642040024852,-15.785795997514754,251.01598579603862,-22.134014203961357,244.66776758959267,-28.482232410407306,1.0,1.0,25732.562594343566,25732.562594343566,275.9796561858954,2.8296561858954306,275.9796561858954,275.9796561858954,86605.16071118321,86606.36366389721,-1.2029527139966376,0.0,8648.866644398773,8648.866644398773,0.9203606295248001,3418.191051961018,275.9796561858954,2.8296561858954306,1.0,0.002,0.12759540503066966,0.00479628777610999,0.00019681767112527602,0.0018031823289179599,0.098408835562638,0.098408835562638,0.0,4.3235814234376946e-14,0.9999425154835977,0.9999425154835977,0.0,0.09181678756656972,5.278347054105363e-06,0.0,0.0,0.0,1599332.557746563,265.9660477878036,0.0,1.0,1286710.7850451919,2589.236480872148,,,,,,,,,,,,,,,,,,,3.0,14250.818187626726,1583.462791237443,0.36769926453561397,6.175450102142607,2.6346995280586745
2426.0,-30.25005888616602,5.077189792899977,35.033224067876105,30.35863550556826,5.0219917930247595,-26.722853818238544,-40.2154827612452,1.4947867250996092,-7.183998954337255,-7.183998954301173,40.06640202231873,35523.26391753106,15484.171449929623,15484.171449929623,51007.43536746068,86615.21310311754,86606.40128322074,15484.171449929623,102090.57273315036,102090.57273315036,102090.57273315036,129923.67401983072,125422.42994132999,4501.244078500742,0.0,98673.22764968521,47581.46088049808,56768.629743541256,27833.101286680365,84601.73103022162,21061.499348860976,1583.4658640214968,0.0,0.8750582670656613,2.6598970451643935,0.0014947306463915918,1.0,1.0,-7.183998954337255,325458.3490298697,1557398.284274735,4.785246065793203,1557398.284274735,4.785246065793203,0.7567068840776301,0.09182204167776986,3.4011759551124165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011759551124165,1.2847580344764509,1.2850502655522758,2.6473280289688343,5609.370422729381,14250.793954119472,6453.927853070736,0.0004741700252636552,29011.5033599971,2958.3500339052684,19291.22224968036,1967.1572096159605,0.6649507959067134,0.6649507959067134,30710.775265536806,30484.863174865135,1.0092718545197674,0.8,4356.480104472426,4324.433322199387,1.0092718545197674,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9360747141575,2034.6934298245008,9.023746092935886,5.077189792899977,-0.7704910581509017,5.847680851050879,2.634742928609973,3.5,0.7527836938885637,0.6,0.00022744816916926553,1.000082979418576,0.00022742929721841524,199.12891725156373,0.0,3.7612415316806e-06,10.65935850078282,0.058591166065887254,7.695430548310014e-05,0.0001504938636861654,0.0005118561105613514,0.09182204167407218,0.09182204167407218,0.09182204167407218,0.09181680854735995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487427.96475306916,595.7500444060358,0.0,0.09182204167407218,0.09182204167776986,0.09182204167776986,0.3676991728662484,0.3676991728662484,0.5,10.056352900482526,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,27833.101286680365,21061.499348860976,0.7567068840776301,0.6029124315345237,0.41988814513548617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529900604296635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.41257388438,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5378864416563,260.5378864416563,-12.612113558343651,244.66699960017863,276.408773283135,108478.9443132578,108540.36492628677,-61.420613028965434,0.0,nan,276.408773283135,3.258773283135042,270.0604185465414,-3.0895814534585497,263.712063809952,-9.437936190047992,257.3637090733612,-15.786290926638799,251.0153543367696,-22.134645663230373,244.66699960017863,-28.48300039982135,1.0,1.0,25732.562594343566,25732.562594343566,275.9796137933655,2.8296137933655245,275.9796137933655,275.9796137933655,86605.25187313254,86606.40128322074,-1.1494100881973282,0.0,8648.866644398773,8648.866644398773,0.920361172884059,3418.1818348879788,275.9796137933655,2.8296137933655245,1.0,0.002,0.12760066811908002,0.004796257831639635,0.0001968257706701904,0.0018031742290843741,0.0984128853350952,0.0984128853350952,0.0,-2.454356162751026e-13,0.9999426816412864,0.9999426816412864,0.0,0.09181677858904716,5.263088722700373e-06,0.0,0.0,0.0,1599332.5025033648,265.9660010456627,0.0,1.0,1286710.9439988325,2589.2358408530285,,,,,,,,,,,,,,,,,,,3.0,14250.793954119472,1583.4658640214968,0.3676991728662484,6.175450102142607,2.634742928609973
2427.0,-30.250849811089054,5.076906054728778,35.03322239009017,30.35867413217204,5.021944919698332,-26.72357033801395,-40.216173709463305,1.4946654466008304,-7.18404144734734,-7.184041447399653,40.0663997279009,35522.7067146709,15484.048580765328,15484.048580765328,51006.75529543623,86615.28028803073,86606.46122677828,15484.048580765328,102090.50980754361,102090.50980754361,102090.50980754361,129923.65046801383,125422.47673010387,4501.173737909968,0.0,98673.51786895697,47581.12562613626,56769.32471424524,27833.140660470213,84602.46537471545,21061.524202680677,1583.468854062124,0.0,0.8750580398598646,2.659892810345144,0.0014947306463915918,1.0,1.0,-7.18404144734734,325457.79996651807,1557398.1852088731,4.7852538343499305,1557398.1852088731,4.7852538343499305,0.7567067065698817,0.09182201706295806,3.4011672382263627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011672382263627,1.2847586407738938,1.285050847740463,2.647319994810557,5609.353399312064,14250.769706859137,6453.924815973026,0.0004741719055345358,29011.663043189004,2958.366317059241,19291.21317159206,1967.1562839085784,0.6649468230371236,0.6649468230371236,30710.712298515802,30484.863174865135,1.0092692678533115,0.8,4356.471172279348,4324.433322199387,1.0092692678533115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9529638645033,2034.6934298245008,9.023585673288883,5.076906054728778,-0.7706324695270261,5.847538524255804,2.634786149640652,3.5,0.752796042754472,0.6,0.00022742929721841524,1.0000824925202956,0.00022741053755003096,199.12957165657807,0.0,3.757951139243785e-06,10.650033528616888,0.0585949240170265,7.69482774792735e-05,0.00015048101973914174,0.0005118111143116635,0.09182201706251837,0.09182201706251837,0.09182201706251837,0.09181681190236089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487428.7063277119,595.7498032237754,0.0,0.09182201706251837,0.09182201706295806,0.09182201706295806,0.36769908158344283,0.36769908158344283,0.5,10.056196745934699,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,5.2295945351943374e-11,27833.140660470213,21061.524202680677,0.7567067065698817,0.6028991598474182,0.41987791440043926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452994836232381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.40324891222,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5374611894105,260.5374611894105,-12.612538810589456,244.66623420477325,276.4086881740491,108481.05679937977,108542.27417543907,-61.21737605929657,0.0,nan,276.4086881740491,3.258688174049098,270.06019738019165,-3.0898026198083244,263.7117065863391,-9.438293413660858,257.3632157924826,-15.786784207517371,251.01472499862763,-22.13527500137235,244.66623420477325,-28.48376579522673,1.0,1.0,25732.562594343566,25732.562594343566,275.97957823106617,2.8295782310661934,275.97957823106617,275.97957823106617,86605.31190379192,86606.46122677828,-1.1493229863554006,0.0,8648.866644398773,8648.866644398773,0.9203616893252429,3418.1730744174947,275.97957823106617,2.8295782310661934,1.0,0.002,0.12760590233708594,0.004796228766450992,0.00019683382739344035,0.0018031661727177933,0.09841691369672018,0.09841691369672018,0.0,1.1123350504571583e-13,0.9999429960505998,0.9999429960505998,0.0,0.09181678284534357,5.23421761448346e-06,0.0,0.0,0.0,1599332.452282067,265.96595855265264,0.0,1.0,1286711.0885026352,2589.235259015681,,,,,,,,,,,,,,,,,,,3.0,14250.769706859137,1583.468854062124,0.36769908158344283,6.175450102142607,2.634786149640652
2428.0,-30.25163827950666,5.076623339982581,35.03322075509243,30.35872260751205,5.021901688402513,-26.724284282715708,-40.21686416873706,1.4945476916027545,-7.184083521459968,-7.184083521472088,40.06639760685609,35522.152083035704,15483.925769694848,15483.925769694848,51006.07785273055,86615.35674101098,86606.52339985162,15483.925769694848,102090.44916954647,102090.44916954647,102090.44916954647,129923.62965771071,125422.5258342636,4501.103823447127,0.0,98673.81608987719,47580.79218510586,56770.026560857026,27833.180488164246,84603.20704902126,21061.54941102043,1583.4718557778885,0.0,0.8750578143087114,2.659888617278164,0.0014947306463915918,1.0,1.0,-7.184083521459968,325457.2563165727,1557398.0936270794,4.785261546334048,1557398.0936270794,4.785261546334048,0.7567065294595644,0.09182199308233427,3.401158049515723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401158049515723,1.2847592303574389,1.2850514133551918,2.647311627852225,5609.335670731366,14250.745526700308,6453.922098607264,0.0004741739476347968,29011.829104480148,2958.3832505983337,19291.205049203953,1967.1554556554943,0.6649427369687942,0.6649427369687942,30710.64592320279,30484.863174865135,1.0092665411766708,0.8,4356.461756602665,4324.433322199387,1.0092665411766708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9697881459097,2034.6934298245008,9.023425631767735,5.076623339982581,-0.7707732518728294,5.847396591855411,2.6348292049471733,3.5,0.7528083442706209,0.6,0.00022741053755003096,1.0000822368317464,0.0002273918375657446,199.13022403288733,0.0,3.735604729781412e-06,10.586703804200521,0.05859865962175628,7.694225417722146e-05,0.0001504682833728095,0.0005117664131902438,0.09182199308247713,0.09182199308247713,0.09182199308247713,0.09181681754863721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487429.4444572374,595.7495631698065,0.0,0.09182199308247713,0.09182199308233427,0.09182199308233427,0.3676989921723557,0.3676989921723557,0.5,10.056041480089233,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27833.180488164246,21061.54941102043,0.7567065294595644,0.6028858672364078,0.41986767785827855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4529995840121461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.3399191878,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5370376466906,260.5370376466906,-12.612962353309399,244.6654713891584,276.4086039042236,108483.17929657556,108544.15057717949,-60.97128060392251,0.0,nan,276.4086039042236,3.2586039042236052,270.0599774012091,-3.090022598790881,263.7113508981988,-9.438649101801161,257.3627243951831,-15.787275604816898,251.01409789217044,-22.135902107829537,244.6654713891584,-28.48452861084158,1.0,1.0,25732.562594343566,25732.562594343566,275.97954334557414,2.829543345574166,275.97954334557414,275.97954334557414,86605.39140374017,86606.52339985162,-1.1319961114495527,0.0,8648.866644398773,8648.866644398773,0.9203622337194162,3418.163839763302,275.97954334557414,2.829543345574166,1.0,0.002,0.12761110673508452,0.0047961998974533826,0.00019684183828639948,0.0018031581617805048,0.09842091914319974,0.09842091914319974,0.0,6.69043813406045e-14,0.9999433207915885,0.9999433207915885,0.0,0.0918167886844516,5.204397882669141e-06,0.0,0.0,0.0,1599332.402555827,265.96591647854,0.0,1.0,1286711.2315818758,2589.23468291444,,,,,,,,,,,,,,,,,,,3.0,14250.745526700308,1583.4718557778885,0.3676989921723557,6.175450102142607,2.6348292049471733
2429.0,-30.252424132729693,5.0763416387450375,35.0332191790023,30.35876731099563,5.02185878823887,-26.72499584062852,-40.21755431368945,1.494430496130586,-7.184126077533165,-7.184126077486826,40.06639603647791,35521.608635269986,15483.804148674471,15483.804148674471,51005.412783944455,86615.42645313624,86606.59135738677,15483.804148674471,102090.39550606125,102090.39550606125,102090.39550606125,129923.61843231233,125422.58398836161,4501.034443950712,0.0,98674.10778614713,47580.47010788105,56770.70853140675,27833.22292625108,84603.93145765783,21061.576459996606,1583.4749935679229,0.0,0.875057583942483,2.6598843761847464,0.0014947306463915918,1.0,1.0,-7.184126077533165,325456.7064398215,1557398.0258226024,4.785269422956484,1557398.0258226024,4.785269422956484,0.756706347511493,0.0918219708021975,3.401149142019957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401149142019957,1.2847598172008385,1.2850519763058135,2.6473034854329325,5609.318417921948,14250.721369389306,6453.9191938061,0.00047417588583488474,29011.990849523336,2958.3997440026246,19291.19636655888,1967.1545702720994,0.6649387305620164,0.6649387305620164,30710.58157923142,30484.863174865135,1.0092638979483022,0.8,4356.452629082156,4324.433322199387,1.0092638979483022,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.9865481693898,2034.6934298245008,9.0232666247836,5.0763416387450375,-0.7709138390641437,5.847255477809181,2.6348720960899517,3.5,0.7528205988828434,0.6,0.0002273918375657446,1.0000819645862713,0.00022737320101539417,199.13087424915616,0.0,3.7237320603557096e-06,10.553056659048082,0.05860238335381664,7.693623405281165e-05,0.00015045560351293296,0.0005117219468001068,0.09182197079613796,0.09182197079613796,0.09182197079613796,0.0918168289214739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.1803899323,595.7493238568308,0.0,0.09182197079613796,0.0918219708021975,0.0918219708021975,0.3676989048373556,0.3676989048373556,0.5,10.055887222409403,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,-4.632738637155853e-11,27833.22292625108,21061.576459996606,0.756706347511493,0.6028728441475725,0.41985765936950187,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530043170754758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.306272042646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53661577052094,260.53661577052094,-12.613384229479038,244.66471113900604,276.4085204020371,108485.3006339256,108546.03200554124,-60.731371615660315,0.0,nan,276.4085204020371,3.2585204020371066,270.0597585494281,-3.0902414505718525,263.71099669682667,-9.439003303173308,257.3622348442168,-15.787765155783177,251.01347299161077,-22.13652700838921,244.66471113900604,-28.485288860993933,1.0,1.0,25732.562594343566,25732.562594343566,275.97950864695133,2.8295086469513535,275.97950864695133,275.97950864695133,86605.46404127868,86606.59135738677,-1.1273161080898717,0.0,8648.866644398773,8648.866644398773,0.920362761451994,3418.1548877300565,275.97950864695133,2.8295086469513535,1.0,0.002,0.12761627747760243,0.004796171078531103,0.0001968497970696565,0.0018031502022014792,0.09842489853482825,0.09842489853482825,0.0,-7.288644514324982e-13,0.9999436872972705,0.9999436872972705,0.0,0.09181680005885168,5.17074334582502e-06,0.0,0.0,0.0,1599332.3522599444,265.9658739224668,0.0,1.0,1286711.3763000644,2589.2341002142625,,,,,,,,,,,,,,,,,,,3.0,14250.721369389306,1583.4749935679229,0.3676989048373556,6.175450102142607,2.6348720960899517
2430.0,-30.25320743148411,5.076060946246106,35.03321766050078,30.35880949990826,5.021816007231595,-26.725705087614426,-40.21823649583382,1.4943136633453853,-7.184168635377773,-7.18416863536975,40.06639454586447,35521.04873818773,15483.683100095659,15483.683100095659,51004.73183828339,86615.49194665479,86606.65945967435,15483.683100095659,102090.34255977001,102090.34255977001,102090.34255977001,129923.6080232486,125422.64247718143,4500.965546067166,0.0,98674.39510000868,47580.13143156847,56771.40407604467,27833.26546347859,84604.66953952327,21061.60358534298,1583.4781350698747,0.0,0.8750573532564049,2.659880134920159,0.0014947306463915918,1.0,1.0,-7.184168635377773,325456.15654091584,1557397.9614635538,4.785277310517738,1557397.9614635538,4.785277310517738,0.7567061656124738,0.09182194939007549,3.4011404231121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011404231121,1.2847604022171373,1.2850525375103987,2.6472954935742745,5609.301484132448,14250.697238187087,6453.916167804171,0.0004741777552019685,29012.14969822386,2958.415942062158,19291.187321636615,1967.1536479467113,0.6649347780946281,0.6649347780946281,30710.518597506485,30484.863174865135,1.0092613106818926,0.8,4356.44369480325,4324.433322199387,1.0092613106818926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.003243433799,2034.6934298245008,9.02310829501238,5.076060946246106,-0.7710540054298276,5.847114951675934,2.634914821783264,3.5,0.7528328062237897,0.6,0.00022737320101539417,1.0000816986696521,0.0002273546264448744,199.1315223555924,0.0,3.7111125642675546e-06,10.51729300713425,0.058606094466380904,7.693028381584704e-05,0.00015044291719954714,0.0005116774870582864,0.091821949389379,0.091821949389379,0.091821949389379,0.09181684046947516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487430.9119354564,595.7490859738093,0.0,0.091821949389379,0.09182194939007549,0.09182194939007549,0.3676988200658973,0.3676988200658973,0.5,10.055733954982959,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,27833.26546347859,21061.60358534298,0.7567061656124738,0.602859536192106,0.4198473787737448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530090344694973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.270508390735,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53619550094845,260.53619550094845,-12.613804499051525,244.66395343017828,276.40843757172036,108487.4161693921,108547.91626245787,-60.500093065748956,0.0,nan,276.40843757172036,3.2584375717203784,270.0595407434082,-3.090459256591771,263.7106439151058,-9.4393560848942,257.3617470867929,-15.788252913207089,251.01285025848506,-22.137149741514918,244.66395343017828,-28.486046569821696,1.0,1.0,25732.562594343566,25732.562594343566,275.97947396319694,2.8294739631969605,275.97947396319694,275.97947396319694,86605.53247077824,86606.65945967435,-1.1269888961105607,0.0,8648.866644398773,8648.866644398773,0.9203632780108023,3418.1461252276604,275.97947396319694,2.8294739631969605,1.0,0.002,0.12762141507196054,0.004796142399612616,0.000196857704719344,0.0018031422953484813,0.098428852359672,0.098428852359672,0.0,6.782508582547919e-14,0.9999440482966713,0.9999440482966713,0.0,0.09181681179560415,5.1375944713389e-06,0.0,0.0,0.0,1599332.301961943,265.9658313646222,0.0,1.0,1286711.52102424,2589.233517490167,,,,,,,,,,,,,,,,,,,3.0,14250.697238187087,1583.4781350698747,0.3676988200658973,6.175450102142607,2.634914821783264
2431.0,-30.253988153606887,5.07578125782183,35.03321619637227,30.358849802892678,5.021773238138338,-26.72641201443017,-40.21892213551325,1.4941970989619084,-7.18421118866911,-7.184211188685202,40.066393077637755,35520.51170664016,15483.56261108926,15483.56261108926,51004.07431772942,86615.55449184185,86606.7268836486,15483.56261108926,102090.28949473787,102090.28949473787,102090.28949473787,129923.59741455269,125422.70030415886,4500.89711039382,0.0,98674.67909460007,47579.81524500579,56772.07094399364,27833.307919814815,84605.37886380845,21061.63065681089,1583.4812718311907,0.0,0.875057122508554,2.65987589411466,0.0014947306463915918,1.0,1.0,-7.18421118866911,325455.6067015715,1557397.8980690942,4.785285200193708,1557397.8980690942,4.785285200193708,0.7567059839774524,0.09182192875305756,3.4011318468597613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011318468597613,1.284760985850391,1.285053097411236,2.6472876156093204,5609.284791670041,14250.673131964282,6453.913052288853,0.00047417957290174934,29012.30635492877,2958.4319166003447,19291.178009152838,1967.1526983376423,0.6649308666863553,0.6649308666863553,30710.456646233535,30484.863174865135,1.0092587657473708,0.8,4356.4349066992145,4324.433322199387,1.0092587657473708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0198740381702,2034.6934298245008,9.022950634396235,5.07578125782183,-0.7711937501638273,5.846975007985657,2.634957382277328,3.5,0.7528449663649509,0.6,0.0002273546264448744,1.00008143043622,0.00022733611436591303,199.1321683338216,0.0,3.6987825047056184e-06,10.482349618335723,0.05860979324888561,7.69243038497393e-05,0.00015043032259513507,0.0005116333609117014,0.09182192875399964,0.09182192875399964,0.09182192875399964,0.09181685175136058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487431.6389719538,595.7488495575396,0.0,0.09182192875399964,0.09182192875305756,0.09182192875305756,0.3676987377957628,0.3676987377957628,0.5,10.055581645537261,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27833.307919814815,21061.63065681089,0.7567059839774524,0.6028467102526903,0.41983751132204583,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530137365584541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.23556500194,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5357767811879,260.5357767811879,-12.614223218812072,244.6631982457779,276.4083553165991,108489.52426761521,108549.8012568532,-60.27698923799909,0.0,nan,276.4083553165991,3.258355316599136,270.05932390243225,-3.090676097567723,263.71029248827205,-9.439707511727931,257.3612610741049,-15.788738925895075,251.012229659941,-22.137770340058978,244.6631982457779,-28.486801754222085,1.0,1.0,25732.562594343566,25732.562594343566,275.979439205582,2.829439205582048,275.979439205582,275.979439205582,86605.59803560012,86606.7268836486,-1.1288480484799948,0.0,8648.866644398773,8648.866644398773,0.920363786117183,3418.13750609406,275.979439205582,2.829439205582048,1.0,0.002,0.12762652060240218,0.004796113851660586,0.00019686556291048397,0.0018031344373968573,0.09843278145524198,0.09843278145524198,0.0,3.073413919196799e-13,0.9999443974883163,0.9999443974883163,0.0,0.09181682322319125,5.1055298663102235e-06,0.0,0.0,0.0,1599332.2516692982,265.96578881133087,0.0,1.0,1286711.665732897,2589.2329348287435,,,,,,,,,,,,,,,,,,,3.0,14250.673131964282,1583.4812718311907,0.3676987377957628,6.175450102142607,2.634957382277328
2432.0,-30.2547663464478,5.075502568821666,35.033214782639924,30.35888853427025,5.021730419650754,-26.727116669837045,-40.21959981238467,1.4940807430273455,-7.184253739916983,-7.184253739917296,40.066391603419916,35519.95737811575,15483.442680168295,15483.442680168295,51003.400058284045,86615.61485303943,86606.79324582296,15483.442680168295,102090.23592599126,102090.23592599126,102090.23592599126,129923.58612795494,125422.75701207755,4500.829115877396,0.0,98674.96042869876,47579.48129585487,56772.75459204876,27833.350201963684,84606.10479401244,21061.657606722525,1583.4843995648246,0.0,0.8750568917948861,2.6598716535181888,0.0014947306463915918,1.0,1.0,-7.184253739916983,325455.0568893669,1557397.8344162942,4.785293088703508,1557397.8344162942,4.785293088703508,0.7567058027113314,0.09182190882189338,3.4011233847830757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011233847830757,1.284761568379994,1.285053656288441,2.6472798287947583,5609.268292344376,14250.64905125004,6453.909867426256,0.0004741813496779669,29012.46125623645,2958.44771213783,19291.168489385407,1967.151727591523,0.6649269884070461,0.6649269884070461,30710.39551968731,30484.863174865135,1.0092562546935642,0.8,4356.426235586871,4324.433322199387,1.0092562546935642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0364400909282,2034.6934298245008,9.022793641461291,5.075502568821666,-0.771333076692045,5.846835645513711,2.634999777846415,3.5,0.7528570793846899,0.6,0.00022733611436591303,1.000081167136612,0.00022731766364205387,199.13281222298514,0.0,3.6863504239424197e-06,10.447117101452818,0.05861347959930955,7.691839375542784e-05,0.0001504177206104852,0.0005115892270540884,0.09182190881426373,0.09182190881426373,0.09182190881426373,0.09181686251998777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487432.3615514967,595.7486145897112,0.0,0.09182190881426373,0.09182190882189338,0.09182190882189338,0.36769865790698514,0.36769865790698514,0.5,10.055430254804177,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,3.410605131648481e-13,27833.350201963684,21061.657606722525,0.7567058027113314,0.6028335683631845,0.4198273571936087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453018423209018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.20033248505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5353595548987,260.5353595548987,-12.614640445101259,244.662445563247,276.4082735465523,108491.62400944949,108551.6860052343,-60.06199578480993,0.0,nan,276.4082735465523,3.2582735465523456,270.0591079498873,-3.0908920501127,263.70994235323207,-9.440057646767912,257.3607767565671,-15.7892232434329,251.01161115990664,-22.13838884009334,244.662445563247,-28.487554436752987,1.0,1.0,25732.562594343566,25732.562594343566,275.9794043272829,2.82940432728293,275.9794043272829,275.9794043272829,86605.66130551913,86606.79324582296,-1.1319403038360178,0.0,8648.866644398773,8648.866644398773,0.920364287458477,3418.129001706991,275.9794043272829,2.82940432728293,1.0,0.002,0.12763159538633412,0.004796085426311501,0.0001968733736741952,0.0018031266253720306,0.0984366868370976,0.0984366868370976,0.0,-9.537743858589742e-13,0.9999447323082714,0.9999447323082714,0.0,0.09181683403694268,5.074784950698993e-06,0.0,0.0,0.0,1599332.2013790421,265.965746260083,0.0,1.0,1286711.81043457,2589.232352195639,,,,,,,,,,,,,,,,,,,3.0,14250.64905125004,1583.4843995648246,0.36769865790698514,6.175450102142607,2.634999777846415
2433.0,-30.255541986478576,5.075224874427649,35.03321341541406,30.35892586866396,5.021687531705399,-26.72781903466142,-40.22028091186655,1.4939645798824868,-7.184296308839748,-7.184296308835302,40.06639011777275,35519.42546260642,15483.323327448554,15483.323327448554,51002.748790054975,86615.67325938787,86606.85850435373,15483.323327448554,102090.18183180229,102090.18183180229,102090.18183180229,129923.57408471615,125422.81254217657,4500.761542539578,0.0,98675.2392879657,47579.169234552035,56773.41117045962,27833.392252913873,84606.8034233735,21061.68439387553,1583.4875158074658,0.0,0.87505666102693,2.659867411165541,0.0014947306463915918,1.0,1.0,-7.184296308839748,325454.50684950466,1557397.7702703676,4.785300979072117,1557397.7702703676,4.785300979072117,0.7567056218837496,0.09182188953458079,3.4011150288640644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4011150288640644,1.284762149881542,1.2850542142161663,2.647272126733851,5609.251972601535,14250.624995181674,6453.906618468404,0.00047418308847322965,29012.61452510242,2958.4633412125877,19291.15877803297,1967.1507373091697,0.6649231409786177,0.6649231409786177,30710.33515995041,30484.863174865135,1.009253775141201,0.8,4356.417673250341,4324.433322199387,1.009253775141201,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0529416990335,2034.6934298245008,9.022637327330237,5.075224874427649,-0.7714719967739114,5.84669687120156,2.6350420087610686,3.5,0.7528691453603054,0.6,0.00022731766364205387,1.0000809013778562,0.00022729927481753543,199.1334540035793,0.0,3.67414452962306e-06,10.41252559695175,0.058617153743839176,7.691245423516127e-05,0.0001504052094068926,0.0005115454181332292,0.09182188952990955,0.09182188952990955,0.09182188952990955,0.09181687255540666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.0798316706,595.7483810188305,0.0,0.09182188952990955,0.09182188953458079,0.09182188953458079,0.3676985802512414,0.3676985802512414,0.5,10.055279744634012,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,27833.392252913873,21061.68439387553,0.7567056218837496,0.60282089295865,0.4198176036135862,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530230947051443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.16574098055,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5349437763013,260.5349437763013,-12.615056223698673,244.66169536800757,276.4081921845963,108493.71576520012,108553.56935798758,-59.853592787504766,0.0,nan,276.4081921845963,3.2581921845963393,270.0588928212758,-3.091107178724201,263.70959345796376,-9.440406542036214,257.36029409464106,-15.789705905358915,251.01099473132354,-22.139005268676442,244.66169536800757,-28.488304631992406,1.0,1.0,25732.562594343566,25732.562594343566,275.97936930369235,2.829369303692374,275.97936930369235,275.97936930369235,86605.7227478849,86606.85850435373,-1.1357564688369166,0.0,8648.866644398773,8648.866644398773,0.9203647825097409,3418.120604008385,275.97936930369235,2.829369303692374,1.0,0.002,0.12763664069577735,0.004796057123457058,0.00019688113896464777,0.0018031188605657205,0.09844056948232388,0.09844056948232388,0.0,-4.696317119912141e-13,0.9999450532966905,0.9999450532966905,0.0,0.09181684422445921,5.045310121576304e-06,0.0,0.0,0.0,1599332.1510678716,265.96570369116023,0.0,1.0,1286711.9551963173,2589.2317693208356,,,,,,,,,,,,,,,,,,,3.0,14250.624995181674,1583.4875158074658,0.3676985802512414,6.175450102142607,2.6350420087610686
2434.0,-30.256317040730412,5.074948141553895,35.033212060551875,30.35897423923018,5.021642596556219,-26.728521077014808,-40.22095816964281,1.493846632801223,-7.184341613617391,-7.184341613583031,40.06638774004779,35518.87340484617,15483.207945085984,15483.207945085984,51002.08134993215,86615.75504803022,86606.90469657212,15483.207945085984,102090.11264165811,102090.11264165811,102090.11264165811,129923.54529115962,125422.85107148535,4500.694219674282,0.0,98675.53764099443,47578.83359312621,56774.11560874246,27833.432649501512,84607.54825824397,21061.709798696585,1583.4906197411415,0.0,0.8750564185182496,2.659862896167764,0.0014947306463915918,1.0,1.0,-7.184341613617391,325453.9214600332,1557397.6676069049,4.785309270879867,1557397.6676069049,4.785309270879867,0.7567054363693008,0.09182187081919767,3.401105830074261,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401105830074261,1.284762739600881,1.2850547804430594,2.647263751695379,5609.23422689999,14250.60096431484,6453.9039701234105,0.00047418514588695536,29012.7807163354,2958.48028800206,19291.150861952556,1967.1499300936157,0.6649190593127406,0.6649190593127406,30710.268711625806,30484.863174865135,1.0092510454736487,0.8,4356.408247216592,4324.433322199387,1.0092510454736487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0693789466757,2034.6934298245008,9.022483668224172,5.074948141553895,-0.771611823870141,5.846559965424036,2.6350840752335767,3.5,0.7528811643524504,0.6,0.00022729927481753543,1.0000808407910493,0.00022728090124968803,199.13409530314422,0.0,3.661830141422469e-06,10.377626620791277,0.0586208155739806,7.69065486369067e-05,0.00015039272618062874,0.0005115015778136984,0.09182187081683978,0.09182187081683978,0.09182187081683978,0.09181687123304685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487433.7912814687,595.7481496245255,0.0,0.09182187081683978,0.09182187081919767,0.09182187081919767,0.3676985046843192,0.3676985046843192,0.5,10.055129756795969,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,27833.432649501512,21061.709798696585,0.7567054363693008,0.6028076974203377,0.41980738286415586,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530277509053118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.13084200439,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5345290493196,260.5345290493196,-12.61547095068039,244.66094729039182,276.4081108082474,108495.74400650738,108555.44621315207,-59.70220664469609,0.0,nan,276.4081108082474,3.258110808247409,270.0586781046759,-3.0913218953240857,263.7092454011057,-9.440754598894273,257.35981269753444,-15.79018730246554,251.0103799939626,-22.139620006037376,244.66094729039182,-28.48905270960816,1.0,1.0,25732.562594343566,25732.562594343566,275.97932933978524,2.829329339785261,275.97932933978524,275.97932933978524,86605.81768580998,86606.90469657212,-1.0870107621449279,0.0,8648.866644398773,8648.866644398773,0.9203653274966275,3418.1113592246325,275.97932933978524,2.829329339785261,1.0,0.002,0.12764166901394441,0.0047960284011846314,0.0001968888769413318,0.0018031111228756858,0.09844443847066589,0.09844443847066589,0.0,-1.8298253537385456e-13,0.9999452383365502,0.9999452383365502,0.0,0.09181684250081054,5.028318387127677e-06,0.0,0.0,0.0,1599332.0975232339,265.9656583863826,0.0,1.0,1286712.1092616895,2589.2311489857284,,,,,,,,,,,,,,,,,,,3.0,14250.60096431484,1583.4906197411415,0.3676985046843192,6.175450102142607,2.6350840752335767
2435.0,-30.257087472127942,5.074672410424312,35.033210749785084,30.359017301257722,5.021598101952484,-26.729218914719137,-40.22163483370093,1.4937295445268484,-7.184382676070584,-7.184382676007277,40.066386302569775,35518.34025882025,15483.087735741512,15483.087735741512,51001.42799456176,86615.82749306223,86606.9724430382,15483.087735741512,102090.06017877972,102090.06017877972,102090.06017877972,129923.53350611034,125422.90623169742,4500.627274412921,0.0,98675.82665019832,47578.51593851727,56774.78967964561,27833.47332733062,84608.26300697622,21061.735717301883,1583.4936318010755,0.0,0.8750561959331804,2.659858803958176,0.0014947306463915918,1.0,1.0,-7.184382676070584,325453.3908869599,1557397.6055417412,4.785316881466059,1557397.6055417412,4.785316881466059,0.7567052616685341,0.09182185173797773,3.4010970347441964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010970347441964,1.2847633252717885,1.2850553426401814,2.6472556990406795,5609.217164290974,14250.576919328447,6453.90103317509,0.00047418705046260636,29012.940719469923,2958.4966037811,19291.142083217484,1967.1490349117676,0.6649150897782533,0.6649150897782533,30710.205177697007,30484.863174865135,1.0092484355295581,0.8,4356.399234604753,4324.433322199387,1.0092484355295581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.0857485828615,2034.6934298245008,9.022327554743345,5.074672410424312,-0.7717492142284517,5.846421624652764,2.635125968940707,3.5,0.7528931339830592,0.6,0.00022728090124968803,1.0000803591015068,0.0002272626386282418,199.13473278126452,0.0,3.6588038107837334e-06,10.369049999761101,0.058624474377791384,7.690064863448958e-05,0.00015038025261519843,0.0005114578312536346,0.09182185173397496,0.09182185173397496,0.09182185173397496,0.0918168812678205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487434.50307012204,595.7479181660151,0.0,0.09182185173397496,0.09182185173797773,0.09182185173797773,0.36769842977826983,0.36769842977826983,0.5,10.054980641813982,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,-6.332356861094013e-11,27833.47332733062,21061.735717301883,0.7567052616685341,0.6027948829342653,0.4197975350928981,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45303240361752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.12226538336,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5341156430622,260.5341156430622,-12.615884356937784,244.6602017478794,276.40802953824493,108497.79161350457,108557.3036947766,-59.51208127201063,0.0,nan,276.40802953824493,3.258029538244955,270.058463980172,-3.09153601982797,263.70889842209834,-9.441101577901634,257.35933286402565,-15.790667135974331,251.00976730595258,-22.1402326940474,244.6602017478794,-28.48979825212058,1.0,1.0,25732.562594343566,25732.562594343566,275.97929611034874,2.829296110348764,275.97929611034874,275.97929611034874,86605.882760523,86606.9724430382,-1.0896825152012752,0.0,8648.866644398773,8648.866644398773,0.9203658485796097,3418.1025199179176,275.97929611034874,2.829296110348764,1.0,0.002,0.12764666735750896,0.00479600055807398,0.00019689657039105628,0.001803103429083132,0.09844828519552813,0.09844828519552813,0.0,-5.25811599122461e-13,0.9999455647635199,0.9999455647635199,0.0,0.09181685339376433,4.998344213395395e-06,0.0,0.0,0.0,1599332.0489924722,265.9656173239294,0.0,1.0,1286712.2489003944,2589.23058673893,,,,,,,,,,,,,,,,,,,3.0,14250.576919328447,1583.4936318010755,0.36769842977826983,6.175450102142607,2.635125968940707
2436.0,-30.257855592670108,5.074397670772006,35.03320947519837,30.359074717294448,5.021556487724693,-26.7299143846313,-40.22230353495104,1.4936152796689377,-7.184424258079957,-7.184424258068525,40.06638472491793,35517.77926982676,15482.968758512134,15482.968758512134,51000.748028338894,86615.91840160133,86607.03604475972,15482.968758512134,102090.00480327185,102090.00480327185,102090.00480327185,129923.51869753697,125422.95798106947,4500.560716467496,0.0,98676.1314527725,47578.16830059524,56775.514613530286,27833.51389426513,84609.02850779542,21061.761517413568,1583.4966515951378,0.0,0.8750559710049148,2.65985465997553,0.0014947306463915918,1.0,1.0,-7.184424258079957,325452.8536013182,1557397.5374221557,4.785324572172833,1557397.5374221557,4.785324572172833,0.7567050857259232,0.09182183331496171,3.4010874311682144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010874311682144,1.2847638975063498,1.285055891540429,2.647247044978087,5609.1988273708,14250.552941118092,6453.89865135569,0.00047418924323685126,29013.112261827086,2958.514096233381,19291.13496379991,1967.1483089332146,0.6649109130281585,0.6649109130281585,30710.135805287082,30484.863174865135,1.0092455857449338,0.8,4356.389393774586,4324.433322199387,1.0092455857449338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1020559763547,2034.6934298245008,9.02217248944632,5.074397670772006,-0.7718864355629522,5.846284106334958,2.635167703619206,3.5,0.752905058176916,0.6,0.0002272626386282418,1.000080118565746,0.00022724443213026577,199.1353683509089,0.0,3.636722241578845e-06,10.306470832634446,0.058628111100032965,7.689481847290436e-05,0.00015036782015533746,0.0005114141031824808,0.09182183330654238,0.09182183330654238,0.09182183330654238,0.09181688971744754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.21029963146,595.7476881825959,0.0,0.09182183330654238,0.09182183331496171,0.09182183331496171,0.367698356943502,0.367698356943502,0.5,10.05483233215076,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27833.51389426513,21061.761517413568,0.7567050857259232,0.6027813925749066,0.41978710660357416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530370286065983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.059686216235,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5337037893282,260.5337037893282,-12.616296210671806,244.65945870487442,276.4079488737814,108499.83185395856,108559.12044123469,-59.28858727613685,0.0,nan,276.4079488737814,3.2579488737814017,270.0582508400013,-3.091749159998699,263.7085528062197,-9.441447193780277,257.358854772437,-15.791145227562993,251.00915673865532,-22.140843261344656,244.65945870487442,-28.490541295125553,1.0,1.0,25732.562594343566,25732.562594343566,275.97926188205116,2.829261882051185,275.97926188205116,275.97926188205116,86605.98005711012,86607.03604475972,-1.0559876495972276,0.0,8648.866644398773,8648.866644398773,0.9203664175466408,3418.0928683240554,275.97926188205116,2.829261882051185,1.0,0.002,0.1276516388402405,0.004795972732074974,0.00019690422219681005,0.0018030957767967753,0.09845211109840502,0.09845211109840502,0.0,-1.0064145697374904e-12,0.9999458572780703,0.9999458572780703,0.0,0.09181686183097347,4.97148398824884e-06,0.0,0.0,0.0,1599331.999847634,265.96557574192,0.0,1.0,1286712.390305901,2589.230017378409,,,,,,,,,,,,,,,,,,,3.0,14250.552941118092,1583.4966515951378,0.367698356943502,6.175450102142607,2.635167703619206
2437.0,-30.25862111122821,5.074123918032291,35.03320825420867,30.35913115544247,5.021514717445162,-26.730607528361794,-40.22297562388701,1.493501134575321,-7.184465827041151,-7.184465827077588,40.06638372213064,35517.24047085624,15482.85032894609,15482.85032894609,51000.09079980233,86616.00840386694,86607.10694164345,15482.85032894609,102089.95727058954,102089.95727058954,102089.95727058954,129923.51397302144,125423.01932199931,4500.494651022141,0.0,98676.43464978285,47577.84208688607,56776.2139587742,27833.556702431906,84609.7706612061,21061.788930594703,1583.4997773566317,0.0,0.8750557439181356,2.659850517298337,0.0014947306463915918,1.0,1.0,-7.184465827041151,325452.31648497074,1557397.4941247755,4.785332336685628,1557397.4941247755,4.785332336685628,0.7567049068060521,0.09182181629844788,3.4010778963289474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010778963289474,1.2847644690652464,1.285056439836947,2.6472384458168143,5609.180606779934,14250.528983520826,6453.896229934318,0.00047419141176078714,29013.282746711604,2958.531480853462,19291.127726009385,1967.1475708839803,0.664906756481938,0.664906756481938,30710.066929365064,30484.863174865135,1.0092427563573818,0.8,4356.379623373763,4324.433322199387,1.0092427563573818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.118300570522,2034.6934298245008,9.02201807637552,5.074123918032291,-0.7720232371003091,5.8461471551326,2.6352092778414677,3.5,0.7529169365261337,0.6,0.00022724443213026577,1.0000798476579245,0.0002272262886432987,199.13600177115313,0.0,3.6255576808385777e-06,10.27483046749653,0.058631736657713804,7.688895918710191e-05,0.00015035547294316387,0.0005113706756190797,0.09182181629608319,0.09182181629608319,0.09182181629608319,0.09181690412945559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487435.91575722734,595.747458803237,0.0,0.09182181629608319,0.09182181629844788,0.09182181629844788,0.3676982859175363,0.3676982859175363,0.5,10.05468496676228,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,3.643663148977794e-11,27833.556702431906,21061.788930594703,0.7567049068060521,0.6027683375247117,0.4197770564001898,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530416397513644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35364.0280458511,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5332934281982,260.5332934281982,-12.616706571801785,244.65871815493512,276.4078687014616,108501.86147789181,108560.93519691649,-59.07371902464874,0.0,nan,276.4078687014616,3.257868701461632,270.05803859215604,-3.0919614078439395,263.70820848285217,-9.441791517147806,257.3583783735449,-15.791621626455083,251.0085482642397,-22.141451735760285,244.65871815493512,-28.49128184506486,1.0,1.0,25732.562594343566,25732.562594343566,275.97922851028767,2.8292285102876917,275.97922851028767,275.97922851028767,86606.07294827791,86607.10694164345,-1.0339933655341156,0.0,8648.866644398773,8648.866644398773,0.9203669824404996,3418.0832858105923,275.97922851028767,2.8292285102876917,1.0,0.002,0.12765657871135314,0.0047959450415782316,0.0001969118252452184,0.0018030881745451858,0.0984559126226092,0.0984559126226092,0.0,-2.0959579558055275e-13,0.9999462015487924,0.9999462015487924,0.0,0.09181687642694396,4.939871503922054e-06,0.0,0.0,0.0,1599331.950718194,265.9655341729588,0.0,1.0,1286712.5316669988,2589.229448196866,,,,,,,,,,,,,,,,,,,3.0,14250.528983520826,1583.4997773566317,0.3676982859175363,6.175450102142607,2.6352092778414677
