time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2438.0,-30.259384108149774,5.073851151057345,35.03320708568271,30.359149421006464,5.021473575522131,-26.731298339779208,-40.22364359172059,1.4933878071566795,-7.184507058677923,-7.18450705866185,40.066382793845015,35516.72361428164,15482.732037148962,15482.732037148962,50999.4556514306,86616.03224909917,86607.17862355789,15482.732037148962,102089.91066070685,102089.91066070685,102089.91066070685,129923.51003619969,125423.08100288069,4500.429033318998,0.0,98676.68029711176,47577.546441582126,56776.81539503292,27833.59937549283,84610.41477052575,21061.81627513513,1583.5028875937714,0.0,0.8750555184163573,2.6598464082433058,0.0014947306463915918,1.0,1.0,-7.184507058677923,325451.7837279194,1557397.4540430189,4.785340047006831,1557397.4540430189,4.785340047006831,0.756704729093709,0.091821799937262,3.4010709712415994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010709712415994,1.284765036669471,1.285056984258832,2.6472318861184783,5609.166707566302,14250.505052445955,6453.892031094564,0.00047419262265331483,29013.414048542694,2958.544869914058,19291.11517539637,1967.1462910776231,0.6649033148294845,0.6649033148294845,30710.01690523842,30484.863174865135,1.00924070139291,0.8,4356.372527196262,4324.433322199387,1.00924070139291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.13448247418,2034.6934298245008,9.02186407607593,5.073851151057345,-0.7721594645564274,5.846010615613772,2.6352506918829404,3.5,0.7529287691094115,0.6,0.0002272262886432987,1.0000795851261501,0.000227208206249542,199.13663310844407,0.0,3.6130214528069165e-06,10.239302797254801,0.05863534967916661,7.68831362381606e-05,0.00015034315240513812,0.0005113277313700669,0.09182179994016816,0.09182179994016816,0.09182179994016816,0.09181691896765799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487436.61705682526,595.7472307790878,0.0,0.09182179994016816,0.091821799937262,0.091821799937262,0.36769821726518964,0.36769821726518964,0.5,10.054538538796347,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27833.59937549283,21061.81627513513,0.756704729093709,0.6027562421215833,0.4197677521213852,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530462353038613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.99251818086,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5328845746517,260.5328845746517,-12.617115425348288,244.65798008604523,276.40778906325886,108503.96962457617,108562.82631879662,-58.8566942204576,0.0,nan,276.40778906325886,3.2577890632588833,270.0578272678146,-3.092172732185361,263.70786547237395,-9.442134527626024,257.35790367693016,-15.792096323069813,251.0079418814874,-22.14205811851258,244.65798008604523,-28.49201991395475,1.0,1.0,25732.562594343566,25732.562594343566,275.9791955667159,2.829195566715896,275.9791955667159,275.9791955667159,86606.09631074035,86607.17862355789,-1.082312817539787,0.0,8648.866644398773,8648.866644398773,0.9203673927184484,3418.0763260978074,275.9791955667159,2.829195566715896,1.0,0.002,0.12766148714554348,0.00479591754043043,0.0001969193799365416,0.0018030806206657446,0.0984596899682708,0.0984596899682708,0.0,6.022860161991606e-13,0.9999465439215921,0.9999465439215921,0.0,0.091816891503925,4.9084333370006535e-06,0.0,0.0,0.0,1599331.9019874053,265.96549294132205,0.0,1.0,1286712.6718809453,2589.228883634454,,,,,,,,,,,,,,,,,,,3.0,14250.505052445955,1583.5028875937714,0.36769821726518964,6.175450102142607,2.6352506918829404
2439.0,-30.260144630538143,5.073579365645272,35.033205970466604,30.35922978250312,5.021432726088524,-26.731986894878247,-40.224307438451774,1.493274990407812,-7.184548242839185,-7.184548242810895,40.066381994903125,35516.158023766395,15482.614249621602,15482.614249621602,50998.77227338799,86616.16173125849,86607.2512345918,15482.614249621602,102089.8654842134,102089.8654842134,102089.8654842134,129923.50790460708,125423.14402809796,4500.3638765091155,0.0,98677.01613433806,47577.18662589648,56777.588342712865,27833.642420393677,84611.23076310655,21061.84389294646,1583.5060138225217,0.0,0.8750552926759173,2.6598423039245738,0.0014947306463915918,1.0,1.0,-7.184548242839185,325451.2515849874,1557397.4195484044,4.785347765490802,1557397.4195484044,4.785347765490802,0.7567045510908221,0.09182178445400943,3.401059900445252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401059900445252,1.2847656017591265,1.2850575262440505,2.6472221047858486,5609.145982096187,14250.481146370585,6453.890667697929,0.00047419535142912225,29013.60723503273,2958.5645694536597,19291.11110011259,1967.1458755143287,0.6648987471237072,0.6648987471237072,30709.936934086625,30484.863174865135,1.0092374162223372,0.8,4356.361182880506,4324.433322199387,1.0092374162223372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1506021959117,2034.6934298245008,9.021710699405238,5.073579365645272,-0.7722952575904056,5.8458746232356775,2.6352919470422185,3.5,0.7529405562977767,0.6,0.000227208206249542,1.000079327502908,0.00022719018381957436,199.1372624017224,0.0,3.6008670112515933e-06,10.204857109887016,0.05863895054617786,7.687734961850796e-05,0.00015033085663103404,0.0005112842482873941,0.09182178445616333,0.09182178445616333,0.09182178445616333,0.09181693487098354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487437.3144450083,595.7470040326843,0.0,0.09182178445616333,0.09182178445400943,0.09182178445400943,0.3676981509679811,0.3676981509679811,0.5,10.054393052103729,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,27833.642420393677,21061.84389294646,0.7567045510908221,0.6027423524446028,0.41975701929220344,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453050815746151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.958072493486,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5324772061283,260.5324772061283,-12.617522793871672,244.6572444771814,276.40770993507545,108505.93712735198,108564.580044141,-58.64291678897909,0.0,nan,276.40770993507545,3.257709935075468,270.0576168434956,-3.0923831565043542,263.70752375191694,-9.44247624808304,257.3574306603399,-15.792569339660076,251.0073375687604,-22.142662431239586,244.6572444771814,-28.492755522818584,1.0,1.0,25732.562594343566,25732.562594343566,275.979162778006,2.8291627780060367,275.979162778006,275.979162778006,86606.2320754719,86607.2512345918,-1.0191591198963579,0.0,8648.866644398773,8648.866644398773,0.920368048608694,3418.0651999474785,275.979162778006,2.8291627780060367,1.0,0.002,0.1276663640688908,0.0047958901744587935,0.0001969268860398877,0.0018030731143734023,0.09846344301994385,0.09846344301994385,0.0,4.132900618958324e-13,0.9999468870811751,0.9999468870811751,0.0,0.09181690753102537,4.876922984065734e-06,0.0,0.0,0.0,1599331.853312704,265.9654517571608,0.0,1.0,1286712.811933409,2589.2283197224074,,,,,,,,,,,,,,,,,,,3.0,14250.481146370585,1583.5060138225217,0.3676981509679811,6.175450102142607,2.6352919470422185
2440.0,-30.260904855306627,5.073308557664363,35.033204907357344,30.359243682492547,5.021391970164122,-26.732675172756743,-40.22497118040917,1.4931622876043147,-7.184589375631333,-7.184589375630348,40.06638126787106,35515.64001451031,15482.496957893007,15482.496957893007,50998.136972403314,86616.17762264766,86607.32399903427,15482.496957893007,102089.82095692727,102089.82095692727,102089.82095692727,129923.50651891831,125423.20734949097,4500.299169427335,0.0,98677.25417243945,47576.89068216879,56778.181655856286,27833.68556199104,84611.86721784732,21061.87158754407,1583.5091426731972,0.0,0.8750550669416806,2.6598382047301152,0.0014947306463915918,1.0,1.0,-7.184589375631333,325450.72010647523,1557397.388156843,4.785355483765165,1557397.388156843,4.785355483765165,0.756704373218386,0.09182176976207009,3.4010533024475085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010533024475085,1.284766166192395,1.2850580676497558,2.647215806224926,5609.132636201399,14250.457264435132,6453.886260268952,0.0004741964432336672,29013.733510565122,2958.577445974428,19291.097926012437,1967.1445321299768,0.6648953992421464,0.6648953992421464,30709.889272677567,30484.863174865135,1.009235458319098,0.8,4356.354421866546,4324.433322199387,1.009235458319098,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1666598835536,2034.6934298245008,9.021557940616056,5.073308557664363,-0.772430616252608,5.845739173916971,2.635333043694672,3.5,0.7529522981984778,0.6,0.00022719018381957436,1.0000792969524304,0.0002271721697588355,199.13789145225297,0.0,3.588937365583579e-06,10.171048494063863,0.05864253948354345,7.687156431472848e-05,0.0001503186195048459,0.0005112416372863066,0.09182176976071008,0.09182176976071008,0.09182176976071008,0.09181695110329642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.007713305,595.746778628978,0.0,0.09182176976071008,0.09182176976207009,0.09182176976207009,0.3676980870502783,0.3676980870502783,0.5,10.054248492324932,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,27833.68556199104,21061.87158754407,0.756704373218386,0.602730310171505,0.41974773967662704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530553813607348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.92426387766,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5320710881822,260.5320710881822,-12.617928911817785,244.65651093332443,276.40763124304095,108508.0298525335,108566.49274185328,-58.46288931974565,0.0,nan,276.40763124304095,3.2576312430409757,270.0574071810964,-3.092592818903597,263.7071831191538,-9.44281688084618,257.3569590572101,-15.7930409427899,251.00673499526752,-22.143265004732456,244.65651093332443,-28.49348906667555,1.0,1.0,25732.562594343566,25732.562594343566,275.9791300583631,2.8291300583631482,275.9791300583631,275.9791300583631,86606.24750361999,86607.32399903427,-1.0764954142796341,0.0,8648.866644398773,8648.866644398773,0.9203684395070778,3418.058568959746,275.9791300583631,2.8291300583631482,1.0,0.002,0.12767120995930525,0.004795862944354901,0.00019693434429402358,0.0018030656556654353,0.09846717214701178,0.09846717214701178,0.0,-4.054135499531597e-14,0.9999472250398191,0.9999472250398191,0.0,0.09181692387182716,4.845890242929061e-06,0.0,0.0,0.0,1599331.8046986898,265.96541062436864,0.0,1.0,1286712.9518111562,2589.2277565140243,,,,,,,,,,,,,,,,,,,3.0,14250.457264435132,1583.5091426731972,0.3676980870502783,6.175450102142607,2.635333043694672
2441.0,-30.261660185266123,5.073038722441549,35.033203893253926,30.35931974826383,5.021351291107561,-26.73335903762728,-40.22563429372383,1.493050143460891,-7.184630511831074,-7.184630511842723,40.0663805555786,35515.09427559913,15482.380226904677,15482.380226904677,50997.47450250381,86616.3001494876,86607.39601537147,15482.380226904677,102089.77624227614,102089.77624227614,102089.77624227614,129923.50484802885,125423.26995426114,4500.234893767722,0.0,98677.58248606336,47576.54959583373,56778.925433588476,27833.728605752705,84612.65403934119,21061.899215332614,1583.5122662073686,0.0,0.8750548411308775,2.6598341052010652,0.0014947306463915918,1.0,1.0,-7.184630511831074,325450.18858461827,1557397.357402479,4.785363204659966,1557397.357402479,4.785363204659966,0.7567041956060288,0.09182175578400384,3.4010425559104296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010425559104296,1.284766727995462,1.2850586064353948,2.6472062840675017,5609.112459892444,14250.433363111251,6453.884671515813,0.0004741990503625689,29013.92172073196,2958.5966380702853,19291.093177122984,1967.14404787802,0.6648909224614917,0.6648909224614917,30709.81164376942,30484.863174865135,1.0092322693698788,0.8,4356.343409809997,4324.433322199387,1.0092322693698788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.1826556904698,2034.6934298245008,9.021405836708956,5.073038722441549,-0.7725655688218422,5.845604291263391,2.63537398222984,3.5,0.7529639949228114,0.6,0.0002271721697588355,1.0000787868578747,0.000227154272987414,199.13851645604052,0.0,3.587282072029291e-06,10.16635739213101,0.05864612676561548,7.686578489227321e-05,0.0001503063848665623,0.0005111984113562297,0.09182175577905399,0.09182175577905399,0.09182175577905399,0.09181696700717819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487438.6967372207,595.7465546056422,0.0,0.09182175577905399,0.09182175578400384,0.09182175578400384,0.36769802546347097,0.36769802546347097,0.5,10.054104827943346,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27833.728605752705,21061.899215332614,0.7567041956060288,0.6027168758799625,0.41973738655078896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530599452160415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.91957277573,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5316664454065,260.5316664454065,-12.618333554593505,244.65577992518422,276.40755296562963,108509.99151929343,108568.24204977448,-58.250530481032385,0.0,nan,276.40755296562963,3.2575529656296567,270.0571983575395,-3.092801642460472,263.70684374945085,-9.443156250549123,257.3564891413617,-15.793510858638285,251.00613453327318,-22.143865466726794,244.65577992518422,-28.494220074815757,1.0,1.0,25732.562594343566,25732.562594343566,275.9790972488299,2.829097248829896,275.9790972488299,275.9790972488299,86606.37626598375,86607.39601537147,-1.019749387720367,0.0,8648.866644398773,8648.866644398773,0.9203690761848182,3418.0477686899817,275.9790972488299,2.829097248829896,1.0,0.002,0.1276760258809987,0.004795835836310287,0.0001969417563184299,0.0018030582430510957,0.09847087815921494,0.09847087815921494,0.0,-6.304744053220457e-13,0.9999475513991408,0.9999475513991408,0.0,0.09181693986138453,4.815922619304179e-06,0.0,0.0,0.0,1599331.7560806258,265.9653694881689,0.0,1.0,1286713.0917004554,2589.2271932592994,,,,,,,,,,,,,,,,,,,3.0,14250.433363111251,1583.5122662073686,0.36769802546347097,6.175450102142607,2.63537398222984
2442.0,-30.26241320813309,5.072769854977703,35.033202924785655,30.359361448232107,5.02131052371849,-26.73404083494749,-40.2262932510115,1.4929381505299526,-7.184671686667343,-7.184671686656881,40.06637984404741,35514.56669497467,15482.264095825465,15482.264095825465,50996.83079080013,86616.36449600608,86607.46705293152,15482.264095825465,102089.73114875698,102089.73114875698,102089.73114875698,129923.50266882559,125423.33163676196,4500.171032063629,0.0,98677.86001720767,47576.234658572124,56779.58373181727,27833.771520068607,84613.35525188588,21061.926751110776,1583.5153837764633,0.0,0.8750546151022184,2.6598300018266205,0.0014947306463915918,1.0,1.0,-7.184671686667343,325449.6565642238,1557397.3266792768,4.785370933006169,1557397.3266792768,4.785370933006169,0.7567040182076935,0.09182174248080419,3.401034125976795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401034125976795,1.2847672888494257,1.285059144422392,2.6471985670047635,5609.096108362524,14250.409534505887,6453.881530099951,0.0004742008137672795,29014.075237738714,2958.6122924483607,19291.08378722075,1967.1430903744651,0.6648870808099637,0.6648870808099637,30709.75074909163,30484.863174865135,1.009229767854266,0.8,4356.334771589373,4324.433322199387,1.009229767854266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.198589703517,2034.6934298245008,9.021254410015633,5.072769854977703,-0.7727001345485958,5.845469989526299,2.635414762867065,3.5,0.7529756465334472,0.6,0.000227154272987414,1.0000785466863198,0.00022713643217332427,199.13913955426187,0.0,3.563936510229406e-06,10.100196069990137,0.05864969070212571,7.68600420900047e-05,0.0001502942308974093,0.0005111558082195251,0.09182174247365613,0.09182174247365613,0.09182174247365613,0.0918169824090066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487439.38161706575,595.7463319293848,0.0,0.09182174247365613,0.09182174248080419,0.09182174248080419,0.36769796609002026,0.36769796609002026,0.5,10.053962024126468,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27833.771520068607,21061.926751110776,0.7567040182076935,0.6027042733264439,0.41972767288628604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530644797134995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.85341145359,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.53126321129406,260.53126321129406,-12.618736788705917,244.655051389415,276.4074750331747,108512.01494860301,108570.06269434538,-58.04774574238676,0.0,nan,276.4074750331747,3.257475033174728,270.05699030441974,-3.0930096955802355,263.70650557567075,-9.44349442432923,257.3560208469175,-15.79397915308249,251.0055361181664,-22.144463881833587,244.655051389415,-28.49494861058497,1.0,1.0,25732.562594343566,25732.562594343566,275.97906428752657,2.8290642875265917,275.97906428752657,275.97906428752657,86606.44347054615,86607.46705293152,-1.0235823853727197,0.0,8648.866644398773,8648.866644398773,0.9203695756148238,3418.039296606679,275.97906428752657,2.8290642875265917,1.0,0.002,0.12768081300514256,0.004795808840294665,0.00019694912390545377,0.0018030508751394896,0.09847456195272689,0.09847456195272689,0.0,-9.5505678018859e-13,0.9999478650156669,0.9999478650156669,0.0,0.09181695535569852,4.787125105674347e-06,0.0,0.0,0.0,1599331.7074168732,265.96532831333263,0.0,1.0,1286713.231721115,2589.2266294758588,,,,,,,,,,,,,,,,,,,3.0,14250.409534505887,1583.5153837764633,0.36769796609002026,6.175450102142607,2.635414762867065
2443.0,-30.263163696092082,5.072501960187034,35.03320200815201,30.359397979360097,5.02127034934888,-26.73472029154826,-40.226948087196774,1.4928269447936624,-7.184711952911414,-7.184711952900798,40.06637940265645,35514.03792486216,15482.147375050592,15482.147375050592,50996.18529991275,86616.41908746403,86607.54289054705,15482.147375050592,102089.69026559764,102089.69026559764,102089.69026559764,129923.50492066237,125423.39730754634,4500.107613116017,0.0,98678.1285111993,47575.91919765853,56780.23257060086,27833.81465506472,84614.04722566559,21061.954514966194,1583.5184887528378,0.0,0.8750543930734249,2.659825989004888,0.0014947306463915918,1.0,1.0,-7.184711952911414,325449.1362844186,1557397.3076224227,4.78537852459185,1557397.3076224227,4.78537852459185,0.7567038430046347,0.09182172976962151,3.4010260856262104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010260856262104,1.2847678459058345,1.2850596786828477,2.647191161005663,5609.0804159391255,14250.385726941611,6453.8781246475255,0.00047420243241916955,29014.222774780716,2958.627337039735,19291.073608095554,1967.1420523925658,0.6648833490333381,0.6648833490333381,30709.69266858749,30484.863174865135,1.0092273819443183,0.8,4356.326532573636,4324.433322199387,1.0092273819443183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2144619680694,2034.6934298245008,9.021102967106122,5.072501960187034,-0.772833859077287,5.845335819264321,2.63545538571954,3.5,0.7529872530627257,0.6,0.00022713643217332427,1.0000782827461412,0.00022711865270149092,199.13976055837506,0.0,3.552804366777671e-06,10.06864757544792,0.05865324350649249,7.685433559605585e-05,0.00015028209657726844,0.0005111133306618874,0.09182172976589875,0.09182172976589875,0.09182172976589875,0.0918170006256623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.06332607375,595.7461102970308,0.0,0.09182172976589875,0.09182172976962151,0.09182172976962151,0.36769790879879205,0.36769790879879205,0.5,10.053820149159504,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27833.81465506472,21061.954514966194,0.7567038430046347,0.60269171576093,0.4197179911527722,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530690003876452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.82186295905,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5308614140827,260.5308614140827,-12.619138585917256,244.6543253197358,276.4073975084312,108514.04685918479,108571.88775544506,-57.84089626025022,0.0,nan,276.4073975084312,3.257397508431211,270.05678307068956,-3.0932169293104153,263.70616863295356,-9.443831367046414,257.3555541952121,-15.79444580478787,251.00493975747412,-22.145060242525858,244.6543253197358,-28.495674680264187,1.0,1.0,25732.562594343566,25732.562594343566,275.97903278978595,2.8290327897859697,275.97903278978595,275.97903278978595,86606.49755810853,86607.54289054705,-1.0453324385161977,0.0,8648.866644398773,8648.866644398773,0.9203700519634352,3418.0312160543417,275.97903278978595,2.8290327897859697,1.0,0.002,0.12768556887470944,0.004795782137235244,0.00019695644364718697,0.0018030435559623652,0.09847822182359349,0.09847822182359349,0.0,-3.904480905259078e-13,0.9999482053982007,0.9999482053982007,0.0,0.09181697389969157,4.755869929937812e-06,0.0,0.0,0.0,1599331.659826945,265.96528804708856,0.0,1.0,1286713.3686519503,2589.2260781335513,,,,,,,,,,,,,,,,,,,3.0,14250.385726941611,1583.5184887528378,0.36769790879879205,6.175450102142607,2.63545538571954
2444.0,-30.263911667821922,5.072235037515343,35.03320114781445,30.359459586348407,5.0212312012683835,-26.73539738091363,-40.227602574136085,1.4927169143444448,-7.184751820326369,-7.184751820308835,40.066379193661035,35513.500090605514,15482.030720799177,15482.030720799177,50995.53081140469,86616.51464226218,86607.62181895222,15482.030720799177,102089.65253975139,102089.65253975139,102089.65253975139,129923.5108567135,125423.46618690912,4500.044669804381,0.0,98678.43170061256,47575.58840902052,56780.93699065782,27833.858316962112,84614.79530761993,21061.982688625714,1583.521608522353,0.0,0.8750541723587795,2.6598220159340493,0.0014947306463915918,1.0,1.0,-7.184751820326369,325448.62115852354,1557397.2985984439,4.785386071246704,1557397.2985984439,4.785386071246704,0.7567036682007691,0.09182171792049082,3.4010164215092042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4010164215092042,1.2847683973380772,1.2850602073966544,2.6471825027419724,5609.062070117329,14250.361945059227,6453.875827937687,0.00047420464230922375,29014.394366500565,2958.6448345256094,19291.066743076153,1967.1413523554072,0.6648791802922908,0.6648791802922908,30709.62285856192,30484.863174865135,1.0092245141946277,0.8,4356.316629665459,4324.433322199387,1.0092245141946277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2302736946956,2034.6934298245008,9.020951883962228,5.072235037515343,-0.7729669838206465,5.845202021335989,2.635495853882651,3.5,0.7529988153950431,0.6,0.00022711865270149092,1.0000780207496076,0.00022710093411637457,199.1403794838017,0.0,3.540599763747315e-06,10.03405973045989,0.058656784106256236,7.684863253697716e-05,0.00015027002016451376,0.0005110708062400305,0.09182171792068074,0.09182171792068074,0.09182171792068074,0.09181702120959175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487440.74146375695,595.7458898369205,0.0,0.09182171792068074,0.09182171792049082,0.09182171792049082,0.36769785387177334,0.36769785387177334,0.5,10.053679248269614,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,-1.750777300912887e-11,27833.858316962112,21061.982688625714,0.7567036682007691,0.6026786524272585,0.4197079241460668,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530735058705593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.78727511406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5304611145629,260.5304611145629,-12.619538885437066,244.65360171171693,276.40732051740986,108516.02672860461,108573.65202392734,-57.62529532271601,0.0,nan,276.40732051740986,3.2573205174098803,270.0565767562708,-3.0934232437292053,263.70583299513265,-9.444167004867325,257.35508923399226,-15.794910766007717,251.00434547285508,-22.1456545271449,244.65360171171693,-28.496398288283046,1.0,1.0,25732.562594343566,25732.562594343566,275.9790020482447,2.8290020482447176,275.9790020482447,275.9790020482447,86606.59585383236,86607.62181895222,-1.0259651198575739,0.0,8648.866644398773,8648.866644398773,0.9203706245109022,3418.02150361675,275.9790020482447,2.8290020482447176,1.0,0.002,0.12769029206971577,0.004795755639636719,0.0001969637131477157,0.0018030362870629876,0.09848185657385784,0.09848185657385784,0.0,2.1070341651996394e-13,0.9999485612497339,0.9999485612497339,0.0,0.0918169947260737,4.72319441712024e-06,0.0,0.0,0.0,1599331.612708363,265.9652481796736,0.0,1.0,1286713.5042264825,2589.225532252467,,,,,,,,,,,,,,,,,,,3.0,14250.361945059227,1583.521608522353,0.36769785387177334,6.175450102142607,2.635495853882651
2445.0,-30.264657212018435,5.071969073416052,35.03320033721328,30.359520494844787,5.021191876071545,-26.736072303209816,-40.22825671182943,1.4926069672458409,-7.184792531772075,-7.184792531771939,40.06637890798724,35512.97049201453,15481.915692079168,15481.915692079168,50994.8861840937,86616.60962875035,86607.69688579137,15481.915692079168,102089.61257787055,102089.61257787055,102089.61257787055,129923.5148099845,125423.53263698735,4499.982172997144,0.0,98678.73362300762,47575.26517778667,56781.63160580105,27833.90223211395,84615.53383791499,21062.010985427212,1583.5247606438593,0.0,0.875053947251359,2.659817958754402,0.0014947306463915918,1.0,1.0,-7.184792531772075,325448.0951275901,1557397.2862640303,4.785393768101366,1557397.2862640303,4.785393768101366,0.7567034909365484,0.09182170712344181,3.401006811444665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.401006811444665,1.2847689482551234,1.2850607356733577,2.6471738876189814,5609.043815705498,14250.338188569036,6453.873503927382,0.00047420683385840205,29014.565125522724,2958.66224709995,19291.05979645383,1967.1406439970663,0.6648750278695167,0.6648750278695167,30709.553438952145,30484.863174865135,1.0092216624845758,0.8,4356.306782139754,4324.433322199387,1.0092216624845758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2460254525888,2034.6934298245008,9.020802065948823,5.071969073416052,-0.7731001076505617,5.845069181066614,2.635536168810336,3.5,0.7530103339458103,0.6,0.00022710093411637457,1.000077768000617,0.0002270832743041584,199.1409964039013,0.0,3.5284857639854655e-06,9.99972865513481,0.058660312592020224,7.68429329121186e-05,0.00015025800120425597,0.0005110284855697352,0.09182170711330466,0.09182170711330466,0.09182170711330466,0.09181704030445256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487441.4149215066,595.7456708942998,0.0,0.09182170711330466,0.09182170712344181,0.09182170712344181,0.36769780149914966,0.36769780149914966,0.5,10.053539241440944,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,27833.90223211395,21062.010985427212,0.7567034909365484,0.602665773896514,0.4196980020245607,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530779962741094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.75294403874,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5300622450098,260.5300622450098,-12.61993775499019,244.65288053547505,276.4072439545456,108517.99542370063,108575.41486732992,-57.419443629278916,0.0,nan,276.4072439545456,3.257243954545629,270.05637127073027,-3.09362872926971,263.7054985869178,-9.44450141308215,257.35462590310146,-15.795374096898513,251.00375321928863,-22.14624678071135,244.65288053547505,-28.49711946452493,1.0,1.0,25732.562594343566,25732.562594343566,275.9789700161661,2.8289700161661244,275.9789700161661,275.9789700161661,86606.69708546907,86607.69688579137,-0.9998003223008709,0.0,8648.866644398773,8648.866644398773,0.9203711938551928,3418.0118455018883,275.9789700161661,2.8289700161661244,1.0,0.002,0.12769498549664976,0.0047957291079059145,0.0001969709363890027,0.0018030290623247494,0.09848546819450134,0.09848546819450134,0.0,-1.2862480178177371e-12,0.9999488854132158,0.9999488854132158,0.0,0.09181701369482438,4.693428617434154e-06,0.0,0.0,0.0,1599331.5645922131,265.9652074682279,0.0,1.0,1286713.6426712233,2589.2249748148665,,,,,,,,,,,,,,,,,,,3.0,14250.338188569036,1583.5247606438593,0.36769780149914966,6.175450102142607,2.635536168810336
2446.0,-30.26540024910012,5.071704068801029,35.03319957814555,30.359580914396815,5.021152318421195,-26.7367449923491,-40.22890669349579,1.4924970616611015,-7.1848327209877425,-7.184832720987725,40.066378773638476,35512.435930086634,15481.80055395411,15481.80055395411,50994.236484040746,86616.70465640987,86607.77431458686,15481.80055395411,102089.57486854096,102089.57486854096,102089.57486854096,129923.52097686255,125423.60086426321,4499.920112599338,0.0,98679.03476693666,47574.93614551787,56782.33180157643,27833.94610832158,84616.27790989801,21062.039297717136,1583.5278969417793,0.0,0.8750537244581842,2.659813953623389,0.0014947306463915918,1.0,1.0,-7.1848327209877425,325447.5758450231,1557397.2804637775,4.785401385829969,1557397.2804637775,4.785401385829969,0.756703315288096,0.09182169695371803,3.4009972343563635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009972343563635,1.2847694988570473,1.285061263710361,2.647165298819709,5609.025617070467,14250.31445577804,6453.871166659533,0.0004742090148473919,29014.735375288124,2958.679607744554,19291.052810203815,1967.1399315978256,0.664870885799428,0.664870885799428,30709.48425751168,30484.863174865135,1.0092188205599595,0.8,4356.296968399581,4324.433322199387,1.0092188205599595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2617162792114,2034.6934298245008,9.020652507193395,5.071704068801029,-0.7732325800567734,5.844936648857803,2.635576328036242,3.5,0.7530218080103549,0.6,0.0002270832743041584,1.0000775069454624,0.00022706567513725915,199.14161125278864,0.0,3.5167926010343414e-06,9.966590231331324,0.05866382938462126,7.683726988662463e-05,0.00015024600441753376,0.0005109862454971263,0.09182169695052186,0.09182169695052186,0.09182169695052186,0.0918170605207932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.08470920566,595.745453152048,0.0,0.09182169695052186,0.09182169695371803,0.09182169695371803,0.3676977513693725,0.3676977513693725,0.5,10.053400147852797,0.0,0.0,0.0,0.0,0.0,0.0,27833.94610832158,21062.039297717136,0.756703315288096,0.6026527961716889,0.419687993933051,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530824721305127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.71980561493,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52966475221814,260.52966475221814,-12.620335247781838,244.65216177980147,276.40716772463503,108519.95290183832,108577.17415318923,-57.22125135091409,0.0,nan,276.40716772463503,3.257167724635053,270.05616653566875,-3.093833464331226,263.7051653467025,-9.444834653297505,257.35416415773335,-15.795835842266627,251.00316296876773,-22.146837031232252,244.65216177980147,-28.497838220198503,1.0,1.0,25732.562594343566,25732.562594343566,275.97893877942914,2.8289387794291656,275.97893877942914,275.97893877942914,86606.79493118823,86607.77431458686,-0.9793833986332174,0.0,8648.866644398773,8648.866644398773,0.920371761244971,3418.0022205281452,275.97893877942914,2.8289387794291656,1.0,0.002,0.1276996482565355,0.004795702801787903,0.00019697811253549803,0.00180302188710476,0.09848905626774901,0.09848905626774901,0.0,-3.597421839585113e-13,0.9999492194066453,0.9999492194066453,0.0,0.09181703419346388,4.662760254147705e-06,0.0,0.0,0.0,1599331.5170932552,265.96516727901223,0.0,1.0,1286713.7793400227,2589.224424528142,,,,,,,,,,,,,,,,,,,3.0,14250.31445577804,1583.5278969417793,0.3676977513693725,6.175450102142607,2.635576328036242
2447.0,-30.26614084285669,5.071440022668746,35.0331988688135,30.359636234957748,5.02111334715317,-26.73741542385669,-40.22955255405975,1.492387928131361,-7.184872564407556,-7.184872564436184,40.066378690487966,35511.8998310332,15481.685536018591,15481.685536018591,50993.5853670518,86616.79002586058,86607.85220408987,15481.685536018591,102089.53774010846,102089.53774010846,102089.53774010846,129923.52753543093,125423.66905339062,4499.858482040307,0.0,98679.32698288503,47574.60632102851,56783.02295761836,27833.98979532247,84617.01275294083,21062.067502001966,1583.53101515097,0.0,0.8750535033875222,2.659809982958032,0.0014947306463915918,1.0,1.0,-7.184872564407556,325447.06103111117,1557397.2768731941,4.785408944664934,1557397.2768731941,4.785408944664934,0.7567031409036971,0.09182168739285068,3.400988042108551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400988042108551,1.2847700457225293,1.2850617880879738,2.647157017266777,5609.008069453563,14250.290748361436,6453.868570502011,0.00047421105321972246,29014.899717702516,2958.696366006997,19291.045050115248,1967.139140289013,0.6648668524725395,0.6648668524725395,30709.417855983815,30484.863174865135,1.009216092833691,0.8,4356.287549004188,4324.433322199387,1.009216092833691,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.277346907364,2034.6934298245008,9.020503337596177,5.071440022668746,-0.7733644845291936,5.8448045071979395,2.6356163334330707,3.5,0.7530332381237345,0.6,0.00022706567513725915,1.0000772525398867,0.00022704813509214674,199.1422240832149,0.0,3.504726453023764e-06,9.932394767869347,0.05866733411107428,7.683164314881666e-05,0.0001502340319884425,0.0005109441463104466,0.09182168738793178,0.09182168738793178,0.09182168738793178,0.09181708105823329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487442.7503937695,595.7452367460498,0.0,0.09182168738793178,0.09182168739285068,0.09182168739285068,0.3676977035678566,0.3676977035678566,0.5,10.053261956923718,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,2.864908310584724e-11,27833.98979532247,21062.067502001966,0.7567031409036971,0.60263986765805,0.4196780136249728,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453086932961742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.68561015147,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52926866129593,260.52926866129593,-12.620731338704047,244.6514454319545,276.40709189063784,108521.91874574005,108578.93819043474,-57.01944469467901,0.0,nan,276.40709189063784,3.2570918906378665,270.05596259890046,-3.094037401099513,263.70483330716456,-9.445166692835414,257.3537040154271,-15.79629598457285,251.00257472369105,-22.147425276308923,244.6514454319545,-28.498554568045478,1.0,1.0,25732.562594343566,25732.562594343566,275.97890794172747,2.8289079417274934,275.97890794172747,275.97890794172747,86606.88313402883,86607.85220408987,-0.9690700610372005,0.0,8648.866644398773,8648.866644398773,0.920372305834271,3417.992982319094,275.97890794172747,2.8289079417274934,1.0,0.002,0.12770428074459442,0.004795676678821551,0.00019698524212569325,0.0018030147573587312,0.09849262106284662,0.09849262106284662,0.0,-5.155754295715909e-13,0.9999495490805425,0.9999495490805425,0.0,0.09181705490429556,4.632488555112614e-06,0.0,0.0,0.0,1599331.4700029658,265.9651274355924,0.0,1.0,1286713.91483286,2589.2238789764897,,,,,,,,,,,,,,,,,,,3.0,14250.290748361436,1583.53101515097,0.3676977035678566,6.175450102142607,2.6356163334330707
2448.0,-30.266880765342243,5.071176902421599,35.03319817985718,30.359667736943834,5.021072687238945,-26.73808542008143,-40.230198309849925,1.4922773419788662,-7.1849150918941405,-7.184915091947838,40.0663778597122,35511.381739282464,15481.574429822063,15481.574429822063,50992.956169104524,86616.8385300105,86607.91309749502,15481.574429822063,102089.48752731709,102089.48752731709,102089.48752731709,129923.51994699864,125423.72280258893,4499.797144409702,0.0,98679.58691132044,47574.299487555065,56783.65269307264,27834.032419681553,84617.68511275419,21062.0947517269,1583.5341481551718,0.0,0.8750532703030853,2.6598057448125108,0.0014947306463915918,1.0,1.0,-7.1849150918941405,325446.5115372765,1557397.2410028502,4.7854169142767615,1557397.2410028502,4.7854169142767615,0.7567029611143878,0.09182167865952134,3.4009803679974753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009803679974753,1.2847705992617005,1.2850623192167336,2.647149903610703,5608.992996469958,14250.267065124877,6453.864960299044,0.00047421254390417794,29015.04161561032,2958.7108355667146,19291.034258976983,1967.1380398991485,0.6648632290293961,0.6648632290293961,30709.362420908135,30484.863174865135,1.0092138156023982,0.8,4356.279685255969,4324.433322199387,1.0092138156023982,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.2929178448985,2034.6934298245008,9.020356763612268,5.071176902421599,-0.7734972821512738,5.844674184572873,2.6356561862978336,3.5,0.7530446246565239,0.6,0.00022704813509214674,1.000077182984372,0.00022703061219195398,199.14283636150776,0.0,3.492963594205819e-06,9.89905882597929,0.05867082707466849,7.682601770466521e-05,0.00015022211738748153,0.0005109024720738369,0.09182167864633958,0.09182167864633958,0.09182167864633958,0.09181709195891156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487443.4096355793,595.7450223977306,0.0,0.09182167864633958,0.09182167865952134,0.09182167865952134,0.36769765806087285,0.36769765806087285,0.5,10.053124352788457,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,5.3717030823463574e-11,27834.032419681553,21062.0947517269,0.7567029611143878,0.6026276433957716,0.4196685561884974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530913791504982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.65227420958,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52887362487013,260.52887362487013,-12.621126375129847,244.65073115474286,276.40701609499797,108523.90077104405,108580.76841549443,-56.86764445037338,0.0,nan,276.40701609499797,3.2570160949979936,270.0557591069474,-3.0942408930525858,263.704502118898,-9.445497881101971,257.35324513084197,-15.796754869158008,251.00198814279278,-22.148011857207194,244.65073115474286,-28.49926884525712,1.0,1.0,25732.562594343566,25732.562594343566,275.9788724548383,2.828872454838347,275.9788724548383,275.9788724548383,86606.94122830595,86607.91309749502,-0.9718691890739137,0.0,8648.866644398773,8648.866644398773,0.9203727604818575,3417.9852698374625,275.9788724548383,2.828872454838347,1.0,0.002,0.12770889407657324,0.004795650152238512,0.0001969923410834241,0.001803007657162039,0.09849617054171204,0.09849617054171204,0.0,-1.7545370538385452e-12,0.9999497576802153,0.9999497576802153,0.0,0.09181706532537896,4.61333414237751e-06,0.0,0.0,0.0,1599331.4197403954,265.96508490810584,0.0,1.0,1286714.0594531938,2589.2232966738707,,,,,,,,,,,,,,,,,,,3.0,14250.267065124877,1583.5341481551718,0.36769765806087285,6.175450102142607,2.6356561862978336
2449.0,-30.267616357022895,5.070914738696221,35.03319753576027,30.359696794208162,5.021032005434862,-26.73875152077439,-40.230843506846554,1.4921671691892393,-7.184954292896975,-7.184954292960633,40.06637777608923,35510.87943070641,15481.459647167509,15481.459647167509,50992.33907787392,86616.8834075609,86607.9909100563,15481.459647167509,102089.4505572238,102089.4505572238,102089.4505572238,129923.5257384649,125423.78955275008,4499.736185714814,0.0,98679.84240302541,47574.006789529114,56784.26179277366,27834.0751812411,84618.33697401476,21062.122347384106,1583.5372045779893,0.0,0.8750530528032174,2.6598018381778337,0.0014947306463915918,1.0,1.0,-7.184954292896975,325446.0050252866,1557397.2373915347,4.785424351024151,1557397.2373915347,4.785424351024151,0.7567027900240428,0.09182166977925521,3.4009728851604355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009728851604355,1.2847711508322115,1.2850628483983957,2.6471429428948903,5608.9782475484135,14250.243370649654,6453.861211302131,0.00047421396171174764,29015.180577768806,2958.7250057633146,19291.023052974328,1967.1368972048895,0.6648596585938518,0.6648596585938518,30709.30836750464,30484.863174865135,1.009211595130151,0.8,4356.272017504996,4324.433322199387,1.009211595130151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.30842587498,2034.6934298245008,9.020208380830507,5.070914738696221,-0.773628095757128,5.844542834453349,2.635695878394392,3.5,0.7530559652555405,0.6,0.00022703061219195398,1.000076731675263,0.00022701319308934142,199.14344505940656,0.0,3.489560045665843e-06,9.889413169416999,0.05867431663471415,7.682039750871411e-05,0.00015021021468323987,0.0005108608672118267,0.09182166977967178,0.09182166977967178,0.09182166977967178,0.09181711149772624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.0683642615,595.7448082527247,0.0,0.09182166977967178,0.09182166977925521,0.09182166977925521,0.3676976135905488,0.3676976135905488,0.5,10.052987604578659,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,6.366462912410498e-11,27834.0751812411,21062.122347384106,0.7567027900240428,0.6026157083840236,0.4196593870854654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4530958213352263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.64262855302,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5284798429321,260.5284798429321,-12.621520157067891,244.65001931953586,276.4069403663287,108525.88989722711,108582.57695130885,-56.68705408173554,0.0,nan,276.4069403663287,3.256940366328706,270.05555615697097,-3.094443843029012,263.7041719476126,-9.445828052387355,257.3527877382504,-15.797212261749564,251.0014035288939,-22.14859647110609,244.65001931953586,-28.49998068046412,1.0,1.0,25732.562594343566,25732.562594343566,275.97884225067617,2.828842250676189,275.97884225067617,275.97884225067617,86606.97881700468,86607.9909100563,-1.012093051613192,0.0,8648.866644398773,8648.866644398773,0.9203732037970175,3417.9777495862377,275.97884225067617,2.828842250676189,1.0,0.002,0.12771347815497527,0.0047956243481518425,0.00019699939625803192,0.0018030006038567822,0.09849969812901596,0.09849969812901596,0.0,1.1481397430013196e-13,0.999950076293267,0.999950076293267,0.0,0.09181708570114142,4.584078113789976e-06,0.0,0.0,0.0,1599331.373409322,265.965045707103,0.0,1.0,1286714.192761349,2589.2227599190323,,,,,,,,,,,,,,,,,,,3.0,14250.243370649654,1583.5372045779893,0.3676976135905488,6.175450102142607,2.635695878394392
2450.0,-30.26835143936909,5.070653498443203,35.03319690127756,30.35975448964166,5.020991887145919,-26.739417106715063,-40.231488599069394,1.4920575544960815,-7.184996214736145,-7.184996214764409,40.06637676529199,35510.35875558861,15481.348830537665,15481.348830537665,50991.70758612628,86616.97606839625,86608.04901152501,15481.348830537665,102089.39784206268,102089.39784206268,102089.39784206268,129923.51416959861,125423.83870349388,4499.675466104729,0.0,98680.13896187104,47573.689883505234,56784.943420406446,27834.11632753593,84619.05974794237,21062.148585317445,1583.5402510848116,0.0,0.8750528237819253,2.659797660399118,0.0014947306463915918,1.0,1.0,-7.184996214736145,325445.4633583418,1557397.1937478813,4.785432181714148,1557397.1937478813,4.785432181714148,0.7567026140679356,0.09182166143300265,3.4009635032661483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009635032661483,1.28477169957806,1.2850633748880975,2.6471345098767975,5608.96037899501,14250.219738270807,6453.858779093481,0.0004742160771476092,29015.34781749425,2958.7420594692635,19291.01578293991,1967.136155867693,0.6648555758931403,0.6648555758931403,30709.24059594069,30484.863174865135,1.0092088111278026,0.8,4356.262403762998,4324.433322199387,1.0092088111278026,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.323875212572,2034.6934298245008,9.020062619952922,5.070653498443203,-0.7737598196417501,5.844413318084953,2.6357354205079386,3.5,0.7530672630022682,0.6,0.00022701319308934142,1.0000766790055085,0.0002269957872781183,199.14405333912387,0.0,3.4689001041076468e-06,9.83086289504107,0.05867778553481826,7.681477860546679e-05,0.00015019841448387462,0.0005108193259080993,0.09182166143032582,0.09182166143032582,0.09182166143032582,0.09181711989214913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487444.7201926736,595.7445963053324,0.0,0.09182166143032582,0.09182166143300265,0.09182166143300265,0.36769757124156277,0.36769757124156277,0.5,10.052851357984569,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,2.8251179173821583e-11,27834.11632753593,21062.148585317445,0.7567026140679356,0.6026030983801638,0.4196496493977185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453100237545354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.58407827864,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52808718492463,260.52808718492463,-12.621912815075348,244.64930957543083,276.40686479441814,108527.80916707868,108584.33442516215,-56.52525808348514,0.0,nan,276.40686479441814,3.2568647944181635,270.0553537506211,-3.0946462493788545,263.7038427068257,-9.44615729317428,257.352331663025,-15.797668336974994,251.00082061922708,-22.149179380772893,244.64930957543083,-28.500690424569143,1.0,1.0,25732.562594343566,25732.562594343566,275.9788070466854,2.8288070466854265,275.9788070466854,275.9788070466854,86607.08445021452,86608.04901152501,-0.9645613104949007,0.0,8648.866644398773,8648.866644398773,0.920373759619692,3417.968320782479,275.9788070466854,2.8288070466854265,1.0,0.002,0.12771804593809521,0.004795598119137244,0.00019700642519810977,0.001802993574571366,0.09850321259905488,0.09850321259905488,0.0,-2.3052436695647494e-13,0.9999502537524108,0.9999502537524108,0.0,0.09181709364989894,4.567783103701893e-06,0.0,0.0,0.0,1599331.3238625093,265.96500378526383,0.0,1.0,1286714.335322034,2589.2221859097854,,,,,,,,,,,,,,,,,,,3.0,14250.219738270807,1583.5402510848116,0.36769757124156277,6.175450102142607,2.6357354205079386
