time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2451.0,-30.269082109871025,5.070393216029588,35.033196320520695,30.3598077147268,5.020952082872147,-26.740078690595567,-40.23212551893664,1.4919486635870542,-7.185034446238717,-7.185034446287806,40.06637704643287,35509.829172285856,15481.23388977092,15481.23388977092,50991.063062056775,86617.06108488126,86608.1324686225,15481.23388977092,102089.36635839342,102089.36635839342,102089.36635839342,129923.52603875287,125423.91084087917,4499.615197873711,0.0,98680.42767553954,47573.36297541043,56785.627444587895,27834.15968035944,84619.78712494734,21062.176678866203,1583.543311217064,0.0,0.8750526102530278,2.6597938503905194,0.0014947306463915918,1.0,1.0,-7.185034446238717,325444.96937440336,1557397.2058874015,4.785439482690903,1557397.2058874015,4.785439482690903,0.7567024447922623,0.09182165352201677,3.4009544599440904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009544599440904,1.2847722449110472,1.2850638979812217,2.6471263474247606,5608.943083738611,14250.196091575905,6453.856103661363,0.00047421806411596465,29015.509862828854,2958.7585834947567,19291.00778589427,1967.1353403959836,0.66485158720604,0.66485158720604,30709.175270070195,30484.863174865135,1.0092061275940647,0.8,4356.253136955089,4324.433322199387,1.0092061275940647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3392625863241,2034.6934298245008,9.01991478447128,5.070393216029588,-0.7738893838077958,5.844282599837384,2.635774804262772,3.5,0.7530785155036491,0.6,0.0002269957872781183,1.0000762192311974,0.0002269784871523292,199.1446579713046,0.0,3.4662637986256134e-06,9.823391605304987,0.058681251798616885,7.68092312581305e-05,0.00015018655601998783,0.0005107776375198206,0.09182165352211914,0.09182165352211914,0.09182165352211914,0.09181714339718094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487445.37372174737,595.744383868291,0.0,0.09182165352211914,0.09182165352201677,0.09182165352201677,0.3676975296014529,0.3676975296014529,0.5,10.052716054472086,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,4.9112713895738125e-11,27834.15968035944,21062.176678866203,0.7567024447922623,0.6025903018021627,0.41963978377602135,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531046507232708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.57660698891,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5276958761195,260.5276958761195,-12.622304123880497,244.6486023071277,276.40678944511086,108529.742841336,108586.07387417935,-56.33103284333857,0.0,nan,276.40678944511086,3.2567894451108828,270.0551520175148,-3.0948479824851916,263.7035145899199,-9.446485410080072,257.3518771623203,-15.79812283767967,251.00023973472332,-22.149760265276655,244.6486023071277,-28.501397692872274,1.0,1.0,25732.562594343566,25732.562594343566,275.97877846464564,2.8287784646456657,275.97877846464564,275.97877846464564,86607.16192206042,86608.1324686225,-0.9705465620791074,0.0,8648.866644398773,8648.866644398773,0.9203742953831614,3417.9592322438107,275.97877846464564,2.8287784646456657,1.0,0.002,0.12772258149172336,0.004795572683353351,0.0001970134059116231,0.001802986594194778,0.09850670295581156,0.09850670295581156,0.0,1.0640099912251344e-13,0.9999506047491014,0.9999506047491014,0.0,0.09181711796840311,4.5355536136482695e-06,0.0,0.0,0.0,1599331.27867723,265.96496555376126,0.0,1.0,1286714.465333219,2589.221662430267,,,,,,,,,,,,,,,,,,,3.0,14250.196091575905,1583.543311217064,0.3676975296014529,6.175450102142607,2.635774804262772
2452.0,-30.26981053533909,5.0701338808763605,35.03319578441224,30.35987588753926,5.02091506520243,-26.740737975283622,-40.232762054633326,1.4918425051507982,-7.185073228263548,-7.185073228265184,40.0663771731239,35509.29755114335,15481.120218502541,15481.120218502541,50990.41776964589,86617.16580023036,86608.21147252648,15481.120218502541,102089.33169102903,102089.33169102903,102089.33169102903,129923.53451882486,125423.97917162208,4499.555347202788,0.0,98680.73324619216,47573.03168368328,56786.33506945431,27834.202827795827,84620.53789725013,21062.204585224332,1583.546375064529,0.0,0.8750523942641835,2.659789985523338,0.0014947306463915918,1.0,1.0,-7.185073228263548,325444.46827784623,1557397.211356675,4.785446867780394,1557397.211356675,4.785446867780394,0.756702274375581,0.09182164636618514,3.4009445629697836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009445629697836,1.2847727772437403,1.2850644082068705,2.647117547326872,5608.924437387167,14250.172508762204,6453.854013876084,0.0004742203561044415,29015.684148647768,2958.7763557022804,19291.001539386223,1967.1347034294304,0.6648473784232742,0.6648473784232742,30709.103777667544,30484.863174865135,1.009203190745826,0.8,4356.242995393142,4324.433322199387,1.009203190745826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3545926492232,2034.6934298245008,9.019767992467784,5.0701338808763605,-0.7740188085730706,5.844152689449431,2.6358140415654034,3.5,0.7530897261615438,0.6,0.0002269784871523292,1.0000759854882506,0.0002269612413915881,199.1452607489471,0.0,3.4452276331307555e-06,9.763775112292562,0.05868469702625002,7.680368762684383e-05,0.00015017479952548538,0.0005107361679412768,0.09182164637297624,0.09182164637297624,0.09182164637297624,0.09181716496523772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.02234321996,595.7441730189503,0.0,0.09182164637297624,0.09182164636618514,0.09182164636618514,0.3676974904450646,0.3676974904450646,0.5,10.052581614240621,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27834.202827795827,21062.204585224332,0.756702274375581,0.6025773297678706,0.4196297782254735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531090374394118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.51699049589,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5273061286309,260.5273061286309,-12.622693871369052,244.64789747759272,276.40671477966856,108531.66618858352,108587.77246156274,-56.10627297919615,0.0,nan,276.40671477966856,3.2567147796685845,270.0549513192533,-3.095048680746686,263.7031878588398,-9.446812141160194,257.3514243984238,-15.798575601576204,250.99966093800728,-22.150339061992696,244.64789747759272,-28.502102522407256,1.0,1.0,25732.562594343566,25732.562594343566,275.97874881726443,2.8287488172644544,275.97874881726443,275.97874881726443,86607.27278651335,86608.21147252648,-0.9386860131344292,0.0,8648.866644398773,8648.866644398773,0.9203748817196232,3417.9492857846326,275.97874881726443,2.8287488172644544,1.0,0.002,0.1277270882478504,0.004795547268890869,0.0001970203419814742,0.0018029796590011296,0.0985101709907371,0.0985101709907371,0.0,9.826037553062328e-13,0.9999509183844771,0.9999509183844771,0.0,0.09181713961144153,4.506754743621231e-06,0.0,0.0,0.0,1599331.232841275,265.96492677173643,0.0,1.0,1286714.5972164967,2589.2211314130736,,,,,,,,,,,,,,,,,,,3.0,14250.172508762204,1583.546375064529,0.3676974904450646,6.175450102142607,2.6358140415654034
2453.0,-30.270536497258345,5.069875488648773,35.033195308958874,30.359943431708984,5.020877850415979,-26.741395062489605,-40.23339827600864,1.4917364156427848,-7.1851119771256435,-7.185111977126602,40.06637785094599,35508.774188258714,15481.007067465995,15481.007067465995,50989.78125572471,86617.27022701722,86608.29735775678,15481.007067465995,102089.30442522277,102089.30442522277,102089.30442522277,129923.55258893476,125424.0565759663,4499.496012968456,0.0,98681.03777605601,47572.707848029146,56787.03325336318,27834.248163711993,84621.28141707517,21062.234066802273,1583.5495421500075,0.0,0.8750521763205938,2.65978612396546,0.0014947306463915918,1.0,1.0,-7.1851119771256435,325443.9676103866,1557397.2406243046,4.785454319708829,1557397.2406243046,4.785454319708829,0.7567021010562622,0.09182164070351963,3.4009347103622942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009347103622942,1.284773309142138,1.2850649180679574,2.6471087826638833,5608.905866118025,14250.148946568332,6453.851901562138,0.0004742226330044162,29015.857750925108,2958.794058207962,19290.99522553848,1967.1340595961397,0.6648431830323345,0.6648431830323345,30709.03260571447,30484.863174865135,1.0092002670630869,0.8,4356.232899288603,4324.433322199387,1.0092002670630869,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3698647791548,2034.6934298245008,9.01962181062759,5.069875488648773,-0.7741478189054023,5.844023307554175,2.635853130820896,3.5,0.753100894520256,0.6,0.0002269612413915881,1.0000757289457785,0.00022694405515754035,199.1458614911972,0.0,3.4344115196003224e-06,9.733122246547314,0.05868813143776962,7.67981471026542e-05,0.0001501630942889339,0.0005106948795826413,0.09182164069207589,0.09182164069207589,0.09182164069207589,0.09181719242782334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.66886070656,595.743962880485,0.0,0.09182164069207589,0.09182164070351963,0.09182164070351963,0.36769745346141725,0.36769745346141725,0.5,10.052448163364021,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27834.248163711993,21062.234066802273,0.7567021010562622,0.6025645133451716,0.4196199064068254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531134107022805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.48633763015,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5269178646226,260.5269178646226,-12.623082135377388,244.64719506714462,276.4066406621005,108533.57715260141,108589.46987070378,-55.89271810237118,0.0,nan,276.4066406621005,3.2566406621004944,270.05475154310847,-3.095248456891511,263.70286242412,-9.447137575879992,257.35097330512735,-15.799026694872623,250.99908418613478,-22.150915813865197,244.64719506714462,-28.502804932855355,1.0,1.0,25732.562594343566,25732.562594343566,275.97871999863247,2.8287199986324936,275.97871999863247,275.97871999863247,86607.37994701187,86608.29735775678,-0.9174107449071016,0.0,8648.866644398773,8648.866644398773,0.9203754654267178,3417.9393839141057,275.97871999863247,2.8287199986324936,1.0,0.002,0.12773156189276702,0.00479552198739075,0.00019702722698922975,0.001802972771533934,0.09851361349461488,0.09851361349461488,0.0,-1.476836014591143e-12,0.9999512789492184,0.9999512789492184,0.0,0.09181716705670007,4.47364681956371e-06,0.0,0.0,0.0,1599331.1870444943,265.96488802287433,0.0,1.0,1286714.728986969,2589.2206008502335,,,,,,,,,,,,,,,,,,,3.0,14250.148946568332,1583.5495421500075,0.36769745346141725,6.175450102142607,2.635853130820896
2454.0,-30.27126000313294,5.069618037954066,35.03319489287666,30.35997301284226,5.020841239506976,-26.742049878871786,-40.23403034135697,1.491631115230332,-7.18515041375997,-7.185150413748889,40.06637861302949,35508.272409383695,15480.894083517358,15480.894083517358,50989.16649290105,86617.30882990744,86608.38409812046,15480.894083517358,102089.27818163781,102089.27818163781,102089.27818163781,129923.5715275802,125424.1343772509,4499.437150329301,0.0,98681.28505570737,47572.414172024415,56787.63431520328,27834.29334594239,84621.92766114567,21062.263466411816,1583.5526930808642,0.0,0.8750519597847967,2.659782293527348,0.0014947306463915918,1.0,1.0,-7.18515041375997,325443.4709777678,1557397.2735284965,4.785461723504319,1557397.2735284965,4.785461723504319,0.756701928970732,0.09182163578041135,3.4009274532411684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4009274532411684,1.2847738372266369,1.2850654241907438,2.6471020460554704,5608.891592053169,14250.125409446706,6453.8480213993225,0.0004742239575464535,29015.992376333008,2958.8077861790734,19290.983627472167,1967.1328769225136,0.6648396986486295,0.6648396986486295,30708.980182663563,30484.863174865135,1.0091981135702381,0.8,4356.225462811461,4324.433322199387,1.0091981135702381,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.3850790830745,2034.6934298245008,9.019476032608921,5.069618037954066,-0.7742762822425941,5.84389432019666,2.6358920723003676,3.5,0.7531120206572479,0.6,0.00022694405515754035,1.0000754731816277,0.00022692692826026752,199.14646020423214,0.0,3.422567385231567e-06,9.699555969746262,0.05869155400515485,7.679264313708725e-05,0.00015015141202045308,0.0005106540592832848,0.09182163577584097,0.09182163577584097,0.09182163577584097,0.09181722017516554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.3110533292,595.7437541519846,0.0,0.09182163577584097,0.09182163578041135,0.09182163578041135,0.3676974191642286,0.3676974191642286,0.5,10.052315694306309,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,-1.1084466677857563e-11,27834.29334594239,21062.263466411816,0.756701928970732,0.6025526468397012,0.4196107721815393,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531177691997303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.452771353346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5265310925437,260.5265310925437,-12.6234689074563,244.6464950656643,276.40656711942324,108535.56586749476,108591.24381408276,-55.67794658799509,0.0,nan,276.40656711942324,3.2565671194232664,270.05455270867066,-3.0954472913293216,263.7025382979217,-9.447461702078272,257.3505238871674,-15.799476112832565,250.99850947641482,-22.151490523585153,244.6464950656643,-28.503504934335666,1.0,1.0,25732.562594343566,25732.562594343566,275.97869159111195,2.8286915911119763,275.97869159111195,275.97869159111195,86607.41801586884,86608.38409812046,-0.9660822516161716,0.0,8648.866644398773,8648.866644398773,0.9203758953664509,3417.932090507374,275.97869159111195,2.8286915911119763,1.0,0.002,0.12773600261037857,0.004795496905876807,0.00019703406133118672,0.0018029659381407612,0.09851703066559336,0.09851703066559336,0.0,-5.280519944916851e-13,0.9999516375583803,0.9999516375583803,0.0,0.0918171950619115,4.440718499851254e-06,0.0,0.0,0.0,1599331.1416167095,265.96484958624,0.0,1.0,1286714.8596956464,2589.2200745627943,,,,,,,,,,,,,,,,,,,3.0,14250.125409446706,1583.5526930808642,0.3676974191642286,6.175450102142607,2.6358920723003676
2455.0,-30.271981201192535,5.069361514890321,35.033194526517214,30.360035981889837,5.020804219074329,-26.742702659168156,-40.23466209238393,1.4915256770384806,-7.1851897364488195,-7.185189736432502,40.06637921547593,35507.75438946373,15480.782767776971,15480.782767776971,50988.5371572407,86617.40569087434,86608.46573748745,15480.782767776971,102089.24850526442,102089.24850526442,102089.24850526442,129923.58692725026,125424.2082065304,4499.378720719856,0.0,98681.58166579613,47572.095361309046,56788.31811609675,27834.33842198585,84622.6565380826,21062.292729183886,1583.5558600310612,0.0,0.8750517389445426,2.659778374793123,0.0014947306463915918,1.0,1.0,-7.1851897364488195,325442.962897215,1557397.2995404312,4.785469274480229,1557397.2995404312,4.785469274480229,0.7567017548564099,0.09182163181814958,3.400917941172545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400917941172545,1.2847743658335466,1.2850659309122798,2.6470935532451016,5608.873596807107,14250.10189732911,6453.845691491332,0.00047422611039281035,29016.160746228816,2958.8249551303265,19290.976663221267,1967.1321667665582,0.6648356008204319,0.6648356008204319,30708.91147058133,30484.863174865135,1.009195290939693,0.8,4356.215715652146,4324.433322199387,1.009195290939693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4002360118493,2034.6934298245008,9.019331530591854,5.069361514890321,-0.7744047765454871,5.843766291435808,2.635930867155212,3.5,0.7531231049014891,0.6,0.00022692692826026752,1.0000752328764198,0.00022690985717902396,199.14705701068306,0.0,3.4107609661644338e-06,9.666096578110006,0.058694964766121016,7.678714227303283e-05,0.0001501397859872347,0.0005106130918477928,0.09182163181948905,0.09182163181948905,0.09182163181948905,0.09181724535108975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.94825395424,595.7435470383748,0.0,0.09182163181948905,0.09182163181814958,0.09182163181814958,0.3676973875327054,0.3676973875327054,0.5,10.052184100834332,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27834.33842198585,21062.292729183886,0.7567017548564099,0.6025400199330118,0.41960103643737806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531221129765606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.41931196171,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5261457137054,260.5261457137054,-12.623854286294602,244.64579743005604,276.40649399735537,108537.46712799104,108592.94450970573,-55.47738171466546,0.0,nan,276.40649399735537,3.256493997355392,270.0543546838944,-3.0956453161055606,263.70221537043807,-9.447784629561909,257.350076056974,-15.799923943025988,250.99793674351417,-22.152063256485803,244.64579743005604,-28.504202569943942,1.0,1.0,25732.562594343566,25732.562594343566,275.9786617077422,2.828661707742242,275.9786617077422,275.9786617077422,86607.52090418573,86608.46573748745,-0.9448333017207915,0.0,8648.866644398773,8648.866644398773,0.9203764588971992,3417.9225308784075,275.9786617077422,2.828661707742242,1.0,0.002,0.1277404141806361,0.004795471785387811,0.0001970408503544365,0.0018029591499268659,0.09852042517721825,0.09852042517721825,0.0,2.8130232518353004e-13,0.9999519550049426,0.9999519550049426,0.0,0.09181722024830272,4.411569846864911e-06,0.0,0.0,0.0,1599331.0951416865,265.96481026355116,0.0,1.0,1286714.9934174358,2589.2195361434647,,,,,,,,,,,,,,,,,,,3.0,14250.10189732911,1583.5558600310612,0.3676973875327054,6.175450102142607,2.635930867155212
2456.0,-30.272699938098544,5.069105920503357,35.03319420961257,30.360099265258782,5.020766844078018,-26.743353259882838,-40.2352896873839,1.4914201658631028,-7.185228532893859,-7.185228532938571,40.066379909641995,35507.23068576618,15480.671326594394,15480.671326594394,50987.90201236057,86617.50411255917,86608.54887873206,15480.671326594394,102089.22020532646,102089.22020532646,102089.22020532646,129923.60347634908,125424.2827690991,4499.320707249982,0.0,98681.87879271746,47571.76978799365,56789.01000524867,27834.383271022616,84623.39327627128,21062.321871281452,1583.5590023735497,0.0,0.8750515206722195,2.659774508506649,0.0014947306463915918,1.0,1.0,-7.185228532893859,325442.46161676745,1557397.329512454,4.785476737655717,1557397.329512454,4.785476737655717,0.7567015825785759,0.09182162841539385,3.400908406190094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400908406190094,1.2847748946670219,1.2850664379321295,2.6470850421400205,5608.855562796744,14250.078407327877,6453.843386791787,0.00047422827355094,29016.329464534723,2958.8421596095227,19290.969774320096,1967.1314642941368,0.6648314976537101,0.6648314976537101,30708.8425929385,30484.863174865135,1.0091924615096524,0.8,4356.2059450072165,4324.433322199387,1.0091924615096524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4153345411162,2034.6934298245008,9.019187264912867,5.069105920503357,-0.7745326294562807,5.843638549959637,2.6359695127609064,3.5,0.7531341465031162,0.6,0.00022690985717902396,1.0000749765704993,0.00022689284553159517,199.14765178362765,0.0,3.3996555896457343e-06,9.634623941056011,0.05869836442171066,7.678167795760418e-05,0.0001501281792214198,0.0005105721867201395,0.09182162841396557,0.09182162841396557,0.09182162841396557,0.09181727117963479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.58167440165,595.7433411580306,0.0,0.09182162841396557,0.09182162841539385,0.09182162841539385,0.36769735815025406,0.36769735815025406,0.5,10.052053383657322,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,4.473577064345591e-11,27834.383271022616,21062.321871281452,0.7567015825785759,0.602527268622987,0.4195911947166333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531264429224664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.387839324656,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5257616663029,260.5257616663029,-12.624238333697065,244.64510215204766,276.40642118055854,108539.35453487138,108594.64024946782,-55.2857145964259,0.0,nan,276.40642118055854,3.2564211805585614,270.0541573748572,-3.0958426251427795,263.70189356915586,-9.44810643084412,257.3496297634498,-15.80037023655018,250.99736595774857,-22.152634042251407,244.64510215204766,-28.50489784795232,1.0,1.0,25732.562594343566,25732.562594343566,275.97863252420024,2.828632524200259,275.97863252420024,275.97863252420024,86607.62212235408,86608.54887873206,-0.9267563779867487,0.0,8648.866644398773,8648.866644398773,0.9203770237846098,3417.912948221044,275.97863252420024,2.828632524200259,1.0,0.002,0.12774479632960145,0.004795446876527374,0.00019704759420632826,0.001802952405707139,0.09852379710316413,0.09852379710316413,0.0,-8.653277747128207e-14,0.9999522754150479,0.9999522754150479,0.0,0.0918172462662881,4.382149105746767e-06,0.0,0.0,0.0,1599331.0492886028,265.9647714671061,0.0,1.0,1286715.1253496378,2589.219004929925,,,,,,,,,,,,,,,,,,,3.0,14250.078407327877,1583.5590023735497,0.36769735815025406,6.175450102142607,2.6359695127609064
2457.0,-30.27341628036926,5.068851253672289,35.033193939836075,30.360157798882597,5.020729997251279,-26.744001652603927,-40.235917002987094,1.4913153694849484,-7.185267003894978,-7.18526700386971,40.06638063558226,35506.7182434022,15480.560019856663,15480.560019856663,50987.278263258864,86617.5936114401,86608.63222113445,15480.560019856663,102089.19224099112,102089.19224099112,102089.19224099112,129923.62007247325,125424.35697016098,4499.263102312265,0.0,98682.1676264914,47571.45612097369,56789.679450575226,27834.427831482135,84624.10728205736,21062.350833375935,1583.562122227937,0.0,0.8750513040846588,2.6597706746569267,0.0014947306463915918,1.0,1.0,-7.185267003894978,325441.96454191406,1557397.360856313,4.785484143228044,1557397.360856313,4.785484143228044,0.7567014116795805,0.09182162556382636,3.4008992285320856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008992285320856,1.2847754200343457,1.2850669415613862,2.6470768163055065,5608.838133240482,14250.054942591822,6453.840842441872,0.0004742303044269437,29016.492696575762,2958.858804645395,19290.962169087932,1967.1306887762828,0.6648274955492626,0.6648274955492626,30708.776296455908,30484.863174865135,1.009189738112792,0.8,4356.196540513031,4324.433322199387,1.009189738112792,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4303753991842,2034.6934298245008,9.019043383135426,5.068851253672289,-0.7746599360354969,5.843511189707786,2.636008010978989,3.5,0.753145145993997,0.6,0.00022689284553159517,1.00007472719943,0.00022687589173158793,199.1482445780797,0.0,3.3878296384137787e-06,9.601109195264648,0.058701752251349076,7.677621643409341e-05,0.00015011662909750176,0.000510531528087531,0.09182162556752745,0.09182162556752745,0.09182162556752745,0.09181729700025197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.21109685174,595.7431365788278,0.0,0.09182162556752745,0.09182162556382636,0.09182162556382636,0.367697331028057,0.367697331028057,0.5,10.051923527837085,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,-2.5295321393059567e-11,27834.427831482135,21062.350833375935,0.7567014116795805,0.6025148140507424,0.41958159895331154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531307581165849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.35432457887,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.525378973965,260.525378973965,-12.624621026034959,244.64440922140557,276.4063487265247,108541.2492964857,108596.33994220449,-55.090645718783676,0.0,nan,276.4063487265247,3.2563487265247204,270.053960825501,-3.0960391744989693,263.70157292447846,-9.448427075521522,257.3491850234524,-15.8008149765476,250.99679712242835,-22.15320287757163,244.64440922140557,-28.50559077859441,1.0,1.0,25732.562594343566,25732.562594343566,275.97860368949154,2.8286036894915583,275.97860368949154,275.97860368949154,86607.71440760377,86608.63222113445,-0.9178135306865443,0.0,8648.866644398773,8648.866644398773,0.9203775675020133,3417.903724674746,275.97860368949154,2.8286036894915583,1.0,0.002,0.1277491495870223,0.004795422147150437,0.00019705429362300146,0.0018029457069611207,0.09852714681150072,0.09852714681150072,0.0,5.841221603630764e-13,0.9999525900726096,0.9999525900726096,0.0,0.09181727230722551,4.3532566008481235e-06,0.0,0.0,0.0,1599331.003820137,265.964732996105,0.0,1.0,1286715.2561750957,2589.218478172749,,,,,,,,,,,,,,,,,,,3.0,14250.054942591822,1583.562122227937,0.367697331028057,6.175450102142607,2.636008010978989
2458.0,-30.27413020725425,5.068597510178379,35.033193717687276,30.360213259141915,5.020693376042289,-26.744647848926487,-40.236540127638705,1.491211017699673,-7.185305443723905,-7.185305443734843,40.066381470199765,35506.20254593604,15480.449219439683,15480.449219439683,50986.65176537572,86617.67778427739,86608.71623750366,15480.449219439683,102089.16545694334,102089.16545694334,102089.16545694334,129923.63814827523,125424.43222896838,4499.205919306855,0.0,98682.45119036228,47571.13925033253,56790.346600033045,27834.472691331885,84624.81929136493,21062.380015540384,1583.5652550209231,0.0,0.8750510872482228,2.659766843917986,0.0014947306463915918,1.0,1.0,-7.185305443723905,325441.46787041787,1557397.3968931816,4.7854915573122225,1557397.3968931816,4.7854915573122225,0.7567012405483635,0.09182162351687209,3.40089027768926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40089027768926,1.2847759432028054,1.2850674430655868,2.647068771548768,5608.821087366297,14250.031501870395,6453.83814928256,0.0004742322519506315,29016.652444727566,2958.875094423434,19290.95411905452,1967.1298679013244,0.6648235579828148,0.6648235579828148,30708.71163837958,30484.863174865135,1.0091870820215287,0.8,4356.18736843513,4324.433322199387,1.0091870820215287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.445359059663,2034.6934298245008,9.01890009940106,5.068597510178379,-0.7747868381538208,5.8433843483322,2.6360463630191227,3.5,0.7531561037197493,0.6,0.00022687589173158793,1.000074475659298,0.00022685899625827388,199.1488353768362,0.0,3.376319510370637e-06,9.568489492390386,0.058705128570859445,7.677079175335479e-05,0.00015010509997823314,0.0005104909751475474,0.091821623523806,0.091821623523806,0.091821623523806,0.09181732365179437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.83689060685,595.742933184483,0.0,0.091821623523806,0.09182162351687209,0.09182162351687209,0.36769730611456497,0.36769730611456497,0.5,10.051794533891611,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27834.472691331885,21062.380015540384,0.7567012405483635,0.6025023414209922,0.4195719747854052,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531350589580345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.32170487599,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5249976304067,260.5249976304067,-12.62500236959329,244.64371863058707,276.4062766302269,108543.14409944382,108598.04058089429,-54.89648145048048,0.0,nan,276.4062766302269,3.256276630226921,270.0537650302979,-3.0962349697020954,263.7012534303726,-9.44874656962736,257.3487418304419,-15.801258169558082,250.99623023051402,-22.15376976948596,244.64371863058707,-28.506281369412903,1.0,1.0,25732.562594343566,25732.562594343566,275.97857496377424,2.8285749637742583,275.97857496377424,275.97857496377424,86607.80119210217,86608.71623750366,-0.9150454014888965,0.0,8648.866644398773,8648.866644398773,0.9203780977813216,3417.8947290777064,275.97857496377424,2.8285749637742583,1.0,0.002,0.12775347399197137,0.004795397541328361,0.0001970609485459885,0.0018029390525403993,0.09853047427299425,0.09853047427299425,0.0,1.0863879240652352e-12,0.9999529042995163,0.9999529042995163,0.0,0.09181729911319302,4.3244036790747404e-06,0.0,0.0,0.0,1599330.9583884922,265.9646945562761,0.0,1.0,1286715.3868945213,2589.217951842646,,,,,,,,,,,,,,,,,,,3.0,14250.031501870395,1583.5652550209231,0.36769730611456497,6.175450102142607,2.6360463630191227
2459.0,-30.27484339356795,5.068344666942993,35.03319352129094,30.36027493597942,5.020655554574767,-26.745293498759914,-40.23716318244112,1.4911056597553098,-7.185345666008061,-7.185345666010749,40.06638176891793,35505.6842956066,15480.341188415885,15480.341188415885,50986.02548402249,86617.77515524841,86608.78812094066,15480.341188415885,102089.12930935655,102089.12930935655,102089.12930935655,129923.64596946714,125424.49692548614,4499.149043980997,0.0,98682.74562245143,47570.81788011062,56791.03082482312,27834.516660110592,84625.54748493372,21062.408431175725,1583.568388700573,0.0,0.8750508625864208,2.659762835552368,0.0014947306463915918,1.0,1.0,-7.185345666008061,325440.9481689068,1557397.4097900908,4.785499238964199,1557397.4097900908,4.785499238964199,0.7567010661032991,0.09182162217803956,3.4008808570920275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008808570920275,1.284776470958053,1.285067949232539,2.6470603517170606,5608.803246753262,14250.00808565912,6453.83579515472,0.0004742343778549467,29016.81939744033,2958.8921188622344,19290.947082408868,1967.1291503631585,0.6648194903163848,0.6648194903163848,30708.64358690826,30484.863174865135,1.00918428653439,0.8,4356.177714986843,4324.433322199387,1.00918428653439,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4602856303147,2034.6934298245008,9.01875873156671,5.068344666942993,-0.7749142124669159,5.843258879409909,2.6360845691545802,3.5,0.7531670197584515,0.6,0.00022685899625827388,1.00007439883664,0.00022684211946848444,199.14942556584248,0.0,3.3647138336337994e-06,9.535599004518188,0.05870849328469308,7.676536803501003e-05,0.00015009362822326384,0.0005104505469959857,0.09182162216889012,0.09182162216889012,0.09182162216889012,0.09181734340127037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.4570632946,595.7427315910971,0.0,0.09182162216889012,0.09182162217803956,0.09182162217803956,0.36769728342005825,0.36769728342005825,0.5,10.051666168630621,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27834.516660110592,21062.408431175725,0.7567010661032991,0.6024897563362857,0.41956224037342676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531393453219874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.28881438812,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5246173486059,260.5246173486059,-12.62538265139409,244.64303007117786,276.40620462603454,108544.99726522357,108599.74090085537,-54.743635631800885,0.0,nan,276.40620462603454,3.2562046260345596,270.0535697150609,-3.0964302849390606,263.70093480409093,-9.449065195909043,257.3482998931219,-15.801700106878059,250.9956649821493,-22.154335017850684,244.64303007117786,-28.506969928822116,1.0,1.0,25732.562594343566,25732.562594343566,275.97854305281123,2.8285430528112556,275.97854305281123,275.97854305281123,86607.90820683926,86608.78812094066,-0.8799141014023917,0.0,8648.866644398773,8648.866644398773,0.9203786558897282,3417.8852613774875,275.97854305281123,2.8285430528112556,1.0,0.002,0.12775777768123428,0.004795372695024803,0.00019706757079441427,0.001802932428090924,0.09853378539720714,0.09853378539720714,0.0,-1.1146617483193122e-12,0.9999531298791777,0.9999531298791777,0.0,0.09181731848751398,4.303690525581841e-06,0.0,0.0,0.0,1599330.910850162,265.9646543339919,0.0,1.0,1286715.5236753726,2589.2174011069183,,,,,,,,,,,,,,,,,,,3.0,14250.00808565912,1583.568388700573,0.36769728342005825,6.175450102142607,2.6360845691545802
2460.0,-30.275552438485544,5.068092749098865,35.03319337225013,30.360332107543968,5.020618070793753,-26.745935387558436,-40.237785678449995,1.4910010198565877,-7.185383084070963,-7.18538308406223,40.06638274243549,35505.182744759535,15480.230141439435,15480.230141439435,50985.412886198974,86617.8647664152,86608.87473418917,15480.230141439435,102089.1048756286,102089.1048756286,102089.1048756286,129923.6657923341,125424.5732313706,4499.092560963497,0.0,98683.03219626706,47570.51233320514,56791.688736735465,27834.560916705497,84626.24965344096,21062.43726238004,1583.571465965111,0.0,0.8750506508879833,2.659759106646662,0.0014947306463915918,1.0,1.0,-7.185383084070963,325440.4647005812,1557397.4518242918,4.785506477374172,1557397.4518242918,4.785506477374172,0.756700898764276,0.09182162089791876,3.400871775470399,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400871775470399,1.284776995316092,1.2850684520254994,2.64705220273164,5608.785980031007,14249.984660486392,6453.833199797523,0.0004742363755816178,29016.981148199127,2958.908612849355,19290.939324712526,1967.128359298285,0.6648155170307843,0.6648155170307843,30708.57798405583,30484.863174865135,1.0091815916355598,0.8,4356.1684088876345,4324.433322199387,1.0091815916355598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4751529934035,2034.6934298245008,9.018615920214796,5.068092749098865,-0.7750398620587831,5.843132611157648,2.6361226239622026,3.5,0.7531778925606293,0.6,0.00022684211946848444,1.0000739672260213,0.00022682534182715818,199.15001233075398,0.0,3.361002991961435e-06,9.525082479218707,0.05871185428768504,7.675994953478243e-05,0.00015008216993370202,0.0005104102157288793,0.09182162089746773,0.09182162089746773,0.09182162089746773,0.0918173708865991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.0763293267,595.7425303254257,0.0,0.09182162089746773,0.09182162089791876,0.09182162089791876,0.36769726201776315,0.36769726201776315,0.5,10.051538668360088,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27834.560916705497,21062.43726238004,0.756700898764276,0.6024775184412993,0.4195528324858937,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531436272637446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.27829786282,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5242383427058,260.5242383427058,-12.625761657294163,244.64234389223253,276.4061327931799,108546.86495435373,108601.42491720866,-54.55996285492786,0.0,nan,276.4061327931799,3.2561327931799156,270.05337501298806,-3.0966249870119213,263.70061723280133,-9.449382767198642,257.34785945261194,-15.802140547388035,250.99510167242127,-22.154898327578707,244.64234389223253,-28.507656107767446,1.0,1.0,25732.562594343566,25732.562594343566,275.9785156491642,2.828515649164217,275.9785156491642,275.9785156491642,86607.99361142228,86608.87473418917,-0.8811227668920765,0.0,8648.866644398773,8648.866644398773,0.920379193915284,3417.876134347751,275.9785156491642,2.828515649164217,1.0,0.002,0.12776205190672518,0.004795348479344693,0.00019707414872539443,0.0018029258512866932,0.09853707436269721,0.09853707436269721,0.0,1.2087553180606392e-14,0.9999534507709312,0.9999534507709312,0.0,0.09181734667225412,4.274225664643052e-06,0.0,0.0,0.0,1599330.8666260906,265.964616915929,0.0,1.0,1286715.6509201017,2589.2168887677,,,,,,,,,,,,,,,,,,,3.0,14249.984660486392,1583.571465965111,0.36769726201776315,6.175450102142607,2.6361226239622026
2461.0,-30.27626131227466,5.067841748823295,35.033193264770325,30.36037761429327,5.020582523941027,-26.74657692865281,-40.238404262904055,1.4908981403066848,-7.185420805871274,-7.185420805869163,40.06638364348317,35504.67745700047,15480.120033222318,15480.120033222318,50984.79749022279,86617.93025279911,86608.95864279626,15480.120033222318,102089.07867601859,102089.07867601859,102089.07867601859,129923.68380045734,125424.6473280755,4499.036472381839,0.0,98683.29836951649,47570.20768173835,56792.32298642015,27834.605124438753,84626.9281108589,21062.466036295133,1583.57454840738,0.0,0.8750504377827127,2.6597553474760245,0.0014947306463915918,1.0,1.0,-7.185420805871274,325439.97730831103,1557397.4907286156,4.785513763888906,1557397.4907286156,4.785513763888906,0.7567007306959175,0.09182162032613199,3.4008635731833974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008635731833974,1.2847775112348327,1.28506894650462,2.6470447555660743,5608.770200380809,14249.961294506757,6453.830013683384,0.00047423804768401075,29017.129398443773,2958.9237301671596,19290.92980120415,1967.1273881706957,0.6648117922456778,0.6648117922456778,30708.51873321724,30484.863174865135,1.0091791576722708,0.8,4356.1600038539855,4324.433322199387,1.0091791576722708,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.4899646981607,2034.6934298245008,9.018473950673197,5.067841748823295,-0.7751652673497453,5.843007016173041,2.636160536524129,3.5,0.7531887247211797,0.6,0.00022682534182715818,1.0000739498032876,0.00022680856937806873,199.15059895710854,0.0,3.3412674770055266e-06,9.469152029833662,0.058715195555162046,7.675456543287244e-05,0.00015007077639428575,0.0005103702368386773,0.09182162032325315,0.09182162032325315,0.09182162032325315,0.09181739747922217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.6913195707,595.742330446097,0.0,0.09182162032325315,0.09182162032613199,0.09182162032613199,0.3676972428611416,0.3676972428611416,0.5,10.05141198251379,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,-2.1032064978498966e-12,27834.605124438753,21062.466036295133,0.7567007306959175,0.6024654164858038,0.41954349814624414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531478843646446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.22236741344,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52386057236583,260.52386057236583,-12.626139427634143,244.64165970810586,276.4060614366258,108548.7632342171,108603.1453315132,-54.38209729608828,0.0,nan,276.4060614366258,3.256061436625828,270.0531810909214,-3.0968189090785927,263.7003007452185,-9.449699254781478,257.34742039951425,-15.802579600485728,250.99454005380923,-22.155459946190746,244.64165970810586,-28.508340291894115,1.0,1.0,25732.562594343566,25732.562594343566,275.9784876290454,2.828487629045412,275.9784876290454,275.9784876290454,86608.0617508338,86608.95864279626,-0.8968919624603586,0.0,8648.866644398773,8648.866644398773,0.9203796798454685,3417.8678910493145,275.9784876290454,2.828487629045412,1.0,0.002,0.1277662989311419,0.004795324317325222,0.0001970806845748698,0.0018029193151541801,0.0985403422874349,0.0985403422874349,0.0,-2.7094992915976945e-13,0.9999537470066355,0.9999537470066355,0.0,0.09181737330133632,4.247024795659526e-06,0.0,0.0,0.0,1599330.8220430152,265.9645791941287,0.0,1.0,1286715.7791977043,2589.216372269856,,,,,,,,,,,,,,,,,,,3.0,14249.961294506757,1583.57454840738,0.3676972428611416,6.175450102142607,2.636160536524129
2462.0,-30.276965506914944,5.0675916647666615,35.03319321277785,30.36041931426155,5.020547155007903,-26.747214240722933,-40.23902228856457,1.4907958888082837,-7.185458220586611,-7.185458220535316,40.066385029455276,35504.19008841891,15480.010086929771,15480.010086929771,50984.200175348684,86617.98954840374,86609.04915072706,15480.010086929771,102089.05923765684,102089.05923765684,102089.05923765684,129923.71019986656,125424.72934038052,4498.98085948603,0.0,98683.55783842668,47569.91940513216,56792.93159254947,27834.65096220972,84627.58255475918,21062.496005793717,1583.57770042748,0.0,0.8750502245018192,2.6597516189121997,0.0014947306463915918,1.0,1.0,-7.185458220586611,325439.49388437136,1557397.5505713255,4.7855210564107775,1557397.5505713255,4.7855210564107775,0.7567005612676676,0.09182162094960274,3.4008556601202655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008556601202655,1.2847780242051958,1.2850694380413479,2.6470375395968824,5608.754910607983,14249.937908320566,6453.826616440588,0.00047423960938518635,29017.273210277,2958.9383948929553,19290.91964661809,1967.1263526910914,0.6648081474377082,0.6648081474377082,30708.461571617252,30484.863174865135,1.00917680953386,0.8,4356.151895189488,4324.433322199387,1.00917680953386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5047204261577,2034.6934298245008,9.018332372011502,5.0675916647666615,-0.7752901382381507,5.842881803004812,2.6361983060228305,3.5,0.753199516006523,0.6,0.00022680856937806873,1.0000734620816372,0.00022679190877235184,199.15118171427633,0.0,3.340243282142582e-06,9.466249461592076,0.05871853579844419,7.674918654334172e-05,0.000150059382834727,0.0005103303014676351,0.09182162094925786,0.09182162094925786,0.09182162094925786,0.09181742914366049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.3041633198,595.7421312882306,0.0,0.09182162094925786,0.09182162094960274,0.09182162094960274,0.3676972257556851,0.3676972257556851,0.5,10.051286228427804,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,27834.65096220972,21062.496005793717,0.7567005612676676,0.6024536993285707,0.41953449474284044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531521404619294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.21946484519,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5234842544905,260.5234842544905,-12.626515745509494,244.64097796593856,276.40599054304226,108550.67250419242,108604.84551136827,-54.173007175839665,0.0,nan,276.40599054304226,3.2559905430422873,270.05298802762184,-3.097011972378141,263.69998551220215,-9.45001448779783,257.34698299677973,-15.803017003220248,250.99398048135842,-22.156019518641557,244.64097796593856,-28.509022034061417,1.0,1.0,25732.562594343566,25732.562594343566,275.97846067909495,2.828460679094974,275.97846067909495,275.97846067909495,86608.12030070122,86609.04915072706,-0.9288500258408021,0.0,8648.866644398773,8648.866644398773,0.9203801486405003,3417.859938420867,275.97846067909495,2.828460679094974,1.0,0.002,0.12777051471214007,0.0047953003399364294,0.00019708717235403006,0.001802912827672873,0.09854358617701503,0.09854358617701503,0.0,2.6902959027186313e-14,0.9999540872709525,0.9999540872709525,0.0,0.09181740516839937,4.215781203363735e-06,0.0,0.0,0.0,1599330.7778228607,265.96454177941337,0.0,1.0,1286715.9064309937,2589.215859976984,,,,,,,,,,,,,,,,,,,3.0,14249.937908320566,1583.57770042748,0.3676972257556851,6.175450102142607,2.6361983060228305
2463.0,-30.27766745867025,5.067342495889617,35.033193217250115,30.36048748707401,5.020512544302009,-26.74784945837234,-40.239636158198095,1.490694544003055,-7.185495295868691,-7.185495295904932,40.0663865546081,35503.678414754606,15479.900265403623,15479.900265403623,50983.57868015823,86618.09257726296,86609.14131679454,15479.900265403623,102089.04158219817,102089.04158219817,102089.04158219817,129923.73855425596,125424.81284959317,4498.925704662793,0.0,98683.85440709384,47569.6007471303,56793.61517773726,27834.696972057794,84628.31214979505,21062.526126418525,1583.5808517046014,0.0,0.8750500125666495,2.6597479241786726,0.0014947306463915918,1.0,1.0,-7.185495295868691,325439.01484670135,1557397.6164238532,4.785528302921726,1557397.6164238532,4.785528302921726,0.7567003925913907,0.09182162237270396,3.4008460199856376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008460199856376,1.2847785327034453,1.2850699252486322,2.6470289885911615,5608.736792052954,14249.914592244195,6453.824418861179,0.00047424180474417345,29017.442667842573,2958.955674755658,19290.913077906174,1967.1256828688875,0.6648040386854821,0.6648040386854821,30708.391934133688,30484.863174865135,1.009173948900749,0.8,4356.142016757275,4324.433322199387,1.009173948900749,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5194206167503,2034.6934298245008,9.018191160250113,5.067342495889617,-0.7754144592144749,5.842756955104092,2.6362359335804513,3.5,0.7532102667372718,0.6,0.00022679190877235184,1.000073228515966,0.00022677530235350277,199.1517626183461,0.0,3.317979316594789e-06,9.40315338322963,0.058721853777760784,7.674384417014878e-05,0.00015004806460220305,0.00051029036330895,0.09182162236497138,0.09182162236497138,0.09182162236497138,0.09181746207354548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.91313278314,595.7419333965638,0.0,0.09182162236497138,0.09182162237270396,0.09182162237270396,0.3676972111796119,0.3676972111796119,0.5,10.05116141776275,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,3.6266101233195513e-11,27834.696972057794,21062.526126418525,0.7567003925913907,0.6024411616518539,0.41952483173612,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531563684890798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.15636876683,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52310939782296,260.52310939782296,-12.626890602177014,244.64029861603683,276.40592017960864,108552.52268650259,108606.48534480056,-53.96265829797648,0.0,nan,276.40592017960864,3.2559201796086654,270.05279586689477,-3.0972041331052083,263.69967155418124,-9.45032844581874,257.3465472414656,-15.803452758534377,250.99342292875056,-22.156577071249416,244.64029861603683,-28.509701383963147,1.0,1.0,25732.562594343566,25732.562594343566,275.9784342601583,2.8284342601583035,275.9784342601583,275.9784342601583,86608.22610069936,86609.14131679454,-0.9152160951780388,0.0,8648.866644398773,8648.866644398773,0.9203807197519595,3417.8502500855657,275.9784342601583,2.8284342601583035,1.0,0.002,0.1277746988588757,0.00479527654957423,0.00019709361147307488,0.0018029063875589669,0.09854680573653744,0.09854680573653744,0.0,-9.679583523602986e-13,0.999954431777971,0.999954431777971,0.0,0.09181743822462862,4.184148075337466e-06,0.0,0.0,0.0,1599330.7340038612,265.9645047041313,0.0,1.0,1286716.032509974,2589.21535233198,,,,,,,,,,,,,,,,,,,3.0,14249.914592244195,1583.5808517046014,0.3676972111796119,6.175450102142607,2.6362359335804513
