time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2464.0,-30.278367056279574,5.067094237918707,35.03319328028778,30.360551957879238,5.020478280946474,-26.748482522555125,-40.24024590672923,1.4905937472233666,-7.185532339221027,-7.185532339251207,40.06638825328914,35503.163792581625,15479.790956610976,15479.790956610976,50982.9547491926,86618.18892987796,86609.23501040277,15479.790956610976,102089.02596701375,102089.02596701375,102089.02596701375,129923.76945767575,125424.89843348417,4498.871024191585,0.0,98684.14458925823,47569.27940502992,56794.29464914256,27834.743490662004,84629.03813980456,21062.5566188462,1583.5840256195438,0.0,0.8750498001353777,2.6597442326311667,0.0014947306463915918,1.0,1.0,-7.185532339221027,325438.53622214106,1557397.6897674473,4.785535566397654,1557397.6897674473,4.785535566397654,0.7567002234424134,0.09182162478550467,3.400836654881375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400836654881375,1.2847790385264928,1.2850704098497125,2.6470206571721304,5608.719138775769,14249.891297627133,6453.822037648028,0.00047424389843109694,29017.607901753352,2958.9725239254335,19290.905960300715,1967.124957075119,0.6648000078302487,0.6648000078302487,30708.32428335039,30484.863174865135,1.0091711698807067,0.8,4356.132420148628,4324.433322199387,1.0091711698807067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5340657449701,2034.6934298245008,9.01805053888796,5.067094237918707,-0.7755383782597676,5.8426326161784745,2.6362734204104874,3.5,0.7532209772601393,0.6,0.00022677530235350277,1.0000729833389177,0.00022675875274259883,199.15234157721378,0.0,3.307197584569515e-06,9.372597954670006,0.05872516097534535,7.673853800237622e-05,0.00015003676435112654,0.0005102505277851103,0.09182162478533067,0.09182162478533067,0.09182162478533067,0.09181749637338557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.5183217944,595.7417367422737,0.0,0.09182162478533067,0.09182162478550467,0.09182162478550467,0.36769719918854943,0.36769719918854943,0.5,10.051037565502183,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,3.0183855415089056e-11,27834.743490662004,21062.5566188462,0.7567002234424134,0.6024286210717689,0.4195151519261213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531605830732244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.12581333827,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52273598228015,260.52273598228015,-12.627264017719824,244.63962163322608,276.40585033133414,108554.3740196963,108608.1292202724,-53.755200576090175,0.0,nan,276.40585033133414,3.255850331334159,270.0526045917123,-3.0973954082876958,263.6993588520911,-9.450641147908868,257.3461131124698,-15.803886887530155,250.99286737284743,-22.15713262715255,244.63962163322608,-28.510378366773892,1.0,1.0,25732.562594343566,25732.562594343566,275.9784080498624,2.828408049862446,275.9784080498624,275.9784080498624,86608.32506810258,86609.23501040277,-0.9099423001898685,0.0,8648.866644398773,8648.866644398773,0.9203812745689448,3417.840838155782,275.9784080498624,2.828408049862446,1.0,0.002,0.12777885091573477,0.004795252901960146,0.0001971000011051157,0.0018028999989373993,0.09855000055255785,0.09855000055255785,0.0,4.251503663010858e-14,0.9999547812728636,0.9999547812728636,0.0,0.09181747272850828,4.152056996393393e-06,0.0,0.0,0.0,1599330.6902225793,265.96446766077895,0.0,1.0,1286716.1584803434,2589.2148451244248,,,,,,,,,,,,,,,,,,,3.0,14249.891297627133,1583.5840256195438,0.36769719918854943,6.175450102142607,2.6362734204104874
2465.0,-30.279064385732113,5.066846876832365,35.033193390415136,30.360617965366714,5.020443463441882,-26.749113600811707,-40.24085534093899,1.4904926785231003,-7.185570289732198,-7.185570289775669,40.06638973800997,35502.65512977861,15479.683330488104,15479.683330488104,50982.33846026672,86618.28937250347,86609.32282349038,15479.683330488104,102089.00615397848,102089.00615397848,102089.00615397848,129923.79584255033,125424.97908806564,4498.816754484689,0.0,98684.43747984554,47568.96266046926,56794.972021529196,27834.789688571847,84629.76171010104,21062.586819038952,1583.5872058144216,0.0,0.8750495834930663,2.6597404506851086,0.0014947306463915918,1.0,1.0,-7.185570289732198,325438.0458770612,1557397.7538737745,4.785542973860234,1557397.7538737745,4.785542973860234,0.7567000525132991,0.09182162808384872,3.4008271722821126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008271722821126,1.2847795455046613,1.2850708956791488,2.647012231928294,5608.701286695082,14249.86802677307,6453.819748550464,0.0004742460380996042,29017.77493550891,2958.9895566282994,19290.89911803491,1967.1242593581817,0.6647959452752089,0.6647959452752089,30708.25578377951,30484.863174865135,1.0091683559949596,0.8,4356.122703135132,4324.433322199387,1.0091683559949596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.54865590401,2034.6934298245008,9.017911188969952,5.066846876832365,-0.775662350400629,5.842509227232994,2.6363107667490784,3.5,0.7532316476425939,0.6,0.00022675875274259883,1.0000727471286412,0.00022674225789439537,199.1529186620111,0.0,3.2958937637119354e-06,9.340562926359626,0.05872845686910906,7.673323490883866e-05,0.00015002551783376017,0.0005102108575847463,0.09182162808690363,0.09182162808690363,0.09182162808690363,0.09181752747427523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.11845251237,595.7415417217832,0.0,0.09182162808690363,0.09182162808384872,0.09182162808384872,0.3676971898515596,0.3676971898515596,0.5,10.050914548085876,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,27834.789688571847,21062.586819038952,0.7567000525132991,0.6024161882306434,0.41950555469354667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531647835461123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.09377830996,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5223639016583,260.5223639016583,-12.627636098341668,244.63894697386286,276.4057808294534,108556.20526433365,108609.76829580335,-53.56303146967538,0.0,nan,276.4057808294534,3.2557808294534425,270.05241405833556,-3.09758594166442,263.6990472872163,-9.450952712783703,257.3456805161005,-15.804319483899462,250.9923137449813,-22.15768625501869,244.63894697386286,-28.51105302613712,1.0,1.0,25732.562594343566,25732.562594343566,275.9783802524703,2.8283802524703106,275.9783802524703,275.9783802524703,86608.4315231954,86609.32282349038,-0.8913002949848305,0.0,8648.866644398773,8648.866644398773,0.920381836345862,3417.831308143523,275.9783802524703,2.8283802524703106,1.0,0.002,0.12778297519415924,0.004795229204783166,0.0001971063475215233,0.0018028936529398815,0.09855317376076166,0.09855317376076166,0.0,4.614047859063941e-13,0.9999550838063016,0.9999550838063016,0.0,0.091817503805816,4.124278032716284e-06,0.0,0.0,0.0,1599330.645369113,265.9644297102678,0.0,1.0,1286716.2875355908,2589.214325496058,,,,,,,,,,,,,,,,,,,3.0,14249.86802677307,1583.5872058144216,0.3676971898515596,6.175450102142607,2.6363107667490784
2466.0,-30.27975936067447,5.0666004137337275,35.03319354645169,30.36068467134612,5.020408228248185,-26.749742601783687,-40.24146442590279,1.4903914693511178,-7.185607718639517,-7.185607718641251,40.06639128284566,35502.15334629795,15479.57557193344,15479.57557193344,50981.72891823139,86618.39222712697,86609.41171629536,15479.57557193344,102088.9872882288,102088.9872882288,102088.9872882288,129923.82283305819,125425.05995742767,4498.762875630515,0.0,98684.7316385535,47568.65163169101,56795.64445206942,27834.83554482939,84630.47999689881,21062.616815627247,1583.5903561061139,0.0,0.8750493695156678,2.659736720723459,0.0014947306463915918,1.0,1.0,-7.185607718639517,325437.56227200694,1557397.8205747379,4.785550290206006,1557397.8205747379,4.785550290206006,0.7566998835579557,0.09182163187361929,3.4008176343745076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008176343745076,1.2847800530272533,1.2850713821234767,2.647003762520563,5608.683341036401,14249.84477803783,6453.8175073425655,0.0004742482002532562,29017.942815008955,2959.006675573102,19290.89241891452,1967.123576238014,0.6647918683241972,0.6647918683241972,30708.18688463852,30484.863174865135,1.0091655256969028,0.8,4356.112929440578,4324.433322199387,1.0091655256969028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5631900354438,2034.6934298245008,9.017772058606136,5.0666004137337275,-0.7757856954175439,5.842386109151271,2.636347969884563,3.5,0.7532422771098751,0.6,0.00022674225789439537,1.000072501905374,0.00022672581984045943,199.15349380124565,0.0,3.2849971626068135e-06,9.30968195882771,0.05873174186627167,7.67279351928649e-05,0.00015001432270153045,0.0005101713540521127,0.09182163186816913,0.09182163186816913,0.09182163186816913,0.09181755891500278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.71488580765,595.7413479061244,0.0,0.09182163186816913,0.09182163187361929,0.09182163187361929,0.3676971826823523,0.3676971826823523,0.5,10.050792358088103,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,1.7053025658242404e-12,27834.83554482939,21062.616815627247,0.7566998835579557,0.6024038729320638,0.41949606510088194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453168970423804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.062897342425,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5219930893178,260.5219930893178,-12.628006910682188,244.63827461839202,276.4057115602435,108558.0214078237,108611.40186308183,-53.38045525813076,0.0,nan,276.4057115602435,3.255711560243526,270.0522241718731,-3.097775828126885,263.69873678350115,-9.45126321649883,257.3452493951339,-15.804750604866058,250.99176200676314,-22.15823799323684,244.63827461839202,-28.51172538160796,1.0,1.0,25732.562594343566,25732.562594343566,275.97835310157626,2.8283531015762833,275.97835310157626,275.97835310157626,86608.53703998288,86609.41171629536,-0.8746763124800054,0.0,8648.866644398773,8648.866644398773,0.920382401398569,3417.82172254638,275.97835310157626,2.8283531015762833,1.0,0.002,0.1277870716887839,0.004795205710602764,0.00019711265129075803,0.0018028873480090378,0.09855632564537901,0.09855632564537901,0.0,-7.002042175241474e-13,0.9999553863802645,0.9999553863802645,0.0,0.09181753537825138,4.096495367903802e-06,0.0,0.0,0.0,1599330.6011321072,265.96439228136046,0.0,1.0,1286716.4148170375,2589.2138130098824,,,,,,,,,,,,,,,,,,,3.0,14249.84477803783,1583.5903561061139,0.3676971826823523,6.175450102142607,2.636347969884563
2467.0,-30.280451975414675,5.066354847451748,35.03319374594071,30.360746872052573,5.020373481566859,-26.750369429717182,-40.24206945961339,1.4902909358520033,-7.185644836988672,-7.1856448369894315,40.06639284862217,35501.64927764153,15479.467953962268,15479.467953962268,50981.1172316038,86618.48668036943,86609.50068263705,15479.467953962268,102088.96863659933,102088.96863659933,102088.96863659933,129923.84970002447,125425.14031954845,4498.7093804760225,0.0,98685.01795467344,47568.33887534531,56796.31008814237,27834.881063425135,84631.1911515675,21062.646596265975,1583.593481860199,0.0,0.875049157182304,2.6597330217144095,0.0014947306463915918,1.0,1.0,-7.185644836988672,325437.082680115,1557397.8881807479,4.785557550340924,1557397.8881807479,4.785557550340924,0.7566997160243722,0.09182163616158855,3.4008084342649725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4008084342649725,1.2847805572721105,1.285071865362282,2.646995562795318,5608.665966802547,14249.82155322696,6453.815039608936,0.0004742502373569771,29018.10550702264,2959.0232655415093,19290.88504269356,1967.1228240728037,0.6647878869289036,0.6647878869289036,30708.12042561842,30484.863174865135,1.0091627956377307,0.8,4356.103501889619,4324.433322199387,1.0091627956377307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.577668854197,2034.6934298245008,9.017633303067903,5.066354847451748,-0.7759085134415509,5.842263360893299,2.636385031644528,3.5,0.7532528661841509,0.6,0.00022672581984045943,1.0000722560841424,0.00022670943870418055,199.15406699017709,0.0,3.273695872634482e-06,9.277654103046121,0.058735015562144305,7.672267106235038e-05,0.00015000314877810903,0.0005101319735308967,0.09182163616499359,0.09182163616499359,0.09182163616499359,0.09181759017352005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.30750961154,595.7411553298142,0.0,0.09182163616499359,0.09182163616158855,0.09182163616158855,0.3676971776591049,0.3676971776591049,0.5,10.050670979465664,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27834.881063425135,21062.646596265975,0.7566997160243722,0.60239158326746,0.4194865840191354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531731431875905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35363.03086948665,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52162357363693,260.52162357363693,-12.628376426363047,244.63760456003655,276.4056425872373,108559.84461084043,108613.03840482852,-53.19379398808807,0.0,nan,276.4056425872373,3.2556425872373325,270.0520349817971,-3.097965018202899,263.69842737635634,-9.451572623643642,257.3448197709172,-15.805180229082794,250.99121216547704,-22.15878783452294,244.63760456003655,-28.512395439963427,1.0,1.0,25732.562594343566,25732.562594343566,275.97832626970205,2.8283262697020746,275.97832626970205,275.97832626970205,86608.63409891957,86609.50068263705,-0.8665837174776243,0.0,8648.866644398773,8648.866644398773,0.9203829464383632,3417.8124764362974,275.97832626970205,2.8283262697020746,1.0,0.002,0.1277911409641343,0.004795182390017806,0.00019711891319843734,0.0018028810873475098,0.09855945659921866,0.09855945659921866,0.0,5.459469681889928e-13,0.9999556828323483,0.9999556828323483,0.0,0.09181756688674472,4.069274843830354e-06,0.0,0.0,0.0,1599330.5572621275,265.9643551630113,0.0,1.0,1286716.5410423696,2589.213304776197,,,,,,,,,,,,,,,,,,,3.0,14249.82155322696,1583.593481860199,0.3676971776591049,6.175450102142607,2.636385031644528
2468.0,-30.28114425273677,5.066110174324199,35.03319398950891,30.360807466227584,5.020338942257203,-26.750995933236652,-40.2426743536256,1.4901906227594681,-7.185681881182404,-7.185681881172149,40.066394519383486,35501.14744986662,15479.360775429035,15479.360775429035,50980.508225295656,86618.57797747753,86609.59038109767,15479.360775429035,102088.95115652672,102088.95115652672,102088.95115652672,129923.8780323828,125425.22174908123,4498.656283301561,0.0,98685.30149316289,47568.02920094436,56796.96921357614,27834.926875856076,84631.89608943222,21062.676595082223,1583.5966194332943,0.0,0.8750489448533646,2.659729330099403,0.0014947306463915918,1.0,1.0,-7.185681881182404,325436.6040469191,1557397.9603191803,4.785564810326763,1557397.9603191803,4.785564810326763,0.7566995483416168,0.09182164120527438,3.400799353375639,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400799353375639,1.2847810603687309,1.2850723475257038,2.6469874582363575,5608.64879421463,14249.798352532976,6453.812498440511,0.0004742522315428669,29018.266365878862,2959.0396685798783,19290.877446971084,1967.122049524668,0.6647839400100851,0.6647839400100851,30708.054827776483,30484.863174865135,1.0091601009562032,0.8,4356.094196501173,4324.433322199387,1.0091601009562032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.5920928078808,2034.6934298245008,9.017495094078516,5.066110174324199,-0.776030918357991,5.84214109268219,2.636421953172354,3.5,0.753263415192101,0.6,0.00022670943870418055,1.0000722212923334,0.00022669306663794495,199.15463990278886,0.0,3.2623699118586594e-06,9.24555633020744,0.05873827793205617,7.671740848109262e-05,0.00014999203022308792,0.0005100927993941767,0.09182164120265722,0.09182164120265722,0.09182164120265722,0.09181762237249565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.8967210968,595.7409638678549,0.0,0.09182164120265722,0.09182164120527438,0.09182164120527438,0.367697174725372,0.367697174725372,0.5,10.050550414118458,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,-1.0231815394945443e-11,27834.926875856076,21062.676595082223,0.7566995483416168,0.602379369728684,0.4194771603882282,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531773018030627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.99877171381,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5212551683871,260.5212551683871,-12.628744831612892,244.6369364413054,276.40557389546916,108561.65780517517,108614.69174675494,-53.03394157978431,0.0,nan,276.40557389546916,3.2555738954691833,270.0518464046366,-3.098153595363385,263.69811891380346,-9.451881086196522,257.34439142297003,-15.805608577029943,250.99066393213826,-22.159336067861716,244.6369364413054,-28.51306355869457,1.0,1.0,25732.562594343566,25732.562594343566,275.9782995966424,2.8282995966424096,275.9782995966424,275.9782995966424,86608.72797466638,86609.59038109767,-0.8624064312898554,0.0,8648.866644398773,8648.866644398773,0.9203834844144577,3417.8033501425175,275.9782995966424,2.8282995966424096,1.0,0.002,0.127795183010649,0.004795159189090927,0.00019712513313439756,0.001802874866645401,0.09856256656719878,0.09856256656719878,0.0,-2.2020146123180595e-13,0.9999559793687446,0.9999559793687446,0.0,0.09181759915866561,4.042046608764383e-06,0.0,0.0,0.0,1599330.5134797725,265.9643181188176,0.0,1.0,1286716.667015498,2589.2127975581307,,,,,,,,,,,,,,,,,,,3.0,14249.798352532976,1583.5966194332943,0.367697174725372,6.175450102142607,2.636421953172354
2469.0,-30.281832116705278,5.065866394898881,35.03319428092186,30.360848328005545,5.020307402660568,-26.751618164770985,-40.24327484713865,1.4900934507043373,-7.185718449444153,-7.185718449458565,40.066396386948995,35500.661932032905,15479.253531167387,15479.253531167387,50979.91546320029,86618.62970382016,86609.6829809028,15479.253531167387,102088.93651207018,102088.93651207018,102088.93651207018,129923.90947405343,125425.30587585838,4498.603598195052,0.0,98685.55029455497,47567.73973853698,56797.56728446443,27834.972961983254,84632.54024644768,21062.706828509316,1583.5997576258542,0.0,0.8750487344049546,2.6597256859170266,0.0014947306463915918,1.0,1.0,-7.185718449444153,325436.13156359055,1557398.0409566665,4.785572006015409,1557398.0409566665,4.785572006015409,0.7566993816475612,0.09182164693200867,3.4007917711752613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007917711752613,1.2847815487530438,1.2850728149851203,2.646980550488081,5608.634157524939,14249.775135511443,6453.808901164281,0.0004742536612750961,29018.404223099715,2959.0537261041964,19290.866694471704,1967.1209530748731,0.6647804112920678,0.6647804112920678,30708.00005602369,30484.863174865135,1.0091578509986774,0.8,4356.08642684869,4324.433322199387,1.0091578509986774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6064620497448,2034.6934298245008,9.017357136523941,5.065866394898881,-0.7761527180607324,5.842019112959614,2.6364587348579622,3.5,0.7532739242451321,0.6,0.00022669306663794495,1.0000717612622796,0.0002266768000246457,199.1552091659017,0.0,3.2605729556162326e-06,9.240463756216403,0.058741538505011785,7.6712184514313e-05,0.00014998088212363195,0.0005100537497596544,0.0918216469331536,0.0918216469331536,0.0918216469331536,0.09181765644162235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.4827817707,595.7407734397399,0.0,0.0918216469331536,0.09182164693200867,0.09182164693200867,0.3676971738964986,0.3676971738964986,0.5,10.050430699891436,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27834.972961983254,21062.706828509316,0.7566993816475612,0.602367780935656,0.41946823087970575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453181458415341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.993679139814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5208883455842,260.5208883455842,-12.629111654415794,244.6362706991151,276.4055059920537,108563.5484695107,108616.35460894323,-52.80613943250464,0.0,nan,276.4055059920537,3.2555059920537133,270.05165893346555,-3.098341066534431,263.6978118748783,-9.452188125121666,257.3439648162895,-15.806035183710492,250.99011775770276,-22.159882242297215,244.6362706991151,-28.513729300884876,1.0,1.0,25732.562594343566,25732.562594343566,275.97827373493857,2.828273734938591,275.97827373493857,275.97827373493857,86608.78703742535,86609.6829809028,-0.8959434774442343,0.0,8648.866644398773,8648.866644398773,0.920383933603639,3417.7957300311377,275.97827373493857,2.828273734938591,1.0,0.002,0.12779919648095495,0.004795136193734845,0.00019713130918252165,0.001802868691064503,0.09856565459126082,0.09856565459126082,0.0,2.4702462297909733e-13,0.9999562905919087,0.9999562905919087,0.0,0.09181763346217131,4.013469837365134e-06,0.0,0.0,0.0,1599330.4702599016,265.9642815505558,0.0,1.0,1286716.7913701343,2589.2122968568838,,,,,,,,,,,,,,,,,,,3.0,14249.775135511443,1583.5997576258542,0.3676971738964986,6.175450102142607,2.6364587348579622
2470.0,-30.282515185086044,5.065623711931686,35.033194855730535,30.360960435960465,5.020285733570864,-26.75223509323046,-40.24387076552955,1.4900056413911318,-7.185735133500998,-7.18573513349147,40.06640514705841,35500.1331721165,15479.121962639976,15479.121962639976,50979.25513475647,86618.78239340056,86609.91239498928,15479.121962639976,102089.03435762925,102089.03435762925,102089.03435762925,129924.06602782219,125425.51349997579,4498.552527846408,0.0,98685.88662252914,47567.39350909679,56798.325681591494,27835.03167019294,84633.35735178443,21062.747563509034,1583.6030087981355,0.0,0.8750486077038773,2.6597240232813153,0.0014947306463915918,1.0,1.0,-7.185735133500998,325435.915995998,1557398.4191914543,4.785576338201731,1557398.4191914543,4.785576338201731,0.7566992490999754,0.09182165440310372,3.400779912706997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400779912706997,1.2847819931204894,1.285073238553166,2.646970405031249,5608.612660519334,14249.751983828182,6453.808169659309,0.0004742566195624086,29018.604307144316,2959.07412899862,19290.86450795439,1967.1207301121576,0.6647757522647297,0.6647757522647297,30707.914393626084,30484.863174865135,1.0091543320927416,0.8,4356.074275200689,4324.433322199387,1.0091543320927416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6207772267958,2034.6934298245008,9.017205295421464,5.065623711931686,-0.7762645508198558,5.841888262751541,2.6364953783551983,3.5,0.753284393815771,0.6,0.0002266768000246457,1.0000712613464022,0.00022666064788170125,199.1557744631281,0.0,3.2395807740355104e-06,9.180971913616636,0.05874477808578582,7.670700067374526e-05,0.00014996979935090043,0.000510014281145241,0.09182165433514843,0.09182165433514843,0.09182165433514843,0.09181777425436012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.086246571,595.7405776914704,0.0,0.09182165433514843,0.09182165440310372,0.09182165440310372,0.36769717533197044,0.36769717533197044,0.5,10.050314288478056,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27835.03167019294,21062.747563509034,0.7566992490999754,0.6023541630619432,0.4194579334074829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531855885512206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.934187297215,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.520524150789,260.520524150789,-12.629475849210962,244.6356078194258,276.4054404821535,108565.39344553108,108617.8212681396,-52.427822608506254,0.0,nan,276.4054404821535,3.2554404821535172,270.0514739495995,-3.098526050400494,263.697507417062,-9.452492582937964,257.3435408845222,-15.806459115477764,250.989574351971,-22.16042564802899,244.6356078194258,-28.51439218057419,1.0,1.0,25732.562594343566,25732.562594343566,275.97828357624087,2.828283576240892,275.97828357624087,275.97828357624087,86608.87284057234,86609.91239498928,-1.0395544169441564,0.0,8648.866644398773,8648.866644398773,0.9203846361289362,3417.783812270532,275.97828357624087,2.828283576240892,1.0,0.002,0.1278030958892542,0.0047951172021963185,0.00019713731731598206,0.0018028626776494224,0.09856865865799103,0.09856865865799103,0.0,-5.0345955703023915e-12,0.9999575327666248,0.9999575327666248,0.0,0.09181775499147729,3.899411626433432e-06,0.0,0.0,0.0,1599330.4505410804,265.964264866499,0.0,1.0,1286716.848106206,2589.212068414931,,,,,,,,,,,,,,,,,,,3.0,14249.751983828182,1583.6030087981355,0.36769717533197044,6.175450102142607,2.6364953783551983
2471.0,-30.283198550115422,5.065381853586204,35.03319548317857,30.361024662293516,5.020266633615966,-26.752852031741995,-40.24446661407126,1.4899201152323673,-7.185777056984364,-7.1857770569287425,40.066407814755436,35499.63806982988,15479.023001552356,15479.023001552356,50978.66107138224,86618.84766051701,86610.00000210064,15479.023001552356,102089.023003653,102089.023003653,102089.023003653,129924.1085302883,125425.60646353537,4498.502066752938,0.0,98686.14836353851,47567.09493893462,56798.94824955987,27835.0855266353,84634.03377619517,21062.78298436314,1583.606649975341,0.0,0.8750483643924443,2.6597198454353252,0.0014947306463915918,1.0,1.0,-7.185777056984364,325435.37432102195,1557398.5343756275,4.785584657552777,1557398.5343756275,4.785584657552777,0.7566990575332788,0.09182166792905296,3.4007713957449726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4007713957449726,1.2847824265711028,1.285073651348968,2.646962882907059,5608.596722040805,14249.728905287731,6453.8051685650125,0.00047425834918236225,29018.75394712332,2959.0893880298904,19290.8555374827,1967.1198153786158,0.6647720151124903,0.6647720151124903,30707.852869337436,30484.863174865135,1.0091518047521482,0.8,4356.065547666553,4324.433322199387,1.0091518047521482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6350628162693,2034.6934298245008,9.017072607242364,5.065381853586204,-0.7763880359749296,5.841769889561133,2.636531946318259,3.5,0.7532948418052169,0.6,0.00022666064788170125,1.000071292694949,0.0002266444897852291,199.1563400086989,0.0,3.216792537338471e-06,9.116390050817227,0.05874799487832316,7.670181776460905e-05,0.0001499588301170922,0.0005099757000015868,0.0918216679258005,0.0918216679258005,0.0918216679258005,0.09181781561449436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.65620120324,595.740392538233,0.0,0.0918216679258005,0.09182166792905296,0.09182166792905296,0.36769718887001673,0.36769718887001673,0.5,10.050198718330668,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,-5.5649707064731047e-11,27835.0855266353,21062.78298436314,0.7566990575332788,0.6023423296376179,0.41944873103537206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453189689915205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.86960543442,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.52016231278157,260.52016231278157,-12.629837687218412,244.6349472539072,276.40537737165675,108567.33440075214,108619.42295187754,-52.088551125436624,0.0,nan,276.40537737165675,3.2553773716567775,270.0512913481009,-3.0987086518990736,263.6972053245562,-9.452794675443783,257.3431193010112,-15.806880698988778,250.9890332774571,-22.160966722542867,244.6349472539072,-28.515052746092778,1.0,1.0,25732.562594343566,25732.562594343566,275.97825178212054,2.82825178212056,275.97825178212054,275.97825178212054,86609.00546453428,86610.00000210064,-0.994537566366489,0.0,8648.866644398773,8648.866644398773,0.9203851406942505,3417.7752527236976,275.97825178212054,2.82825178212056,1.0,0.002,0.1278069716034472,0.004795093826768206,0.0001971432787104885,0.0018028567208771714,0.09857163935524424,0.09857163935524424,0.0,-4.123403007927351e-13,0.9999577908490624,0.9999577908490624,0.0,0.091817792214412,3.875714640955496e-06,0.0,0.0,0.0,1599330.4009918622,265.9642229430156,0.0,1.0,1286716.990671855,2589.211494389162,,,,,,,,,,,,,,,,,,,3.0,14249.728905287731,1583.606649975341,0.36769718887001673,6.175450102142607,2.636531946318259
2472.0,-30.2838810991477,5.065140787916028,35.03319615716531,30.361081135366135,5.020225847811224,-26.753470404462863,-40.24506647894157,1.4898151530810824,-7.185821749407751,-7.185821749395457,40.06641041241278,35499.15426772488,15478.927880648489,15478.927880648489,50978.08214837337,86618.94668483274,86610.0811882668,15478.927880648489,102089.0090689153,102089.0090689153,102089.0090689153,129924.14920275118,125425.69723133162,4498.451971419566,0.0,98686.43424404482,47566.797795778504,56799.59605362924,27835.14013383588,84634.73618746513,21062.818770911457,1583.6103896735042,0.0,0.875048105965946,2.65971539165878,0.0014947306463915918,1.0,1.0,-7.185821749407751,325434.79687055154,1557398.6465351672,4.785593493724197,1557398.6465351672,4.785593493724197,0.7566988586958068,0.0918216833951708,3.400762335996107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400762335996107,1.284782950957115,1.2850741550931164,2.6469547509660423,5608.579491433597,14249.705798035473,6453.8026901547,0.00047426036346211875,29018.91531774415,2959.105843253726,19290.848129348422,1967.1190599591525,0.6647680631106386,0.6647680631106386,30707.787424065893,30484.863174865135,1.009149116343886,0.8,4356.0562639209975,4324.433322199387,1.009149116343886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6492874972575,2034.6934298245008,9.016942478224873,5.065140787916028,-0.7765125259971324,5.84165331391316,2.6365683585705915,3.5,0.7533052453058833,0.6,0.0002266444897852291,1.0000712079611214,0.00022662835204234787,199.15690488179732,0.0,3.217987354900213e-06,9.119776163787204,0.05875121286567806,7.669660024703644e-05,0.00014994788953819266,0.0005099371351035903,0.0918216833846752,0.0918216833846752,0.0918216833846752,0.09181785157458673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.22286137054,595.7402084524667,0.0,0.0918216833846752,0.0918216833951708,0.0918216833951708,0.3676972046724589,0.3676972046724589,0.5,10.050083761446757,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,-1.2278178473934531e-11,27835.14013383588,21062.818770911457,0.7566988586958068,0.6023304903492274,0.4194395335396875,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531937930825132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.87299154739,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5198005057879,260.5198005057879,-12.630199494212093,244.6342885255936,276.4053124859822,108569.02139447592,108621.10548057836,-52.08408610246078,0.0,nan,276.4053124859822,3.2553124859822447,270.0511076939014,-3.0988923060986053,263.6969029018267,-9.45309709817326,257.3426981097521,-15.807301890247857,250.98849331767127,-22.161506682328707,244.6342885255936,-28.515711474406373,1.0,1.0,25732.562594343566,25732.562594343566,275.97821647656764,2.828216476567661,275.97821647656764,275.97821647656764,86609.1139460977,86610.0811882668,-0.967242169106612,0.0,8648.866644398773,8648.866644398773,0.9203856774148269,3417.7661476760877,275.97821647656764,2.828216476567661,1.0,0.002,0.12781082730323592,0.004795070024358406,0.0001971492081136286,0.0018028507905852615,0.0985746040568143,0.0985746040568143,0.0,-1.3011098275172994e-12,0.9999580088138298,0.9999580088138298,0.0,0.0918178276937689,3.855701401908638e-06,0.0,0.0,0.0,1599330.3481700155,265.9641782505922,0.0,1.0,1286717.1426535775,2589.210882450767,,,,,,,,,,,,,,,,,,,3.0,14249.705798035473,1583.6103896735042,0.3676972046724589,6.175450102142607,2.6365683585705915
2473.0,-30.284559533268002,5.064900593357811,35.03319681245827,30.36115796947854,5.020186789401518,-26.75408490100107,-40.24565824130548,1.489712157127248,-7.185858670823734,-7.185858670819645,40.0664112210179,35498.64381141846,15478.823347119129,15478.823347119129,50977.46715853758,86619.0773833421,86610.15297976928,15478.823347119129,102088.97632688841,102088.97632688841,102088.97632688841,129924.15675903125,125425.75509341434,4498.401665616917,0.0,98686.74650080368,47566.46794695273,56800.30950427883,27835.18043214284,84635.48993642167,21062.84486190574,1583.6132528741614,0.0,0.8750478976631529,2.659711712298384,0.0014947306463915918,1.0,1.0,-7.185858670823734,325434.3198263556,1557398.6814474422,4.785600616058057,1557398.6814474422,4.785600616058057,0.7566987005258747,0.09182169279693414,3.40075201348351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40075201348351,1.2847834661034925,1.2850746496216705,2.6469456552062844,5608.560218610131,14249.682684351523,6453.801054042096,0.0004742628307175544,29019.095220564282,2959.124188235971,19290.843238898364,1967.1185612720312,0.6647637733800871,0.6647637733800871,30707.712856874798,30484.863174865135,1.0091460532205516,0.8,4356.045686184628,4324.433322199387,1.0091460532205516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6634480428822,2034.6934298245008,9.016807205143255,5.064900593357811,-0.7766329592004428,5.8415335525582535,2.636604606849399,3.5,0.7533156019569711,0.6,0.00022662835204234787,1.0000707790465406,0.0002266123126389249,199.15746635223243,0.0,3.213942924005342e-06,9.108314246631139,0.058754426808602066,7.669145352514234e-05,0.00014993689851720553,0.0005098982095278594,0.0918216928005661,0.0918216928005661,0.0918216928005661,0.091817868708241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.7797373774,595.7400274596414,0.0,0.0918216928005661,0.09182169279693414,0.09182169279693414,0.36769722183312753,0.36769722183312753,0.5,10.049969039964681,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,-4.092726157978177e-12,27835.18043214284,21062.84486190574,0.7566987005258747,0.6023178597634626,0.4194297668517675,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4531978913723984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.86152963023,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5194392552932,260.5194392552932,-12.63056074470677,244.63363202691625,276.4052464836701,108570.6985324756,108622.70250802279,-52.00397554720679,0.0,nan,276.4052464836701,3.2552464836701347,270.0509235923165,-3.0990764076834694,263.6966007009689,-9.453399299031105,257.3422778096208,-15.807722190379195,250.98795491826675,-22.162045081733226,244.63363202691625,-28.51636797308373,1.0,1.0,25732.562594343566,25732.562594343566,275.9781878558267,2.828187855826741,275.9781878558267,275.9781878558267,86609.24032677141,86610.15297976928,-0.9126529978675535,0.0,8648.866644398773,8648.866644398773,0.9203862889435366,3417.7557735509276,275.9781878558267,2.828187855826741,1.0,0.002,0.12781467372233216,0.0047950476553963225,0.00019715512633780815,0.0018028448742958803,0.09857756316890408,0.09857756316890408,0.0,6.336884142421617e-13,0.9999581099200859,0.9999581099200859,0.0,0.09181784637888503,3.846418049108228e-06,0.0,0.0,0.0,1599330.3045326793,265.96414132917624,0.0,1.0,1286717.2682090558,2589.210376915003,,,,,,,,,,,,,,,,,,,3.0,14249.682684351523,1583.6132528741614,0.36769722183312753,6.175450102142607,2.636604606849399
2474.0,-30.285235810510503,5.06466126769776,35.033197458988106,30.36121322019028,5.020151186959687,-26.754697110762066,-40.24624958457423,1.489612487210708,-7.185895400477534,-7.185895400431974,40.06641227877088,35498.156956912215,15478.71907936328,15478.71907936328,50976.8760362755,86619.16399477192,86610.22793747911,15478.71907936328,102088.94701684239,102088.94701684239,102088.94701684239,129924.169070535,125425.81753995194,4498.3515305830715,0.0,98687.02090628888,47566.1683832447,56800.94724782686,27835.222053692614,84636.16930151948,21062.871906553202,1583.6161764909737,0.0,0.8750476894586511,2.6597080520517546,0.0014947306463915918,1.0,1.0,-7.185895400477534,325433.84526036645,1557398.727119622,4.7856077350332455,1557398.727119622,4.7856077350332455,0.7566985406448017,0.09182170250034861,3.400743322836242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400743322836242,1.2847839654877444,1.2850751285108617,2.6469378620749,5608.543705899878,14249.659630351342,6453.79830067922,0.0004742646896929642,29019.250069124082,2959.1399783946695,19290.835008912472,1967.1177220470265,0.6647599425540478,0.6647599425540478,30707.650077826394,30484.863174865135,1.0091434743402463,0.8,4356.036780656423,4324.433322199387,1.0091434743402463,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6775542137784,2034.6934298245008,9.016672374709518,5.06466126769776,-0.7767529350275613,5.841414202725321,2.63664071613753,3.5,0.7533259188964372,0.6,0.0002266123126389249,1.0000705544097976,0.00022659632526893326,199.1580260404297,0.0,3.194366947519937e-06,9.052835929271502,0.058757621175549585,7.668631076721648e-05,0.00014992600187170842,0.0005098598497847464,0.09182170250002701,0.09182170250002701,0.09182170250002701,0.0918178900144944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.3361455833,595.7398466310281,0.0,0.09182170250002701,0.09182170250034861,0.09182170250034861,0.36769723884281796,0.36769723884281796,0.5,10.049854665469564,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,27835.222053692614,21062.871906553202,0.7566985406448017,0.6023060407503616,0.4194206478136873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453201964976654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.80605131287,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51907897037125,260.51907897037125,-12.630921029628723,244.6329777564518,276.4051801842907,108572.46121052209,108624.32618653742,-51.86497601531127,0.0,nan,276.4051801842907,3.2551801842907366,270.05073969872075,-3.09926030127923,263.696299213155,-9.45370078684499,257.3418587275895,-15.808141272410467,250.9874182420197,-22.16258175798029,244.6329777564518,-28.517022243548183,1.0,1.0,25732.562594343566,25732.562594343566,275.97815979298116,2.8281597929811824,275.97815979298116,275.97815979298116,86609.32951944327,86610.22793747911,-0.8984180358384037,0.0,8648.866644398773,8648.866644398773,0.9203868037961346,3417.747039450423,275.97815979298116,2.8281597929811824,1.0,0.002,0.1278185085000671,0.004795025361702706,0.0001971610266816347,0.0018028389733337087,0.09858051334081734,0.09858051334081734,0.0,1.5343195464145865e-14,0.9999582366960595,0.9999582366960595,0.0,0.09181786772267876,3.8347776698522205e-06,0.0,0.0,0.0,1599330.2611219666,265.96410459952244,0.0,1.0,1286717.393112407,2589.2098740051188,,,,,,,,,,,,,,,,,,,3.0,14249.659630351342,1583.6161764909737,0.36769723884281796,6.175450102142607,2.63664071613753
2475.0,-30.28590984728967,5.064422801571528,35.0331981143296,30.361265467386715,5.02011583158728,-26.75530727939977,-40.246840578597016,1.4895132636937827,-7.185932623928409,-7.185932623928617,40.06641382606603,35497.67952084477,15478.615935298661,15478.615935298661,50976.29545614343,86619.2452388262,86610.30831204436,15478.615935298661,102088.92424734302,102088.92424734302,102088.92424734302,129924.19039607186,125425.88873150083,4498.301664571023,0.0,98687.29006425818,47565.87833881542,56801.56858382529,27835.266148728842,84636.83473255413,21062.900690173665,1583.619230434847,0.0,0.8750474766104993,2.6597043426004805,0.0014947306463915918,1.0,1.0,-7.185932623928409,325433.36431482335,1557398.793926913,4.785615012787348,1557398.793926913,4.785615012787348,0.7566983759965071,0.09182171330367618,3.400734857954268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400734857954268,1.28478446267662,1.2850756052710184,2.6469302491948272,5608.5275751205245,14249.636596946142,6453.7953978300575,0.00047426646544048904,29019.40144890452,2959.155414836312,19290.826332102064,1967.1168372586017,0.6647561758318172,0.6647561758318172,30707.588929618818,30484.863174865135,1.0091409624539927,0.8,4356.028106471305,4324.433322199387,1.0091409624539927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.6916063171184,2034.6934298245008,9.016538485037222,5.064422801571528,-0.776872784829755,5.841295586401283,2.636676687219011,3.5,0.7533361963482889,0.6,0.00022659632526893326,1.0000703210487305,0.0002265803918981532,199.1585838771865,0.0,3.1840130491131625e-06,9.023492981186703,0.0587608051885987,7.66811713651592e-05,0.00014991515390377406,0.0005098216896161433,0.09182171329937087,0.09182171329937087,0.09182171329937087,0.0918179166907078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.8926297354,595.7396658016356,0.0,0.09182171329937087,0.09182171330367618,0.09182171330367618,0.3676972561511753,0.3676972561511753,0.5,10.049740766279406,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27835.266148728842,21062.900690173665,0.7566983759965071,0.6022944456420729,0.4194117092518252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532060256518393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.776708364785,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5187197016042,260.5187197016042,-12.63128029839578,244.63232569830745,276.4051137049003,108574.22859720058,108625.94729237101,-51.71869517044933,0.0,nan,276.4051137049003,3.2551137049003387,270.050556103581,-3.0994438964189612,263.69599850226314,-9.45400149773684,257.34144090094725,-15.80855909905273,250.9868832996261,-22.163116700373877,244.63232569830745,-28.517674301692523,1.0,1.0,25732.562594343566,25732.562594343566,275.97813186255934,2.82813186255936,275.97813186255934,275.97813186255934,86609.413337386,86610.30831204436,-0.8949746583675733,0.0,8648.866644398773,8648.866644398773,0.9203873052732409,3417.7385322440396,275.97813186255934,2.82813186255936,1.0,0.002,0.1278223274571429,0.004795003045131516,0.00019716690242169957,0.0018028330971062297,0.09858345121084978,0.09858345121084978,0.0,-4.720707331984375e-13,0.9999584089928477,0.9999584089928477,0.0,0.09181789434614143,3.818957534748374e-06,0.0,0.0,0.0,1599330.2171276177,265.96406737607157,0.0,1.0,1286717.5196949404,2589.2093643343223,,,,,,,,,,,,,,,,,,,3.0,14249.636596946142,1583.619230434847,0.3676972561511753,6.175450102142607,2.636676687219011
2476.0,-30.286581528997264,5.064185200457324,35.03319878936717,30.361311602778756,5.020081250166154,-26.755915251078658,-40.2474275213666,1.4894149722411822,-7.185968930692127,-7.185968930729449,40.06641570502207,35497.201047892006,15478.512133831025,15478.512133831025,50975.71318172303,86619.31470944293,86610.39475369688,15478.512133831025,102088.9068875279,102088.9068875279,102088.9068875279,129924.21765727416,125425.96558349798,4498.252073776186,0.0,98687.54854122564,47565.58832387995,56802.178019272986,27835.31076974626,84637.48878901925,21062.929920369115,1583.622286404748,0.0,0.8750472675689167,2.659700724504285,0.0014947306463915918,1.0,1.0,-7.185968930692127,325432.89521386754,1557398.875054871,4.785622160388494,1557398.875054871,4.785622160388494,0.7566982130934952,0.09182172441686598,3.400726853175135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400726853175135,1.2847849553940769,1.2850760776281083,2.6469230036493103,5608.512222679015,14249.613585882315,6453.792182206784,0.0004742680700686385,29019.54576242566,2959.1701307200383,19290.81672038891,1967.1158571366277,0.6647525387997819,0.6647525387997819,30707.531105052018,30484.863174865135,1.0091385870995897,0.8,4356.019903761585,4324.433322199387,1.0091385870995897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7056038159658,2034.6934298245008,9.01640450140358,5.064185200457324,-0.7769918339926907,5.8411770344500145,2.6367125187170934,3.5,0.7533464339191696,0.6,0.0002265803918981532,1.0000700757264283,0.0002265645152251659,199.15913976762405,0.0,3.1732675609491727e-06,8.993040267729956,0.058763978456159646,7.667606750879647e-05,0.0001499043243893567,0.0005097836613579616,0.09182172442600578,0.09182172442600578,0.09182172442600578,0.09181794703704359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.4479206699,595.7394853763192,0.0,0.09182172442600578,0.09182172441686598,0.09182172441686598,0.3676972742759983,0.3676972742759983,0.5,10.049627447339287,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,27835.31076974626,21062.929920369115,0.7566982130934952,0.6022829116397006,0.4194028149438357,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453210072895857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.74625565133,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5183615486912,260.5183615486912,-12.631638451308788,244.63167586406328,276.40504723331867,108576.01298026486,108627.57104199701,-51.55806173216801,0.0,nan,276.40504723331867,3.2550472333186917,270.0503729594668,-3.0996270405331643,263.6956986856163,-9.454301314383656,257.34102441176765,-15.808975588232329,250.98635013791446,-22.16364986208552,244.63167586406328,-28.518324135936695,1.0,1.0,25732.562594343566,25732.562594343566,275.97810555032265,2.8281055503226753,275.97810555032265,275.97810555032265,86609.48199122785,86610.39475369688,-0.9127624690299854,0.0,8648.866644398773,8648.866644398773,0.9203877794922943,3417.7304874410106,275.97810555032265,2.8281055503226753,1.0,0.002,0.12782612682215536,0.004794980978819663,0.0001971727483101265,0.0018028272530321192,0.09858637415506324,0.09858637415506324,0.0,1.3422457589840064e-12,0.9999586223914453,0.9999586223914453,0.0,0.09181792505349624,3.7993633697400637e-06,0.0,0.0,0.0,1599330.1742166805,265.96403106930785,0.0,1.0,1286717.6431601555,2589.2088672152163,,,,,,,,,,,,,,,,,,,3.0,14249.613585882315,1583.622286404748,0.3676972742759983,6.175450102142607,2.6367125187170934
