time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2477.0,-30.287251028846946,5.063948454995536,35.03319948107907,30.361386376339965,5.02004711841721,-26.75652121412165,-40.24801407996563,1.4893173036830611,-7.186005729088549,-7.186005729081064,40.06641753618701,35496.70970543864,15478.40945551824,15478.40945551824,50975.11916095688,86619.43238847145,86610.47878232884,15478.40945551824,102088.88823784707,102088.88823784707,102088.88823784707,129924.24385971717,125426.04111099249,4498.202748724687,0.0,98687.84792765157,47565.27818007969,56802.85527507987,27835.355621870098,84638.21089694997,21062.959280058898,1583.6253656479398,0.0,0.8750470559806097,2.6596970574191987,0.0014947306463915918,1.0,1.0,-7.186005729088549,325432.4197613306,1557398.954118596,4.78562939507004,1557398.954118596,4.78562939507004,0.7566980485605809,0.0918217360946895,3.400716958428107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400716958428107,1.2847854450808558,1.285076547026666,2.6469142933154015,5608.493766526674,14249.59059953053,6453.790261018918,0.0004742703658362797,29019.718234141856,2959.1877179405665,19290.810977829813,1967.1152715585663,0.6647483901182083,0.6647483901182083,30707.459627781736,30484.863174865135,1.0091356509122782,0.8,4356.009764346242,4324.433322199387,1.0091356509122782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7195479164086,2034.6934298245008,9.016271454649926,5.063948454995536,-0.7771107569460298,5.841059211941566,2.636748213716928,3.5,0.7533566324905508,0.6,0.0002265645152251659,1.0000698484721058,0.00022654869114523184,199.159693855068,0.0,3.1619845345203742e-06,8.96106417083074,0.058767140440694164,7.667096730683004e-05,0.00014989354791833588,0.0005097455303648409,0.09182173609319137,0.09182173609319137,0.09182173609319137,0.09181797677383002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.00038243295,595.73930586831,0.0,0.09182173609319137,0.0918217360946895,0.0918217360946895,0.36769729364259346,0.36769729364259346,0.5,10.049514667444374,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,27835.355621870098,21062.959280058898,0.7566980485605809,0.6022707547897119,0.41939343151590414,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532141060203234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.71427955443,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5180045479807,260.5180045479807,-12.631995452019282,244.63102823032736,276.40498086563355,108577.73428520108,108629.12648111141,-51.392195910348974,0.0,nan,276.40498086563355,3.25498086563357,270.0501903385713,-3.099809661428651,263.6953998115104,-9.454600188489565,257.3406092844524,-15.809390715547579,250.98581875738898,-22.164181242610994,244.63102823032736,-28.518971769672618,1.0,1.0,25732.562594343566,25732.562594343566,275.97807846753676,2.828078467536784,275.97807846753676,275.97807846753676,86609.6055552394,86610.47878232884,-0.8732270894397516,0.0,8648.866644398773,8648.866644398773,0.9203883656759905,3417.7205432202477,275.97807846753676,2.828078467536784,1.0,0.002,0.1278299082418209,0.0047949588895497336,0.0001971785663183303,0.0018028214335163858,0.09858928315916515,0.09858928315916515,0.0,-1.6528401911020119e-13,0.999958817812271,0.999958817812271,0.0,0.09181795467471604,3.7814199734516247e-06,0.0,0.0,0.0,1599330.1307246648,265.9639942709114,0.0,1.0,1286717.7682971896,2589.2083633648463,,,,,,,,,,,,,,,,,,,3.0,14249.59059953053,1583.6253656479398,0.36769729364259346,6.175450102142607,2.636748213716928
2478.0,-30.287918199953193,5.063712567136802,35.0332001975354,30.361458809953206,5.020013104349956,-26.75712506952299,-40.248596587311454,1.4892199739218832,-7.186041947478998,-7.186041947455897,40.066419633544236,35496.21429673351,15478.306543165569,15478.306543165569,50974.52083989908,86619.54614660215,86610.56718382223,15478.306543165569,102088.8737269878,102088.8737269878,102088.8737269878,129924.27472871242,125426.12100922337,4498.15371948905,0.0,98688.14325652344,47564.96379997503,56803.53272949824,27835.40100172462,84638.93373122286,21062.989063135617,1583.6284552931859,0.0,0.8750468465819142,2.6596934481375483,0.0014947306463915918,1.0,1.0,-7.186041947478998,325431.95180327294,1557399.0446776368,4.7856365548859845,1557399.0446776368,4.7856365548859845,0.7566978848923571,0.09182174822657363,3.400707238170748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400707238170748,1.2847859330744584,1.2850770147992228,2.6469057222886514,5608.475605549485,14249.56763449924,6453.788226534229,0.0004742725976977081,29019.888024706335,2959.2050317597077,19290.804896618927,1967.114651447633,0.664744291232121,0.664744291232121,30707.389410942313,30484.863174865135,1.0091327665033853,0.8,4355.999803729445,4324.433322199387,1.0091327665033853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7334380795257,2034.6934298245008,9.016138557003252,5.063712567136802,-0.7772290425969368,5.840941609733739,2.6367837708367174,3.5,0.7533667916676335,0.6,0.00022654869114523184,1.0000696058889398,0.00022653292311974397,199.1602460179263,0.0,3.151518915205217e-06,8.931404605691585,0.058770291959609366,7.666590264144263e-05,0.00014988278850378923,0.0005097074837420514,0.09182174822237216,0.09182174822237216,0.09182174822237216,0.09181800933845112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.5511800544,595.7391269142622,0.0,0.09182174822237216,0.09182174822657363,0.09182174822657363,0.36769731409127515,0.36769731409127515,0.5,10.04940249983192,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,-2.3078428057488054e-11,27835.40100172462,21062.989063135617,0.7566978848923571,0.6022585421712945,0.41938399660674297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532181260650865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.68461998929,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.517648712385,260.517648712385,-12.632351287614995,244.63038280031537,276.40491462445425,108579.45527945421,108630.67975099102,-51.22447153684787,0.0,nan,276.40491462445425,3.2549146244542726,270.05000825962526,-3.099991740374719,263.6951018947987,-9.454898105201266,257.3401955299733,-15.809804470026677,250.98528916514317,-22.164710834856805,244.63038280031537,-28.519617199684603,1.0,1.0,25732.562594343566,25732.562594343566,275.97805247032693,2.828052470326952,275.97805247032693,275.97805247032693,86609.7218131786,86610.56718382223,-0.8453706436266657,0.0,8648.866644398773,8648.866644398773,0.9203889415217045,3417.710774361602,275.97805247032693,2.828052470326952,1.0,0.002,0.1278336690610438,0.004794936991384063,0.00019718435278354856,0.0018028156466557835,0.09859217639177428,0.09859217639177428,0.0,-5.60667831606132e-13,0.999959042164765,0.999959042164765,0.0,0.09181798740653878,3.7608200348485962e-06,0.0,0.0,0.0,1599330.0879181388,265.963958052521,0.0,1.0,1286717.891461828,2589.207867456258,,,,,,,,,,,,,,,,,,,3.0,14249.56763449924,1583.6284552931859,0.36769731409127515,6.175450102142607,2.6367837708367174
2479.0,-30.288583111490183,5.063477536462407,35.033200941149516,30.361525166686647,5.019979869710316,-26.757726813368556,-40.24917871048672,1.4891235715842772,-7.186077804560796,-7.186077804523985,40.06642185002188,35495.73076901166,15478.203681059034,15478.203681059034,50973.934450070694,86619.64812558236,86610.65730660182,15478.203681059034,102088.86098766085,102088.86098766085,102088.86098766085,129924.30750246222,125426.2025081946,4498.104994267624,0.0,98688.42792946227,47564.662439936874,56804.183877250434,27835.44651480137,84639.6303920518,21063.018969609173,1583.6315420870178,0.0,0.8750466387285254,2.6596898748652795,0.0014947306463915918,1.0,1.0,-7.186077804560796,325431.4885140052,1557399.1403788337,4.785643661866512,1557399.1403788337,4.785643661866512,0.7566977220361459,0.09182176078169403,3.4006979769488517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006979769488517,1.2847864166140854,1.285077478188801,2.64689751772985,5608.458221073905,14249.544693803784,6453.785880860485,0.000474274659003838,29020.050765580407,2959.221626710488,19290.797885243137,1967.1139364862759,0.6647403218233935,0.6647403218233935,30707.322510029127,30484.863174865135,1.0091300183096072,0.8,4355.9903134936985,4324.433322199387,1.0091300183096072,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7472750931472,2034.6934298245008,9.016005969905626,5.063477536462407,-0.7773467941519883,5.840824330614395,2.6368191920909916,3.5,0.7533769120259975,0.6,0.00022653292311974397,1.0000693705190926,0.0002265172095033373,199.16079631342086,0.0,3.140363835381477e-06,8.899791109471106,0.05877343232344475,7.666084162528004e-05,0.00014987208149446393,0.000509669684339337,0.0918217607770048,0.0918217607770048,0.0918217607770048,0.09181804314250354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.0994810431,595.7389487775977,0.0,0.0918217607770048,0.09182176078169403,0.09182176078169403,0.36769733592082376,0.36769733592082376,0.5,10.049290969693457,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27835.44651480137,21063.018969609173,0.7566977220361459,0.6022466569615063,0.41937483191496705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532221321479504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.65300649307,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51729410633607,260.51729410633607,-12.63270589366391,244.62973957072546,276.40484864194656,108581.19100758122,108632.23847916244,-51.047471581187885,0.0,nan,276.40484864194656,3.2548486419465803,270.0498268277015,-3.1001731722984687,263.69480501345885,-9.45519498654113,257.33978319921493,-15.810216800785042,250.98476138496923,-22.165238615030745,244.62973957072546,-28.520260429274515,1.0,1.0,25732.562594343566,25732.562594343566,275.97802703344263,2.828027033442652,275.97802703344263,275.97802703344263,86609.82632307964,86610.65730660182,-0.8309835221734829,0.0,8648.866644398773,8648.866644398773,0.9203894901725108,3417.701466833596,275.97802703344263,2.828027033442652,1.0,0.002,0.12783740847777575,0.004794915246656812,0.00019719010638032602,0.0018028098930616887,0.09859505319016301,0.09859505319016301,0.0,-5.579855154314028e-13,0.9999592752563736,0.9999592752563736,0.0,0.09181802136402688,3.7394176671567947e-06,0.0,0.0,0.0,1599330.0455386254,265.9639221954392,0.0,1.0,1286718.0133977742,2589.207376495,,,,,,,,,,,,,,,,,,,3.0,14249.544693803784,1583.6315420870178,0.36769733592082376,6.175450102142607,2.6368191920909916
2480.0,-30.28924574324348,5.063243359187452,35.03320171552369,30.36158775156366,5.019947004786165,-26.75832646843832,-40.249756747484184,1.4890277299791261,-7.186113619350067,-7.186113619357832,40.066424224746015,35495.244126799975,15478.101273118997,15478.101273118997,50973.34539991897,86619.7432014727,86610.74903368742,15478.101273118997,102088.85030680642,102088.85030680642,102088.85030680642,129924.34286417608,125426.28626727633,4498.056596899761,0.0,98688.70604767028,47564.35830929685,56804.83082041492,27835.492557369667,84640.32337778459,21063.04926139194,1583.634652672479,0.0,0.8750464304957668,2.659686305811423,0.0014947306463915918,1.0,1.0,-7.186113619350067,325431.02577169973,1557399.2429130366,4.785650781820667,1557399.2429130366,4.785650781820667,0.7566975586288065,0.09182177399409089,3.40068899784821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40068899784821,1.28478689741854,1.2850779389124798,2.6468895383981965,5608.441313827625,14249.521776135995,6453.7833472828825,0.00047427661611087313,29020.20917235174,2959.2377797057857,19290.790312210138,1967.1131642518228,0.6647364323820568,0.6647364323820568,30707.25764705948,30484.863174865135,1.0091273538330625,0.8,4355.981112350635,4324.433322199387,1.0091273538330625,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7610594671423,2034.6934298245008,9.015873925940035,5.063243359187452,-0.7774641648992393,5.8407075240866915,2.636854478782777,3.5,0.7533869939379363,0.6,0.0002265172095033373,1.0000691330363796,0.00022650155076338837,199.16134472479408,0.0,3.129536356512955e-06,8.869106034357715,0.05877656185980126,7.665581644026131e-05,0.000149861393063076,0.0005096319905918086,0.09182177399906653,0.09182177399906653,0.09182177399906653,0.09181807843129298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.6453439694,595.7387714411963,0.0,0.09182177399906653,0.09182177399409089,0.09182177399409089,0.3676973592380765,0.3676973592380765,0.5,10.049180104123494,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27835.492557369667,21063.04926139194,0.7566975586288065,0.6022347666655757,0.41936564878621857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532261246840597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.622321417955,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51694074714186,260.51694074714186,-12.633059252858118,244.62909853862166,276.40478295566203,108582.93110598986,108633.7990857474,-50.86797975753886,0.0,nan,276.40478295566203,3.2547829556620513,270.04964607225253,-3.100353927747449,263.694509188847,-9.45549081115297,257.3393723054384,-15.81062769456156,250.9842354220293,-22.16576457797069,244.62909853862166,-28.520901461378315,1.0,1.0,25732.562594343566,25732.562594343566,275.9780018242857,2.828001824285707,275.9780018242857,275.9780018242857,86609.9238626831,86610.74903368742,-0.8251710043114144,0.0,8648.866644398773,8648.866644398773,0.9203900221092091,3417.692442837451,275.9780018242857,2.828001824285707,1.0,0.002,0.12784112563993208,0.004794893604188988,0.0001971958256655027,0.0018028041750407036,0.09859791283275135,0.09859791283275135,0.0,7.062063607510272e-13,0.9999595176519206,0.9999595176519206,0.0,0.09181805683307478,3.7171610160974272e-06,0.0,0.0,0.0,1599330.003209081,265.9638863806499,0.0,1.0,1286718.1351898669,2589.206886113067,,,,,,,,,,,,,,,,,,,3.0,14249.521776135995,1583.634652672479,0.3676973592380765,6.175450102142607,2.636854478782777
2481.0,-30.28990614147066,5.0630100314445725,35.03320252068408,30.361647891718917,5.019914293083198,-26.75892409801185,-40.25033447016028,1.488932249625957,-7.186149402603462,-7.186149402667045,40.066426661745005,35494.76647204103,15477.999329261069,15477.999329261069,50972.7658013021,86619.83398607199,86610.84094088651,15477.999329261069,102088.84027014759,102088.84027014759,102088.84027014759,129924.37904845393,125426.37052849495,4498.00851995898,0.0,98688.97982576147,47564.06312796182,56805.46299755517,27835.53877830635,84641.00177586151,21063.079684735494,1583.6377707432432,0.0,0.8750462221963824,2.659682739903964,0.0014947306463915918,1.0,1.0,-7.186149402603462,325430.563437363,1557399.3481350997,4.785657904055035,1557399.3481350997,4.785657904055035,0.7566973950994986,0.09182178778239217,3.400680205322032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400680205322032,1.2847873764200397,1.2850783979032885,2.6468817080050737,5608.42472216422,14249.498881976155,6453.780692884967,0.00047427850495296466,29020.3647115404,2959.253640289028,19290.782378037133,1967.1123551913379,0.6647325962228812,0.6647325962228812,30707.19413182791,30484.863174865135,1.009124744721003,0.8,4355.972102391092,4324.433322199387,1.009124744721003,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.7747913144156,2034.6934298245008,9.015742430264039,5.0630100314445725,-0.7775811617754504,5.840591193220023,2.6368896311989363,3.5,0.7533970374854103,0.6,0.00022650155076338837,1.0000689003761538,0.00022648594579652946,199.16189129030283,0.0,3.1186157049281693e-06,8.838156907766432,0.05877968047550619,7.665079429211805e-05,0.00014985075647127032,0.0005095945012843813,0.091821787778488,0.091821787778488,0.091821787778488,0.09181811425519298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.18833204795,595.7385950423475,0.0,0.091821787778488,0.09182178778239217,0.09182178778239217,0.36769738415774067,0.36769738415774067,0.5,10.049069897474837,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,6.360778570524417e-11,27835.53877830635,21063.079684735494,0.7566973950994986,0.6022230920220376,0.4193566442660378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453230103551819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.59137229137,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5165886250807,260.5165886250807,-12.633411374919262,244.62845969164658,276.4047175585151,108584.67005415814,108635.3599419621,-50.689887803983424,0.0,nan,276.4047175585151,3.2547175585150967,270.04946598514,-3.1005340148599885,263.6942144117684,-9.45578558823155,257.33896283839425,-15.811037161605725,250.98371126501982,-22.166288734980157,244.62845969164658,-28.521540308353394,1.0,1.0,25732.562594343566,25732.562594343566,275.9779766674785,2.827976667478538,275.9779766674785,275.9779766674785,86610.0172576781,86610.84094088651,-0.8236832084076013,0.0,8648.866644398773,8648.866644398773,0.9203905429922068,3417.6836063486426,275.9779766674785,2.827976667478538,1.0,0.002,0.12784482074835865,0.00479487205135297,0.00019720151094454865,0.0018027984885718626,0.09860075547227432,0.09860075547227432,0.0,-4.835888633980545e-13,0.9999597578172603,0.9999597578172603,0.0,0.09181809267322874,3.6951091634231775e-06,0.0,0.0,0.0,1599329.960916788,265.9638505973965,0.0,1.0,1286718.2568747038,2589.2063961631525,,,,,,,,,,,,,,,,,,,3.0,14249.498881976155,1583.6377707432432,0.36769738415774067,6.175450102142607,2.6368896311989363
2482.0,-30.290564344633417,5.062777548967155,35.033203355522325,30.361706180870556,5.019881616491015,-26.759519748520763,-40.25091187851501,1.4888370203703476,-7.186185195729365,-7.186185195729381,40.06642912833765,35494.29713213172,15477.897897391504,15477.897897391504,50972.195029523224,86619.92193441432,86610.93254871911,15477.897897391504,102088.83044611062,102088.83044611062,102088.83044611062,129924.41543022223,125426.45467700146,4497.960753220773,0.0,98689.25050203397,47563.77600475888,56806.0827747501,27835.584984111614,84641.66775886172,21063.110099822392,1583.6408876735873,0.0,0.8750460137270241,2.659679173016505,0.0014947306463915918,1.0,1.0,-7.186185195729365,325430.1009759939,1557399.454634667,4.785665032103321,1557399.454634667,4.785665032103321,0.7566972316854519,0.09182180207701346,3.4006715459600727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006715459600727,1.2847878541361732,1.2850788556775155,2.6468739839127085,5608.408355739363,14249.476010473561,6453.777954694507,0.00047428034552599263,29020.51820302221,2959.269292064284,19290.77419340261,1967.1115205908857,0.6647287983780269,0.6647287983780269,30707.131578512595,30484.863174865135,1.0091221751243638,0.8,4355.963228884277,4324.433322199387,1.0091221751243638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.788470735683,2034.6934298245008,9.01561151022809,5.062777548967155,-0.7776978065212319,5.840475355488387,2.6369246495951466,3.5,0.7534070427414704,0.6,0.00022648594579652946,1.0000686717251386,0.0002264703936839024,199.16243604175241,0.0,3.1079147131426664e-06,8.807830297046317,0.05878278839021933,7.66457751803354e-05,0.00014984017061619407,0.0005095572046562938,0.09182180208063745,0.09182180208063745,0.09182180208063745,0.09181814996079304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.72835800814,595.7384196078219,0.0,0.09182180208063745,0.09182180207701346,0.09182180207701346,0.367697410663503,0.367697410663503,0.5,10.048960335072948,0.0,0.0,0.0,0.0,0.0,0.0,27835.584984111614,21063.110099822392,0.7566972316854519,0.6022116101816365,0.4193477996351931,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532340690287768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.561045680646,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51623771796244,260.51623771796244,-12.633762282037537,244.62782301196904,276.404652423956,108586.4050043729,108636.91999460557,-50.51499023267461,0.0,nan,276.404652423956,3.2546524239560313,270.0492865415572,-3.100713458442783,263.6939206591611,-9.456079340838869,257.3385547767649,-15.811445223235069,250.9831888943665,-22.166811105633485,244.62782301196904,-28.522176988030935,1.0,1.0,25732.562594343566,25732.562594343566,275.9779514663049,2.82795146630491,275.9779514663049,275.9779514663049,86610.1076174616,86610.93254871911,-0.8249312575062504,0.0,8648.866644398773,8648.866644398773,0.9203910559856496,3417.674903689873,275.9779514663049,2.82795146630491,1.0,0.002,0.12784849428901862,0.004794850591305194,0.00019720716295035067,0.0018027928376390348,0.09860358147517533,0.09860358147517533,0.0,5.8938531138919e-13,0.9999599927246203,0.9999599927246203,0.0,0.0918181285368919,3.673540121552823e-06,0.0,0.0,0.0,1599329.918612811,265.9638148042706,0.0,1.0,1286718.3785930802,2589.20590607831,,,,,,,,,,,,,,,,,,,3.0,14249.476010473561,1583.6408876735873,0.367697410663503,6.175450102142607,2.6369246495951466
2483.0,-30.29122032463925,5.062545907724609,35.03320421756411,30.36179586723449,5.019848912371091,-26.760113400936277,-40.251485200691945,1.4887419886642532,-7.186220979695804,-7.186220979715232,40.06643158289959,35493.799698350944,15477.79694923033,15477.79694923033,50971.596647581275,86620.06378824261,86611.02326795987,15477.79694923033,102088.8202171902,102088.8202171902,102088.8202171902,129924.45129430942,125426.53801265254,4497.913281656878,0.0,98689.56687554512,47563.45257307549,56806.7936694107,27835.63107711922,84642.42474652991,21063.14043582966,1583.643998746898,0.0,0.8750458053547525,2.6596756070455023,0.0014947306463915918,1.0,1.0,-7.186220979695804,325429.6386334728,1557399.5606167975,4.785672156834113,1557399.5606167975,4.785672156834113,0.7566970684973433,0.09182181682540767,3.400660790610932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400660790610932,1.2847883308193386,1.2850793124864355,2.6468646305670083,5608.388537122195,14249.453160932151,6453.776653921193,0.0004742829544018827,29020.703019843222,2959.288138135166,19290.770305304126,1967.1111241151798,0.664724431110916,0.664724431110916,30707.053884205172,30484.863174865135,1.0091189835602352,0.8,4355.9522075505065,4324.433322199387,1.0091189835602352,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8020977820913,2034.6934298245008,9.015481149065371,5.062545907724609,-0.777814092173509,5.840359999898118,2.6369595341001997,3.5,0.7534170097429141,0.6,0.0002264703936839024,1.0000684401393949,0.00022645489507931653,199.16297895586604,0.0,3.0973966364022355e-06,8.778022067563935,0.058785885786855736,7.66407918882263e-05,0.0001498296017956761,0.000509519652099405,0.0918218168179337,0.0918218168179337,0.0918218168179337,0.09181818536812118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.26535179355,595.7382451583607,0.0,0.0918218168179337,0.09182181682540767,0.09182181682540767,0.36769743870280086,0.36769743870280086,0.5,10.048851389698767,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,1.944044925039634e-11,27835.63107711922,21063.14043582966,0.7566970684973433,0.6021991548590526,0.4193381723720773,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532380213456746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.53123745116,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5158880044907,260.5158880044907,-12.634111995509272,244.62718848928645,276.4045875196954,108588.06454562893,108638.40770395902,-50.34315833007506,0.0,nan,276.4045875196954,3.2545875196954057,270.0491077136113,-3.100892286388671,263.6936279075325,-9.456372092467461,257.33814810145026,-15.811851898549719,250.98266829536797,-22.167331704632005,244.62718848928645,-28.522811510713524,1.0,1.0,25732.562594343566,25732.562594343566,275.97792617146683,2.8279261714668564,275.97792617146683,275.97792617146683,86610.25533584837,86611.02326795987,-0.767932111499249,0.0,8648.866644398773,8648.866644398773,0.920391693147516,3417.6640945639865,275.97792617146683,2.8279261714668564,1.0,0.002,0.12785214718276522,0.004794829210718362,0.00019721278311102448,0.001802787215946049,0.09860639155551224,0.09860639155551224,0.0,-9.429267262828223e-13,0.9999602175700599,0.9999602175700599,0.0,0.09181816393041285,3.652894994826882e-06,0.0,0.0,0.0,1599329.8763196403,265.9637790203042,0.0,1.0,1286718.5002802934,2589.205416119089,,,,,,,,,,,,,,,,,,,3.0,14249.453160932151,1583.643998746898,0.36769743870280086,6.175450102142607,2.6369595341001997
2484.0,-30.291873959671264,5.062315113011998,35.0332051146777,30.36184748578819,5.019816832824687,-26.760704880423475,-40.252054401766486,1.4886477535640394,-7.186255863020335,-7.186255862976473,40.06643431888245,35493.32351958326,15477.695365627511,15477.695365627511,50971.01888521077,86620.13963829992,86611.11914431797,15477.695365627511,102088.81450994549,102088.81450994549,102088.81450994549,129924.49198249567,125426.62583990856,4497.866142587108,0.0,98689.82587881159,47563.159002287546,56807.40764058227,27835.677472550185,84643.08511313246,21063.17105739955,1583.6471014515166,0.0,0.8750456008950716,2.6596721308296654,0.0014947306463915918,1.0,1.0,-7.186255863020335,325429.18792809785,1557399.6787485667,4.785679147786422,1557399.6787485667,4.785679147786422,0.7566969073474408,0.09182183198483869,3.400652633490674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400652633490674,1.2847888036657333,1.2850797655264512,2.6468573074329425,5608.3730202798615,14249.430333987879,6453.773582703198,0.00047428460975050074,29020.848794400168,2959.3030030030814,19290.761125228015,1967.110188007935,0.6647207758082644,0.6647207758082644,30706.994958906398,30484.863174865135,1.0091165629998176,0.8,4355.943848696342,4324.433322199387,1.0091165629998176,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8156725298174,2034.6934298245008,9.015350694475151,5.062315113011998,-0.7779295906811319,5.84024470369313,2.636994284906977,3.5,0.7534269385448507,0.6,0.00022645489507931653,1.0000681958399475,0.00022643945285063212,199.16351993179592,0.0,3.086748258979133e-06,8.747844565946863,0.05878897253511472,7.663584471290353e-05,0.000149819050366413,0.0005094825481756144,0.09182183198299916,0.09182183198299916,0.09182183198299916,0.09181822379883935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.8003342399,595.7380713764783,0.0,0.09182183198299916,0.09182183198483869,0.09182183198483869,0.3676974681726346,0.3676974681726346,0.5,10.04874314391123,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,-4.388311936054379e-11,27835.677472550185,21063.17105739955,0.7566969073474408,0.602187630768465,0.41932927506297185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453241960333619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.50105994954,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5155395375965,260.5155395375965,-12.634460462403467,244.62655614213486,276.40452293305873,108589.80557889113,108639.96928540494,-50.16370651378085,0.0,nan,276.40452293305873,3.2545229330587517,270.0489295748717,-3.1010704251282846,263.6933362166902,-9.45666378330975,257.3377428585042,-15.812257141495763,250.98214950031922,-22.167850499680753,244.62655614213486,-28.523443857865118,1.0,1.0,25732.562594343566,25732.562594343566,275.9779023736301,2.8279023736301383,275.9779023736301,275.9779023736301,86610.33028690451,86611.11914431797,-0.7888574134558439,0.0,8648.866644398773,8648.866644398773,0.9203921763859706,3417.6558966581274,275.9779023736301,2.8279023736301383,1.0,0.002,0.12785577649303018,0.004794808093996325,0.00019721836725696663,0.0018027816326095611,0.09860918362848331,0.09860918362848331,0.0,-1.334722263268695e-13,0.9999604744280521,0.9999604744280521,0.0,0.0918182026744122,3.6293104265012983e-06,0.0,0.0,0.0,1599329.8350909238,265.96374413697964,0.0,1.0,1286718.618904746,2589.204938491833,,,,,,,,,,,,,,,,,,,3.0,14249.430333987879,1583.6471014515166,0.3676974681726346,6.175450102142607,2.636994284906977
2485.0,-30.29252532354161,5.062085164780165,35.033206052501455,30.361891455855243,5.019785805180848,-26.761294210668602,-40.25262325359506,1.4885546923029191,-7.186290343099529,-7.186290343112581,40.06643728769047,35492.86048385856,15477.593787941463,15477.593787941463,50970.45427180002,86620.20043632644,86611.21830158638,15477.593787941463,102088.81208952784,102088.81208952784,102088.81208952784,129924.53654497184,125426.71717141384,4497.819373558004,0.0,98690.07146471452,47562.88022624827,56807.9902649625,27835.724455443997,84643.7147204065,21063.202131148544,1583.6502220102882,0.0,0.8750453977724009,2.6596686948017743,0.0014947306463915918,1.0,1.0,-7.186290343099529,325428.74243327597,1557399.8069336303,4.785686093025267,1557399.8069336303,4.785686093025267,0.7566967464728258,0.09182184783396351,3.4006450542948325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006450542948325,1.2847892709046898,1.285080213030179,2.646850445676787,5608.358481041957,14249.40753215525,6453.770117439624,0.000474286049950089,29020.985692133392,2959.3169626868903,19290.750767323294,1967.1091317955975,0.6647172832779544,0.6647172832779544,30706.94020838514,30484.863174865135,1.0091143139338639,0.8,4355.9360820556585,4324.433322199387,1.0091143139338639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8291961513387,2034.6934298245008,9.015220513862413,5.062085164780165,-0.7780445374332023,5.840129702213368,2.6370289050148807,3.5,0.7534368300042517,0.6,0.00022643945285063212,1.0000679592380108,0.00022642406524369085,199.16405903060485,0.0,3.0755286203787572e-06,8.716048110153398,0.0587920480637351,7.663090086801363e-05,0.0001498085519826185,0.0005094457113907619,0.09182184783368964,0.09182184783368964,0.09182184783368964,0.09181826479190122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.3328049598,595.7378984224657,0.0,0.09182184783368964,0.09182184783396351,0.09182184783396351,0.36769749940990265,0.36769749940990265,0.5,10.04863565277827,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,27835.724455443997,21063.202131148544,0.7566967464728258,0.6021764810318717,0.4193206855476263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532458852609176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.46926349375,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.515192392728,260.515192392728,-12.634807607271966,244.6259259768177,276.4044588086392,108591.56674200346,108641.54013585586,-49.9733938524009,0.0,nan,276.4044588086392,3.2544588086392423,270.0487522422718,-3.1012477577281743,263.6930456759109,-9.456954324089054,257.3373391095463,-15.812660890453685,250.98163254318175,-22.16836745681823,244.6259259768177,-28.524074023182266,1.0,1.0,25732.562594343566,25732.562594343566,275.97787935826415,2.8278793582641697,275.97787935826415,275.97787935826415,86610.39021386264,86611.21830158638,-0.8280877237411914,0.0,8648.866644398773,8648.866644398773,0.920392625386877,3417.648279566307,275.97787935826415,2.8278793582641697,1.0,0.002,0.1278593804738837,0.004794787151582106,0.0001972239124942057,0.0018027760875557206,0.09861195624710284,0.09861195624710284,0.0,4.9926209000350497e-14,0.9999607502927486,0.9999607502927486,0.0,0.09181824385331674,3.6039806467696184e-06,0.0,0.0,0.0,1599329.7943387865,265.96370965690045,0.0,1.0,1286718.7361579062,2589.204466386076,,,,,,,,,,,,,,,,,,,3.0,14249.40753215525,1583.6502220102882,0.36769749940990265,6.175450102142607,2.6370289050148807
2486.0,-30.293174464290445,5.061856059477103,35.03320703593286,30.36196361007171,5.019755300077882,-26.761881487856165,-40.25319179110227,1.4884623236342265,-7.186324751570282,-7.186324751598026,40.06644047921889,35492.385052563426,15477.492636467021,15477.492636467021,50969.87768903044,86620.3085682431,86611.31988086976,15477.492636467021,102088.81251733679,102088.81251733679,102088.81251733679,129924.58473820594,125426.8117364166,4497.773001789349,0.0,98690.35721185504,47562.58189293029,56808.639243249716,27835.772220869163,84644.41146411888,21063.23377379024,1583.6533777501302,0.0,0.8750451941831612,2.6596652659133646,0.0014947306463915918,1.0,1.0,-7.186324751570282,325428.29786414345,1557399.9447348134,4.785693054219216,1557399.9447348134,4.785693054219216,0.756696584763638,0.09182186458029604,3.40063561794928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40063561794928,1.2847897347911443,1.2850806572508124,2.6468421453430184,5608.340893630714,14249.384754033726,6453.767923149413,0.00047428816887056777,29021.150249366994,2959.333742854797,19290.74420844301,1967.1084629759412,0.6647132881600301,0.6647132881600301,30706.872042169744,30484.863174865135,1.0091115137735367,0.8,4355.926412330339,4324.433322199387,1.0091115137735367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8426691927955,2034.6934298245008,9.015090849148132,5.061856059477103,-0.7781590914482779,5.840015150925381,2.6370633958199643,3.5,0.7534466845199898,0.6,0.00022642406524369085,1.0000677276447514,0.00022640873111358137,199.16459629202618,0.0,3.064658257191444e-06,8.685241500880553,0.05879511272199229,7.662596004949599e-05,0.00014979810519419486,0.000509408772024692,0.09182186457606184,0.09182186457606184,0.09182186457606184,0.09181830802173845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.8625282684,595.737726372446,0.0,0.09182186457606184,0.09182186458029604,0.09182186458029604,0.36769753264206395,0.36769753264206395,0.5,10.04852895506048,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,27835.772220869163,21063.23377379024,0.756696584763638,0.6021647124410191,0.41931161713622167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453249796570582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.43845688448,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5148465791204,260.5148465791204,-12.63515342087959,244.6252979853826,276.4043951728589,108593.26401237801,108643.0457637334,-49.781751355354224,0.0,nan,276.4043951728589,3.254395172858949,270.0485757353605,-3.1014242646394905,263.69275629786904,-9.457243702130938,257.33693686037407,-15.81306313962591,250.98111742287765,-22.168882577122332,244.6252979853826,-28.52470201461739,1.0,1.0,25732.562594343566,25732.562594343566,275.97785669458733,2.8278566945873536,275.97785669458733,275.97785669458733,86610.50074232188,86611.31988086976,-0.8191385478858138,0.0,8648.866644398773,8648.866644398773,0.9203931844068799,3417.6387960390266,275.97785669458733,2.8278566945873536,1.0,0.002,0.12786295788770455,0.004794766328904719,0.00019722941677977242,0.0018027705826677784,0.0986147083898862,0.0986147083898862,0.0,-5.524491454578229e-13,0.9999610396205929,0.9999610396205929,0.0,0.09181828716561412,3.5774146819151052e-06,0.0,0.0,0.0,1599329.753671269,265.9636752484297,0.0,1.0,1286718.8531675204,2589.203995261012,,,,,,,,,,,,,,,,,,,3.0,14249.384754033726,1583.6533777501302,0.36769753264206395,6.175450102142607,2.6370633958199643
2487.0,-30.293823220353183,5.06162779337372,35.03320806627184,30.362033983133756,5.0197250355145036,-26.76246839476634,-40.25376025876028,1.4883702099285991,-7.186359107805856,-7.18635910781245,40.0664437994673,35491.91218017411,15477.391932466971,15477.391932466971,50969.30411264108,86620.41312309838,86611.42252858364,15477.391932466971,102088.81446105061,102088.81446105061,102088.81446105061,129924.63478508103,125426.9077604323,4497.727024648734,0.0,98690.63981226485,47562.28696867181,56809.2809373256,27835.82032403041,84645.10126135602,21063.26566620485,1583.6565476126957,0.0,0.8750449903844268,2.6596618422337945,0.0014947306463915918,1.0,1.0,-7.186359107805856,325427.8539703813,1557400.0880936636,4.785700022578306,1557400.0880936636,4.785700022578306,0.7566964228469719,0.091821882120681,3.400626316730083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400626316730083,1.284790197374736,1.285081100236984,2.646833952873178,5608.323534770191,14249.361998736607,6453.765643763269,0.00047429023879966856,29021.31272899227,2959.3503111656146,19290.73739520529,1967.1077682190444,0.6647093319088168,0.6647093319088168,30706.804852042264,30484.863174865135,1.0091087537108783,0.8,4355.916881068069,4324.433322199387,1.0091087537108783,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8560917875136,2034.6934298245008,9.014961711993347,5.06162779337372,-0.7782732636924257,5.839901057066146,2.6370977576615076,3.5,0.7534565021890022,0.6,0.00022640873111358137,1.0000676878677144,0.00022639340702659515,199.16513323762575,0.0,3.0540158327435405e-06,8.655080869995194,0.05879816673782503,7.66210201324761e-05,0.00014978771098110528,0.0005093720318851062,0.0918218821207484,0.0918218821207484,0.0918218821207484,0.0918183522277313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.38901329355,595.737555381392,0.0,0.0918218821207484,0.091821882120681,0.091821882120681,0.36769756803171716,0.36769756803171716,0.5,10.048423058310046,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27835.82032403041,21063.26566620485,0.7566964228469719,0.6021530289775987,0.41930261351554005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532536945508745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.4082962536,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5145019115677,260.5145019115677,-12.635498088432257,244.62467184121073,276.40433198192557,108594.9518139573,108644.56858470543,-49.61677074814241,0.0,nan,276.40433198192557,3.2543319819255885,270.04839995377966,-3.1016000462203124,263.6924679256406,-9.457532074359392,257.3365358974966,-15.81346410250336,250.98060386935316,-22.169396130646817,244.62467184121073,-28.52532815878925,1.0,1.0,25732.562594343566,25732.562594343566,275.97783420671567,2.8278342067156927,275.97783420671567,275.97783420671567,86610.60780162505,86611.42252858364,-0.8147269585897448,0.0,8648.866644398773,8648.866644398773,0.920393735421036,3417.6294483137335,275.97783420671567,2.8278342067156927,1.0,0.002,0.12786650847985723,0.004794745628752486,0.0001972348797130751,0.001802765120302955,0.09861743985653755,0.09861743985653755,0.0,1.603014596063268e-14,0.9999613317419791,0.9999613317419791,0.0,0.09181833152845119,3.550592229807332e-06,0.0,0.0,0.0,1599329.7130654696,265.9636408921941,0.0,1.0,1286718.969999487,2589.203524851372,,,,,,,,,,,,,,,,,,,3.0,14249.361998736607,1583.6565476126957,0.36769756803171716,6.175450102142607,2.6370977576615076
2488.0,-30.29446787826504,5.061400366546769,35.03320914657186,30.362119862716668,5.0196973698839065,-26.763051353449477,-40.254324360843725,1.4882808450578902,-7.186393049335663,-7.186393049359985,40.066447301635996,35491.429684901304,15477.291219322522,15477.291219322522,50968.720904223825,86620.53913083283,86611.52771663139,15477.291219322522,102088.81893595391,102088.81893595391,102088.81893595391,129924.68765050196,125427.00619777176,4497.681452730204,0.0,98690.94018893117,47561.97789717644,56809.9581019497,27835.868714548047,84645.82681649775,21063.2977980071,1583.6597203713861,0.0,0.8750447881839476,2.6596584598840103,0.0014947306463915918,1.0,1.0,-7.186393049335663,325427.4154352154,1557400.2393076597,4.785706936291296,1557400.2393076597,4.785706936291296,0.7566962617192776,0.09182190038445975,3.400616124304751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400616124304751,1.2847906470785215,1.2850815303533232,2.64682509328457,5608.304762365053,14249.339229508008,6453.763943379015,0.0004742926215030745,29021.488042584737,2959.368188176874,19290.732312642966,1967.1072499419238,0.6647051413882249,0.6647051413882249,30706.731223979594,30484.863174865135,1.0091057291899028,0.8,4355.906436551857,4324.433322199387,1.0091057291899028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8694640456313,2034.6934298245008,9.014832835835891,5.061400366546769,-0.7783868811460408,5.83978724769281,2.6371319908194493,3.5,0.7534662830912712,0.6,0.00022639340702659515,1.00006726063014,0.0002263781806875122,199.16566679391298,0.0,3.052023826354788e-06,8.64943552388947,0.05880121876165138,7.661611844284765e-05,0.0001497772885837475,0.0005093350626125376,0.09182190038574051,0.09182190038574051,0.09182190038574051,0.09181839819565134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.9123698439,595.737385416216,0.0,0.09182190038574051,0.09182190038445975,0.09182190038445975,0.36769760561669934,0.36769760561669934,0.5,10.04831799310676,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,2.432898327242583e-11,27835.868714548047,21063.2977980071,0.7566962617192776,0.6021409775430282,0.4192933192305224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532575902411684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.40265090749,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.51415879052064,260.51415879052064,-12.635841209479338,244.62404793992596,276.4042696411161,108596.63535079817,108646.02949362669,-49.394142828542186,0.0,nan,276.4042696411161,3.2542696411161387,270.04822530087506,-3.101774699124917,263.6921809606407,-9.457819039359265,257.3361366204024,-15.813863379597592,250.98009228016375,-22.16990771983623,244.62404793992596,-28.52595206007402,1.0,1.0,25732.562594343566,25732.562594343566,275.9778124272296,2.827812427229617,275.9778124272296,275.9778124272296,86610.74367765491,86611.52771663139,-0.7840389764751308,0.0,8648.866644398773,8648.866644398773,0.9203943392302766,3417.6192049262745,275.9778124272296,2.827812427229617,1.0,0.002,0.12787003116626544,0.004794725116273261,0.00019724029976834554,0.001802759700472893,0.09862014988417277,0.09862014988417277,0.0,2.412384528249767e-13,0.9999616356674385,0.9999616356674385,0.0,0.09181837769853697,3.522685922782637e-06,0.0,0.0,0.0,1599329.6729497951,265.9636069506643,0.0,1.0,1286719.085421189,2589.2030601201322,,,,,,,,,,,,,,,,,,,3.0,14249.339229508008,1583.6597203713861,0.36769760561669934,6.175450102142607,2.6371319908194493
2489.0,-30.295110386913457,5.061173763101104,35.033210279055744,30.36219715084883,5.019665126835519,-26.763632835539507,-40.25488441167397,1.488187575442444,-7.186428103982394,-7.186428103998161,40.06645096785944,35490.944682698435,15477.192413581248,15477.192413581248,50968.13709627968,86620.66063278398,86611.63197257154,15477.192413581248,102088.82438615279,102088.82438615279,102088.82438615279,129924.74297648159,125427.106659198,4497.636317283577,0.0,98691.2350451932,47561.665749159074,56810.63255114903,27835.9185903288,84646.55114147783,21063.330917555853,1583.6629909394699,0.0,0.8750445791610517,2.6596549666132407,0.0014947306463915918,1.0,1.0,-7.186428103982394,325426.96251872706,1557400.3976052161,4.785714083280957,1557400.3976052161,4.785714083280957,0.7566960957011137,0.09182192011120636,3.4006062935218466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4006062935218466,1.2847911148476259,1.2850819786646492,2.6468164779650993,5608.286507536904,14249.31652075383,6453.762053970493,0.00047429489398575575,29021.658647518223,2959.3855850385426,19290.726665074453,1967.1066740502063,0.6647010392951505,0.6647010392951505,30706.660208308414,30484.863174865135,1.0091028119834355,0.8,4355.896362616701,4324.433322199387,1.0091028119834355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8827865233245,2034.6934298245008,9.014705334032998,5.061173763101104,-0.7785006796575544,5.839674442758659,2.6371660967156085,3.5,0.753476027633031,0.6,0.0002263781806875122,1.0000670367322508,0.00022636300605128403,199.16619857386323,0.0,3.032563976289193e-06,8.594286308803573,0.05880425132562767,7.661125224285189e-05,0.0001497669284446603,0.0005092983594303479,0.09182192011122586,0.09182192011122586,0.09182192011122586,0.09181844528875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.43256382016,595.7372164871247,0.0,0.09182192011122586,0.09182192011120636,0.09182192011120636,0.3676976455272491,0.3676976455272491,0.5,10.048213748604432,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27835.9185903288,21063.330917555853,0.7566960957011137,0.6021289279830407,0.41928400158181334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453261461342416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.347501692406,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5138167140549,260.5138167140549,-12.636183285945094,244.62342620335292,276.4042072247578,108598.27361032068,108647.51737993503,-49.24376961434961,0.0,nan,276.4042072247578,3.254207224757806,270.0480510204735,-3.101948979526469,263.69189481619566,-9.45810518380432,257.33573861191564,-15.814261388084333,250.97958240763396,-22.17041759236602,244.62342620335292,-28.526573796647057,1.0,1.0,25732.562594343566,25732.562594343566,275.9777894268807,2.827789426880713,275.9777894268807,275.9777894268807,86610.86356183553,86611.63197257154,-0.768410736010992,0.0,8648.866644398773,8648.866644398773,0.9203949216145564,3417.6093249894557,275.9777894268807,2.827789426880713,1.0,0.002,0.12787352658393641,0.004794704515906108,0.0001972456773110316,0.0018027543227680958,0.09862283865551578,0.09862283865551578,0.0,7.912724295233708e-14,0.9999619326454866,0.9999619326454866,0.0,0.09181842469362139,3.4954175849737985e-06,0.0,0.0,0.0,1599329.6315185078,265.9635718960176,0.0,1.0,1286719.2046281274,2589.202580148208,,,,,,,,,,,,,,,,,,,3.0,14249.31652075383,1583.6629909394699,0.3676976455272491,6.175450102142607,2.6371660967156085
