time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2490.0,-30.295750697674528,5.060947988766369,35.033211439685765,30.36226249476897,5.019634699252423,-26.764212157985543,-40.25544411325825,1.4880961595476994,-7.186462223728711,-7.18646222374384,40.0664540449072,35490.475944629456,15477.092920276287,15477.092920276287,50967.56886490574,86620.75811772615,86611.72910157288,15477.092920276287,102088.82202184918,102088.82202184918,102088.82202184918,129924.78700798427,125427.19558618356,4497.591421800706,0.0,98691.5089572152,47561.37292712116,56811.26225566005,27835.964986135095,84647.22724179515,21063.361612908866,1583.66607124572,0.0,0.8750443776193337,2.659651566510748,0.0014947306463915918,1.0,1.0,-7.186462223728711,325426.52168190316,1557400.5304630012,4.785720974473383,1557400.5304630012,4.785720974473383,0.7566959371949341,0.09182193915443537,3.4005973652599626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005973652599626,1.284791573838343,1.2850824182620175,2.646808583201245,5608.269779479642,14249.293833567965,6453.759541841302,0.0004742968290930759,29021.815392034987,2959.4015685310465,19290.71915615219,1967.1059083532289,0.6646971905639821,0.6646971905639821,30706.595712238664,30484.863174865135,1.009100162592887,0.8,4355.88721352026,4324.433322199387,1.009100162592887,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.8960578947328,2034.6934298245008,9.014577702073815,5.060947988766369,-0.7786136818721969,5.839561670638566,2.6372000719537447,3.5,0.7534857348439271,0.6,0.00022636300605128403,1.0000668077574537,0.00022634788425673243,199.16672853720698,0.0,3.0222746123037592e-06,8.565126251268854,0.058807273600239976,7.660638936289584e-05,0.0001497566166883882,0.0005092619561407791,0.09182193915567742,0.09182193915567742,0.09182193915567742,0.09181848535165982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.9468682093,595.7370494437291,0.0,0.09182193915567742,0.09182193915443537,0.09182193915443537,0.36769768772779793,0.36769768772779793,0.5,10.048110135036849,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27835.964986135095,21063.361612908866,0.7566959371949341,0.6021174056808344,0.4192751150991723,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532653195571892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.31834163487,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5134758570959,260.5134758570959,-12.63652414290408,244.62280663404653,276.4041450801464,108599.95210255565,108649.02031732371,-49.06821476805437,0.0,nan,276.4041450801464,3.2541450801464293,270.04787739092285,-3.102122609077128,263.691609701707,-9.458390298292954,257.3353420124865,-15.814657987513499,250.97907432326622,-22.17092567673376,244.62280663404653,-28.52719336595345,1.0,1.0,25732.562594343566,25732.562594343566,275.9777665373927,2.8277665373927334,275.9777665373927,275.9777665373927,86610.9634797979,86611.72910157288,-0.7656217749899952,0.0,8648.866644398773,8648.866644398773,0.9203954505319181,3417.6003520862623,275.9777665373927,2.8277665373927334,1.0,0.002,0.12787700071522798,0.004794684170796138,0.00019725102239624497,0.001802748977872331,0.09862551119812249,0.09862551119812249,0.0,2.685759600828952e-13,0.9999621644785336,0.9999621644785336,0.0,0.09181846502348541,3.474130949965186e-06,0.0,0.0,0.0,1599329.591192168,265.96353777627127,0.0,1.0,1286719.320655818,2589.2021129772475,,,,,,,,,,,,,,,,,,,3.0,14249.293833567965,1583.66607124572,0.36769768772779793,6.175450102142607,2.6372000719537447
2491.0,-30.296388853883432,5.060723036231093,35.03321263494263,30.362326267082267,5.019604275071281,-26.764789540990225,-40.25600353544576,1.488004962162965,-7.186496643888802,-7.186496643939498,40.066457365229624,35490.01523084559,15476.99430434121,15476.99430434121,50967.00953518679,86620.8531816354,86611.82826195283,15476.99430434121,102088.82256629404,102088.82256629404,102088.82256629404,129924.83517625855,125427.2883004863,4497.546875772258,0.0,98691.78013016356,47561.08782130904,56811.88034317169,27836.012609964517,84647.89295313621,21063.393168635725,1583.6692174088969,0.0,0.8750441734638982,2.6596481364749427,0.0014947306463915918,1.0,1.0,-7.186496643888802,325426.0769641285,1557400.6738252775,4.785727955037078,1557400.6738252775,4.785727955037078,0.7566957762152908,0.09182195917308285,3.40058855450745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40058855450745,1.2847920316980312,1.2850828567959809,2.646800782234849,5608.25325016794,14249.271168996154,6453.756956866422,0.0004742987218122491,29021.970329032745,2959.417367707907,19290.71142948929,1967.1051204528856,0.6646933757695774,0.6646933757695774,30706.532065001105,30484.863174865135,1.009097548072308,0.8,4355.8781848349945,4324.433322199387,1.009097548072308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9092793718467,2034.6934298245008,9.014450845069499,5.060723036231093,-0.7787264786650097,5.839449514896103,2.6372339196346015,3.5,0.7534954056098861,0.6,0.00022634788425673243,1.0000665833007267,0.0002263328142708955,199.16725671978574,0.0,3.0117583504530614e-06,8.535323165183977,0.05881028535859043,7.660152919561042e-05,0.00014974635506112202,0.0005092257411000603,0.09182195917312905,0.09182195917312905,0.09182195917312905,0.09181852792472092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.4590890681,595.7368830895239,0.0,0.09182195917312905,0.09182195917308285,0.09182195917308285,0.36769773146528983,0.36769773146528983,0.5,10.048007197767083,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,5.070432962384075e-11,27836.012609964517,21063.393168635725,0.7566957762152908,0.6021060626211189,0.41926637501176783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532691645933067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.28853854878,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5131361940953,260.5131361940953,-12.636863805904682,244.62218921014085,276.4040831780503,108601.62588286967,108650.52222105564,-48.89633818595597,0.0,nan,276.4040831780503,3.2540831780503368,270.0477043844666,-3.1022956155333645,263.6913255908872,-9.458674409112803,257.3349467973043,-15.815053202695651,250.97856800372242,-22.171431996277562,244.62218921014085,-28.52781078985913,1.0,1.0,25732.562594343566,25732.562594343566,275.977743582327,2.8277435823270025,275.977743582327,275.977743582327,86611.0609968422,86611.82826195283,-0.7672651106258854,0.0,8648.866644398773,8648.866644398773,0.9203959724872083,3417.5914972799874,275.977743582327,2.8277435823270025,1.0,0.002,0.12788045226522038,0.004794663863723837,0.00019725633252757048,0.0018027436675538612,0.09862816626378525,0.09862816626378525,0.0,8.143182309017227e-14,0.9999624104087208,0.9999624104087208,0.0,0.09181850762316708,3.4515499157712805e-06,0.0,0.0,0.0,1599329.5505107483,265.9635033561112,0.0,1.0,1286719.4377050786,2589.2016416932147,,,,,,,,,,,,,,,,,,,3.0,14249.271168996154,1583.6692174088969,0.36769773146528983,6.175450102142607,2.6372339196346015
2492.0,-30.297026336328045,5.060498883432823,35.03321384344761,30.36239360170441,5.019573112390221,-26.76536639146438,-40.25655908100305,1.487913167499934,-7.186532790052581,-7.186532790044841,40.06646013798174,35489.54053376202,15476.898335897675,15476.898335897675,50966.438869659694,86620.95606672452,86611.91544303334,15476.898335897675,102088.81377893101,102088.81377893101,102088.81377893101,129924.87299623914,125427.37044900769,4497.502547231443,0.0,98692.05766585731,47560.787611720996,56812.522282373684,27836.05921730812,84648.58149968181,21063.423872581225,1583.6723569472226,0.0,0.875043961841681,2.659644534443252,0.0014947306463915918,1.0,1.0,-7.186532790052581,325425.6099464341,1557400.7935440275,4.785735190910081,1557400.7935440275,4.785735190910081,0.7566956122684294,0.09182197969006455,3.40057946885586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40057946885586,1.2847924922451859,1.2850832980845723,2.646792761773785,5608.236255773374,14249.248526243515,6453.754573353192,0.00047430071949193937,29022.129484026642,2959.4335970006723,19290.70430500874,1967.1043939580532,0.6646894851608344,0.6646894851608344,30706.466431909197,30484.863174865135,1.0090948519776186,0.8,4355.8688744461615,4324.433322199387,1.0090948519776186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9224506336568,2034.6934298245008,9.0143257956617,5.060498883432823,-0.7788397617384373,5.83933864517126,2.6372676389344036,3.5,0.7535050396955439,0.6,0.0002263328142708955,1.0000665133478057,0.00022631776111893559,199.16778434718645,0.0,3.001447737949798e-06,8.506102889349727,0.05881328680632838,7.659670298997825e-05,0.00014973611128091724,0.0005091895457682035,0.09182197968962903,0.09182197968962903,0.09182197968962903,0.09181856339190154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.9665011556,595.7367182716919,0.0,0.09182197968962903,0.09182197969006455,0.09182197969006455,0.36769777692761807,0.36769777692761807,0.5,10.047904708932629,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,27836.05921730812,21063.423872581225,0.7566956122684294,0.602094423399774,0.4192573567685292,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532729967107958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.25931827295,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5127975020842,260.5127975020842,-12.63720249791578,244.62157365122616,276.40402135294283,108603.2704795311,108652.02703863646,-48.75655910534285,0.0,nan,276.40402135294283,3.254021352942857,270.0475318125974,-3.1024681874025646,263.69104227225483,-9.458957727745144,257.3345527319141,-15.815447268085904,250.9780631915698,-22.17193680843019,244.62157365122616,-28.52842634877382,1.0,1.0,25732.562594343566,25732.562594343566,275.97771751628,2.8277175162800177,275.97771751628,275.97771751628,86611.17403441924,86611.91544303334,-0.7414086141070584,0.0,8648.866644398773,8648.866644398773,0.920396510726965,3417.5823662001394,275.97771751628,2.8277175162800177,1.0,0.002,0.1278838891147878,0.004794643309203329,0.00019726161928538698,0.0018027383807644392,0.09863080964269348,0.09863080964269348,0.0,4.9826028719612836e-14,0.9999625705145591,0.9999625705145591,0.0,0.09181854284061258,3.4368494519678285e-06,0.0,0.0,0.0,1599329.5077893392,265.9634672099474,0.0,1.0,1286719.560623756,2589.201146776813,,,,,,,,,,,,,,,,,,,3.0,14249.248526243515,1583.6723569472226,0.36769777692761807,6.175450102142607,2.6372676389344036
2493.0,-30.297659991354177,5.060275553354751,35.033215087449676,30.362463171500735,5.0195411465983995,-26.76593987755738,-40.257114137615986,1.4878210327916748,-7.186566379212536,-7.186566379185574,40.066463579162516,35489.07629409794,15476.7996094793,15476.7996094793,50965.87590357724,86621.0650389546,86612.0168540766,15476.7996094793,102088.81646355591,102088.81646355591,102088.81646355591,129924.92285660138,125427.46432612656,4497.458530474814,0.0,98692.33910691424,47560.494958270705,56813.16016515948,27836.106393045466,84649.26655820495,21063.455173202645,1583.6754600205113,0.0,0.8750437618344394,2.65964118722511,0.0014947306463915918,1.0,1.0,-7.186566379212536,325425.17596634926,1557400.9421255155,4.785742029641122,1557400.9421255155,4.785742029641122,0.7566954543062498,0.09182200025918938,3.4005702146592482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005702146592482,1.2847929543486654,1.285083740951456,2.646784606927729,5608.218976633137,14249.225875716746,6453.752304385856,0.00047430277976451594,29022.291226768164,2959.4500901702586,19290.697522913535,1967.1037023768092,0.6646855471259665,0.6646855471259665,30706.399581242706,30484.863174865135,1.0090921058685376,0.8,4355.859391338164,4324.433322199387,1.0090921058685376,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9355696162208,2034.6934298245008,9.01419941631168,5.060275553354751,-0.7789514803238289,5.83922703367858,2.6373012245673104,3.5,0.7535146355906601,0.6,0.00022631776111893559,1.0000661143358367,0.00022630279925966456,199.16830880918658,0.0,2.9981029232954958e-06,8.496623684619435,0.05881628490925168,7.659188131272973e-05,0.00014972587980620586,0.0005091533672326342,0.09182200025886945,0.09182200025886945,0.09182200025886945,0.0918186067600584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.4738483292,595.7365535076597,0.0,0.09182200025886945,0.09182200025918938,0.09182200025918938,0.3676978232076034,0.3676978232076034,0.5,10.047802904052586,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,-2.6943780540023e-11,27836.106393045466,21063.455173202645,0.7566954543062498,0.6020829001339667,0.4192484794855913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532768248016352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.24983906822,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5124598794545,260.5124598794545,-12.637540120545452,244.62096027201162,276.40395948689843,108604.90252166735,108653.50513735853,-48.60261569119619,0.0,nan,276.40395948689843,3.2539594868984523,270.0473596439184,-3.102640356081565,263.69075980094294,-9.459240199057035,257.3341599579669,-15.815840042033074,250.977560114989,-22.172439885010988,244.62096027201162,-28.529039727988362,1.0,1.0,25732.562594343566,25732.562594343566,275.9776956524956,2.8276956524956063,275.9776956524956,275.9776956524956,86611.27752970361,86612.0168540766,-0.7393243729893584,0.0,8648.866644398773,8648.866644398773,0.9203970589506513,3417.5730657325444,275.9776956524956,2.8276956524956063,1.0,0.002,0.12788730261343897,0.004794623307170228,0.00019726687105651493,0.0018027331289754286,0.09863343552825746,0.09863343552825746,0.0,3.194363176750592e-14,0.9999628248278909,0.9999628248278909,0.0,0.09181858676052634,3.413498663037663e-06,0.0,0.0,0.0,1599329.468090051,265.96343362078744,0.0,1.0,1286719.674847075,2589.200686871329,,,,,,,,,,,,,,,,,,,3.0,14249.225875716746,1583.6754600205113,0.3676978232076034,6.175450102142607,2.6373012245673104
2494.0,-30.298291607751,5.060053040482476,35.03321635632172,30.36255034329372,5.019511537359292,-26.766511293241646,-40.257665038201935,1.4877312228465396,-7.186600095407982,-7.186600095407622,40.06646678472017,35488.59406790556,15476.7015447682,15476.7015447682,50965.295612673755,86621.19919466418,86612.11381913617,15476.7015447682,102088.81536390437,102088.81536390437,102088.81536390437,129924.96804572915,125427.55325942388,4497.414786305282,0.0,98692.6420973845,47560.181092463856,56813.84556102293,27836.152681824773,84649.99824284771,21063.485828069803,1583.6785238658601,0.0,0.8750435620354164,2.659637827351052,0.0014947306463915918,1.0,1.0,-7.186600095407982,325424.74034539977,1557401.0805320765,4.785748861254618,1557401.0805320765,4.785748861254618,0.7566952972571857,0.09182202105158889,3.4005599058709137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005599058709137,1.2847934053883707,1.285084172869346,2.6467756540538776,5608.20000656776,14249.203280616512,6453.750757990437,0.0004743052198446973,29022.468307938376,2959.468147424286,19290.69290063414,1967.1032310354854,0.6646813322682706,0.6646813322682706,30706.32511235077,30484.863174865135,1.0090890468177687,0.8,4355.848827546031,4324.433322199387,1.0090890468177687,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9486395491822,2034.6934298245008,9.014073681803263,5.060053040482476,-0.779062911837757,5.839115952320233,2.6373346847994803,3.5,0.7535241956569944,0.6,0.00022630279925966456,1.0000659019641593,0.00022628788644348246,199.1688315862927,0.0,2.9799282076515657e-06,8.445116540484538,0.05881926483745933,7.658709601562535e-05,0.0001497157032440392,0.0005091172177309475,0.09182202105080864,0.09182202105080864,0.09182202105080864,0.09181864743830057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.97718141106,595.7363900369515,0.0,0.09182202105080864,0.09182202105158889,0.09182202105158889,0.36769787125383613,0.36769787125383613,0.5,10.04770169563599,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,-3.410605131648481e-13,27836.152681824773,21063.485828069803,0.7566952972571857,0.6020708407631886,0.41923915894356295,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532806299278842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.19833192408,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5121235313365,260.5121235313365,-12.637876468663478,244.62034904973748,276.4038980129361,108606.51660742033,108654.93575029462,-48.41914287426871,0.0,nan,276.4038980129361,3.2538980129361335,270.04718822029463,-3.1028117797053483,263.6904784276569,-9.459521572343078,257.33376863501684,-15.816231364983139,250.97705884237692,-22.172941157623058,244.62034904973748,-28.529650950262493,1.0,1.0,25732.562594343566,25732.562594343566,275.97767314757596,2.827673147575979,275.97767314757596,275.97767314757596,86611.41742629414,86612.11381913617,-0.6963928420300363,0.0,8648.866644398773,8648.866644398773,0.9203976696479976,3417.5627054002684,275.97767314757596,2.827673147575979,1.0,0.002,0.1278906961708052,0.004794603364204769,0.00019727209201605948,0.0018027279079603953,0.09863604600802973,0.09863604600802973,0.0,-2.3545401739433203e-14,0.9999630420076291,0.9999630420076291,0.0,0.09181862749403538,3.3935575535063246e-06,0.0,0.0,0.0,1599329.428240604,265.963399904592,0.0,1.0,1286719.7895023595,2589.2002252266852,,,,,,,,,,,,,,,,,,,3.0,14249.203280616512,1583.6785238658601,0.36769787125383613,6.175450102142607,2.6373346847994803
2495.0,-30.298920995582694,5.059831343306029,35.033217666888724,30.362602380942576,5.0194820589563,-26.76708069012829,-40.25821565939111,1.4876417534999495,-7.1866335609522025,-7.186633560944738,40.066470525459515,35488.14368738082,15476.603661286044,15476.603661286044,50964.74734866686,86621.2733518441,86612.21812548081,15476.603661286044,102088.82178676686,102088.82178676686,102088.82178676686,129925.02272949452,125427.65130056815,4497.371428926378,0.0,98692.8928127291,47559.90675256407,56814.42895573892,27836.200942727668,84650.62989846659,21063.51791799596,1583.6816753934868,0.0,0.8750433615521804,2.659634492458077,0.0014947306463915918,1.0,1.0,-7.1866335609522025,325424.3079633698,1557401.2420472717,4.785755716264978,1557401.2420472717,4.785755716264978,0.7566951381524244,0.09182204297114373,3.400551974760803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400551974760803,1.2847938547337299,1.2850846031555065,2.64676855530692,5608.184965174783,14249.180705234983,6453.747594436126,0.0004743067890393131,29022.609724902446,2959.4825679413916,19290.6834445586,1967.1022667841312,0.6646777676924931,0.6646777676924931,30706.267819361594,30484.863174865135,1.0090866933240608,0.8,4355.840700243308,4324.433322199387,1.0090866933240608,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9616603191082,2034.6934298245008,9.013948312864263,5.059831343306029,-0.7791738771267074,5.839005220432736,2.6373680193386018,3.5,0.7535337198110291,0.6,0.00022628788644348246,1.0000656697707797,0.00022627302714565617,199.16935252127388,0.0,2.970168174650306e-06,8.417456606958968,0.05882223500563398,7.658231342166404e-05,0.00014970557302181842,0.0005090815819720422,0.09182204296453762,0.09182204296453762,0.09182204296453762,0.0918186939903371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.4795477051,595.7362269067005,0.0,0.09182204296453762,0.09182204297114373,0.09182204297114373,0.36769792072203294,0.36769792072203294,0.5,10.047601224628034,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27836.200942727668,21063.51791799596,0.7566951381524244,0.6020598713771658,0.4192307101547471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453284422831036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.170671990556,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5117884404895,260.5117884404895,-12.638211559510466,244.61973997835605,276.4038369026241,108608.19894512337,108656.43709666851,-48.238151545145165,0.0,nan,276.4038369026241,3.25383690262413,270.0470175177675,-3.1029824822325054,263.69019813291663,-9.459801867083343,257.3333787480634,-15.816621251936567,250.97655936320956,-22.173440636790417,244.61973997835605,-28.530260021643926,1.0,1.0,25732.562594343566,25732.562594343566,275.97765174215596,2.827651742155979,275.97765174215596,275.97765174215596,86611.49065191075,86612.21812548081,-0.7274735700630117,0.0,8648.866644398773,8648.866644398773,0.9203981394899274,3417.554734634607,275.97765174215596,2.827651742155979,1.0,0.002,0.12789406500395,0.004794583565279468,0.00019727727493890784,0.0018027227241576653,0.09863863746945392,0.09863863746945392,0.0,-9.034266390539614e-13,0.9999633112686136,0.9999633112686136,0.0,0.0918186741368738,3.3688342699190303e-06,0.0,0.0,0.0,1599329.3886873873,265.9633664390478,0.0,1.0,1286719.9033052644,2589.1997670141704,,,,,,,,,,,,,,,,,,,3.0,14249.180705234983,1583.6816753934868,0.36769792072203294,6.175450102142607,2.6373680193386018
2496.0,-30.299548225255833,5.059610461314476,35.03321902120147,30.362681135907792,5.019453371299731,-26.767648065598305,-40.258765931334324,1.4875532116340529,-7.186666678339577,-7.186666678348133,40.06647440875602,35487.681869109845,15476.505839091578,15476.505839091578,50964.187708201425,86621.39173118271,86612.32434925821,15476.505839091578,102088.83018834979,102088.83018834979,102088.83018834979,129925.07955778693,125427.7511182305,4497.328439556423,0.0,98693.18109031329,47559.614331057724,56815.07417695062,27836.249369437137,84651.32354638775,21063.550155497094,1583.6848256038018,0.0,0.8750431624502504,2.659631192262746,0.0014947306463915918,1.0,1.0,-7.186666678339577,325423.8800800495,1557401.4097170879,4.785762524047067,1557401.4097170879,4.785762524047067,0.756694979842502,0.09182206551556771,3.4005422991805054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4005422991805054,1.2847942996299777,1.285085029060299,2.646760107948693,5608.167066236356,14249.158153445162,6453.74562285733,0.000474308994604846,29022.777077084822,2959.4996331147563,19290.67755137764,1967.1016658469143,0.6646737319499573,0.6646737319499573,30706.197924580592,30484.863174865135,1.0090838221727298,0.8,4355.8307853121405,4324.433322199387,1.0090838221727298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9746322808303,2034.6934298245008,9.013823237756624,5.059610461314476,-0.7792843294148364,5.838894790729312,2.6374012290911777,3.5,0.753543208311765,0.6,0.00022627302714565617,1.0000654449203321,0.00022625821969449376,199.16987167237937,0.0,2.959516726981869e-06,8.387270404266616,0.058825194522360964,7.657753413705671e-05,0.00014969549300859948,0.0005090458559724221,0.09182206551255241,0.09182206551255241,0.09182206551255241,0.09181874180832122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.9789436699,595.7360647489929,0.0,0.09182206551255241,0.09182206551556771,0.09182206551556771,0.3676979721829976,0.3676979721829976,0.5,10.04750151287148,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27836.249369437137,21063.550155497094,0.756694979842502,0.6020483268672552,0.4192218193689918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45328820237032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.140485787866,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.511454646404,260.511454646404,-12.638545353595987,244.61913304675912,276.40377624605003,108609.82418161197,108657.87565747302,-48.05147586104108,0.0,nan,276.40377624605003,3.2537762460500517,270.04684760618954,-3.103152393810433,263.68991896633304,-9.460081033666938,257.33299032647466,-15.81700967352532,250.97606168661753,-22.17393831338245,244.61913304675912,-28.53086695324086,1.0,1.0,25732.562594343566,25732.562594343566,275.97763090656724,2.827630906567265,275.97763090656724,275.97763090656724,86611.61141672787,86612.32434925821,-0.712932530339458,0.0,8648.866644398773,8648.866644398773,0.9203987126741361,3417.545010676408,275.97763090656724,2.827630906567265,1.0,0.002,0.12789740835804175,0.0047945639369927195,0.00019728241870013913,0.001802717580982343,0.09864120935006956,0.09864120935006956,0.0,-3.1751771351062885e-13,0.9999635887688226,0.9999635887688226,0.0,0.09181872216111303,3.3433544546708575e-06,0.0,0.0,0.0,1599329.3495456453,265.9633333216604,0.0,1.0,1286720.015924201,2589.199313568852,,,,,,,,,,,,,,,,,,,3.0,14249.158153445162,1583.6848256038018,0.3676979721829976,6.175450102142607,2.6374012290911777
2497.0,-30.30017327467732,5.059390390814318,35.033220422129574,30.362756188865774,5.019425055152746,-26.768213441693963,-40.259312152024336,1.4874652221706417,-7.186699749534284,-7.186699749495221,40.06647846234094,35487.216575574,15476.40846013352,15476.40846013352,50963.62503570752,86621.50328768534,86612.43220591819,15476.40846013352,102088.8406660517,102088.8406660517,102088.8406660517,129925.13902560995,125427.85318663594,4497.285838974011,0.0,98693.4629127331,47559.31879707529,56815.71568406423,27836.298359558245,84652.01404362248,21063.582803243044,1583.688001068939,0.0,0.8750429629439433,2.6596278966738027,0.0014947306463915918,1.0,1.0,-7.186699749534284,325423.4527939892,1557401.5847395703,4.785769345657734,1557401.5847395703,4.785769345657734,0.7566948209552571,0.09182208890750353,3.400532901335096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400532901335096,1.2847947418352288,1.2850854523400888,2.6467518823105554,5608.149637096191,14249.135623910855,6453.743466145186,0.0004743110975642069,29022.94016152136,2959.5162630991586,19290.671104820714,1967.1010084810528,0.6646697749250196,0.6646697749250196,30706.130036072092,30484.863174865135,1.009081033437013,0.8,4355.821154980961,4324.433322199387,1.009081033437013,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1716.9875559059049,2034.6934298245008,9.013698676440303,5.059390390814318,-0.7793944137979052,5.8387848046122235,2.6374343152625688,3.5,0.7535526615035911,0.6,0.00022625821969449376,1.000065217761161,0.00022624346460225507,199.1703890212983,0.0,2.9491981478129774e-06,8.358027550901978,0.05882814372050878,7.65727903115831e-05,0.00014968542938291067,0.0005090102274670588,0.09182208890788188,0.09182208890788188,0.09182208890788188,0.09181879120663619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.4753988003,595.7359035556033,0.0,0.09182208890788188,0.09182208890750353,0.09182208890750353,0.3676980257313321,0.3676980257313321,0.5,10.04740258206234,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27836.298359558245,21063.582803243044,0.7566948209552571,0.6020367691363514,0.4192129032782007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532919689683386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.1112429345,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5111221452831,260.5111221452831,-12.638877854716895,244.61852824585972,276.403716044707,108611.45244374844,108659.31779044331,-47.865346694893965,0.0,nan,276.403716044707,3.253716044707005,270.0466784849367,-3.1033215150632714,263.68964092516904,-9.460359074830933,257.33260336539695,-15.817396634603028,250.9755658056288,-22.174434194371173,244.61852824585972,-28.531471754140256,1.0,1.0,25732.562594343566,25732.562594343566,275.97761030603215,2.8276103060321702,275.97761030603215,275.97761030603215,86611.72532139954,86612.43220591819,-0.706884518644074,0.0,8648.866644398773,8648.866644398773,0.9203992694044201,3417.5355658417716,275.97761030603215,2.8276103060321702,1.0,0.002,0.12790072556549922,0.004794544423812114,0.0001972875221480206,0.001802712477951055,0.0986437610740103,0.0986437610740103,0.0,9.907569556433238e-14,0.9999638735378195,0.9999638735378195,0.0,0.09181877170028127,3.3172072222552245e-06,0.0,0.0,0.0,1599329.3104584834,265.9633002504657,0.0,1.0,1286720.1283860356,2589.198860756208,,,,,,,,,,,,,,,,,,,3.0,14249.135623910855,1583.688001068939,0.3676980257313321,6.175450102142607,2.6374343152625688
2498.0,-30.30079612346108,5.059171127818845,35.033221869318055,30.3628287621774,5.01939689341128,-26.768776821775692,-40.259854251611955,1.4873775917195204,-7.186732805260078,-7.186732805336515,40.06648259891337,35486.74691556999,15476.311559571608,15476.311559571608,50963.058475141595,86621.61057889638,86612.54040249193,15476.311559571608,102088.85196206353,102088.85196206353,102088.85196206353,129925.19951190762,125427.95589333246,4497.243618575154,0.0,98693.74042776898,47559.01884992404,56816.3573087166,27836.347549844082,84652.70485856068,21063.615598806533,1583.6911851019825,0.0,0.875042763201276,2.6596246026295858,0.0014947306463915918,1.0,1.0,-7.186732805260078,325423.02570823085,1557401.763345442,4.78577617535209,1557401.763345442,4.78577617535209,0.7566946619375902,0.09182211305645485,3.400523688612903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400523688612903,1.2847951822531287,1.2850858738993836,2.6467438044478406,5608.132521074416,14249.113117146604,6453.741189335853,0.00047431313275058475,29023.10040017008,2959.5326028939626,19290.664299285254,1967.100314509568,0.6646658707479856,0.6646658707479856,30706.063484827224,30484.863174865135,1.0090782996351353,0.8,4355.811714347447,4324.433322199387,1.0090782996351353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0004312905376,2034.6934298245008,9.013574648865553,5.059171127818845,-0.7795041469539008,5.838675274772746,2.637467278097212,3.5,0.7535620794563462,0.6,0.00022624346460225507,1.0000649884713926,0.00022622876234080553,199.17090455113205,0.0,2.938777461224027e-06,8.328495325108893,0.05883108249797,7.656808254575864e-05,0.00014967538205649643,0.0005089746822853027,0.09182211305772213,0.09182211305772213,0.09182211305772213,0.09181884112973818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.9685271242,595.7357434477275,0.0,0.09182211305772213,0.09182211305645485,0.09182211305645485,0.36769808146125804,0.36769808146125804,0.5,10.047304424708935,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,7.645439836778678e-11,27836.347549844082,21063.615598806533,0.7566946619375902,0.602025163404898,0.4192039341786173,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453295722492227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.081710708706,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.510790916135,260.510790916135,-12.639209083864955,244.61792556977196,276.4036562624991,108613.0788053919,108660.76104442854,-47.68223903666344,0.0,nan,276.4036562624991,3.2536562624991348,270.046510123952,-3.103489876048002,263.6893639854094,-9.460636014590591,257.33221784686106,-15.817782153138921,250.9750717083169,-22.174928291683074,244.61792556977196,-28.532074430228022,1.0,1.0,25732.562594343566,25732.562594343566,275.97758976010437,2.827589760104388,275.97758976010437,275.97758976010437,86611.83493605649,86612.54040249193,-0.7054664354363922,0.0,8648.866644398773,8648.866644398773,0.9203998151671742,3417.526307055967,275.97758976010437,2.827589760104388,1.0,0.002,0.12790401688283978,0.004794525018884847,0.00019729258566582764,0.0018027074145625908,0.09864629283291382,0.09864629283291382,0.0,2.284184126566391e-13,0.9999641555095246,0.9999641555095246,0.0,0.09181882173959796,3.2913168568873423e-06,0.0,0.0,0.0,1599329.2713895885,265.9632671947399,0.0,1.0,1286720.240795247,2589.1984081555634,,,,,,,,,,,,,,,,,,,3.0,14249.113117146604,1583.6911851019825,0.36769808146125804,6.175450102142607,2.637467278097212
2499.0,-30.301416814011393,5.058952668265057,35.033223360712675,30.362899554334604,5.019368773808352,-26.769338255232938,-40.260396036878205,1.4872902150175829,-7.186765856569423,-7.186765856609222,40.0664867687326,35486.28546957503,15476.215146527076,15476.215146527076,50962.5006161021,86621.71497346902,86612.64821966605,15476.215146527076,102088.86336619312,102088.86336619312,102088.86336619312,129925.26011851044,125428.0583540997,4497.201764410735,0.0,98694.01480164587,47558.726882038725,56816.98657734127,27836.396752317323,84653.3833296586,21063.64840622101,1583.6943690530818,0.0,0.8750425633538088,2.6596213090286693,0.0014947306463915918,1.0,1.0,-7.186765856569423,325422.59867997136,1557401.9433873997,4.785783008631761,1557401.9433873997,4.785783008631761,0.7566945030149244,0.09182213788992327,3.400514610723341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400514610723341,1.2847956213751368,1.285086294230361,2.6467358342050677,5608.115633086383,14249.090633633481,6453.7388278310455,0.00047431511909592225,29023.258565165277,2959.5487312349555,19290.657240589353,1967.0995947229028,0.6646620053801495,0.6646620053801495,30705.997907556626,30484.863174865135,1.009075605843766,0.8,4355.802411877151,4324.433322199387,1.009075605843766,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0132584939747,2034.6934298245008,9.013451160011169,5.058952668265057,-0.7796135360227634,5.838566204287821,2.637500117744935,3.5,0.7535714622128385,0.6,0.00022622876234080553,1.0000647636028102,0.0002262141118999124,199.1714182969539,0.0,2.928262711852871e-06,8.298696525391037,0.05883401076068185,7.656337777697586e-05,0.00014966538456382967,0.0005089393269288304,0.09182213788486318,0.09182213788486318,0.09182213788486318,0.09181889105190706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.4581960855,595.7355844660249,0.0,0.09182213788486318,0.09182213788992327,0.09182213788992327,0.367698139350175,0.367698139350175,0.5,10.047207018419133,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,27836.396752317323,21063.64840622101,0.7566945030149244,0.6020137484362922,0.41919512338194154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4532994628193676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.05191190899,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5104609277285,260.5104609277285,-12.639539072271475,244.6173250053363,276.40359685012163,108614.70070790785,108662.20433566802,-47.5036277601752,0.0,nan,276.40359685012163,3.253596850121653,270.0463424811634,-3.1036575188365987,263.68908811220683,-9.460911887793145,257.33183374324926,-15.818166256750715,250.97457937429357,-22.17542062570641,244.6173250053363,-28.532674994663665,1.0,1.0,25732.562594343566,25732.562594343566,275.9775691748782,2.827569174878249,275.9775691748782,275.9775691748782,86611.94175271952,86612.64821966605,-0.7064669465326006,0.0,8648.866644398773,8648.866644398773,0.9204003529416597,3417.5171837769576,275.9775691748782,2.827569174878249,1.0,0.002,0.1279072830631958,0.004794505715237336,0.0001972976104108131,0.0018027023889416308,0.09864880520540655,0.09864880520540655,0.0,-6.475562273899893e-13,0.9999644292623361,0.9999644292623361,0.0,0.09181887170874466,3.2661811786222646e-06,0.0,0.0,0.0,1599329.2323258976,265.96323414343055,0.0,1.0,1286720.3531894214,2589.1979556155793,,,,,,,,,,,,,,,,,,,3.0,14249.090633633481,1583.6943690530818,0.367698139350175,6.175450102142607,2.637500117744935
2500.0,-30.3020353822974,5.058735007872769,35.03322489377425,30.3630017786287,5.019340625953403,-26.76989778147406,-40.26093754274768,1.4872030251226807,-7.186798927856728,-7.186798927849405,40.06649095370879,35485.80879533484,15476.119247161394,15476.119247161394,50961.928042496234,86621.87340494696,86612.75540782024,15476.119247161394,102088.87465498163,102088.87465498163,102088.87465498163,129925.32051986692,125428.16025804232,4497.1602618246025,0.0,98694.33501828102,47558.411500006,56817.692798083364,27836.44586488528,84654.13866296865,21063.68115149266,1583.697548440922,0.0,0.8750423633362836,2.6596180134401837,0.0014947306463915918,1.0,1.0,-7.186798927856728,325422.17139404005,1557402.1240832282,4.7857898477280925,1557402.1240832282,4.7857898477280925,0.7566943443043412,0.09182216334923535,3.400503431777796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400503431777796,1.2847960595165029,1.2850867136470436,2.6467262306653403,5608.095284338094,14249.068172595342,6453.737907342651,0.00047431787566868885,29023.448144759925,2959.568062973587,19290.654489187942,1967.09931415804,0.6646575690445933,0.6646575690445933,30705.917152534366,30484.863174865135,1.0090722885807808,0.8,4355.790956365372,4324.433322199387,1.0090722885807808,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0260375638738,2034.6934298245008,9.013328224841016,5.058735007872769,-0.7797225948557962,5.838457602728565,2.637532834325907,3.5,0.7535808098074019,0.6,0.0002262141118999124,1.000064542484066,0.00022619951242148622,199.1719302885112,0.0,2.917949091359553e-06,8.269467724912973,0.05883692870977321,7.655867570150234e-05,0.00014965543619841008,0.0005089038243768964,0.0918221633502759,0.0918221633502759,0.0918221633502759,0.09181894062255778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.944444603,595.7354265969548,0.0,0.0918221633502759,0.09182216334923535,0.09182216334923535,0.3676981993156674,0.3676981993156674,0.5,10.04711033697327,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27836.44586488528,21063.68115149266,0.7566943443043412,0.6020016132393675,0.41918575223609067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533031902042144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35362.02268310852,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5101321448378,260.5101321448378,-12.639867855162151,244.61672653493275,276.4035377547441,108616.24632593057,108663.5764131574,-47.330087226831,0.0,nan,276.4035377547441,3.2535377547441158,270.0461755107795,-3.1038244892204716,263.68881326682,-9.46118673318,257.3314510228561,-15.818548977143905,250.9740887788947,-22.17591122110528,244.61672653493275,-28.533273465067225,1.0,1.0,25732.562594343566,25732.562594343566,275.977548496956,2.8275484969560125,275.977548496956,275.977548496956,86612.10592641536,86612.75540782024,-0.6494814048783155,0.0,8648.866644398773,8648.866644398773,0.920401015181726,3417.505948936685,275.977548496956,2.8275484969560125,1.0,0.002,0.12791052498164143,0.004794486512132718,0.00019730259772293484,0.0018026974024589035,0.09865129886146742,0.09865129886146742,0.0,1.8183805156057886e-13,0.9999646935097235,0.9999646935097235,0.0,0.0918189214309179,3.2419183174568617e-06,0.0,0.0,0.0,1599329.1932385806,265.96320107214325,0.0,1.0,1286720.465651507,2589.1975028022703,,,,,,,,,,,,,,,,,,,3.0,14249.068172595342,1583.697548440922,0.3676981993156674,6.175450102142607,2.637532834325907
2501.0,-30.302653494575164,5.058518152526637,35.0332264757146,30.36306712254884,5.019313098351848,-26.770456835281394,-40.26147894384337,1.4871164390476275,-7.186831047752719,-7.186831047773268,40.066495430095635,35485.35962586604,15476.022641634108,15476.022641634108,50961.38226750015,86621.96763518652,86612.86783664793,15476.022641634108,102088.89047828203,102088.89047828203,102088.89047828203,129925.38580096478,125428.2666552196,4497.119145745181,0.0,98694.59998474634,47558.13295400721,56818.29670082125,27836.495322682757,84654.79202350401,21063.714215772674,1583.7007204436024,0.0,0.8750421674746784,2.659614812661895,0.0014947306463915918,1.0,1.0,-7.186831047752719,325421.7564006419,1557402.31736056,4.785796544725083,1557402.31736056,4.785796544725083,0.756694187669838,0.09182218938942957,3.4004947583118352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004947583118352,1.2847964947281434,1.285087130198805,2.646718583265876,5608.079080416292,14249.045733383544,6453.735281206839,0.00047431971353010903,29023.600093341403,2959.583557416794,19290.64663949226,1967.0985137118448,0.6646538188733493,0.6646538188733493,30705.85449668343,30484.863174865135,1.0090697147988916,0.8,4355.782068313356,4324.433322199387,1.0090697147988916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0387685196536,2034.6934298245008,9.013205132797774,5.058518152526637,-0.7798308572433639,5.838349009770001,2.637565427888008,3.5,0.7535901222537166,0.6,0.00022619951242148622,1.0000644952289508,0.00022618492457299064,199.1724419049565,0.0,2.907806299348973e-06,8.240723052354989,0.05883983651607256,7.655397480273069e-05,0.0001496455376187555,0.0005088688662773347,0.09182218938326729,0.09182218938326729,0.09182218938326729,0.09181899347380304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.42823339714,595.7352695417368,0.0,0.09182218938326729,0.09182218938942957,0.09182218938942957,0.36769826125975985,0.36769826125975985,0.5,10.047014458151207,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,2.0520474208751693e-11,27836.495322682757,21063.714215772674,0.756694187669838,0.6019905199619527,0.41917721109058653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533069048625804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.99393843595,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50980444611986,260.50980444611986,-12.640195553880119,244.6161298622312,276.40347903000935,108617.86375008602,108665.03776471195,-47.17401462593759,0.0,nan,276.40347903000935,3.253479030009373,270.0460091964523,-3.103990803547674,263.6885393628979,-9.46146063710205,257.3310695293417,-15.818930470658302,250.97359969578667,-22.176400304213303,244.6161298622312,-28.533870137768787,1.0,1.0,25732.562594343566,25732.562594343566,275.9775293762877,2.827529376287714,275.9775293762877,275.9775293762877,86612.19904193896,86612.86783664793,-0.6687947089667432,0.0,8648.866644398773,8648.866644398773,0.9204015289965354,3417.4972321033943,275.9775293762877,2.827529376287714,1.0,0.002,0.12791373986994434,0.004794467585108437,0.0001973075437246938,0.0018026924555059145,0.09865377186234689,0.09865377186234689,0.0,-7.693919286400064e-13,0.9999649878847762,0.9999649878847762,0.0,0.09181897450035456,3.214889075007178e-06,0.0,0.0,0.0,1599329.1552757064,265.96316895224726,0.0,1.0,1286720.57487828,2589.1970630156247,,,,,,,,,,,,,,,,,,,3.0,14249.045733383544,1583.7007204436024,0.36769826125975985,6.175450102142607,2.637565427888008
2502.0,-30.303267648336043,5.058302092377754,35.03322810165012,30.363127716723852,5.0192859889146195,-26.771012284611867,-40.26201601428909,1.4870306251840313,-7.186863709805493,-7.186863709756171,40.0664998633356,35484.91359397315,15475.927217957134,15475.927217957134,50960.840811930284,86622.05334195097,86612.97763999322,15475.927217957134,102088.90485795034,102088.90485795034,102088.90485795034,129925.44976330812,125428.37136150875,4497.078401799369,0.0,98694.85650824984,47557.85682737945,56818.88853430043,27836.544905357772,84655.4334396582,21063.74733343922,1583.703911139174,0.0,0.8750419687674313,2.6596115578603197,0.0014947306463915918,1.0,1.0,-7.186863709805493,325421.3344029373,1557402.5087750885,4.785803339023587,1557402.5087750885,4.785803339023587,0.7566940295591436,0.0918222162764091,3.400486448582661,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400486448582661,1.2847969263035124,1.2850875431284026,2.646711226470783,5608.06349225028,14249.02328268817,6453.732395543752,0.0004743214137296212,29023.746455271517,2959.5984821801044,19290.638014052187,1967.0976341617359,0.6646501699489754,0.6646501699489754,30705.794468383927,30484.863174865135,1.0090672489529946,0.8,4355.7735529929105,4324.433322199387,1.0090672489529946,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0514525756596,2034.6934298245008,9.013082977066588,5.058302092377754,-0.7799390383874005,5.838241130765154,2.63759790153838,3.5,0.7535994004395371,0.6,0.00022618492457299064,1.0000640824989835,0.00022617043100657557,199.17295024721074,0.0,2.905497407004072e-06,8.23417965144954,0.05884274201347956,7.654931176997972e-05,0.00014963561280301093,0.0005088338735620008,0.09182221627695507,0.09182221627695507,0.09182221627695507,0.09181904524467017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.9082076141,595.7351137244266,0.0,0.09182221627695507,0.0918222162764091,0.0918222162764091,0.3676983255012159,0.3676983255012159,0.5,10.046919327459428,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,-4.934008757118136e-11,27836.544905357772,21063.74733343922,0.7566940295591436,0.6019795628151241,0.4191687662820432,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533106168006396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.98739503505,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50947803233254,260.50947803233254,-12.64052196766744,244.61553534792114,276.40342071674405,108619.49634697729,108666.48538882728,-46.98904184998968,0.0,nan,276.40342071674405,3.253420716744074,270.04584364297835,-3.1041563570216226,263.6882665692156,-9.461733430784363,257.3306894954505,-15.819310504549492,250.97311242168522,-22.176887578314762,244.61553534792114,-28.53446465207884,1.0,1.0,25732.562594343566,25732.562594343566,275.97750940999657,2.827509409996594,275.97750940999657,275.97750940999657,86612.28711270363,86612.97763999322,-0.6905272895819508,0.0,8648.866644398773,8648.866644398773,0.9204020212629801,3417.4888808255746,275.97750940999657,2.827509409996594,1.0,0.002,0.12791692981002964,0.004794448668583471,0.0001973124510239861,0.0018026875491057384,0.09865622551199305,0.09865622551199305,0.0,1.297243562570216e-13,0.9999652596062218,0.9999652596062218,0.0,0.09181902633645808,3.1899399510253012e-06,0.0,0.0,0.0,1599329.116672038,265.9631362901945,0.0,1.0,1286720.6859486825,2589.1966158059545,,,,,,,,,,,,,,,,,,,3.0,14249.02328268817,1583.703911139174,0.3676983255012159,6.175450102142607,2.63759790153838
