time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2503.0,-30.303879795885944,5.05808681958455,35.03322976763144,30.363222886249446,5.0192582527033105,-26.77156599102549,-40.262549033481605,1.486944447842483,-7.186896736429901,-7.186896736437532,40.06650427062069,35484.43616224564,15475.832735294629,15475.832735294629,50960.26889754027,86622.19975290519,86613.0855191689,15475.832735294629,102088.91825446353,102088.91825446353,102088.91825446353,129925.51279183244,125428.47478829809,4497.03800353436,0.0,98695.16451366212,47557.54052392414,56819.58221081998,27836.59453736892,84656.1767481889,21063.78046321033,1583.7071125369991,0.0,0.8750417681345962,2.659608266732051,0.0014947306463915918,1.0,1.0,-7.186896736429901,325420.90769535815,1557402.6990698865,4.785810199164722,1557402.6990698865,4.785810199164722,0.756693870542731,0.09182224391305079,3.4004757944570416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004757944570416,1.2847973593848685,1.285087957685455,2.646702041857489,5608.0440311568345,14249.000890691339,6453.7311364446905,0.0004743239785208026,29023.92796753341,2959.616991279735,19290.63425052083,1967.0972503883418,0.6646458836343453,0.6646458836343453,30705.71750445563,30484.863174865135,1.0090640874261392,0.8,4355.762635267146,4324.433322199387,1.0090640874261392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0640890961754,2034.6934298245008,9.012961620693355,5.05808681958455,-0.7800470588413928,5.838133878425943,2.637630253647678,3.5,0.7536086438993366,0.6,0.00022617043100657557,1.0000638734799412,0.00022615598563676344,199.1734569311869,0.0,2.886726382492212e-06,8.180982567982928,0.05884562873986205,7.654468417126828e-05,0.0001496257468353073,0.0005087987303410197,0.09182224391288996,0.09182224391288996,0.09182224391288996,0.0918190961793594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.3846884832,595.7349590414399,0.0,0.09182224391288996,0.09182224391305079,0.09182224391305079,0.3676983918291865,0.3676983918291865,0.5,10.046824895498258,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,27836.59453736892,21063.78046321033,0.756693870542731,0.601967521509061,0.41915944618896084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533143049846489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.93419795158,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50915279525685,260.50915279525685,-12.640847204743125,244.6149429403989,276.4033626501147,108621.0381442566,108667.85779229594,-46.81964803935286,0.0,nan,276.4033626501147,3.2533626501146955,270.0456787081711,-3.104321291828853,263.687994766228,-9.462005233772004,257.33031082428636,-15.81968917571362,250.97262688234213,-22.17737311765785,244.6149429403989,-28.535057059601087,1.0,1.0,25732.562594343566,25732.562594343566,275.9774888565305,2.827488856530522,275.9774888565305,275.9774888565305,86612.43914018832,86613.0855191689,-0.6463789805857232,0.0,8648.866644398773,8648.866644398773,0.920402652409997,3417.478173429327,275.9774888565305,2.827488856530522,1.0,0.002,0.12792009643130767,0.0047944297799453256,0.00019731732220593665,0.0018026826778011,0.09865866110296832,0.09865866110296832,0.0,7.036905780299918e-15,0.9999655135719574,0.9999655135719574,0.0,0.09181907729184337,3.1666212074176388e-06,0.0,0.0,0.0,1599329.0776374622,265.9631032635701,0.0,1.0,1286720.798258829,2589.196163604754,,,,,,,,,,,,,,,,,,,3.0,14249.000890691339,1583.7071125369991,0.3676983918291865,6.175450102142607,2.637630253647678
2504.0,-30.304489739627837,5.057872339226431,35.03323147626531,30.3632820135914,5.019230809500236,-26.77211768471156,-40.26308177327735,1.486858754581292,-7.186928899301449,-7.18692889929379,40.066508833205255,35483.99120817469,15475.737643081926,15475.737643081926,50959.728851256616,86622.28423612691,86613.1966098484,15475.737643081926,102088.93425293032,102088.93425293032,102088.93425293032,129925.5782267407,125428.58027619593,4496.997950544769,0.0,98695.41862524077,47557.264687121846,56820.171042354355,27836.643973810376,84656.81501616474,21063.813518459832,1583.7102827002586,0.0,0.8750415716988198,2.659605061680487,0.0014947306463915918,1.0,1.0,-7.186928899301449,325420.49214798096,1557402.8960696945,4.785816915799773,1557402.8960696945,4.785816915799773,0.7566937141660236,0.0918222719309318,3.400467587113915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400467587113915,1.2847977901023602,1.2850883699400217,2.6466947665305365,5608.028615612037,14248.97851841381,6453.728211929307,0.0004743256464856579,29024.07274789133,2959.631754767564,19290.62550894864,1967.096358996053,0.6646422670074844,0.6646422670074844,30705.65821571239,30484.863174865135,1.0090616519624855,0.8,4355.754224856528,4324.433322199387,1.0090616519624855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.076677675604,2034.6934298245008,9.01284016275344,5.057872339226431,-0.7801543308594372,5.838026670085868,2.637662483175691,3.5,0.7536178523359117,0.6,0.00022615598563676344,1.0000636438390553,0.00022614159311760734,199.17396179330737,0.0,2.877134242131861e-06,8.153798442201694,0.05884850587410418,7.654005925668747e-05,0.00014961592638007597,0.0005087641081714701,0.09182227192662908,0.09182227192662908,0.09182227192662908,0.09181914871474275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.85837957007,595.7348052729371,0.0,0.09182227192662908,0.0918222719309318,0.0918222719309318,0.36769846005272755,0.36769846005272755,0.5,10.046731198109468,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27836.643973810376,21063.813518459832,0.7566937141660236,0.6019566037480402,0.41915102997200193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453317981138551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.9070138258,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.508828747926,260.508828747926,-12.641171252074002,244.61435263993192,276.4033048559203,108622.65316695774,108669.3015445381,-46.648377580355685,0.0,nan,276.4033048559203,3.2533048559203053,270.04551441272133,-3.1044855872786457,263.6877239695243,-9.462276030475664,257.3299335263284,-15.820066473671602,250.9721430831297,-22.17785691687027,244.61435263993192,-28.535647360068054,1.0,1.0,25732.562594343566,25732.562594343566,275.9774695382103,2.827469538210323,275.9774695382103,275.9774695382103,86612.52259309596,86613.1966098484,-0.674016752440366,0.0,8648.866644398773,8648.866644398773,0.9204031386096806,3417.4699250494846,275.9774695382103,2.827469538210323,1.0,0.002,0.1279232383121406,0.004794411145997843,0.00019732215557403173,0.0018026778439042834,0.09866107778701587,0.09866107778701587,0.0,-5.216851256539812e-13,0.999965783011134,0.999965783011134,0.0,0.0918191300492755,3.141881656308296e-06,0.0,0.0,0.0,1599329.039623752,265.9630711006985,0.0,1.0,1286720.9076316815,2589.195723230263,,,,,,,,,,,,,,,,,,,3.0,14248.97851841381,1583.7102827002586,0.36769846005272755,6.175450102142607,2.637662483175691
2505.0,-30.305097551889624,5.057658651076946,35.03323323063981,30.36336740422996,5.019204242385594,-26.77266737246026,-40.26361416382713,1.4867740629578583,-7.1869606928394205,-7.18696069284883,40.06651357019053,35483.53510059592,15475.642578019108,15475.642578019108,50959.17767861502,86622.41196330299,86613.31007382268,15475.642578019108,102088.95265184178,102088.95265184178,102088.95265184178,129925.64638072091,125428.6881082536,4496.9582724673055,0.0,98695.70948465588,47556.971217229984,56820.82029713988,27836.69372887912,84657.514026019,21063.84683166813,1583.713458485358,0.0,0.8750413766384797,2.659601893436297,0.0014947306463915918,1.0,1.0,-7.1869606928394205,325420.08137284394,1557403.100599239,4.785823585407053,1557403.100599239,4.785823585407053,0.7566935583953882,0.09182230062701223,3.4004576709314605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004576709314605,1.2847982160251503,1.2850887774666964,2.646686171040648,5608.010402800394,14248.956169880985,6453.726454444903,0.00047432793743956323,29024.242921283283,2959.6491076242432,19290.620255710146,1967.0958233148065,0.6646381891175691,0.6646381891175691,30705.586582505424,30484.863174865135,1.0090587094143821,0.8,4355.7440633207725,4324.433322199387,1.0090587094143821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.0892194256962,2034.6934298245008,9.012718968205476,5.057658651076946,-0.7802610885398327,5.837919739616779,2.637694592966966,3.5,0.7536270265619903,0.6,0.00022614159311760734,1.0000634217420403,0.00022612725173337962,199.17446489341515,0.0,2.8666150605060863e-06,8.12398708147425,0.05885137248916469,7.65354376321544e-05,0.00014960615548545295,0.0005087293990390732,0.09182230062633591,0.09182230062633591,0.09182230062633591,0.09181920299064025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.3292108841,595.7346524426089,0.0,0.09182230062633591,0.09182230062701223,0.09182230062701223,0.367698530322202,0.367698530322202,0.5,10.04663826897172,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27836.69372887912,21063.84683166813,0.7566935583953882,0.6019451228269356,0.4191421813979827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453321644075525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.877202465075,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50850594743866,260.50850594743866,-12.641494052561313,244.6137644395485,276.4032474553285,108624.21383072526,108670.6827182884,-46.46888756316194,0.0,nan,276.4032474553285,3.2532474553285056,270.04535085217276,-3.1046491478272173,263.6874542490163,-9.46254575098368,257.32955764586137,-15.820442354138606,250.9716610427046,-22.17833895729538,244.6137644395485,-28.536235560451473,1.0,1.0,25732.562594343566,25732.562594343566,275.9774508635966,2.827450863596596,275.9774508635966,275.9774508635966,86612.65263024997,86613.31007382268,-0.6574435727088712,0.0,8648.866644398773,8648.866644398773,0.9204037260394832,3417.4599592861177,275.9774508635966,2.827450863596596,1.0,0.002,0.12792635441000852,0.0047943926865007,0.00019732694932041059,0.0018026730506404984,0.0986634746602053,0.0986634746602053,0.0,-3.909112616939936e-14,0.9999660638235431,0.9999660638235431,0.0,0.09181918452921548,3.116097796753254e-06,0.0,0.0,0.0,1599329.0020465476,265.96303930716056,0.0,1.0,1286721.0157485586,2589.1952879128894,,,,,,,,,,,,,,,,,,,3.0,14248.956169880985,1583.713458485358,0.367698530322202,6.175450102142607,2.637694592966966
2506.0,-30.305689144220207,5.057445720092295,35.03323500096577,30.363418568763905,5.0191760835906125,-26.77320262148339,-40.26413307348264,1.4866895608173356,-7.186995453790587,-7.186995453774132,40.06651753917943,35483.11503040366,15475.551718281415,15475.551718281415,50958.66674868507,86622.4869364494,86613.40575971156,15475.551718281415,102088.95747799298,102088.95747799298,102088.95747799298,129925.70005278738,125428.78122644321,4496.91882634416,0.0,98695.94969275923,47556.71267527212,56821.374463874556,27836.74257479439,84658.11703866895,21063.87927966329,1583.7166634101911,0.0,0.8750411680678785,2.6595984294910493,0.0014947306463915918,1.0,1.0,-7.186995453790587,325419.63225894223,1557403.2719687703,4.785830716966445,1557403.2719687703,4.785830716966445,0.75669339625737,0.09182233020776671,3.40045006156558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40045006156558,1.2847986409561751,1.2850891840670706,2.6466793730688343,5607.9959987138545,14248.933843717354,6453.7231306416725,0.00047432938436669234,29024.378510449067,2959.6629338713087,19290.610320639862,1967.0948102195819,0.6646347419185926,0.6646347419185926,30705.531613411786,30484.863174865135,1.00905645139571,0.8,4355.736265674483,4324.433322199387,1.00905645139571,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.101714836312,2034.6934298245008,9.012600467734472,5.057445720092295,-0.7803689402553946,5.837814660347689,2.6377265842739157,3.5,0.7536361669354045,0.6,0.00022612725173337962,1.0000617295361593,0.00022611329386462988,199.17495457007607,0.0,2.8564375293871508e-06,8.095143958283185,0.05885422892669408,7.653093328209734e-05,0.00014959631845128227,0.0005086948102876468,0.09182233020905597,0.09182233020905597,0.09182233020905597,0.09181924732914998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.79419261613,595.7345014762309,0.0,0.09182233020905597,0.09182233020776671,0.09182233020776671,0.3676986027796412,0.3676986027796412,0.5,10.046545783096105,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,-1.6427748050773516e-11,27836.74257479439,21063.87927966329,0.75669339625737,0.6019348000075277,0.4191342339234426,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533252942297383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.848359341886,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5081854969401,260.5081854969401,-12.64181450305989,244.61318074457034,276.4031902493087,108625.87280829709,108672.00340262023,-46.13059432313053,0.0,nan,276.4031902493087,3.253190249308716,270.0451883483625,-3.104811651637476,263.68718644741057,-9.46281355258941,257.3291845464689,-15.820815453531054,250.97118264551958,-22.1788173544804,244.61318074457034,-28.536819255429634,1.0,1.0,25732.562594343566,25732.562594343566,275.9774271660733,2.8274271660733348,275.9774271660733,275.9774271660733,86612.73670599962,86613.40575971156,-0.6690537119429791,0.0,8648.866644398773,8648.866644398773,0.9204041768139827,3417.452311873408,275.9774271660733,2.8274271660733348,1.0,0.002,0.12792945620438864,0.00479437375532847,0.00019733171980377287,0.0018026682804424068,0.09866585990188644,0.09866585990188644,0.0,2.461798126462966e-13,0.9999662196132865,0.9999662196132865,0.0,0.09181922841394335,3.1017938233561136e-06,0.0,0.0,0.0,1599328.9609621002,265.9630045462094,0.0,1.0,1286721.1339563876,2589.194811965864,,,,,,,,,,,,,,,,,,,3.0,14248.933843717354,1583.7166634101911,0.3676986027796412,6.175450102142607,2.6377265842739157
2507.0,-30.306293760227454,5.057233578565572,35.033236813655726,30.363509617187106,5.01914765268998,-26.773749618933458,-40.26466109845785,1.4866035114036038,-7.18702678691659,-7.187026787001637,40.06652230212513,35482.65054604911,15475.456983298187,15475.456983298187,50958.1075293473,86622.62867100515,86613.51930001011,15475.456983298187,102088.9762833083,102088.9762833083,102088.9762833083,129925.76802640941,125428.88832300442,4496.879703404988,0.0,98696.2511930674,47556.410918002126,56822.04475007252,27836.79174310112,84658.83649317364,21063.912212361884,1583.7197984103009,0.0,0.8750409754646593,2.6595953071333565,0.0014947306463915918,1.0,1.0,-7.18702678691659,325419.2274332116,1557403.4776208757,4.785837302562321,1557403.4776208757,4.785837302562321,0.7566932427686183,0.09182235963580353,3.4004396821917235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004396821917235,1.2847990723339142,1.2850895976083705,2.646670405836005,5607.976998223528,14248.911822232601,6453.721834923305,0.0004743318758332955,29024.55576846274,2959.6810091583507,19290.606447650953,1967.0944152846237,0.6646305494401944,0.6646305494401944,30705.45663409232,30484.863174865135,1.0090533713992502,0.8,4355.725629475603,4324.433322199387,1.0090533713992502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.114160294748,2034.6934298245008,9.012479974331923,5.057233578565572,-0.780474825923271,5.837708404488843,2.637758447845341,3.5,0.7536452708129546,0.6,0.00022611329386462988,1.0000630888404247,0.00022609902953903512,199.17545502898233,0.0,2.780057874125822e-06,7.878684015272579,0.0588570089845682,7.652635005889904e-05,0.00014958694380573083,0.0005086613796547906,0.09182235963663755,0.09182235963663755,0.09182235963663755,0.09181930108149587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.25949625735,595.7343504440626,0.0,0.09182235963663755,0.09182235963580353,0.09182235963580353,0.3676986761293111,0.3676986761293111,0.5,10.046454026829773,8.503775461576879e-11,8.503775461576879e-11,8.503775461576879e-11,8.503775461576879e-11,8.503775461576879e-11,8.503775461576879e-11,27836.79174310112,21063.912212361884,0.7566932427686183,0.6019230790332942,0.419125185460235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533288469936554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.631899398875,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5078657604478,260.5078657604478,-12.64213423955215,244.61259848381567,276.40313303707916,108627.36473729702,108673.39254620778,-46.02780891076944,0.0,nan,276.40313303707916,3.2531330370791807,270.04502612642835,-3.1049738735716232,263.68691921577255,-9.46308078422743,257.32881230512254,-15.821187694877437,250.97070539446906,-22.179294605530913,244.61259848381567,-28.537401516184303,1.0,1.0,25732.562594343566,25732.562594343566,275.97740896061197,2.82740896061199,275.97740896061197,275.97740896061197,86612.87384443384,86613.51930001011,-0.6454555762757082,0.0,8648.866644398773,8648.866644398773,0.9204047916813133,3417.441880602682,275.97740896061197,2.82740896061199,1.0,0.002,0.12793253296438178,0.00479435553805646,0.0001973364530561147,0.001802663547129518,0.09866822652805735,0.09866822652805735,0.0,1.8563275916427813e-13,0.9999664922588274,0.9999664922588274,0.0,0.09181928287594299,3.0767598605349504e-06,0.0,0.0,0.0,1599328.923929034,265.9629732130834,0.0,1.0,1286721.2405075447,2589.1943829528473,,,,,,,,,,,,,,,,,,,3.0,14248.911822232601,1583.7197984103009,0.3676986761293111,6.175450102142607,2.637758447845341
2508.0,-30.306895234929346,5.057022224111008,35.03323866434372,30.36358564803379,5.019121948309956,-26.774293516604736,-40.265185037255264,1.4865202299829645,-7.187057951092925,-7.187057951009384,40.06652702383119,35482.195287901144,15475.362534607175,15475.362534607175,50957.557822508315,86622.73943497603,86613.6316328419,15475.362534607175,102088.99416744908,102088.99416744908,102088.99416744908,129925.83480236237,125428.99388758247,4496.8409147798975,0.0,98696.52571307762,47556.11869134041,56822.674468596895,27836.84063491328,84659.51510351017,21063.94495806843,1583.7229162082067,0.0,0.8750407839600909,2.6595922016143345,0.0014947306463915918,1.0,1.0,-7.187057951092925,325418.8247906987,1557403.681492195,4.7858438505943175,1557403.681492195,4.7858438505943175,0.7566930900789723,0.09182238952045174,3.400430468822338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400430468822338,1.284799491395592,1.2850899984370563,2.646662371518125,5607.959974468032,14248.889520120449,6453.719604770951,0.00047433390630802484,29024.71514062716,2959.6972605963465,19290.599781576326,1967.0937355341862,0.6646266703432494,0.6646266703432494,30705.390077807322,30484.863174865135,1.0090506374053232,0.8,4355.71618812712,4324.433322199387,1.0090506374053232,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.126560099583,2034.6934298245008,9.012359889016972,5.057022224111008,-0.7805802934161301,5.837602517527138,2.637790194684934,3.5,0.7536543413385525,0.6,0.00022609902953903512,1.0000627613601267,0.00022608484014696346,199.17595288994488,0.0,2.8411035410167753e-06,8.051687435241542,0.05885985008810922,7.652180255430098e-05,0.00014957722698473414,0.0005086269600808448,0.09182238951712941,0.09182238951712941,0.09182238951712941,0.09181935453267066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.72119848593,595.7342005806017,0.0,0.09182238951712941,0.09182238952045174,0.09182238952045174,0.3676987515235489,0.3676987515235489,0.5,10.04636297638072,-8.355982572538778e-11,-8.355982572538778e-11,-8.355982572538778e-11,-8.355982572538778e-11,-8.355982572538778e-11,-8.355982572538778e-11,27836.84063491328,21063.94495806843,0.7566930900789723,0.601911761013565,0.41911644833446454,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533324779874597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.80490281884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5075471415825,260.5075471415825,-12.642452858417471,244.61201796389116,276.4030763192732,108628.92168793749,108674.78860826186,-45.86692032435649,0.0,nan,276.4030763192732,3.253076319273248,270.0448646481977,-3.1051353518022893,263.68665297711954,-9.463347022880441,257.328441306045,-15.821558693954955,250.97022963496804,-22.179770365031942,244.61201796389116,-28.537982036108815,1.0,1.0,25732.562594343566,25732.562594343566,275.97739078476053,2.827390784760553,275.97739078476053,275.97739078476053,86612.98685054094,86613.6316328419,-0.6447823009657441,0.0,8648.866644398773,8648.866644398773,0.9204053374744656,3417.4326211664497,275.97739078476053,2.827390784760553,1.0,0.002,0.12793558607125405,0.004794337446468167,0.0001973411498910971,0.0018026588496491205,0.09867057494554855,0.09867057494554855,0.0,-4.597823857754868e-13,0.9999667498568486,0.9999667498568486,0.0,0.09181933641285568,3.0531075960553554e-06,0.0,0.0,0.0,1599328.8870956358,265.96294204890705,0.0,1.0,1286721.3464841694,2589.1939562532393,,,,,,,,,,,,,,,,,,,3.0,14248.889520120449,1583.7229162082067,0.3676987515235489,6.175450102142607,2.637790194684934
2509.0,-30.307494680474186,5.056811646930838,35.03324056336419,30.363660666067176,5.019096134431231,-26.774835598984588,-40.26570866173131,1.4864370529362758,-7.187089657421097,-7.187089657359244,40.0665321197135,35481.7471789078,15475.269261730078,15475.269261730078,50957.016440637875,86622.848918525,86613.74730167816,15475.269261730078,102089.01656340824,102089.01656340824,102089.01656340824,129925.9079861619,125429.10544481518,4496.80254134671,0.0,98696.79848666728,47555.83340151691,56823.29453905596,27836.89142275366,84660.18596180962,21063.979027804842,1583.7261373548524,0.0,0.8750405879907397,2.659589042072693,0.0014947306463915918,1.0,1.0,-7.187089657421097,325418.41514396784,1557403.9015168503,4.785850551290534,1557403.9015168503,4.785850551290534,0.7566929334137974,0.09182242080062646,3.400421329910383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400421329910383,1.284799909814505,1.2850903987190996,2.6466543964821136,5607.943076323702,14248.867260785246,6453.717340416512,0.0004743359122186888,29024.87336452168,2959.713394943399,19290.593013269376,1967.093045358953,0.6646228140602011,0.6646228140602011,30705.324059358314,30484.863174865135,1.0090479255060452,0.8,4355.706823073417,4324.433322199387,1.0090479255060452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1389144842844,2034.6934298245008,9.012240728571356,5.056811646930838,-0.7806856867258469,5.837497333656685,2.6378218253887495,3.5,0.7536633786824999,0.6,0.00022608484014696346,1.0000625499275504,0.00022607069944109213,199.1764490734981,0.0,2.826185686802607e-06,8.009410236398589,0.05886267627379602,7.651725802746597e-05,0.0001495675821194975,0.0005085927965022621,0.09182242079881936,0.09182242079881936,0.09182242079881936,0.09181941164165414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.1809720191,595.734051362424,0.0,0.09182242079881936,0.09182242080062646,0.09182242080062646,0.3676988288739087,0.3676988288739087,0.5,10.046272701400685,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,27836.89142275366,21063.979027804842,0.7566929334137974,0.6019005966231245,0.41910783417028735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533360901335124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.76262562,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5072296116545,260.5072296116545,-12.642770388345468,244.61143921777762,276.4030200055312,108630.47236519649,108676.18252712053,-45.710161924031105,0.0,nan,276.4030200055312,3.253020005531198,270.0447038479807,-3.105296152019264,263.6863876904287,-9.46361230957126,257.3280715328799,-15.821928467120074,250.9697553753287,-22.180244624671275,244.61143921777762,-28.538560782222362,1.0,1.0,25732.562594343566,25732.562594343566,275.97737245228274,2.8273724522827592,275.97737245228274,275.97737245228274,86613.09864343368,86613.74730167816,-0.6486582444777014,0.0,8648.866644398773,8648.866644398773,0.9204058788560396,3417.423436559935,275.97737245228274,2.8273724522827592,1.0,0.002,0.12793861331755121,0.004794319366779367,0.00019734580661633216,0.001802654193248146,0.09867290330816608,0.09867290330816608,0.0,-1.355218021137361e-13,0.9999670315091562,0.9999670315091562,0.0,0.09181939355398704,3.0272466394188573e-06,0.0,0.0,0.0,1599328.849621449,265.9629103425789,0.0,1.0,1286721.4543044027,2589.1935221306835,,,,,,,,,,,,,,,,,,,3.0,14248.867260785246,1583.7261373548524,0.3676988288739087,6.175450102142607,2.6378218253887495
2510.0,-30.308092059058378,5.056601842763438,35.033242506876995,30.363734706211858,5.019070225662734,-26.775375830585027,-40.26623204173518,1.4863539971762063,-7.187121389963011,-7.187121390001452,40.06653720145921,35481.3063247987,15475.176500199706,15475.176500199706,50956.482824998406,86622.95726453155,86613.86189800582,15475.176500199706,102089.03839820554,102089.03839820554,102089.03839820554,129925.98039954445,125429.21587492594,4496.764524618516,0.0,98697.06963129048,47555.554866605424,56823.905294094504,27836.942001338914,84660.84729543341,21064.012949326534,1583.7293483851327,0.0,0.875040391930205,2.6595858799217793,0.0014947306463915918,1.0,1.0,-7.187121389963011,325418.00515895535,1557404.1209322473,4.785857255106428,1557404.1209322473,4.785857255106428,0.7566927771129957,0.09182245272005089,3.4004122606726632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004122606726632,1.2848003275657327,1.28509079839585,2.6466464770563283,5607.926296010768,14248.845022051668,6453.7150358594145,0.0004743378935532109,29025.030515495906,2959.729419883029,19290.58612479399,1967.0923429299496,0.6646189782469003,0.6646189782469003,30705.25854419289,30484.863174865135,1.009045234282041,0.8,4355.697529413057,4324.433322199387,1.009045234282041,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1512228074437,2034.6934298245008,9.012122109372916,5.056601842763438,-0.7807907630689179,5.837392605832356,2.6378533383129166,3.5,0.753672382375119,0.6,0.00022607069944109213,1.0000623345470805,0.0002260566083047989,199.1769435483281,0.0,2.816495582843989e-06,7.981948481779865,0.058865492769378865,7.651271587176351e-05,0.0001495579835693286,0.0005085588010106258,0.09182245272079287,0.09182245272079287,0.09182245272079287,0.09181946806399474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.63713161094,595.7339033183608,0.0,0.09182245272079287,0.09182245272005089,0.09182245272005089,0.36769890846638287,0.36769890846638287,0.5,10.046183162021803,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,3.842615114990622e-11,27836.942001338914,21064.012949326534,0.7566927771129957,0.6018895918579708,0.4190993529864253,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533396901105797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.73516386538,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5069131519526,260.5069131519526,-12.643086848047403,244.61086227912313,276.402964024782,108632.01726352498,108677.5733603141,-45.556096789106505,0.0,nan,276.402964024782,3.2529640247820453,270.0445436756511,-3.105456324348893,263.6861233265164,-9.463876673483583,257.32770297738693,-15.822297022613043,250.96928262825574,-22.180717371744237,244.61086227912313,-28.53913772087685,1.0,1.0,25732.562594343566,25732.562594343566,275.97735396950696,2.827353969506987,275.97735396950696,275.97735396950696,86613.20921792921,86613.86189800582,-0.65268007661507,0.0,8648.866644398773,8648.866644398773,0.9204064161094063,3417.4143219760267,275.97735396950696,2.827353969506987,1.0,0.002,0.12794161594758724,0.0047943013833237355,0.00019735042535969308,0.0018026495747881773,0.09867521267984654,0.09867521267984654,0.0,1.47870431177477e-13,0.9999672996119253,0.9999672996119253,0.0,0.09181945009021297,3.0026298379146312e-06,0.0,0.0,0.0,1599328.8121162637,265.96287861003697,0.0,1.0,1286721.5622137666,2589.193087649384,,,,,,,,,,,,,,,,,,,3.0,14248.845022051668,1583.7293483851327,0.36769890846638287,6.175450102142607,2.6378533383129166
2511.0,-30.308687343489066,5.0563928074432125,35.033244491108896,30.363807873241626,5.019044208152235,-26.775914188324222,-40.266751300636656,1.486271052982707,-7.187153143917442,-7.187153143918238,40.06654226331849,35480.85953314328,15475.084238503852,15475.084238503852,50955.94377164713,86623.06459876476,86613.97535936709,15475.084238503852,102089.05959787095,102089.05959787095,102089.05959787095,129926.0519791587,125429.32513354147,4496.726845617225,0.0,98697.33924376397,47555.2698677157,56824.52152894252,27836.99238128775,84661.51391023026,21064.046729728536,1583.7325498623177,0.0,0.8750401958274558,2.659582715640149,0.0014947306463915918,1.0,1.0,-7.187153143917442,325417.5948977081,1557404.3394904502,4.785863960367617,1557404.3394904502,4.785863960367617,0.7566926211427912,0.09182248522938244,3.4004032569223073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4004032569223073,1.2848007446929222,1.2850911975120998,2.64663860989202,5607.909626433632,14248.822804744683,6453.712694378703,0.0004743398519521033,29025.18665774205,2959.7453419610215,19290.57912595145,1967.0916292466288,0.6646151617704056,0.6646151617704056,30705.193502066333,30484.863174865135,1.0090425624908903,0.8,4355.688302855673,4324.433322199387,1.0090425624908903,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1634850735757,2034.6934298245008,9.012004024672576,5.0563928074432125,-0.7808955222162606,5.837288329659473,2.6378847334673026,3.5,0.7536813524192293,0.6,0.0002260566083047989,1.0000621163259034,0.00022604256737101606,199.17743629190358,0.0,2.806629458008749e-06,7.953987883996795,0.05886829939883687,7.6508209727422e-05,0.00014954839857737689,0.0005085248615900277,0.09182248522959591,0.09182248522959591,0.09182248522959591,0.091819523854011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.0898292137,595.7337563987338,0.0,0.09182248522959591,0.09182248522938244,0.09182248522938244,0.36769899014850566,0.36769899014850566,0.5,10.046094320951575,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27836.99238128775,21064.046729728536,0.7566926211427912,0.6018784854907934,0.41909077565946845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533432776914568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.70720326759,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5065977483855,260.5065977483855,-12.643402251614475,244.61028718002643,276.4029083167443,108633.55645513644,108678.96051589496,-45.40406075851785,0.0,nan,276.4029083167443,3.2529083167443105,270.044384089402,-3.105615910597976,263.6858598620553,-9.464140137944696,257.327335634714,-15.82266436528596,250.9688114073708,-22.181188592629184,244.61028718002643,-28.539712819973545,1.0,1.0,25732.562594343566,25732.562594343566,275.9773353342294,2.827335334229417,275.9773353342294,275.9773353342294,86613.31882724768,86613.97535936709,-0.65653211940662,0.0,8648.866644398773,8648.866644398773,0.9204069494826088,3417.405273206919,275.9773353342294,2.827335334229417,1.0,0.002,0.1279445952092866,0.004794283491052692,0.0001973550080480557,0.0018026449920467064,0.09867750402402785,0.09867750402402785,0.0,9.476230564131605e-14,0.999967554117106,0.999967554117106,0.0,0.09181950596777966,2.979261602786036e-06,0.0,0.0,0.0,1599328.7745857567,265.96284685608254,0.0,1.0,1286721.6701959202,2589.192652875108,,,,,,,,,,,,,,,,,,,3.0,14248.822804744683,1583.7325498623177,0.36769899014850566,6.175450102142607,2.6378847334673026
2512.0,-30.309280473844947,5.0561845465262305,35.03324652262904,30.36390891009944,5.019018783311141,-26.776450548130732,-40.267270245216764,1.4861888575967346,-7.187183990489075,-7.187183990484196,40.06654759615503,35480.400400043116,15474.991310116395,15474.991310116395,50955.391710159514,86623.21857281978,86614.09372642061,15474.991310116395,102089.08503653701,102089.08503653701,102089.08503653701,129926.1280654354,125429.43852850416,4496.6895369312415,0.0,98697.64845939919,47554.96547706235,56825.2033137076,27837.043028898395,84662.246342606,21064.080770919627,1583.7357412081537,0.0,0.8750400037154017,2.659579641782051,0.0014947306463915918,1.0,1.0,-7.187183990489075,325417.1963602401,1557404.5697483432,4.785870529178429,1557404.5697483432,4.785870529178429,0.7566924672657376,0.0918225182860744,3.4003924217743124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003924217743124,1.2848011582136287,1.285091593085543,2.646629324729264,5607.889952287941,14248.800609477952,6453.711604914568,0.00047434247923174646,29025.370080050674,2959.764045831214,19290.575869470245,1967.0912971779605,0.6646108496211314,0.6646108496211314,30705.11523007406,30484.863174865135,1.0090393472470878,0.8,4355.677199574362,4324.433322199387,1.0090393472470878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1757012957323,2034.6934298245008,9.011885795052539,5.0561845465262305,-0.7809995184965342,5.837184065022765,2.6379160108836404,3.5,0.7536902888238972,0.6,0.00022604256737101606,1.0000618918486992,0.00022602857804446204,199.1779272546019,0.0,2.796637194010969e-06,7.925669807827086,0.058871096036030884,7.650370655591703e-05,0.00014953886081509903,0.0005084908090764264,0.09182251828494029,0.09182251828494029,0.09182251828494029,0.09181958259671219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.54012451635,595.7336102733012,0.0,0.09182251828494029,0.0918225182860744,0.0918225182860744,0.3676990737777576,0.3676990737777576,0.5,10.046006250092013,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,27837.043028898395,21064.080770919627,0.7566924672657376,0.6018667577512219,0.4190817268946917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533468527126596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.678885191424,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5062834586304,260.5062834586304,-12.6437165413696,244.6097139634783,276.4028529537823,108635.03646550751,108680.28018688188,-45.24372137436259,0.0,nan,276.4028529537823,3.2528529537823374,270.0442251557231,-3.1057748442768798,263.68559735765933,-9.464402642340644,257.3269695595996,-15.823030440400373,250.96834176153976,-22.181658238460216,244.6097139634783,-28.540286036521678,1.0,1.0,25732.562594343566,25732.562594343566,275.97731817350905,2.82731817350907,275.97731817350905,275.97731817350905,86613.47501926853,86614.09372642061,-0.6187071520835161,0.0,8648.866644398773,8648.866644398773,0.9204075913449893,3417.394383883184,275.97731817350905,2.82731817350907,1.0,0.002,0.1279475485292456,0.004794265866847946,0.0001973595510873432,0.0018026404487987593,0.09867977554367159,0.09867977554367159,0.0,-1.138976066239472e-13,0.9999678366491743,0.9999678366491743,0.0,0.09181956496620508,2.9533198693320413e-06,0.0,0.0,0.0,1599328.7381276882,265.9628160095109,0.0,1.0,1286721.7750924183,2589.192230524864,,,,,,,,,,,,,,,,,,,3.0,14248.800609477952,1583.7357412081537,0.3676990737777576,6.175450102142607,2.6379160108836404
2513.0,-30.30987154877825,5.055977050371729,35.03324859633433,30.36397366030144,5.018993701925152,-26.776985023706334,-40.26778513854367,1.4861071768488792,-7.187215372270828,-7.187215372256593,40.066552876332764,35479.96020378602,15474.899538625235,15474.899538625235,50954.85974241125,86623.31007960215,86614.20935909345,15474.899538625235,102089.10889771869,102089.10889771869,102089.10889771869,129926.20268625932,125429.55010244997,4496.652583809355,0.0,98697.90337116265,47554.6882092918,56825.79462430094,27837.09378854063,84662.88841284157,21064.114856030057,1583.7389506108013,0.0,0.8750398088333213,2.6595765145931543,0.0014947306463915918,1.0,1.0,-7.187215372270828,325416.79090824904,1557404.7977311988,4.7858771927054855,1557404.7977311988,4.7858771927054855,0.75669231192163,0.09182255216626951,3.4003840503490816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003840503490816,1.2848015692204364,1.285091986210816,2.646621962341073,5607.874352270827,14248.778437521707,6453.708839799813,0.0004743442036332426,29025.516503358016,2959.7789768532593,19290.567604357202,1967.0904543709833,0.6646072121447155,0.6646072121447155,30705.054755726927,30484.863174865135,1.0090368630933777,0.8,4355.668620979785,4324.433322199387,1.0090368630933777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1878726296875,2034.6934298245008,9.0117684764027,5.055977050371729,-0.7811034428432562,5.837080493214986,2.6379471735194224,3.5,0.7536991924341206,0.6,0.00022602857804446204,1.000061677662816,0.00022601463798982863,199.17841651805955,0.0,2.7863650667168607e-06,7.8965585990755836,0.0588738824010976,7.64992387815933e-05,0.00014952933926286875,0.0005084571802886956,0.09182255216540312,0.09182255216540312,0.09182255216540312,0.09181964025395659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.9867261965,595.7334653460002,0.0,0.09182255216540312,0.09182255216626951,0.09182255216626951,0.3676991596490822,0.3676991596490822,0.5,10.045918892723511,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27837.09378854063,21064.114856030057,0.75669231192163,0.6018559099228946,0.4190733492433558,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533504148141463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.649773982674,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5059702982555,260.5059702982555,-12.6440297017445,244.60914264534725,276.40279795116396,108636.59104809652,108681.67218890504,-45.08114080853723,0.0,nan,276.40279795116396,3.252797951163984,270.04406689000086,-3.105933109999114,263.6853358288359,-9.464664171164088,257.326604767674,-15.823395232325993,250.9678737065112,-22.18212629348878,244.60914264534725,-28.54085735465273,1.0,1.0,25732.562594343566,25732.562594343566,275.9773001614274,2.827300161427445,275.9773001614274,275.9773001614274,86613.56877222548,86614.20935909345,-0.6405868679721607,0.0,8648.866644398773,8648.866644398773,0.9204080872583698,3417.385970600827,275.9773001614274,2.827300161427445,1.0,0.002,0.12795047806333415,0.004794248245514146,0.00019736405721994336,0.0018026359427669074,0.09868202860997168,0.09868202860997168,0.0,-1.3149203947904198e-14,0.9999680957015639,0.9999680957015639,0.0,0.09181962263216203,2.9295341074803454e-06,0.0,0.0,0.0,1599328.701037029,265.96278462772915,0.0,1.0,1286721.8818089338,2589.1918008467087,,,,,,,,,,,,,,,,,,,3.0,14248.778437521707,1583.7389506108013,0.3676991596490822,6.175450102142607,2.6379471735194224
2514.0,-30.310460585531604,5.055770311407097,35.03325070819189,30.364073335099988,5.018967990824484,-26.777517727895386,-40.26829971754921,1.4860251331912038,-7.187247105761685,-7.187247105778506,40.06655812452387,35479.50178308978,15474.808675852051,15474.808675852051,50954.31045894183,86623.46291378685,86614.32304954599,15474.808675852051,102089.13172539804,102089.13172539804,102089.13172539804,129926.27627732005,125429.66031844432,4496.615958875727,0.0,98698.21029693453,47554.383407646084,56826.474321431604,27837.14455192202,84663.61887335363,21064.148921677777,1583.742168178012,0.0,0.8750396121204869,2.65957335235946,0.0014947306463915918,1.0,1.0,-7.187247105761685,325416.38091258775,1557405.0243342845,4.785883918832683,1557405.0243342845,4.785883918832683,0.756692155777285,0.09182258675389579,3.400373312930217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400373312930217,1.2848019818235055,1.285092380996008,2.6466127551454304,5607.854843328094,14248.756286971417,6453.707700519962,0.00047434679768030717,29025.69842011933,2959.797527200352,19290.564198973483,1967.0901071184844,0.6646029294372506,0.6646029294372506,30704.97718963242,30484.863174865135,1.0090336768499157,0.8,4355.657617833672,4324.433322199387,1.0090336768499157,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.1999984442793,2034.6934298245008,9.01165192748175,5.055770311407097,-0.7812072127593002,5.8369775241663975,2.637978219757025,3.5,0.7537080627877214,0.6,0.00022601463798982863,1.0000614652731479,0.0002260007467921954,199.17890409652702,0.0,2.7765580080573754e-06,7.868765394834602,0.05887665895910566,7.649477397567994e-05,0.0001495198640141487,0.0005084233553466663,0.09182258675263641,0.09182258675263641,0.09182258675263641,0.09181969698208164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.4299726365,595.7333215078407,0.0,0.09182258675263641,0.09182258675389579,0.09182258675389579,0.367699247542396,0.367699247542396,0.5,10.045832199379841,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,27837.14455192202,21064.148921677777,0.756692155777285,0.6018442293987364,0.4190643189510096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533539645882054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.62198077844,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5056581899634,260.5056581899634,-12.644341810036565,244.60857322679033,276.4027431531366,108638.05624631925,108682.98593431752,-44.92968799827005,0.0,nan,276.4027431531366,3.2527431531366346,270.0439091678676,-3.106090832132395,263.685075182597,-9.46492481740296,257.32624119732867,-15.823758802671307,250.96740721205995,-22.182592787940024,244.60857322679033,-28.54142677320965,1.0,1.0,25732.562594343566,25732.562594343566,275.97728157303277,2.827281573032792,275.97728157303277,275.97728157303277,86613.72711109545,86614.32304954599,-0.5959384505404159,0.0,8648.866644398773,8648.866644398773,0.9204087233294805,3417.375179494868,275.97728157303277,2.827281573032792,1.0,0.002,0.1279533854357284,0.004794230651771267,0.00019736852902531695,0.001802631470851649,0.09868426451265846,0.09868426451265846,0.0,-1.2303396149104806e-13,0.9999683370651254,0.9999683370651254,0.0,0.09181967938131139,2.9073725844017346e-06,0.0,0.0,0.0,1599328.663530666,265.9627528942383,0.0,1.0,1286721.989721447,2589.191366353148,,,,,,,,,,,,,,,,,,,3.0,14248.756286971417,1583.742168178012,0.367699247542396,6.175450102142607,2.637978219757025
2515.0,-30.311047514103766,5.055564334884167,35.033252861012166,30.364136897865706,5.018942591799988,-26.77804850351052,-40.26881401715798,1.485943581211598,-7.187277971563503,-7.187277971554025,40.066563530104744,35479.07557855816,15474.717182838758,15474.717182838758,50953.792761396915,86623.55363433974,86614.44002110204,15474.717182838758,102089.15720394079,102089.15720394079,102089.15720394079,129926.35233237442,125429.77266859439,4496.579663780027,0.0,98698.46320039558,47554.118897694025,56827.04922522395,27837.195128433625,84664.24435365757,21064.18291926888,1583.7453548430574,0.0,0.8750394196186309,2.6595702765936644,0.0014947306463915918,1.0,1.0,-7.187277971563503,325415.9821278401,1557405.2577318375,4.7858905009773265,1557405.2577318375,4.7858905009773265,0.7566920022683385,0.09182262170193997,3.4003650269709937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003650269709937,1.2848023920257623,1.285092773442608,2.646605460945321,5607.839387793342,14248.734157550165,6453.704893277362,0.00047434849328253394,29025.843524897984,2959.812323769889,19290.555807937493,1967.08925147094,0.6645993178937353,0.6645993178937353,30704.917332616136,30484.863174865135,1.009031218057562,0.8,4355.649126810626,4324.433322199387,1.009031218057562,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.212078345753,2034.6934298245008,9.011535254134749,5.055564334884167,-0.7813102447159945,5.8368745796001615,2.6380091485866473,3.5,0.7537168995961849,0.6,0.0002260007467921954,1.0000612455756321,0.00022598690609404632,199.17938993203808,0.0,2.766833521174874e-06,7.841206199009593,0.05887942579262684,7.649031183471988e-05,0.00014951043495747552,0.0005083900541966213,0.09182262169867628,0.09182262169867628,0.09182262169867628,0.09181975534524314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.8705965962,595.7331785298916,0.0,0.09182262169867628,0.09182262170193997,0.09182262170193997,0.3676993372661583,0.3676993372661583,0.5,10.045746207990996,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27837.195128433625,21064.18291926888,0.7566920022683385,0.6018336683967069,0.41905618894271074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453357502138217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.59442158261,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50534716248916,260.50534716248916,-12.644652837510819,244.6080057294094,276.4026885955687,108639.59631656503,108684.3704150926,-44.77409852755899,0.0,nan,276.4026885955687,3.2526885955687135,270.04375202233757,-3.106247977662406,263.68481544910327,-9.465184550896709,257.325878875874,-15.824121124125952,250.96694230264208,-22.183057697357896,244.6080057294094,-28.54199427059058,1.0,1.0,25732.562594343566,25732.562594343566,275.97726423175254,2.827264231752565,275.97726423175254,275.97726423175254,86613.81671672098,86614.44002110204,-0.6233043810643721,0.0,8648.866644398773,8648.866644398773,0.9204092141784944,3417.366852105849,275.97726423175254,2.827264231752565,1.0,0.002,0.12795626915802605,0.004794213309577713,0.00019737296470048653,0.0018026270349014702,0.09868648235024327,0.09868648235024327,0.0,-3.9804314358460324e-13,0.9999685946383672,0.9999685946383672,0.0,0.09181973797929935,2.883722640622973e-06,0.0,0.0,0.0,1599328.6270498275,265.9627220284365,0.0,1.0,1286722.0946832795,2589.1909437401455,,,,,,,,,,,,,,,,,,,3.0,14248.734157550165,1583.7453548430574,0.3676993372661583,6.175450102142607,2.6380091485866473
