time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2516.0,-30.311632331950214,5.0553591206694986,35.033255058173154,30.364226723928027,5.018918078061568,-26.77857729095113,-40.26932423058895,1.4858630370479746,-7.187308471540575,-7.1873084715276905,40.06656911507483,35478.624946549564,15474.625705842676,15474.625705842676,50953.25065239224,86623.68754550266,86614.55945849213,15474.625705842676,102089.1851643348,102089.1851643348,102089.1851643348,129926.43121164017,125429.88748181274,4496.543729827427,0.0,98698.75281538737,47553.82348055068,56827.69926092966,27837.246047305365,84664.94530823502,21064.217191603806,1583.748548346922,0.0,0.8750392284530792,2.6595672372848576,0.0014947306463915918,1.0,1.0,-7.187308471540575,325415.5880698999,1557405.4988779253,4.785897037431998,1557405.4988779253,4.785897037431998,0.756691849323321,0.09182265731757207,3.400355034369937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400355034369937,1.2848027974092113,1.2850931611341854,2.646596848346462,5607.821138729843,14248.712050728253,6453.703250959776,0.0004743508109438807,29026.013994940266,2959.8297068764837,19290.550898940324,1967.0887508925398,0.664595245571886,0.664595245571886,30704.84514693557,30484.863174865135,1.0090282528328476,0.8,4355.638886903672,4324.433322199387,1.0090282528328476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2241134464232,2034.6934298245008,9.011418826856277,5.0553591206694986,-0.7814127762921812,5.83677189696168,2.638039962854575,3.5,0.7537257036727357,0.6,0.00022598690609404632,1.000061025609466,0.00022597311594692274,199.1798740224639,0.0,2.7567818135667654e-06,7.812719659648213,0.0588821825744404,7.648588538385159e-05,0.00014950102071019475,0.000508356548415355,0.09182265732206851,0.09182265732206851,0.09182265732206851,0.09181981550330691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.3085296691,595.7330364354724,0.0,0.09182265732206851,0.09182265731757207,0.09182265731757207,0.3676994289787742,0.3676994289787742,0.5,10.045660954816366,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27837.246047305365,21064.217191603806,0.756691849323321,0.6018222827273972,0.41904739697621585,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533610270436041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.56593504325,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5050372916824,260.5050372916824,-12.644962708317564,244.607440176526,276.40263440683856,108641.08353086017,108685.69112046357,-44.60758960341878,0.0,nan,276.40263440683856,3.252634406838581,270.04359556077634,-3.1064044392236383,263.6845567147122,-9.46544328528779,257.3255178686518,-15.82448213134819,250.9664790225892,-22.18352097741078,244.607440176526,-28.542559823473965,1.0,1.0,25732.562594343566,25732.562594343566,275.97724754137903,2.8272475413790517,275.97724754137903,275.97724754137903,86613.95292368661,86614.55945849213,-0.6065348055271897,0.0,8648.866644398773,8648.866644398773,0.9204098061258168,3417.356809541787,275.97724754137903,2.8272475413790517,1.0,0.002,0.127959128102557,0.004794196137989627,0.00019737736230318465,0.001802622638378758,0.09868868115159232,0.09868868115159232,0.0,6.819427834925396e-13,0.9999688645081402,0.9999688645081402,0.0,0.09181979837397261,2.858943599460703e-06,0.0,0.0,0.0,1599328.59100135,265.9626915284594,0.0,1.0,1286722.1984010828,2589.1905261361485,,,,,,,,,,,,,,,,,,,3.0,14248.712050728253,1583.748548346922,0.3676994289787742,6.175450102142607,2.638039962854575
2517.0,-30.312215185017312,5.055154655780053,35.03325729298421,30.364316515065752,5.018893308209035,-26.779104335693763,-40.26983416462315,1.4857824588747397,-7.187339834540751,-7.187339834473301,40.066574595687875,35478.18048353858,15474.535786829998,15474.535786829998,50952.716270368575,86623.82230408545,86614.67478707538,15474.535786829998,102089.21057390538,102089.21057390538,102089.21057390538,129926.5077299147,125429.99960069523,4496.508129219468,0.0,98699.04250552056,47553.53349354376,56828.34334664089,27837.29715600931,84665.6405026502,21064.251539300432,1583.7517718147324,0.0,0.8750390328966441,2.65956411197903,0.0014947306463915918,1.0,1.0,-7.187339834540751,325415.18286213884,1557405.7355139956,4.785903724024413,1557405.7355139956,4.785903724024413,0.7566916939259398,0.09182269382087392,3.400345038057034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400345038057034,1.284803202847614,1.285093548945669,2.6465882327508,5607.802883316479,14248.689966626926,6453.701620682174,0.00047435313176984683,29026.184519767863,2959.8470955696253,19290.546025931475,1967.0882539839267,0.6645911732833479,0.6645911732833479,30704.7729343985,30484.863174865135,1.0090252865066724,0.8,4355.628643186985,4324.433322199387,1.0090252865066724,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2361042275033,2034.6934298245008,9.011303541041723,5.055154655780053,-0.7815153993232089,5.836670055103262,2.6380706637912907,3.5,0.7537344753689402,0.6,0.00022597311594692274,1.0000608208702266,0.00022595937290122704,199.18035648859174,0.0,2.7467197668260996e-06,7.784203819185167,0.05888492929420723,7.648146159358364e-05,0.00014949165435333911,0.0005083232051113139,0.09182269381915055,0.09182269381915055,0.09182269381915055,0.09181987396836581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.7427898328,595.732895529917,0.0,0.09182269381915055,0.09182269382087392,0.09182269382087392,0.36769952283231205,0.36769952283231205,0.5,10.04557635897781,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,27837.29715600931,21064.251539300432,0.7566916939259398,0.6018110294550202,0.41903870652733133,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533645392889094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.53741920279,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5047285225756,260.5047285225756,-12.645271477424387,244.60687655163812,276.40258049351286,108642.55982914618,108687.0088231344,-44.44899398822274,0.0,nan,276.40258049351286,3.2525804935128804,270.0434397051384,-3.1065602948615947,263.6842989167617,-9.465701083238287,257.325158128389,-15.824841871611,250.9660173400137,-22.18398265998627,244.60687655163812,-28.543123448361854,1.0,1.0,25732.562594343566,25732.562594343566,275.97722951296475,2.8272295129647773,275.97722951296475,275.97722951296475,86614.0931536143,86614.67478707538,-0.5816334610717604,0.0,8648.866644398773,8648.866644398773,0.9204103982920997,3417.3467632473194,275.97722951296475,2.8272295129647773,1.0,0.002,0.1279619652055501,0.004794178896818704,0.000197381725865839,0.0018026182739704242,0.0986908629329195,0.0986908629329195,0.0,-1.6373664576962987e-13,0.9999691023735665,0.9999691023735665,0.0,0.09181985671758212,2.8371032917941265e-06,0.0,0.0,0.0,1599328.5539328342,265.9626601654592,0.0,1.0,1286722.3050536565,2589.1900967158576,,,,,,,,,,,,,,,,,,,3.0,14248.689966626926,1583.7517718147324,0.36769952283231205,6.175450102142607,2.6380706637912907
2518.0,-30.312795915991398,5.054950941879151,35.0332595674822,30.364373477082722,5.018868276305636,-26.77962949676264,-40.27034001247955,1.4857018570722893,-7.187370676999365,-7.187370676981671,40.06658021037062,35477.75248671883,15474.445668226033,15474.445668226033,50952.19815494487,86623.90178935193,86614.79239605776,15474.445668226033,102089.2380642838,102089.2380642838,102089.2380642838,129926.5862846529,125430.113430936,4496.472853716905,0.0,98699.28393134673,47553.26694606735,56828.90776142153,27837.34822036911,84666.25598179063,21064.28589703,1583.7549795335663,0.0,0.8750388397121986,2.659561038547774,0.0014947306463915918,1.0,1.0,-7.187370676999365,325414.7843801333,1557405.9779414686,4.785910329514054,1557405.9779414686,4.785910329514054,0.7566915400949314,0.0918227308028975,3.4003372449084424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003372449084424,1.284803608299532,1.2850939368311791,2.646581331919568,5607.788261283175,14248.66790239275,6453.698495699783,0.0004743546473257043,29026.32204471363,2959.861119211314,19290.536685149986,1967.087301489294,0.6645877026870252,0.6645877026870252,30704.71663730862,30484.863174865135,1.0090229739519456,0.8,4355.620657157655,4324.433322199387,1.0090229739519456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2480496561634,2034.6934298245008,9.011188378594698,5.054950941879151,-0.7816174550448114,5.836568396923963,2.638101248750757,3.5,0.7537432139287877,0.6,0.00022595937290122704,1.0000605997117382,0.00022594568065811065,199.18083720018083,0.0,2.7373447409098977e-06,7.75763499573865,0.05888766663894814,7.64770734855398e-05,0.00014948229941568722,0.0005082902301577168,0.09182273080303882,0.09182273080303882,0.09182273080303882,0.09181993355972667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.17442690505,595.7327554836351,0.0,0.09182273080303882,0.0918227308028975,0.0918227308028975,0.36769961850951954,0.36769961850951954,0.5,10.045492441829923,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,-1.7678303265711293e-11,27837.34822036911,21064.28589703,0.7566915400949314,0.6018005351022404,0.419030605231311,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533680397504747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.51085037934,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5044208239544,260.5044208239544,-12.645579176045601,244.6063148683619,276.4025267795459,108644.096945526,108688.39183737084,-44.29489184483183,0.0,nan,276.4025267795459,3.252526779545917,270.04328439731086,-3.106715602689121,263.684042015071,-9.465957984928991,257.3247996328371,-15.825200367162893,250.96555725059957,-22.184442749400404,244.6063148683619,-28.543685131638085,1.0,1.0,25732.562594343566,25732.562594343566,275.9772122686522,2.827212268652204,275.9772122686522,275.9772122686522,86614.17149393444,86614.79239605776,-0.620902123322594,0.0,8648.866644398773,8648.866644398773,0.9204108599456584,3417.3389311329847,275.9772122686522,2.827212268652204,1.0,0.002,0.1279647794962313,0.004794161845056056,0.0001973860544502959,0.001802613945609825,0.09869302722514796,0.09869302722514796,0.0,6.01207451877972e-14,0.9999693508289943,0.9999693508289943,0.0,0.09181991651231891,2.8142905785886657e-06,0.0,0.0,0.0,1599328.5174795443,265.9626293230006,0.0,1.0,1286722.4099360602,2589.189674422981,,,,,,,,,,,,,,,,,,,3.0,14248.66790239275,1583.7549795335663,0.36769961850951954,6.175450102142607,2.638101248750757
2519.0,-30.31337458655906,5.054747978573764,35.033261880699186,30.364458448626124,5.01884382326883,-26.78015274557785,-40.27084558093918,1.4856219822839762,-7.1874011888064615,-7.18740118878113,40.06658587649399,35477.31174695832,15474.355596737401,15474.355596737401,50951.66734369572,86624.02816086236,86614.91062891664,15474.355596737401,102089.26622565404,102089.26622565404,102089.26622565404,129926.66535436382,125430.22745319756,4496.43790116626,0.0,98699.56519829406,47552.98062457574,56829.538415242576,27837.399128709785,84666.93754395236,21064.32016905692,1583.7581712077204,0.0,0.8750386481654275,2.6595579980684447,0.0014947306463915918,1.0,1.0,-7.1874011888064615,325414.3901704908,1557406.2225893901,4.785916879009055,1557406.2225893901,4.785916879009055,0.7566913874267971,0.09182276826243324,3.4003276104402302,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003276104402302,1.284804010245653,1.2850943212753636,2.6465730051621583,5607.770617883408,14248.645861242734,6453.69663006925,0.00047435683556840976,29026.487005325856,2959.877940512393,19290.531108655472,1967.0867328451075,0.6645837336469961,0.6645837336469961,30704.647038635572,30484.863174865135,1.0090201150002984,0.8,4355.610784230912,4324.433322199387,1.0090201150002984,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2599504167717,2034.6934298245008,9.011073479575321,5.054747978573764,-0.7817190330075912,5.836467011581355,2.6381317194836185,3.5,0.7537519198524624,0.6,0.00022594568065811065,1.0000603849874306,0.00022593203775485068,199.18131620827137,0.0,2.7272324470703507e-06,7.728976754997374,0.05889039387139521,7.647268803378103e-05,0.00014947299262432962,0.0005082571438356369,0.09182276826437767,0.09182276826437767,0.09182276826437767,0.09181999352991088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.6030553753,595.7326164178977,0.0,0.09182276826437767,0.09182276826243324,0.09182276826243324,0.36769971610227875,0.36769971610227875,0.5,10.04540920047098,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,27837.399128709785,21064.32016905692,0.7566913874267971,0.6017894212513079,0.41902202649695836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533715274833459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.482192138596,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50411424111746,260.50411424111746,-12.645885758882514,244.6057551348287,276.4024733474055,108645.57391320005,108689.7081816496,-44.13426844956899,0.0,nan,276.4024733474055,3.2524733474054983,270.0431297048911,-3.1068702951088767,263.68378606237434,-9.46621393762564,257.32444241986076,-15.825557580139218,250.96509877734445,-22.184901222655526,244.6057551348287,-28.544244865171265,1.0,1.0,25732.562594343566,25732.562594343566,275.9771954271825,2.8271954271825166,275.9771954271825,275.9771954271825,86614.30002767392,86614.91062891664,-0.6106012427189853,0.0,8648.866644398773,8648.866644398773,0.9204114306752463,3417.3292484924314,275.9771954271825,2.8271954271825166,1.0,0.002,0.12796757110823387,0.004794144945514996,0.0001973903481859439,0.0018026096521405592,0.09869517409297195,0.09869517409297195,0.0,3.265031474353197e-13,0.9999695978282406,0.9999695978282406,0.0,0.0918199766508611,2.791611572140369e-06,0.0,0.0,0.0,1599328.481417045,265.9625988111935,0.0,1.0,1286722.5136940363,2589.1892566575216,,,,,,,,,,,,,,,,,,,3.0,14248.645861242734,1583.7581712077204,0.36769971610227875,6.175450102142607,2.6381317194836185
2520.0,-30.313951236034047,5.05454576233562,35.033264234211536,30.36454045157882,5.018819633104638,-26.780674149118788,-40.27135087000204,1.4855425461910605,-7.187431667293367,-7.1874316673141,40.066591665541466,35476.87969549084,15474.265948676817,15474.265948676817,50951.14564416766,86624.14915314391,86615.0298740111,15474.265948676817,102089.29582268791,102089.29582268791,102089.29582268791,129926.74625667895,125430.34296742981,4496.403289249131,0.0,98699.84127704203,47552.70319146775,56830.15342841586,27837.450433991035,84667.60386240689,21064.354730425137,1583.7613806025302,0.0,0.8750384563265351,2.659554960912206,0.0014947306463915918,1.0,1.0,-7.187431667293367,325413.9963917178,1557406.4725452093,4.785923438494262,1557406.4725452093,4.785923438494262,0.756691234363346,0.09182280645356175,3.4003181989632894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003181989632894,1.2848044100378089,1.2850947036284808,2.6465648564073856,5607.753351649868,14248.623842011828,6453.69461751101,0.0004743589417530962,29026.648537520476,2959.89441221217,19290.52509298421,1967.0861194173558,0.6645798280173083,0.6645798280173083,30704.57905079659,30484.863174865135,1.0090173222195333,0.8,4355.601139809197,4324.433322199387,1.0090173222195333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.2718069524858,2034.6934298245008,9.010959060777829,5.05454576233562,-0.7818202761428319,5.8363660384784515,2.6381620771229586,3.5,0.7537605934637025,0.6,0.00022593203775485068,1.000060174362693,0.00022591844325650716,199.1817935453846,0.0,2.717411428222462e-06,7.701143987582458,0.058893111282823436,7.646830523791014e-05,0.00014946373251694054,0.0005082242497623341,0.09182280645293993,0.09182280645293993,0.09182280645293993,0.09182005461108392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.02897141303,595.732478239928,0.0,0.09182280645293993,0.09182280645356175,0.09182280645356175,0.36769981560541887,0.36769981560541887,0.5,10.045326645156731,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,2.0747847884194925e-11,27837.450433991035,21064.354730425137,0.756691234363346,0.6017785235421123,0.4190136259571515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533750028578256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.454359371186,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50380877882986,260.50380877882986,-12.646191221170113,244.60519734802818,276.4024202096307,108647.05293294699,108691.02589234614,-43.97295939913602,0.0,nan,276.4024202096307,3.2524202096307135,270.04297563731177,-3.1070243626882075,263.68353106498864,-9.466468935011335,257.32408649267046,-15.825913507329517,250.96464192034935,-22.185358079650626,244.60519734802818,-28.544802651971793,1.0,1.0,25732.562594343566,25732.562594343566,275.977178736016,2.8271787360160374,275.977178736016,275.977178736016,86614.42318668081,86615.0298740111,-0.6066873302916065,0.0,8648.866644398773,8648.866644398773,0.92041198819438,3417.319789958106,275.977178736016,2.8271787360160374,1.0,0.002,0.12797033975361286,0.004794128144491064,0.000197394606508445,0.0018026053934518513,0.09869730325422249,0.09869730325422249,0.0,-3.9703917237288167e-14,0.9999698479557114,0.9999698479557114,0.0,0.09182003780823486,2.768645326889349e-06,0.0,0.0,0.0,1599328.445393913,265.9625683327066,0.0,1.0,1286722.617338691,2589.1888393484555,,,,,,,,,,,,,,,,,,,3.0,14248.623842011828,1583.7613806025302,0.36769981560541887,6.175450102142607,2.6381620771229586
2521.0,-30.31452583596024,5.054344289326957,35.03326662737087,30.364653223101072,5.01879554451086,-26.781193697912727,-40.2718520379625,1.4854634064602985,-7.1874621450824066,-7.187462145087436,40.06659751646818,35476.41948944243,15474.176761114555,15474.176761114555,50950.596250556984,86624.3227675442,86615.14923107505,15474.176761114555,102089.32599218961,102089.32599218961,102089.32599218961,129926.82785244379,125430.45884314508,4496.369009298702,0.0,98700.16203391945,47552.38965327327,56830.85820071798,27837.501860254182,84668.36006097216,21064.389381780264,1583.7645951366524,0.0,0.8750382642511878,2.659551923828245,0.0014947306463915918,1.0,1.0,-7.1874621450824066,325413.602622335,1557406.7251723665,4.785930006066295,1557406.7251723665,4.785930006066295,0.7566910812444549,0.0918228453014237,3.4003067380732572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4003067380732572,1.2848048083437924,1.2850950845572728,2.6465551156027365,5607.732712053681,14248.601843981127,6453.694009088219,0.0004743617986337509,29026.840704920258,2959.9140078334863,19290.523274367773,1967.0859339700892,0.6645753656235104,0.6645753656235104,30704.49625809261,30484.863174865135,1.009013921291769,0.8,4355.589395241873,4324.433322199387,1.009013921291769,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.283619336806,2034.6934298245008,9.010845143384348,5.054344289326957,-0.7819212018296957,5.836265491156652,2.6381923218554078,3.5,0.7537692348158308,0.6,0.00022591844325650716,1.000059960765458,0.00022590489782591284,199.18226918794383,0.0,2.707776562413349e-06,7.673838777879432,0.05889581905938585,7.646395841722631e-05,0.00014945448483928085,0.0005081910918342741,0.09182284530401738,0.09182284530401738,0.09182284530401738,0.09182011596743596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.45192782715,595.732341027095,0.0,0.09182284530401738,0.0918228453014237,0.0918228453014237,0.3676999170664967,0.3676999170664967,0.5,10.04524476593989,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27837.501860254182,21064.389381780264,0.7566910812444549,0.6017666601061598,0.41900444822475386,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533784661098557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.42705416148,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5035044289101,260.5035044289101,-12.646495571089872,244.60464150894296,276.40236734887657,108648.4598662054,108692.27269405399,-43.81282784856188,0.0,nan,276.40236734887657,3.2523673488765894,270.04282218089105,-3.1071778191089265,263.68327701290235,-9.466722987097626,257.32373184491746,-15.826268155082516,250.96418667693027,-22.18581332306971,244.60464150894296,-28.545358491057016,1.0,1.0,25732.562594343566,25732.562594343566,275.9771620585554,2.827162058555416,275.9771620585554,275.9771620585554,86614.60229904145,86615.14923107505,-0.5469320335978409,0.0,8648.866644398773,8648.866644398773,0.9204126671159892,3417.3082717636235,275.9771620585554,2.827162058555416,1.0,0.002,0.12797308576703853,0.004794111438703375,0.00019739882992084862,0.0018026011705135636,0.09869941496042431,0.09869941496042431,0.0,4.34412054939326e-13,0.9999700944477946,0.9999700944477946,0.0,0.0918200992885299,2.746012893809109e-06,0.0,0.0,0.0,1599328.409371592,265.96253785491757,0.0,1.0,1286722.720980957,2589.18842204911,,,,,,,,,,,,,,,,,,,3.0,14248.601843981127,1583.7645951366524,0.3676999170664967,6.175450102142607,2.6381923218554078
2522.0,-30.315098425722436,5.054143555786679,35.03326905799175,30.364698834624164,5.018771462119771,-26.78171143693973,-40.27235296145079,1.4853844733257728,-7.187492618299302,-7.187492618314322,40.066603383638956,35476.01276759722,15474.088024925013,15474.088024925013,50950.10079252223,86624.38188281097,86615.268042806,15474.088024925013,102089.35606773102,102089.35606773102,102089.35606773102,129926.90933723447,125430.57428982892,4496.335047405554,0.0,98700.38365421766,47552.14497104972,56831.376314631045,27837.553269503453,84668.9295841345,21064.4240230764,1583.7678083805704,0.0,0.8750380721379332,2.6595488872026687,0.0014947306463915918,1.0,1.0,-7.187492618299302,325413.2089124046,1557406.9785012577,4.785936574936279,1557406.9785012577,4.785936574936279,0.7566909282272614,0.09182288474651025,3.40029979578972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.40029979578972,1.284805205582177,1.2850954644812598,2.6465488939616804,5607.71952914286,14248.579867788072,6453.69032535507,0.0004743630014342119,29026.965144787915,2959.9266971685456,19290.512263442877,1967.0848111682255,0.6645721372255371,0.6645721372255371,30704.44610747296,30484.863174865135,1.009011861224465,0.8,4355.582281120694,4324.433322199387,1.009011861224465,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.29538760447,2034.6934298245008,9.010731721879536,5.054143555786679,-0.7820218101666203,5.836165365953299,2.638222453768354,3.5,0.7537778439338154,0.6,0.00022590489782591284,1.0000597512752833,0.00022589140052665585,199.18274316852975,0.0,2.698009602903198e-06,7.646159214627664,0.05889851706898876,7.645961394523342e-05,0.00014944528388067944,0.000508158768261211,0.09182288473649489,0.09182288473649489,0.09182288473649489,0.09182017726037386,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.87181885453,595.7322048115476,0.0,0.09182288473649489,0.09182288474651025,0.09182288474651025,0.3677000204521621,0.3677000204521621,0.5,10.045163538988122,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27837.553269503453,21064.4240230764,0.7566909282272614,0.6017567606295734,0.418996826130241,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533819170683668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.39937459823,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50320117241694,260.50320117241694,-12.64679882758304,244.60408761071176,276.40231473412143,108650.0036736007,108693.65909683878,-43.65542323807275,0.0,nan,276.40231473412143,3.2523147341214553,270.04266930944084,-3.107330690559138,263.6830238847569,-9.466976115243085,257.3233784600766,-15.826621539923394,250.96373303539423,-22.18626696460575,244.60408761071176,-28.54591238928822,1.0,1.0,25732.562594343566,25732.562594343566,275.9771453225886,2.827145322588649,275.9771453225886,275.9771453225886,86614.66026446206,86615.268042806,-0.6077783439395716,0.0,8648.866644398773,8648.866644398773,0.9204130783632419,3417.3012947686684,275.9771453225886,2.827145322588649,1.0,0.002,0.12797580995395952,0.004794094817342582,0.00019740301966713486,0.0018025969789997535,0.09870150983356743,0.09870150983356743,0.0,-1.3331115725212506e-12,0.9999703321382262,0.9999703321382262,0.0,0.09182016055785791,2.7241886523337856e-06,0.0,0.0,0.0,1599328.373354664,265.9625073817007,0.0,1.0,1286722.8246076503,2589.188004812547,,,,,,,,,,,,,,,,,,,3.0,14248.579867788072,1583.7678083805704,0.3677000204521621,6.175450102142607,2.638222453768354
2523.0,-30.315668973670913,5.053943557605952,35.033271523899366,30.36480884710329,5.0187473447298565,-26.782227341832883,-40.272849798761285,1.4853057128900422,-7.187523123681785,-7.187523123680231,40.06660926298227,35475.5542627383,15473.99978177229,15473.99978177229,50949.55404451059,86624.55135471922,86615.3862680377,15473.99978177229,102089.38604981,102089.38604981,102089.38604981,129926.99062235796,125430.68923161364,4496.301390744326,0.0,98700.69960573544,47551.832473155686,56832.074591755285,27837.604572547963,84669.67916430325,21064.458589963662,1583.7710165209535,0.0,0.8750378797984963,2.659545847374547,0.0014947306463915918,1.0,1.0,-7.187523123681785,325412.81478727073,1557407.2323550964,4.785943151541855,1557407.2323550964,4.785943151541855,0.7566907754245624,0.0918229247341352,3.400288541004349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400288541004349,1.2848056019134746,1.2850958435597868,2.6465393176526186,5607.699238093083,14248.55791271197,6453.689590550335,0.0004743657842343699,29027.154141625302,2959.945969482474,19290.51006706235,1967.0845871997421,0.6645677345062057,0.6645677345062057,30704.364803567765,30484.863174865135,1.009008521456616,0.8,4355.5707477470705,4324.433322199387,1.009008521456616,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3071117967465,2034.6934298245008,9.010618820289222,5.053943557605952,-0.7821221207185571,5.836065678324509,2.638252472965915,3.5,0.7537864208474042,0.6,0.00022589140052665585,1.0000595384793578,0.00022587795209686755,199.18321546092204,0.0,2.6884290913742087e-06,7.619008044954508,0.05890120549808013,7.645530513779421e-05,0.00014943609538886166,0.0005081258427631791,0.0918229247369385,0.0918229247369385,0.0918229247369385,0.09182023812266844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.2887348831,595.7320695636994,0.0,0.0918229247369385,0.0918229247341352,0.0918229247341352,0.3677001256732978,0.3677001256732978,0.5,10.045082941463717,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,27837.604572547963,21064.458589963662,0.7566907754245624,0.6017449758566101,0.4189877015347756,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533853559697325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.37222342855,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5028989929826,260.5028989929826,-12.647101007017397,244.60353565280928,276.40226233315514,108651.40208120778,108694.90245595026,-43.50037474245138,0.0,nan,276.40226233315514,3.2522623331551586,270.04251699708743,-3.107483002912545,263.6827716610153,-9.467228338984683,257.32302632494907,-15.826973675050908,250.9632809888792,-22.186719011120772,244.60353565280928,-28.546464347190692,1.0,1.0,25732.562594343566,25732.562594343566,275.97712848667055,2.827128486670574,275.97712848667055,275.97712848667055,86614.83529408497,86615.3862680377,-0.5509739527333295,0.0,8648.866644398773,8648.866644398773,0.920413745073693,3417.289983709371,275.97712848667055,2.827128486670574,1.0,0.002,0.12797851306979355,0.004794078286128576,0.00019740717689769102,0.0018025928235425642,0.09870358844884551,0.09870358844884551,0.0,4.402550372872849e-13,0.9999705616498306,0.9999705616498306,0.0,0.09182022161872329,2.703115411905765e-06,0.0,0.0,0.0,1599328.337299704,265.9624768763182,0.0,1.0,1286722.9283437096,2589.1875871357406,,,,,,,,,,,,,,,,,,,3.0,14248.55791271197,1583.7710165209535,0.3677001256732978,6.175450102142607,2.638252472965915
2524.0,-30.316239053903534,5.053744300942209,35.033274032550096,30.364881979208462,5.018723844686709,-26.782742764046898,-40.27335033807901,1.4852275548236482,-7.187552680397005,-7.187552680441166,40.06661542803203,35475.13652705026,15473.910799725718,15473.910799725718,50949.04732677597,86624.65659215934,86615.50972513534,15473.910799725718,102089.42052486107,102089.42052486107,102089.42052486107,129927.07675455458,125430.808678906,4496.268075648575,0.0,98700.96027126124,47551.570051552946,56832.65579967588,27837.656229693523,84670.31202936941,21064.49348134959,1583.7742179019635,0.0,0.8750376916219701,2.659542902082698,0.0014947306463915918,1.0,1.0,-7.187552680397005,325412.4329191396,1557407.498546132,4.785949585808006,1557407.498546132,4.785949585808006,0.7566906246539814,0.09182296523075441,3.4002797914378613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002797914378613,1.2848059953260629,1.2850962197817255,2.646531697242684,5607.683091358856,14248.535979453878,6453.687150561966,0.0004743676484709592,29027.30549403524,2959.961403133103,19290.50277377383,1967.0838434912873,0.664564018101432,0.664564018101432,30704.30159717874,30484.863174865135,1.009005925092502,0.8,4355.561781598418,4324.433322199387,1.009005925092502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3187919114844,2034.6934298245008,9.01050572124834,5.053744300942209,-0.7822216626948526,5.8359659636370615,2.63828237944104,3.5,0.7537949655545829,0.6,0.00022587795209686755,1.0000594899485722,0.00022586451542846043,199.1836873681259,0.0,2.6787014881338034e-06,7.591440017371199,0.05890388419956826,7.645096445182351e-05,0.00014942698764504404,0.0005080935663848782,0.09182296522951702,0.09182296522951702,0.09182296522951702,0.0918203022932999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.70361399173,595.7319349920001,0.0,0.09182296522951702,0.09182296523075441,0.09182296523075441,0.36770023264454743,0.36770023264454743,0.5,10.045003053118165,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,27837.656229693523,21064.49348134959,0.7566906246539814,0.6017344935389324,0.41897963615328443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533887826237035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.34465540097,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50259779342093,260.50259779342093,-12.647402206579045,244.6029853688487,276.4022102179925,108652.8740105735,108696.23332741334,-43.35931683985632,0.0,nan,276.4022102179925,3.2522102179925128,270.042365248166,-3.1076347518339844,263.6825202783337,-9.46747972166628,257.3226753085066,-15.827324691493402,250.96283033867806,-22.187169661321917,244.6029853688487,-28.547014631151285,1.0,1.0,25732.562594343566,25732.562594343566,275.97711320427675,2.8271132042767704,275.97711320427675,275.97711320427675,86614.9392842381,86615.50972513534,-0.5704408972378587,0.0,8648.866644398773,8648.866644398773,0.9204142633792953,3417.2811903950505,275.97711320427675,2.8271132042767704,1.0,0.002,0.12798119228506782,0.0047940620161275125,0.00019741129764459098,0.0018025887022181716,0.09870564882229549,0.09870564882229549,0.0,-1.3723744363147716e-13,0.9999708219447992,0.9999708219447992,0.0,0.09182028601520621,2.6792155481996336e-06,0.0,0.0,0.0,1599328.3023659831,265.962447319603,0.0,1.0,1286723.0288537303,2589.187182448158,,,,,,,,,,,,,,,,,,,3.0,14248.535979453878,1583.7742179019635,0.36770023264454743,6.175450102142607,2.63828237944104
2525.0,-30.31680513056971,5.053545805071495,35.033276609795614,30.36497173542159,5.018702759784193,-26.783254341527712,-40.273842739965744,1.4851519707635366,-7.187580013711738,-7.187580013716843,40.0666224244479,35474.694788456974,15473.819504554758,15473.819504554758,50948.51429301173,86624.78552319908,86615.648620924,15473.819504554758,102089.46812547876,102089.46812547876,102089.46812547876,129927.17757659855,125430.94233547043,4496.235241128119,0.0,98701.24063151862,47551.278822987384,56833.29089836804,27837.709451119797,84671.00034948783,21064.52965908666,1583.7774387546124,0.0,0.8750375125751264,2.6595401783523562,0.0014947306463915918,1.0,1.0,-7.187580013711738,325412.0797773034,1557407.8006321187,4.7859557079071395,1557407.8006321187,4.7859557079071395,0.7566904775722961,0.09182300652640608,3.4002700690146566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002700690146566,1.284806376672795,1.285096583950184,2.646523344490383,5607.665392879033,14248.514036547429,6453.685348383854,0.00047436985648904243,29027.47094442432,2959.9782743775218,19290.497386942854,1967.083294187399,0.664560044651366,0.664560044651366,30704.231362887916,30484.863174865135,1.0090030400409118,0.8,4355.551818506051,4324.433322199387,1.0090030400409118,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.33042915339,2034.6934298245008,9.010391501758367,5.053545805071495,-0.7823198162755407,5.835865621347036,2.638312176276821,3.5,0.7538034789362346,0.6,0.00022586451542846043,1.0000590724247589,0.00022585117385198636,199.1841559631734,0.0,2.676365159273599e-06,7.58481886138138,0.05890656056472753,7.64466945561268e-05,0.00014941782087233364,0.0005080609440895896,0.09182300652829845,0.09182300652829845,0.09182300652829845,0.09182037619975908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.1177933179,595.731800688492,0.0,0.09182300652829845,0.09182300652640608,0.09182300652640608,0.3677003416916711,0.3677003416916711,0.5,10.04492414386463,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,27837.709451119797,21064.52965908666,0.7566904775722961,0.6017233064770318,0.4189710130036459,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533922064840517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.33803424498,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50229797909145,260.50229797909145,-12.647702020908525,244.60243716795748,276.4021587902254,108654.33912948308,108697.49903459709,-43.159905114016695,0.0,nan,276.4021587902254,3.252158790225451,270.04221446577304,-3.1077855342269345,263.6822701413166,-9.467729858683356,257.322325816864,-15.827674183135969,250.9623814924119,-22.18761850758807,244.60243716795748,-28.5475628320425,1.0,1.0,25732.562594343566,25732.562594343566,275.97710193042184,2.827101930421861,275.97710193042184,275.97710193042184,86615.06359445224,86615.648620924,-0.5850264717591926,0.0,8648.866644398773,8648.866644398773,0.9204148393140178,3417.27141935973,275.97710193042184,2.827101930421861,1.0,0.002,0.127983838328116,0.00479404628190834,0.0001974153681216659,0.0018025846321711742,0.09870768406083295,0.09870768406083295,0.0,2.928399710222518e-13,0.9999711832261975,0.9999711832261975,0.0,0.09182036048359715,2.6460428089377637e-06,0.0,0.0,0.0,1599328.2700601341,265.96241998628824,0.0,1.0,1286723.1218028876,2589.186808203286,,,,,,,,,,,,,,,,,,,3.0,14248.514036547429,1583.7774387546124,0.3677003416916711,6.175450102142607,2.638312176276821
2526.0,-30.317371263921558,5.0533480271423485,35.0332792265932,30.365064076054864,5.0186811276689705,-26.78376602476225,-40.2743389137089,1.4850758885059951,-7.187611040719162,-7.187611040715895,40.06662872010653,35474.26387591953,15473.73335157784,15473.73335157784,50947.99722749737,86624.92006936787,86615.76885701755,15473.73335157784,102089.5022085954,102089.5022085954,102089.5022085954,129927.2649067898,125431.06214003815,4496.202766751656,0.0,98701.52571464669,47550.99845284599,56833.91917977855,27837.76269819441,84671.68187797297,21064.56558842136,1583.7807515273525,0.0,0.8750373157205376,2.6595370865529504,0.0014947306463915918,1.0,1.0,-7.187611040719162,325411.6789139558,1557408.0724626777,4.785962438903375,1557408.0724626777,4.785962438903375,0.75669032087078,0.09182304943430183,3.4002601422387415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002601422387415,1.2848067601540534,1.2850969503758214,2.646514828292962,5607.6473480786135,14248.492154843087,6453.683714866831,0.00047437214618281545,29027.639529268872,2959.9954652474466,19290.492504251157,1967.0827962914102,0.6645560168542245,0.6645560168542245,30704.15965232206,30484.863174865135,1.0090000943492834,0.8,4355.541645996542,4324.433322199387,1.0090000943492834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3420262767381,2034.6934298245008,9.010280488578893,5.0533480271423485,-0.7824194204256756,5.835767447568024,2.6383418705240596,3.5,0.7538119630068741,0.6,0.00022585117385198636,1.0000590786146477,0.0002258378316657565,199.18462460709767,0.0,2.6574306492058335e-06,7.531158459849332,0.05890921799537674,7.644239217556071e-05,0.00014940878167642564,0.0005080287252348002,0.09182304942914041,0.09182304942914041,0.09182304942914041,0.0918204408587124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.52544713096,595.7316684719951,0.0,0.09182304942914041,0.09182304943430183,0.09182304943430183,0.36770045390364614,0.36770045390364614,0.5,10.044845885538283,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27837.76269819441,21064.56558842136,0.75669032087078,0.6017123564513877,0.41896255145899064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533956063145357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.284373843446,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50199924323283,260.50199924323283,-12.648000756767146,244.60189065663033,276.40210782983564,108655.77411887437,108698.77877203976,-43.004653165403845,0.0,nan,276.40210782983564,3.2521078298356656,270.0420643951961,-3.1079356048038562,263.6820209605513,-9.467979039448664,257.3219775259113,-15.828022474088698,250.96193409127247,-22.18806590872751,244.60189065663033,-28.548109343369646,1.0,1.0,25732.562594343566,25732.562594343566,275.9770848053707,2.8270848053707027,275.9770848053707,275.9770848053707,86615.21036907147,86615.76885701755,-0.5584879460802767,0.0,8648.866644398773,8648.866644398773,0.9204154273532381,3417.2614429499354,275.9770848053707,2.8270848053707027,1.0,0.002,0.12798646325000693,0.004794029971333624,0.0001974194045254844,0.001802580594872879,0.0987097022627422,0.0987097022627422,0.0,-6.016367959382762e-13,0.9999714132490906,0.9999714132490906,0.0,0.0918204245116599,2.6249226419238435e-06,0.0,0.0,0.0,1599328.2333886183,265.9623889592808,0.0,1.0,1286723.2273127146,2589.1863833849516,,,,,,,,,,,,,,,,,,,3.0,14248.492154843087,1583.7807515273525,0.36770045390364614,6.175450102142607,2.6383418705240596
2527.0,-30.317933695248037,5.053150962844593,35.03328187770318,30.365137801878177,5.01865662756153,-26.784274662967714,-40.274827054794855,1.4849975952791947,-7.187642145622476,-7.1876421456373825,40.0666349436927,35473.83021584723,15473.647715817442,15473.647715817442,50947.477931664675,86625.02953089775,86615.8873982914,15473.647715817442,102089.53511410883,102089.53511410883,102089.53511410883,129927.35049112319,125431.17991819109,4496.17057293209,0.0,98701.78747616857,47550.71624239449,56834.523593082304,27837.81537701435,84672.33897009665,21064.601111747816,1583.7840376044478,0.0,0.8750371187125346,2.6595339869941172,0.0014947306463915918,1.0,1.0,-7.187642145622476,325411.2770445889,1557408.341180673,4.785969175147154,1557408.341180673,4.785969175147154,0.7566901650314425,0.09182309279295654,3.400251344380234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400251344380234,1.284807153980219,1.2850973271479091,2.6465071694585105,5607.631119927446,14248.470253133919,6453.681321597051,0.0004743740308939022,29027.791618786643,2960.0109740621565,19290.485350607625,1967.0820668227811,0.6645522885083314,0.6645522885083314,30704.096096967874,30484.863174865135,1.0089974836548976,0.8,4355.532630345401,4324.433322199387,1.0089974836548976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3535787287155,2034.6934298245008,9.01017001243968,5.053150962844593,-0.782518760912831,5.835669723757424,2.638371450523886,3.5,0.753820414435396,0.6,0.0002258378316657565,1.0000586925516308,0.00022582457744508528,199.18509018842738,0.0,2.657558355632661e-06,7.531520379862962,0.058911875553732375,7.643815966557131e-05,0.0001493996720001852,0.0005079964355685957,0.09182309279474186,0.09182309279474186,0.09182309279474186,0.09182050368549749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.92992941395,595.731537282965,0.0,0.09182309279474186,0.09182309279295654,0.09182309279295654,0.36770056797401257,0.36770056797401257,0.5,10.044768212910567,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,1.48929757415317e-11,27837.81537701435,21064.601111747816,0.7566901650314425,0.6017015539119283,0.4189541785113006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4533990065006834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.28473576346,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50170146558315,260.50170146558315,-12.648298534416824,244.60134614104123,276.402056790125,108657.2163182257,108700.08303223709,-42.86671401139003,0.0,nan,276.402056790125,3.252056790125039,270.0419146603097,-3.1080853396902626,263.6817725304893,-9.46822746951068,257.32163040067445,-15.828369599325526,250.96148827085926,-22.188511729140714,244.60134614104123,-28.548653858958744,1.0,1.0,25732.562594343566,25732.562594343566,275.97706740643855,2.827067406438573,275.97706740643855,275.97706740643855,86615.32191809468,86615.8873982914,-0.5654801967175445,0.0,8648.866644398773,8648.866644398773,0.9204159485172434,3417.252601102135,275.97706740643855,2.827067406438573,1.0,0.002,0.1279890685773205,0.004794013732084429,0.0001974234106726198,0.0018025765896431878,0.09871170533630991,0.09871170533630991,0.0,3.158077098441847e-13,0.999971626670204,0.999971626670204,0.0,0.09182048746606183,2.6053268947027407e-06,0.0,0.0,0.0,1599328.1966250201,265.9623578543775,0.0,1.0,1286723.3330874264,2589.1859575002354,,,,,,,,,,,,,,,,,,,3.0,14248.470253133919,1583.7840376044478,0.36770056797401257,6.175450102142607,2.638371450523886
2528.0,-30.318494142951334,5.0529546235805025,35.033284556582295,30.365239118132763,5.0186327464077065,-26.784781454013824,-40.27531868834046,1.4849200574640524,-7.18767182580865,-7.187671825820317,40.06664104711362,35473.39708688949,15473.560711764934,15473.560711764934,50946.957798654425,86625.18497882993,86616.0065339699,15473.560711764934,102089.56724573484,102089.56724573484,102089.56724573484,129927.43352916962,125431.29492267144,4496.138606498183,0.0,98702.08833348,47550.428063794076,56835.178077428805,27837.86628343478,84673.04436086358,21064.63546877035,1583.7872035173862,0.0,0.8750369300880687,2.659531029408935,0.0014947306463915918,1.0,1.0,-7.18767182580865,325410.8935826552,1557408.604710341,4.785975624736593,1557408.604710341,4.785975624736593,0.7566900154738183,0.09182313576365368,3.400240737496679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400240737496679,1.2848075440909623,1.2850977003167494,2.646498110269461,5607.611924592922,14248.448406717547,6453.680178573589,0.0004743765787770665,29027.970650732903,2960.0292302399803,19290.481934034007,1967.08171842923,0.6645480721383793,0.6645480721383793,30704.019473250257,30484.863174865135,1.0089943361467482,0.8,4355.521760880256,4324.433322199387,1.0089943361467482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.365086469437,2034.6934298245008,9.010058975622659,5.0529546235805025,-0.782617115450936,5.8355717390314386,2.6384009161726336,3.5,0.7538288331921811,0.6,0.00022582457744508528,1.0000584858138293,0.00022581137068329894,199.18555412962868,0.0,2.6400431397746396e-06,7.4818822581213285,0.05891451559687215,7.643389709262351e-05,0.00014939068035246176,0.0005079642771367853,0.09182313576299428,0.09182313576299428,0.09182313576299428,0.09182056532661291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.33113432763,595.7314071534548,0.0,0.09182313576299428,0.09182313576365368,0.09182313576365368,0.3677006836474342,0.3677006836474342,0.5,10.044691099699067,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27837.86628343478,21064.63546877035,0.7566900154738183,0.6016903984404561,0.418945572993777,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534023844676023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.23509764172,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5014047085188,260.5014047085188,-12.648595291481172,244.60080360658267,276.40200581045457,108658.6009809691,108701.32077610672,-42.7197951376171,0.0,nan,276.40200581045457,3.252005810454591,270.0417653696821,-3.108234630317895,263.6815249289045,-9.468475071095497,257.32128448813097,-15.828715511869007,250.96104404735794,-22.188955952642033,244.60080360658267,-28.549196393417304,1.0,1.0,25732.562594343566,25732.562594343566,275.97705150097124,2.8270515009712653,275.97705150097124,275.97705150097124,86615.47955064716,86616.0065339699,-0.5269833227503113,0.0,8648.866644398773,8648.866644398773,0.9204165768425951,3417.2419411841624,275.97705150097124,2.8270515009712653,1.0,0.002,0.12799165492857043,0.004793997821627271,0.00019742738812466925,0.0018025726118053166,0.09871369406233463,0.09871369406233463,0.0,-7.001430685216192e-14,0.9999718333362776,0.9999718333362776,0.0,0.0918205494122667,2.5863513869917112e-06,0.0,0.0,0.0,1599328.1615453153,265.9623281741913,0.0,1.0,1286723.4340172538,2589.1855511227404,,,,,,,,,,,,,,,,,,,3.0,14248.448406717547,1583.7872035173862,0.3677006836474342,6.175450102142607,2.6384009161726336
