time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2529.0,-30.319052554106115,5.052759009760936,35.03328726941509,30.365300026629143,5.018609921327472,-26.78528630656171,-40.275806235708274,1.484843673789322,-7.1877011088793665,-7.187701108888098,40.066647384512,35472.985994607356,15473.473658416537,15473.473658416537,50946.45965302389,86625.26947822515,86616.12906565794,15473.473658416537,102089.60272407447,102089.60272407447,102089.60272407447,129927.52052993297,125431.41358288302,4496.106947049956,0.0,98702.32774564416,47550.17141344418,56835.72925799998,27837.917805858495,84673.64706385847,21064.670297597528,1583.790388881546,0.0,0.8750367427623185,2.6595281113982185,0.0014947306463915918,1.0,1.0,-7.1877011088793665,325410.5152517175,1557408.8783420841,4.785982029921095,1557408.8783420841,4.785982029921095,0.7566898661208226,0.09182317933645763,3.4002329006294993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002329006294993,1.284807928704576,1.2850980680481872,2.6464912183861036,5607.597321519092,14248.426581292051,6453.677144809705,0.0004743781085755477,29028.107965007628,2960.0432323992013,19290.47286591074,1967.0807937379982,0.6645446161756299,0.6645446161756299,30703.96285999336,30484.863174865135,1.0089920106188788,0.8,4355.513730001023,4324.433322199387,1.0089920106188788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3765513073624,2034.6934298245008,9.009948136672339,5.052759009760936,-0.7827149708167926,5.835473980577729,2.6384302720993738,3.5,0.7538372205998211,0.6,0.00022581137068329894,1.0000582735499512,0.00022579821261987695,199.18601638686914,0.0,2.6305961646694774e-06,7.455109530673299,0.05891714619303682,7.64296701647953e-05,0.00014938170051850364,0.0005079325728549988,0.09182317933953024,0.09182317933953024,0.09182317933953024,0.09182062959756768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.7304729345,595.7312776420923,0.0,0.09182317933953024,0.09182317933645763,0.09182317933645763,0.36770080082410916,0.36770080082410916,0.5,10.044614608381679,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27837.917805858495,21064.670297597528,0.7566898661208226,0.6016802325120295,0.41893773593872285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453405750535801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.208324914274,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50110906762734,260.50110906762734,-12.648890932372638,244.600263054416,276.4019550808384,108660.07803583819,108702.63715194231,-42.559116104107595,0.0,nan,276.4019550808384,3.2519550808383997,270.0416166755556,-3.1083833244443895,263.6812782702683,-9.46872172973167,257.3209398649845,-15.829060135015482,250.9606014597012,-22.189398540298782,244.600263054416,-28.549736945583987,1.0,1.0,25732.562594343566,25732.562594343566,275.97703638527275,2.827036385272777,275.97703638527275,275.97703638527275,86615.56272354859,86616.12906565794,-0.566342109348625,0.0,8648.866644398773,8648.866644398773,0.9204170410784107,3417.2340651326467,275.97703638527275,2.827036385272777,1.0,0.002,0.1279942203909223,0.004793982070236008,0.000197431333515635,0.0018025686669457246,0.0987156667578175,0.0987156667578175,0.0,4.613596830960187e-13,0.9999720608470875,0.9999720608470875,0.0,0.09182061387460923,2.5654618483976387e-06,0.0,0.0,0.0,1599328.1269349596,265.9622988911206,0.0,1.0,1286723.5335966437,2589.1851501826536,,,,,,,,,,,,,,,,,,,3.0,14248.426581292051,1583.790388881546,0.36770080082410916,6.175450102142607,2.6384302720993738
2530.0,-30.319608980690443,5.05256411826273,35.0332900216766,30.365389433596306,5.0185876148166715,-26.785789321139738,-40.27629350367931,1.4847679552599231,-7.187730328990369,-7.187730328973362,40.066653947783955,35472.56160759134,15473.386979838671,15473.386979838671,50945.948587430015,86625.40168956839,86616.25416171765,15473.386979838671,102089.64114155632,102089.64114155632,102089.64114155632,129927.61128816032,125431.53566306859,4496.07562509174,0.0,98702.60772086556,47549.8943312273,56836.348210709184,27837.970146603995,84674.31835731318,21064.70572002233,1583.7936114164095,0.0,0.8750365549095765,2.6595251996639555,0.0014947306463915918,1.0,1.0,-7.187730328990369,325410.13773456076,1557409.161727949,4.785988453126614,1557409.161727949,4.785988453126614,0.7566897158481238,0.09182322373749432,3.4002231920276524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002231920276524,1.2848083101061285,1.2850984326293997,2.6464828763029913,5607.579645645999,14248.404777983818,6453.675391176369,0.00047438032239368325,29028.27318873921,2960.0600805309878,19290.467624183344,1967.0802592305574,0.6645406531335317,0.6645406531335317,30703.89272535391,30484.863174865135,1.0089891296686662,0.8,4355.503781044712,4324.433322199387,1.0089891296686662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.387973763399,2034.6934298245008,9.009837739768876,5.05256411826273,-0.7828124870925315,5.835376605355261,2.638459519636439,3.5,0.7538455770389826,0.6,0.00022579821261987695,1.0000580667076238,0.00022578510202237204,199.18647700315617,0.0,2.6209022363910084e-06,7.427636937932118,0.05891976709527321,7.642544587521606e-05,0.0001493727667446609,0.0005079007457425329,0.0918232237424312,0.0918232237424312,0.0918232237424312,0.09182069618445578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.1276935622,595.7311488303026,0.0,0.0918232237424312,0.09182322373749432,0.09182322373749432,0.36770091975987185,0.36770091975987185,0.5,10.044538783042286,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,27837.970146603995,21064.70572002233,0.7566897158481238,0.6016694267610824,0.4189294026307049,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534091043872477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.18085232153,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50081456752423,260.50081456752423,-12.649185432475747,244.59972447162826,276.4019046634201,108661.4925193788,108703.8874125342,-42.39489315539415,0.0,nan,276.4019046634201,3.2519046634201345,270.0414686250627,-3.108531374937286,263.681032586702,-9.468967413298003,257.3205965483451,-15.829403451654855,250.96016050998745,-22.18983949001253,244.59972447162826,-28.550275528371714,1.0,1.0,25732.562594343566,25732.562594343566,275.97702162905483,2.8270216290548547,275.97702162905483,275.97702162905483,86615.69715451256,86616.25416171765,-0.5570072050904855,0.0,8648.866644398773,8648.866644398773,0.9204176161901764,3417.224307987791,275.97702162905483,2.8270216290548547,1.0,0.002,0.12799676355196646,0.004793966420792057,0.00019743524453177708,0.0018025647561563474,0.09871762226588854,0.09871762226588854,0.0,6.881244705991829e-13,0.9999723037365438,0.9999723037365438,0.0,0.0918206805772983,2.543160196033332e-06,0.0,0.0,0.0,1599328.092399003,265.9622696710096,0.0,1.0,1286723.6329619153,2589.184750104781,,,,,,,,,,,,,,,,,,,3.0,14248.404777983818,1583.7936114164095,0.36770091975987185,6.175450102142607,2.638459519636439
2531.0,-30.32016339577273,5.052369945632804,35.03329281451297,30.365475941821956,5.01856554718501,-26.786290501473903,-40.276776685472555,1.4846926528891693,-7.187759519921883,-7.187759519963226,40.06666062298595,35472.13252993401,15473.30071566811,15473.30071566811,50945.43324560212,86625.52882645423,86616.38011825919,15473.30071566811,102089.6808339273,102089.6808339273,102089.6808339273,129927.70367553396,125431.65903854283,4496.044636991132,0.0,98702.88276788592,47549.612698649995,56836.966743595476,27838.02284160666,84674.98958520213,21064.741400852155,1583.7968497370478,0.0,0.8750363667845451,2.659522290839815,0.0014947306463915918,1.0,1.0,-7.187759519921883,325409.7605947321,1557409.4499450892,4.785994885644193,1557409.4499450892,4.785994885644193,0.7566895652290662,0.0918232688675627,3.400213695173491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400213695173491,1.284808689462981,1.2850987952264283,2.646474703245273,5607.562327917434,14248.382995819442,6453.67349817126,0.0004743824583189052,29028.43515629383,2960.0765966251297,19290.461965864393,1967.0796822426,0.6645367503277873,0.6645367503277873,30703.824120334455,30484.863174865135,1.0089863115528916,0.8,4355.494049072798,4324.433322199387,1.0089863115528916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.3993539423527,2034.6934298245008,9.009727807424982,5.052369945632804,-0.7829096820639556,5.835279627696759,2.638488659050748,3.5,0.753853902585928,0.6,0.00022578510202237204,1.0000578570519183,0.00022577203951775995,199.18693595617515,0.0,2.611453728409503e-06,7.400859866312532,0.05892237854900162,7.642125722324507e-05,0.000149363844799127,0.0005078689906497595,0.09182326886413684,0.09182326886413684,0.09182326886413684,0.09182076375797989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.5222198138,595.7310208998776,0.0,0.09182326886413684,0.0918232688675627,0.0918232688675627,0.3677010406374004,0.3677010406374004,0.5,10.04446362897044,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,4.132516551180743e-11,27838.02284160666,21064.741400852155,0.7566895652290662,0.60165857114561,0.41892101438336815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534124463339664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.15407524991,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5005212053758,260.5005212053758,-12.649478794624201,244.5991878497646,276.40185456098664,108662.90810596517,108705.13918449545,-42.23107853027871,0.0,nan,276.40185456098664,3.251854560986658,270.04132121874306,-3.1086787812569128,263.68078787649637,-9.46921212350361,257.3202545342541,-15.829745465745873,250.95972119201,-22.190278807989984,244.5991878497646,-28.550812150235373,1.0,1.0,25732.562594343566,25732.562594343566,275.97700700142303,2.8270070014230555,275.97700700142303,275.97700700142303,86615.82627546733,86616.38011825919,-0.5538427918509115,0.0,8648.866644398773,8648.866644398773,0.9204181787577285,3417.2147636493587,275.97700700142303,2.8270070014230555,1.0,0.002,0.12799928424378104,0.004793950865130945,0.00019743912090042456,0.0018025608786490293,0.09871956045021228,0.09871956045021228,0.0,-4.505462843085173e-13,0.9999725484353841,0.9999725484353841,0.0,0.09182074817516414,2.5206923985630067e-06,0.0,0.0,0.0,1599328.0578975237,265.9622404800781,0.0,1.0,1286723.7322279476,2589.18435042657,,,,,,,,,,,,,,,,,,,3.0,14248.382995819442,1583.7968497370478,0.3677010406374004,6.175450102142607,2.638488659050748
2532.0,-30.320715839522528,5.052176488055866,35.03329564717682,30.365560599043988,5.018543557521962,-26.7867898998186,-40.27725962279362,1.4846176178093675,-7.187788719418336,-7.1877887194197125,40.066667357769916,35471.71113208888,15473.214909290811,15473.214909290811,50944.92604137969,86625.65283551879,86616.50615488253,15473.214909290811,102089.72106417334,102089.72106417334,102089.72106417334,129927.79670789023,125431.7827340576,4496.01397383263,0.0,98703.15453938728,47549.33860734262,56837.5732578274,27838.075643716882,84675.64890154428,21064.77716131059,1583.8000927089336,0.0,0.8750361783804359,2.659519381164712,0.0014947306463915918,1.0,1.0,-7.187788719418336,325409.38334459154,1557409.7407351895,4.78600132770595,1557409.7407351895,4.78600132770595,0.7566894145596217,0.09182331465113995,3.4002043388816645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4002043388816645,1.2848090674702755,1.2850991565353775,2.646466642375506,5607.545247901676,14248.361235404604,6453.6715158605575,0.0004743845431407545,29028.594961398994,2960.0928922107955,19290.456040605048,1967.079078034298,0.6645328878733775,0.6645328878733775,30703.756530696042,30484.863174865135,1.0089835351478693,0.8,4355.484461137865,4324.433322199387,1.0089835351478693,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4106919081262,2034.6934298245008,9.009618364550485,5.052176488055866,-0.7830065755240767,5.835183063579943,2.638517690504491,3.5,0.7538621972869974,0.6,0.00022577203951775995,1.000057651585512,0.00022575902415207397,199.1873932791588,0.0,2.601880269596964e-06,7.373728684037797,0.05892498042927122,7.641707090267059e-05,0.00014935496861508937,0.0005078374123185617,0.09182331465040203,0.09182331465040203,0.09182331465040203,0.0918208315420475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.913849835,595.730893913881,0.0,0.09182331465040203,0.09182331465113995,0.09182331465113995,0.36770116348424603,0.36770116348424603,0.5,10.044389135537077,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27838.075643716882,21064.77716131059,0.7566894145596217,0.6016478964408689,0.4189127758953845,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534157762140452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.12694406764,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.50022896057993,260.50022896057993,-12.649771039420045,244.59865317350398,276.4018047476557,108664.32087060691,108706.39110005701,-42.07022945009252,0.0,nan,276.4018047476557,3.25180474765574,270.04117443282547,-3.108825567174506,263.68054411799307,-9.469455882006912,257.3199138031657,-15.830086196834259,250.95928348833536,-22.19071651166462,244.59865317350398,-28.551346826496,1.0,1.0,25732.562594343566,25732.562594343566,275.9769923745838,2.826992374583824,275.9769923745838,275.9769923745838,86615.95236736405,86616.50615488253,-0.5537875184818404,0.0,8648.866644398773,8648.866644398773,0.9204187329979381,3417.205360576073,275.9769923745838,2.826992374583824,1.0,0.002,0.12800178282101754,0.004793935402654062,0.000197442963153373,0.0018025570367479838,0.0987214815766865,0.0987214815766865,0.0,-9.864331573794516e-14,0.9999727892941884,0.9999727892941884,0.0,0.09182081607393834,2.4985772016159076e-06,0.0,0.0,0.0,1599328.0233859099,265.96221128058164,0.0,1.0,1286723.8315230857,2589.1839506312454,,,,,,,,,,,,,,,,,,,3.0,14248.361235404604,1583.8000927089336,0.36770116348424603,6.175450102142607,2.638517690504491
2533.0,-30.321266345380295,5.051983741786739,35.033298517571694,30.365643824357562,5.018521572460995,-26.78728755359408,-40.277738439012296,1.48454278067504,-7.187817924291608,-7.187817924295969,40.0666741117239,35471.283726818205,15473.129552363456,15473.129552363456,50944.41327918166,86625.77463424596,86616.63169874743,15473.129552363456,102089.76125111089,102089.76125111089,102089.76125111089,129927.88966785725,125431.90604549655,4495.983622360694,0.0,98703.42381922914,47549.05823504889,56838.183982422495,27838.12841674636,84676.31239916885,21064.812903067977,1583.8033339129722,0.0,0.8750359898717924,2.6595164709563717,0.0014947306463915918,1.0,1.0,-7.187817924291608,325409.0060253316,1557410.0323533046,4.786007773343763,1557410.0323533046,4.786007773343763,0.7566892640094363,0.09182336102924792,3.4001950894002655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001950894002655,1.2848094444543945,1.285099516881478,2.646458666751308,5607.5283485110485,14248.339496001623,6453.66946755118,0.0004743865894778003,29028.75312270352,2960.1090201754446,19290.449918071245,1967.0784537095997,0.6645290562957076,0.6645290562957076,30703.68971261716,30484.863174865135,1.0089807904379902,0.8,4355.474982652586,4324.433322199387,1.0089807904379902,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4219876796976,2034.6934298245008,9.009509406170027,5.051983741786739,-0.7831031679419,5.835086909728639,2.638546614044836,3.5,0.7538704611556675,0.6,0.00022575902415207397,1.0000574496062475,0.0002257460551300948,199.18784899977018,0.0,2.592496763565213e-06,7.347135827943815,0.05892757292603478,7.641292051501084e-05,0.00014934610363706314,0.0005078058882078052,0.09182336102764042,0.09182336102764042,0.09182336102764042,0.09182089919379573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.3024968361,595.7307678985429,0.0,0.09182336102764042,0.09182336102924792,0.09182336102924792,0.36770128826418436,0.36770128826418436,0.5,10.044315280211398,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27838.12841674636,21064.812903067977,0.7566892640094363,0.6016371265558526,0.4189044459045949,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534190942685896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.10035121154,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49993780657195,260.49993780657195,-12.650062193428028,244.59812042386892,276.40175518927487,108665.72918259753,108707.64238709417,-41.913204496615506,0.0,nan,276.40175518927487,3.2517551892748884,270.0410282361933,-3.1089717638066645,263.6803012831105,-9.469698716889468,257.31957433003276,-15.830425669967212,250.95884737695127,-22.19115262304871,244.59812042386892,-28.551879576131057,1.0,1.0,25732.562594343566,25732.562594343566,275.976977685351,2.8269776853510393,275.976977685351,275.976977685351,86616.07627554241,86616.63169874743,-0.5554232050199062,0.0,8648.866644398773,8648.866644398773,0.9204192809102049,3417.196064847267,275.976977685351,2.8269776853510393,1.0,0.002,0.12800426004247856,0.004793920025760357,0.00019744677246237165,0.0018025532273799262,0.09872338623118582,0.09872338623118582,0.0,-1.5770197647757556e-13,0.9999730218785933,0.9999730218785933,0.0,0.0918208838074661,2.477221781820944e-06,0.0,0.0,0.0,1599327.9888679278,265.96218207570837,0.0,1.0,1286723.9308364904,2589.1835507624655,,,,,,,,,,,,,,,,,,,3.0,14248.339496001623,1583.8033339129722,0.36770128826418436,6.175450102142607,2.638546614044836
2534.0,-30.321814880440865,5.051791702983639,35.03330142317187,30.365758726280205,5.018499537500049,-26.78778343864534,-40.27821704568339,1.4844680956944465,-7.187847147379216,-7.1878471473327705,40.06668086826644,35470.84043303998,15473.044656440545,15473.044656440545,50943.88508948052,86625.95097375812,86616.75652298967,15473.044656440545,102089.80117943021,102089.80117943021,102089.80117943021,129927.98227283254,125432.02870445665,4495.953568375882,0.0,98703.73942127333,47548.753748103496,56838.872970188706,27838.181093402327,84677.05406359103,21064.848577088367,1583.806570415525,0.0,0.8750358012516112,2.6595135589355126,0.0014947306463915918,1.0,1.0,-7.187847147379216,325408.62847109005,1557410.3240835352,4.786014222797103,1557410.3240835352,4.786014222797103,0.756689113646177,0.0918234079531225,3.400183720581337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400183720581337,1.2848098206312046,1.2850998764796238,2.6464490432606484,5607.507957489129,14248.317777006288,6453.668871844119,0.00047438941269426117,29028.94300205571,2960.128382480838,19290.448137462976,1967.0782721380876,0.6645246482483674,0.6645246482483674,30703.6075844342,30484.863174865135,1.008977416831592,0.8,4355.463332350957,4324.433322199387,1.008977416831592,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4332412818196,2034.6934298245008,9.009400938863928,5.051791702983639,-0.7831994673541836,5.8349911703378226,2.6385754297337423,3.5,0.7538786942096406,0.6,0.0002257460551300948,1.0000572441902322,0.00022573313321967505,199.18830309074994,0.0,2.583271591660933e-06,7.320991690767084,0.05893015619762644,7.640877215199296e-05,0.00014933728297810184,0.0005077741984579903,0.0918234079531344,0.0918234079531344,0.0918234079531344,0.09182096649824487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.6882075163,595.7306428378747,0.0,0.0918234079531344,0.0918234079531225,0.0918234079531225,0.3677014148931694,0.3677014148931694,0.5,10.044242036673172,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,-4.644107320928015e-11,27838.181093402327,21064.848577088367,0.756689113646177,0.6016256192760618,0.41889554171785404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534224006982945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.074207074365,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4996477196543,260.4996477196543,-12.650352280345658,244.59758959052124,276.40170584878723,108667.06182012503,108708.8214111475,-41.759591022485864,0.0,nan,276.40170584878723,3.251705848787253,270.04088259713444,-3.109117402865536,263.68005934547847,-9.469940654521508,257.31923609382903,-15.830763906170944,250.9584128421757,-22.191587157824273,244.59758959052124,-28.55241040947874,1.0,1.0,25732.562594343566,25732.562594343566,275.97696289475346,2.8269628947534784,275.97696289475346,275.97696289475346,86616.25795788327,86616.75652298967,-0.4985651064052945,0.0,8648.866644398773,8648.866644398773,0.9204199543647534,3417.1846391842437,275.97696289475346,2.8269628947534784,1.0,0.002,0.12800671678955328,0.004793904730336816,0.00019745055018177923,0.001802549449865496,0.09872527509088962,0.09872527509088962,0.0,4.727511784818894e-14,0.9999732448732458,0.9999732448732458,0.0,0.0918209512062037,2.456746918789112e-06,0.0,0.0,0.0,1599327.9543284064,265.96215285262076,0.0,1.0,1286724.0302118207,2589.183150644451,,,,,,,,,,,,,,,,,,,3.0,14248.317777006288,1583.806570415525,0.3677014148931694,6.175450102142607,2.6385754297337423
2535.0,-30.322363005966864,5.051600368139042,35.03330436146421,30.365840764157497,5.018477435501758,-26.788278961818747,-40.27869931943712,1.4843933913502851,-7.1878763602450135,-7.1878763602059745,40.0666876227118,35470.43463779087,15472.96018143714,15472.96018143714,50943.394819228015,86626.07127878704,86616.88064158734,15472.96018143714,102089.84082302448,102089.84082302448,102089.84082302448,129928.07446446666,125432.15066625853,4495.923798208128,0.0,98704.00666260181,47548.49478904229,56839.45763728835,27838.233641442173,84677.69127873052,21064.884162049286,1583.8098000254204,0.0,0.8750356126961971,2.6595106479357726,0.0014947306463915918,1.0,1.0,-7.1878763602450135,325408.25104925863,1557410.6157225375,4.786020670037604,1557410.6157225375,4.786020670037604,0.756688963580306,0.09182345537688047,3.400174557989293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400174557989293,1.2848101968015213,1.2851002361317971,2.6464411369507173,5607.491204967116,14248.296079142396,6453.6667799986,0.000474391429625813,29029.099823913402,2960.144373859922,19290.44188479673,1967.0776345435734,0.6645208429407025,0.6645208429407025,30703.541393962278,30484.863174865135,1.0089746979054361,0.8,4355.453942894926,4324.433322199387,1.0089746979054361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4444527254236,2034.6934298245008,9.009292939217334,5.051600368139042,-0.7832954620682244,5.834895830207266,2.638604137597785,3.5,0.7538868964565101,0.6,0.00022573313321967505,1.0000572017079634,0.00022572022163747552,199.18875684453818,0.0,2.5738934092003696e-06,7.294413921673848,0.05893273009103564,7.640459221485636e-05,0.0001493285410048187,0.0005077431059062454,0.0918234553782246,0.0918234553782246,0.0918234553782246,0.09182103344469622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.07108312426,595.7305186987276,0.0,0.0918234553782246,0.09182345537688047,0.09182345537688047,0.3677015432717467,0.3677015432717467,0.5,10.044169379216767,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27838.233641442173,21064.884162049286,0.756688963580306,0.6016153020934342,0.4188875972188958,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534256953053732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.04762930527,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4993585369469,260.4993585369469,-12.650641463053091,244.59706039517283,276.40165667872094,108668.45178117881,108710.08120623794,-41.629425059161925,0.0,nan,276.40165667872094,3.2516566787209626,270.0407374220115,-3.1092625779884884,263.67981816529954,-9.47018183470044,257.3188989085928,-15.831101091407163,250.95797965188356,-22.192020348116415,244.59706039517283,-28.552939604827145,1.0,1.0,25732.562594343566,25732.562594343566,275.9769480327314,2.8269480327314227,275.9769480327314,275.9769480327314,86616.3804000473,86616.88064158734,-0.5002415400376776,0.0,8648.866644398773,8648.866644398773,0.9204204971282046,3417.1754307792394,275.9769480327314,2.8269480327314227,1.0,0.002,0.12800915391828088,0.004793889517290627,0.00019745429764354166,0.0018025457026253295,0.09872714882177083,0.09872714882177083,0.0,2.6887086307381125e-13,0.9999734585415279,0.9999734585415279,0.0,0.09182101824845282,2.4371284276538898e-06,0.0,0.0,0.0,1599327.919800954,265.96212363975496,0.0,1.0,1286724.1295523718,2589.1827506665522,,,,,,,,,,,,,,,,,,,3.0,14248.296079142396,1583.8098000254204,0.3677015432717467,6.175450102142607,2.638604137597785
2536.0,-30.322907512034327,5.051409733439257,35.03330732948741,30.36592077640819,5.018455296838711,-26.788771231145894,-40.27917356053365,1.4843190159451396,-7.187905595319876,-7.187905595328359,40.066694357098996,35470.01547600432,15472.876164059393,15472.876164059393,50942.89164006372,86626.18877022438,86617.00375397534,15472.876164059393,102089.87991803473,102089.87991803473,102089.87991803473,129928.16594602521,125432.2716495654,4495.8942964598045,0.0,98704.2703788759,47548.221021371326,56840.05484167174,27838.28602799049,84678.34086966224,21064.919631642217,1583.8130220422668,0.0,0.8750354240948309,2.659507734725425,0.0014947306463915918,1.0,1.0,-7.187905595319876,325407.8733408325,1557410.9064968813,4.786027118851079,1557410.9064968813,4.786027118851079,0.7566888137603776,0.09182350326386415,3.400165547063835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400165547063835,1.2848105714118527,1.285100594236894,2.646433351904523,5607.47470938841,14248.274371198344,6453.664577666537,0.00047439338868686935,29029.25431501727,2960.1601275682597,19290.435301878817,1967.0769632727606,0.6645170796515977,0.6645170796515977,30703.47629909343,30484.863174865135,1.008972023985131,0.8,4355.444708855779,4324.433322199387,1.008972023985131,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4556220583165,2034.6934298245008,9.009185428334762,5.051409733439257,-0.7833911694472526,5.83480090288651,2.638632737757971,3.5,0.7538950679308488,0.6,0.00022572022163747552,1.0000568242296404,0.00022570739598857433,199.18920760384927,0.0,2.571842007221596e-06,7.288600248466002,0.05893530193304286,7.64004821040991e-05,0.0001493197395333764,0.0005077118338579321,0.09182350326386474,0.09182350326386474,0.09182350326386474,0.09182109986935104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.4511830491,595.7303954609188,0.0,0.09182350326386474,0.09182350326386415,0.09182350326386415,0.3677016733026755,0.3677016733026755,0.5,10.044097277505132,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27838.28602799049,21064.919631642217,0.7566888137603776,0.6016047446946975,0.41887943376925785,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453428987466975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35361.04181563207,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49907041975683,260.49907041975683,-12.650929580243144,244.59653316485242,276.40160767466136,108669.84694798225,108711.32298612293,-41.4760381406789,0.0,nan,276.40160767466136,3.2516076746613862,270.04059277269965,-3.1094072273003235,263.67957787073595,-9.470422129264023,257.31856296877646,-15.831437031223516,250.95754806681504,-22.19245193318494,244.59653316485242,-28.55346683514756,1.0,1.0,25732.562594343566,25732.562594343566,275.9769330321201,2.8269330321201096,275.9769330321201,275.9769330321201,86616.49992353066,86617.00375397534,-0.503830444678897,0.0,8648.866644398773,8648.866644398773,0.9204210309066414,3417.1663747991543,275.9769330321201,2.8269330321201096,1.0,0.002,0.12801157245099698,0.004793874375432428,0.00019745801641150412,0.001802541983642603,0.09872900820575206,0.09872900820575206,0.0,5.4107326258323596e-14,0.9999736610711238,0.9999736610711238,0.0,0.09182108473114253,2.4185327216265153e-06,0.0,0.0,0.0,1599327.885247241,265.9620944046801,0.0,1.0,1286724.2289684312,2589.1823503847186,,,,,,,,,,,,,,,,,,,3.0,14248.274371198344,1583.8130220422668,0.3677016733026755,6.175450102142607,2.638632737757971
2537.0,-30.323450197069825,5.051219794932481,35.03331032454482,30.365999740920984,5.018433054819699,-26.78926187188084,-40.279647557158,1.4842447296306118,-7.187934869631192,-7.187934869645729,40.06670107314135,35469.60277628372,15472.792620874246,15472.792620874246,50942.39539715796,86626.30491945214,86617.12588583106,15472.792620874246,102089.9185067053,102089.9185067053,102089.9185067053,129928.25677661925,125432.39172734077,4495.865049278475,0.0,98704.53235859174,47547.95373089017,56840.642919668404,27838.338269913947,84678.98118958235,21064.954996833698,1583.81623767282,0.0,0.8750352353464302,2.65950481760781,0.0014947306463915918,1.0,1.0,-7.187934869631192,325407.4951258314,1557411.196478429,4.786033572693818,1557411.196478429,4.786033572693818,0.7566886641218622,0.09182355158883689,3.4001566100007135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001566100007135,1.284810945428143,1.2851009518582195,2.646425625575337,5607.458338223999,14248.25271749326,6453.662346402958,0.00047439532435316077,29029.407665598974,2960.175764975703,19290.428632482664,1967.0762831836219,0.664513339531299,0.664513339531299,30703.411737771563,30484.863174865135,1.0089693719828854,0.8,4355.435550502992,4324.433322199387,1.0089693719828854,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4667492899516,2034.6934298245008,9.009078415795315,5.051219794932481,-0.7834865996149114,5.834706394547393,2.638661230237101,3.5,0.7539032086391717,0.6,0.00022570739598857433,1.000056634435302,0.00022569461390156532,199.18965685745022,0.0,2.5547308416331506e-06,7.240107205188349,0.05893785666388449,7.639637431637841e-05,0.00014931102167219592,0.0005076808572846768,0.09182355158830112,0.09182355158830112,0.09182355158830112,0.09182116577298645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.8286531549,595.7302730771116,0.0,0.09182355158830112,0.09182355158883689,0.09182355158883689,0.36770180486990045,0.36770180486990045,0.5,10.044025702994972,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27838.338269913947,21064.954996833698,0.7566886641218622,0.6015943352354026,0.41887139261717254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534322579034407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.99332258879,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4987833305052,260.4987833305052,-12.651216669494772,244.59600785588407,276.4015588051267,108671.23584429566,108712.56390505766,-41.32806076200362,0.0,nan,276.4015588051267,3.251558805126706,270.040448615278,-3.1095513847219536,263.6793384254289,-9.470661574571068,257.31822823558093,-15.831771764419045,250.9571180457327,-22.19288195426728,244.59600785588407,-28.55399214411591,1.0,1.0,25732.562594343566,25732.562594343566,275.9769178789426,2.826917878942595,275.9769178789426,275.9769178789426,86616.6180997698,86617.12588583106,-0.5077860612655059,0.0,8648.866644398773,8648.866644398773,0.9204215603089676,3417.157393050717,275.9769178789426,2.826917878942595,1.0,0.002,0.12801397334444745,0.00479385929931276,0.00019746170795456708,0.001802538292018308,0.09873085397728354,0.09873085397728354,0.0,-2.7125003632111344e-14,0.9999738531860772,0.9999738531860772,0.0,0.09182115069551977,2.4008933171209313e-06,0.0,0.0,0.0,1599327.8506471396,265.9620651303688,0.0,1.0,1286724.328517905,2589.181949565826,,,,,,,,,,,,,,,,,,,3.0,14248.25271749326,1583.81623767282,0.36770180486990045,6.175450102142607,2.638661230237101
2538.0,-30.32399087692798,5.051030558510804,35.033313354023846,30.366073885839455,5.018411404113195,-26.789750648824416,-40.280121204536385,1.4841711760069196,-7.187963242988928,-7.187963242965678,40.066708056397744,35469.20015614199,15472.708370664603,15472.708370664603,50941.90852680659,86626.41183889443,86617.25301949245,15472.708370664603,102089.96139015706,102089.96139015706,102089.96139015706,129928.35218591602,125432.51609386566,4495.8360920503565,0.0,98704.78591229518,47547.697281906825,56841.20958932039,27838.390795758973,84679.60038507936,21064.990633424943,1583.8194442264642,0.0,0.8750350505678726,2.6595019902705404,0.0014947306463915918,1.0,1.0,-7.187963242988928,325407.1285511993,1557411.4979960914,4.786039890798058,1557411.4979960914,4.786039890798058,0.7566885165156199,0.0918236003049649,3.4001480352106825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001480352106825,1.2848113159269579,1.2851013060172383,2.646418188461832,5607.442579872911,14248.231082119315,6453.659869283016,0.000474397125360127,29029.55544586433,2960.190834368957,19290.421228205385,1967.0755281574632,0.6645097016445554,0.6645097016445554,30703.3497934777,30484.863174865135,1.0089668274822918,0.8,4355.426763388976,4324.433322199387,1.0089668274822918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.477834411025,2034.6934298245008,9.00897121386761,5.051030558510804,-0.783581301283947,5.834611859794751,2.6386896150099552,3.5,0.753911318574273,0.6,0.00022569461390156532,1.0000564254204547,0.00022568187970661388,199.19010445288018,0.0,2.5460595252457477e-06,7.215532694546448,0.05894040272340974,7.639226975929983e-05,0.0001493023441422655,0.0005076500720876732,0.09182360030706314,0.09182360030706314,0.09182360030706314,0.09182123466625057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.20449417806,595.7301512359676,0.0,0.09182360030706314,0.0918236003049649,0.0918236003049649,0.3677019378642693,0.3677019378642693,0.5,10.043954734499263,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,-2.3248958314070478e-11,27838.390795758973,21064.990633424943,0.7566885165156199,0.6015841866889893,0.4188635751095455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534355174163474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.96874807814,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4984973183396,260.4984973183396,-12.65150268166036,244.59548447065495,276.4015101660245,108672.6355022524,108713.80851074086,-41.17300848844948,0.0,nan,276.4015101660245,3.2515101660245023,270.0403050269508,-3.1096949730491588,263.67909988787557,-9.470900112124411,257.31789474880264,-15.832105251197333,250.95668960972927,-22.19331039027071,244.59548447065495,-28.554515529345025,1.0,1.0,25732.562594343566,25732.562594343566,275.9769042050817,2.826904205081746,275.9769042050817,275.9769042050817,86616.72367221082,86617.25301949245,-0.5293472816265421,0.0,8648.866644398773,8648.866644398773,0.9204220682507286,3417.148775386736,275.9769042050817,2.826904205081746,1.0,0.002,0.12801635379143037,0.00479384446920282,0.00019746536832283143,0.0018025346320375312,0.09873268416141572,0.09873268416141572,0.0,3.60362781282042e-13,0.9999740758764023,0.9999740758764023,0.0,0.09182121985860141,2.3804463634915424e-06,0.0,0.0,0.0,1599327.8171118887,265.96203675701105,0.0,1.0,1286724.4250036008,2589.181561082786,,,,,,,,,,,,,,,,,,,3.0,14248.231082119315,1583.8194442264642,0.3677019378642693,6.175450102142607,2.6386896150099552
2539.0,-30.32452965568131,5.050842014959759,35.03331641343471,30.36617754204201,5.018390098203783,-26.790237680294155,-40.280590870510764,1.4840981228054129,-7.187992148672436,-7.187992148629047,40.06671497895746,35468.769926009656,15472.625226189724,15472.625226189724,50941.39515219938,86626.56863959678,86617.37745234565,15472.625226189724,102090.00267853538,102090.00267853538,102090.00267853538,129928.44612545872,125432.63871298834,4495.80741247038,0.0,98705.08188480574,47547.4057841471,56841.862334065154,27838.443446923346,84680.3057809885,21065.026322551446,1583.82266962134,0.0,0.8750348630661544,2.659499109890715,0.0014947306463915918,1.0,1.0,-7.187992148672436,325406.7550994238,1557411.7968948206,4.786046302016606,1557411.7968948206,4.786046302016606,0.7566883673907248,0.09182364969298552,3.4001375093883475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001375093883475,1.2848116839859642,1.2851016577974237,2.646409237842432,5607.423614584448,14248.209468826253,6453.65872767396,0.00047439964015791623,29029.732360019123,2960.208874592152,19290.417815859524,1967.0751801950232,0.6645055344163985,0.6645055344163985,30703.27375488133,30484.863174865135,1.0089637040284134,0.8,4355.415976926264,4324.433322199387,1.0089637040284134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4888785693615,2034.6934298245008,9.008864871997394,5.050842014959759,-0.7836759607293793,5.834517975689138,2.6387178950143033,3.5,0.7539193985755153,0.6,0.00022568187970661388,1.0000562272642755,0.0002256691909453758,199.19055047627504,0.0,2.5365256225013433e-06,7.188513614168807,0.05894293924903224,7.638819990580191e-05,0.00014929367980081196,0.0005076190406053542,0.09182364969514036,0.09182364969514036,0.09182364969514036,0.09182130253430344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.5773694588,595.7300303559601,0.0,0.09182364969514036,0.09182364969298552,0.09182364969298552,0.3677020726068055,0.3677020726068055,0.5,10.043884320415378,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,-4.3371528590796515e-11,27838.443446923346,21065.026322551446,0.7566883673907248,0.601573112926054,0.41885500529182923,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534387648995206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.94172899777,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49821239159706,260.49821239159706,-12.651787608402913,244.59496299090205,276.40146179229197,108673.96859615258,108714.9853518427,-41.016755690119105,0.0,nan,276.40146179229197,3.251461792291991,270.0401620320143,-3.1098379679856976,263.67886227173466,-9.471137728265319,257.31756251145856,-15.832437488541416,250.95626275118067,-22.193737248819303,244.59496299090205,-28.55503700909793,1.0,1.0,25732.562594343566,25732.562594343566,275.97688968660435,2.8268896866043747,275.97688968660435,275.97688968660435,86616.88589341626,86617.37745234565,-0.49155892939597834,0.0,8648.866644398773,8648.866644398773,0.9204226917641604,3417.138196935289,275.97688968660435,2.8268896866043747,1.0,0.002,0.1280187157783225,0.0047938296187910135,0.0001974690000006886,0.0018025310003659506,0.0987345000003443,0.0987345000003443,0.0,3.666390108181261e-13,0.9999742769282282,0.9999742769282282,0.0,0.09182128770665411,2.361986331405304e-06,0.0,0.0,0.0,1599327.7829474567,265.96200785132754,0.0,1.0,1286724.523299492,2589.1811653113846,,,,,,,,,,,,,,,,,,,3.0,14248.209468826253,1583.82266962134,0.3677020726068055,6.175450102142607,2.6387178950143033
2540.0,-30.325066449815864,5.050654166779484,35.033319509571086,30.366279382165544,5.018368859704184,-26.79072291886601,-40.28106018723918,1.4840253287486729,-7.188020477515863,-7.188020477501816,40.06672215739481,35468.34737058738,15472.541781709637,15472.541781709637,50940.889152297015,86626.72245319336,86617.50603818418,15472.541781709637,102090.0478198938,102090.0478198938,102090.0478198938,129928.54441501253,125432.76537814134,4495.779036871192,0.0,98705.37469683368,47547.1217688394,56842.50325332697,27838.496595118715,84680.99984844569,21065.062412597577,1583.8259040734533,0.0,0.8750346777769311,2.6594962869939693,0.0014947306463915918,1.0,1.0,-7.188020477515863,325406.38910055655,1557412.1068418354,4.786052637585326,1557412.1068418354,4.786052637585326,0.7566882191580413,0.09182369965165962,3.4001271192386504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001271192386504,1.2848120507389953,1.2851020083297064,2.6464003955154163,5607.404878754551,14248.187875595999,6453.657499466789,0.0004744021055524471,29029.90718739233,2960.226702022845,19290.414144666098,1967.0748058374775,0.6645014060893695,0.6645014060893695,30703.198696338644,30484.863174865135,1.0089606208343087,0.8,4355.405329489165,4324.433322199387,1.0089606208343087,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.4998811369144,2034.6934298245008,9.008758574974369,5.050654166779484,-0.7837700488978934,5.834424215677378,2.6387460686405895,3.5,0.7539274481830256,0.6,0.0002256691909453758,1.0000560203896267,0.00022565654957754663,199.19099485847946,0.0,2.5274813358776846e-06,7.162882105877358,0.058945466730368115,7.638413327891555e-05,0.00014928505766646023,0.0005075881730688373,0.09182369964814453,0.09182369964814453,0.09182369964814453,0.09182137314382117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.948502582,595.7299100548222,0.0,0.09182369964814453,0.09182369965165962,0.09182369965165962,0.36770220889637867,0.36770220889637867,0.5,10.04381452443335,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,-1.404032445861958e-11,27838.496595118715,21065.062412597577,0.7566882191580413,0.6015622069114248,0.41884658228015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534420009779006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.91609748948,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4979285394776,260.4979285394776,-12.652071460522393,244.5944434135851,276.40141366537,108675.29934368642,108716.161401581,-40.862057894581845,0.0,nan,276.40141366537,3.2514136653700234,270.0400196150132,-3.109980384986784,263.678625564655,-9.471374435344956,257.3172315142995,-15.832768485700456,250.95583746394263,-22.19416253605735,244.5944434135851,-28.555556586414866,1.0,1.0,25732.562594343566,25732.562594343566,275.97687622509443,2.826876225094452,275.97687622509443,275.97687622509443,86617.0417759554,86617.50603818418,-0.46426222877926193,0.0,8648.866644398773,8648.866644398773,0.9204233072398075,3417.1277548348435,275.97687622509443,2.826876225094452,1.0,0.002,0.1280210569757256,0.004793814954546743,0.00019747259984359057,0.001802527399727236,0.09873629992179528,0.09873629992179528,0.0,-4.2917319004187604e-13,0.9999745033368975,0.9999745033368975,0.0,0.09182135845372479,2.3411979348412677e-06,0.0,0.0,0.0,1599327.7494647957,265.9619795224841,0.0,1.0,1286724.6196337845,2589.1807774381214,,,,,,,,,,,,,,,,,,,3.0,14248.187875595999,1583.8259040734533,0.36770220889637867,6.175450102142607,2.6387460686405895
2541.0,-30.325602917826085,5.05046700457724,35.03332263447162,30.366347554978006,5.018347689627002,-26.791207857078806,-40.28152569718657,1.4839526288721185,-7.188049361475521,-7.188049361458895,40.066729179579156,35467.93614695622,15472.459464350908,15472.459464350908,50940.39561130713,86626.81867030212,86617.63056620785,15472.459464350908,102090.09003055876,102090.09003055876,102090.09003055876,129928.63945614977,125432.88853273998,4495.750923409802,0.0,98705.61785752675,47546.85740798669,56843.067166155626,27838.549425591023,84681.61659174666,21065.09823694931,1583.8291365022926,0.0,0.8750344900088471,2.6594934087837707,0.0014947306463915918,1.0,1.0,-7.188049361475521,325406.0159301151,1557412.4100423928,4.7860590579151,1557412.4100423928,4.7860590579151,0.756688070017933,0.091823750148936,3.4001189903941023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001189903941023,1.2848124169537518,1.2851023583844787,2.6463933143296305,5607.38987457159,14248.16630416498,6453.654736944197,0.0004744037440418029,29030.048106077003,2960.241071729592,19290.4058873012,1967.0739638205912,0.6644978960011797,0.6644978960011797,30703.139973454414,30484.863174865135,1.0089582086644826,0.8,4355.396999348534,4324.433322199387,1.0089582086644826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5108428597252,2034.6934298245008,9.008653149804069,5.05046700457724,-0.7838641090848171,5.834331113662057,2.638774137797806,3.5,0.7539354679422302,0.6,0.00022565654957754663,1.0000559866004528,0.0002256439165417466,199.19143897245792,0.0,2.5180466342608474e-06,7.136144161495242,0.058947984777002374,7.638009983550242e-05,0.00014927644974204422,0.0005075576915865354,0.09182375015150157,0.09182375015150157,0.09182375015150157,0.09182144146573881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.31629561173,595.7297908318366,0.0,0.09182375015150157,0.091823750148936,0.091823750148936,0.36770234699363563,0.36770234699363563,0.5,10.04374526467939,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,27838.549425591023,21065.09823694931,0.756688070017933,0.6015519974883421,0.418838675670878,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453445225149727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.88935954509,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49764560246336,260.49764560246336,-12.652354397536612,244.59392544976006,276.40136575516715,108676.69009800223,108717.42042161543,-40.730323613187664,0.0,nan,276.40136575516715,3.2513657551671713,270.03987769408417,-3.1101223059158087,263.67838963300375,-9.47161036699623,257.3169015719236,-15.833098428076369,250.95541351084174,-22.19458648915824,244.59392544976006,-28.556074550239913,1.0,1.0,25732.562594343566,25732.562594343566,275.97686173932715,2.826861739327171,275.97686173932715,275.97686173932715,86617.13998806803,86617.63056620785,-0.490578139826539,0.0,8648.866644398773,8648.866644398773,0.920423788763055,3417.1195853460727,275.97686173932715,2.826861739327171,1.0,0.002,0.12802338032041655,0.004793800268766373,0.00019747617192375386,0.0018025238284728369,0.09873808596187693,0.09873808596187693,0.0,3.9659074635434166e-13,0.9999746977870853,0.9999746977870853,0.0,0.0918214268048591,2.323344076898838e-06,0.0,0.0,0.0,1599327.715326015,265.96195063852446,0.0,1.0,1286724.7178557713,2589.180381964466,,,,,,,,,,,,,,,,,,,3.0,14248.16630416498,1583.8291365022926,0.36770234699363563,6.175450102142607,2.638774137797806
