time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2542.0,-30.32613577353435,5.050280530703665,35.033325792782655,30.36644656620922,5.018326488284727,-26.791689547351304,-40.28199449004603,1.4838802621004383,-7.188077688968804,-7.1880776890028395,40.06673639334816,35467.52825938296,15472.376864902899,15472.376864902899,50939.90512428586,86626.96817303768,86617.75831532603,15472.376864902899,102090.13518022893,102090.13518022893,102090.13518022893,129928.73769088721,125433.01459889006,4495.723091997142,0.0,98705.90577188751,47546.587103486345,56843.68740933463,27838.60251065829,84682.28991999291,21065.13428651026,1583.832366963567,0.0,0.8750343045896561,2.6594905860263425,0.0014947306463915918,1.0,1.0,-7.188077688968804,325405.649949344,1557412.721513859,4.786065397931173,1557412.721513859,4.786065397931173,0.7566879220480001,0.0918238011143971,3.4001088105898685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4001088105898685,1.2848127815931414,1.285102706874225,2.6463846400825837,5607.371494882978,14248.144721374181,6453.6533657225855,0.0004744061311234011,29030.219698987665,2960.2585693368956,19290.40178862804,1967.073545872244,0.6644938270756777,0.6644938270756777,30703.066434369754,30484.863174865135,1.0089551878887177,0.8,4355.386567454307,4324.433322199387,1.0089551878887177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5217630843752,2034.6934298245008,9.008547779398823,5.050280530703665,-0.7839576112323892,5.834238141936054,2.638802100811428,3.5,0.7539434573746938,0.6,0.0002256439165417466,1.0000556098486624,0.00022563136921545105,199.19188009773558,0.0,2.516392579596781e-06,7.131456570577277,0.05895050116958197,7.637603814607838e-05,0.00014926787839566823,0.0005075270284711687,0.09182380111377807,0.09182380111377807,0.09182380111377807,0.09182151183418653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.68221298966,595.7296722279681,0.0,0.09182380111377807,0.0918238011143971,0.0918238011143971,0.36770248657618815,0.36770248657618815,0.5,10.043676586232994,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,27838.60251065829,21065.13428651026,0.7566879220480001,0.6015414223258894,0.4188305287078606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534484473764038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.884671954176,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4973637397207,260.4973637397207,-12.65263626027928,244.59340942972352,276.40131804971804,108678.01552845474,108718.59120497314,-40.57567651841428,0.0,nan,276.40131804971804,3.2513180497180656,270.0397363257178,-3.11026367428218,263.678154601719,-9.471845398281005,257.3165728777227,-15.833427122277271,250.954991153723,-22.195008846276977,244.59340942972352,-28.556590570276455,1.0,1.0,25732.562594343566,25732.562594343566,275.9768481824027,2.8268481824027276,275.9768481824027,275.9768481824027,86617.2914554262,86617.75831532603,-0.4668598998396192,0.0,8648.866644398773,8648.866644398773,0.9204243917768481,3417.109354642818,275.9768481824027,2.8268481824027276,1.0,0.002,0.12802568411190385,0.004793785759233442,0.00019747971406771286,0.0018025202858976699,0.09873985703385643,0.09873985703385643,0.0,-3.4617274324855174e-14,0.9999749107376973,0.9999749107376973,0.0,0.09182149732296531,2.3037914317912815e-06,0.0,0.0,0.0,1599327.681844926,265.9619223110312,0.0,1.0,1286724.814185441,2589.1799941099825,,,,,,,,,,,,,,,,,,,3.0,14248.144721374181,1583.832366963567,0.36770248657618815,6.175450102142607,2.638802100811428
2543.0,-30.326666814666375,5.0500947449703615,35.033328985444264,30.366540199052565,5.018305945229592,-26.792169538679506,-40.282455494720466,1.4838086692317933,-7.188105695184959,-7.188105695144831,40.066743701059714,35467.103742834326,15472.294288041852,15472.294288041852,50939.39803087618,86627.10725246165,86617.8873491133,15472.294288041852,102090.18163715515,102090.18163715515,102090.18163715515,129928.8372814758,125433.14173366518,4495.695547810618,0.0,98706.18430088421,47546.30161706856,56844.3140931285,27838.655644320657,84682.96973744917,21065.17039612085,1583.835591462828,0.0,0.8750341205910729,2.659487795285622,0.0014947306463915918,1.0,1.0,-7.188105695184959,325405.2881196739,1557413.0370422367,4.786071689374233,1557413.0370422367,4.786071689374233,0.7566877749148185,0.09182385255277109,3.4000990339309354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000990339309354,1.2848131424351963,1.285103051675897,2.6463762874393466,5607.353796634249,14248.123193067566,6453.651735289798,0.0004744083711452475,29030.38509050945,2960.275434578521,19290.396915155332,1967.0730489163307,0.6644898734554405,0.6644898734554405,30702.995807572373,30484.863174865135,1.0089522867431073,0.8,4355.376548682883,4324.433322199387,1.0089522867431073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5326425347955,2034.6934298245008,9.008442637344753,5.0500947449703615,-0.7840506663026146,5.834145411272976,2.6388299595338616,3.5,0.7539514170096747,0.6,0.00022563136921545105,1.0000554207125663,0.00022561886525717013,199.1923197225355,0.0,2.4993255150121205e-06,7.083088509544349,0.05895300049509698,7.637204412937268e-05,0.0001492593250860784,0.0005074964870303586,0.09182385255065262,0.09182385255065262,0.09182385255065262,0.09182158311103715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.04571836075,595.7295544128015,0.0,0.09182385255065262,0.09182385255277109,0.09182385255277109,0.3677026278298905,0.3677026278298905,0.5,10.04360850242843,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,-4.013145371573046e-11,27838.655644320657,21065.17039612085,0.7566877749148185,0.6015306051359387,0.4188221534128578,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453451647919775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.83630389314,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4970829807314,260.4970829807314,-12.652917019268557,244.59289531946996,276.40127064199316,108679.3524040045,108719.76918904016,-40.41678503566626,0.0,nan,276.40127064199316,3.2512706419931874,270.03959557748726,-3.1104044225127154,263.6779205129827,-9.472079487017254,257.31624544848034,-15.833754551519633,250.9545703839751,-22.19542961602488,244.59289531946996,-28.557104680530017,1.0,1.0,25732.562594343566,25732.562594343566,275.97683509541633,2.8268350954163566,275.97683509541633,275.97683509541633,86617.43254943423,86617.8873491133,-0.4547996790643083,0.0,8648.866644398773,8648.866644398773,0.9204249709089083,3417.09952910059,275.97683509541633,2.8268350954163566,1.0,0.002,0.12802796794215204,0.004793771389380705,0.00019748322555097246,0.0018025167741365267,0.09874161277548622,0.09874161277548622,0.0,-3.1250089321810393e-13,0.9999751281328287,0.9999751281328287,0.0,0.09182156872210724,2.2838306638459877e-06,0.0,0.0,0.0,1599327.648743554,265.961894304815,0.0,1.0,1286724.9094225683,2589.179610654508,,,,,,,,,,,,,,,,,,,3.0,14248.123193067566,1583.835591462828,0.3677026278298905,6.175450102142607,2.6388299595338616
2544.0,-30.327195898645265,5.049909644141526,35.03333221497257,30.36659782463687,5.018285705517827,-26.792647738227764,-40.28291992200536,1.483737545101784,-7.188133668794819,-7.188133668786558,40.06675115007346,35466.724068535725,15472.21209953447,15472.21209953447,50938.9361680702,86627.18443368639,86618.01772422914,15472.21209953447,102090.22982376361,102090.22982376361,102090.22982376361,129928.93908249104,125433.27077163334,4495.668310857693,0.0,98706.40903309152,47546.06904210115,56844.82221221152,27838.70925872742,84683.53147093893,21065.20685502454,1583.8388377284514,0.0,0.8750339362250843,2.6594850077963406,0.0014947306463915918,1.0,1.0,-7.188133668794819,325404.92671158054,1557413.3586722487,4.7860779933816024,1557413.3586722487,4.7860779933816024,0.7566876272620509,0.0918239046944979,3.4000916967928245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000916967928245,1.2848135009949928,1.2851033942505092,2.6463698382369936,5607.340131548346,14248.101683351104,6453.648444543545,0.00047440971706555745,29030.51383178797,2960.2885625354193,19290.387078894564,1967.0720458968726,0.664486587825114,0.664486587825114,30702.94280389995,30484.863174865135,1.008950109505856,0.8,4355.369029841617,4324.433322199387,1.008950109505856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5434816373188,2034.6934298245008,9.008337934353165,5.049909644141526,-0.7841434130203977,5.834053057161924,2.6388577150554875,3.5,0.7539593471587107,0.6,0.00022561886525717013,1.0000552166938723,0.00022560640801720303,199.19275772880653,0.0,2.4906924556905593e-06,7.058622419427045,0.058955491187552674,7.636802065538545e-05,0.0001492508446017847,0.0005074665574698443,0.09182390468873823,0.09182390468873823,0.09182390468873823,0.09182165572304882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.4069507257,595.7294373434676,0.0,0.09182390468873823,0.0918239046944979,0.0918239046944979,0.367702770813743,0.367702770813743,0.5,10.043541031931127,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,-8.242295734817162e-12,27838.70925872742,21065.20685502454,0.7566876272620509,0.6015211610010742,0.41881489177983716,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534548375774898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.81183780303,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.496803330314,260.496803330314,-12.653196669685997,244.59238311257764,276.401223548051,108680.76252259882,108721.01972271959,-40.257200120792206,0.0,nan,276.401223548051,3.25122354805103,270.0394554609542,-3.1105445390458044,263.6776873738613,-9.47231262613866,257.3159192867673,-15.834080713232652,250.95415119967242,-22.195848800327553,244.59238311257764,-28.55761688742234,1.0,1.0,25732.562594343566,25732.562594343566,275.9768221960174,2.8268221960174174,275.9768221960174,275.9768221960174,86617.50835025018,86618.01772422914,-0.5093739789590472,0.0,8648.866644398773,8648.866644398773,0.9204254055324603,3417.0921552767886,275.9768221960174,2.8268221960174174,1.0,0.002,0.12803023123938054,0.004793757109138732,0.00019748670537482262,0.0018025132938590761,0.09874335268741131,0.09874335268741131,0.0,-7.661011582060784e-13,0.9999753517525243,0.9999753517525243,0.0,0.0918216413961708,2.263298327097149e-06,0.0,0.0,0.0,1599327.6156807088,265.96186633120516,0.0,1.0,1286725.004548803,2589.1792276456154,,,,,,,,,,,,,,,,,,,3.0,14248.101683351104,1583.8388377284514,0.367702770813743,6.175450102142607,2.6388577150554875
2545.0,-30.327723073390935,5.049725224689599,35.033335481315916,30.36671901298689,5.018265598048332,-26.79312420624992,-40.283380332961656,1.4836667308991187,-7.188161640474561,-7.188161640474574,40.06675867132657,35466.2928746526,15472.13033429686,15472.13033429686,50938.42320894946,86627.37018813651,86618.14842161852,15472.13033429686,102090.27875591538,102090.27875591538,102090.27875591538,129929.04180206657,125433.40042735136,4495.641374715214,0.0,98706.72664361728,47545.769263388655,56845.50820025403,27838.763046151184,84684.27124640522,21065.243441131344,1583.8420916300959,0.0,0.8750337515892834,2.6594822205017272,0.0014947306463915918,1.0,1.0,-7.188161640474561,325404.5653287431,1557413.6834211969,4.786084306616304,1557413.6834211969,4.786084306616304,0.7566874794763446,0.09182395746138455,3.4000801127167626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000801127167626,1.284813858008573,1.2851037353385748,2.646360086734117,5607.319469283899,14248.08019514157,6453.648056562402,0.00047441261831984683,29030.70615143469,2960.308173681603,19290.385919192966,1967.0719276402203,0.6644821458550584,0.6644821458550584,30702.859120193116,30484.863174865135,1.008946672023619,0.8,4355.357158880994,4324.433322199387,1.008946672023619,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5542804591419,2034.6934298245008,9.00823369038491,5.049725224689599,-0.7842358676786132,5.833961092368212,2.638885367547073,3.5,0.7539672478705922,0.6,0.00022560640801720303,1.0000550176737881,0.00022559399636030273,199.1931941562008,0.0,2.4813919827374553e-06,7.032264879077948,0.05895797257953541,7.636403216951391e-05,0.00014924237584768913,0.0005074360340943283,0.09182395745933628,0.09182395745933628,0.09182395745933628,0.09182172875572658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.76559707476,595.7293211183385,0.0,0.09182395745933628,0.09182395746138455,0.09182395746138455,0.36770291560824836,0.36770291560824836,0.5,10.043474170406821,0.0,0.0,0.0,0.0,0.0,0.0,27838.763046151184,21065.243441131344,0.7566874794763446,0.6015098489864109,0.4188061413607325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534580154930294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.785480262675,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4965247724978,260.4965247724978,-12.653475227502156,244.59187279395945,276.4011767510366,108682.03024356002,108722.13015768539,-40.09991412535995,0.0,nan,276.4011767510366,3.25117675103661,270.0393159596195,-3.1106840403804767,263.6774551682056,-9.47254483179438,257.3155943767905,-15.834405623209477,250.95373358537495,-22.19626641462503,244.59187279395945,-28.558127206040524,1.0,1.0,25732.562594343566,25732.562594343566,275.97680933583416,2.8268093358341844,275.97680933583416,275.97680933583416,86617.69942553817,86618.14842161852,-0.44899608034756966,0.0,8648.866644398773,8648.866644398773,0.9204260917271003,3417.080513280346,275.97680933583416,2.8268093358341844,1.0,0.002,0.12803247415077124,0.004793742915586668,0.00019749015375389168,0.0018025098460389263,0.09874507687694584,0.09874507687694584,0.0,-2.0718192786373102e-13,0.9999755737880617,0.9999755737880617,0.0,0.09182171454993858,2.2429114459672486e-06,0.0,0.0,0.0,1599327.582620135,265.9618383595254,0.0,1.0,1286725.099668452,2589.1788446633004,,,,,,,,,,,,,,,,,,,3.0,14248.08019514157,1583.8420916300959,0.36770291560824836,6.175450102142607,2.638885367547073
2546.0,-30.328248011532374,5.049541511843793,35.033338813419896,30.366794135794066,5.018247522141251,-26.79359845816643,-40.283836622815556,1.483597968774393,-7.188186855265656,-7.188186855280072,40.06676710135651,35465.88880526985,15472.045541560505,15472.045541560505,50937.934346830356,86627.47312941673,86618.29686875717,15472.045541560505,102090.34241031768,102090.34241031768,102090.34241031768,129929.16069308153,125433.54581226666,4495.6148808148755,0.0,98706.97274553667,47545.50783950832,56846.07211780927,27838.818282763845,84684.89040057312,21065.281269814488,1583.8453463531046,0.0,0.8750335787478027,2.659479707924812,0.0014947306463915918,1.0,1.0,-7.188186855265656,325404.23956406396,1557414.0474081037,4.78609021657042,1557414.0474081037,4.78609021657042,0.7566873369354499,0.09182401081737478,3.4000717303693726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000717303693726,1.2848142053280014,1.2851040667888614,2.6463528471817956,5607.304129541252,14248.05872754421,6453.645475876122,0.00047441433934063533,29030.850103510453,2960.322852708158,19290.378205348974,1967.0711410470421,0.6644785852487438,0.6644785852487438,30702.798565832996,30484.863174865135,1.0089441846288452,0.8,4355.348568936168,4324.433322199387,1.0089441846288452,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5650390309818,2034.6934298245008,9.00812789615789,5.049541511843793,-0.7843267037119865,5.833868215555779,2.6389129170859773,3.5,0.7539751191674221,0.6,0.00022559399636030273,1.0000547844844982,0.00022558163798655338,199.19362873368075,0.0,2.4723175827413343e-06,7.0065480294889415,0.05896044489711815,7.636007957428644e-05,0.00014923391678601627,0.0005074060216764293,0.09182401081783567,0.09182401081783567,0.09182401081783567,0.09182181255819365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.12423165515,595.7292049415428,0.0,0.09182401081783567,0.09182401081737478,0.09182401081737478,0.36770306220186927,0.36770306220186927,0.5,10.043408222879455,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27838.818282763845,21065.281269814488,0.7566873369354499,0.6014996784654943,0.4187983079095989,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453461181954076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.75976341309,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49624749664457,260.49624749664457,-12.653752503355406,244.59136442508364,276.40113056820536,108683.41331518747,108723.32868390514,-39.91536871769474,0.0,nan,276.40113056820536,3.251130568205383,270.03917733958116,-3.110822660418819,263.6772241109572,-9.472775889042794,257.3152708823321,-15.834729117667905,250.9533176537078,-22.196682346292164,244.59136442508364,-28.558635574916337,1.0,1.0,25732.562594343566,25732.562594343566,275.9768012847964,2.8268012847964314,275.9768012847964,275.9768012847964,86617.79420596073,86618.29686875717,-0.5026627964398358,0.0,8648.866644398773,8648.866644398773,0.9204265882632806,3417.0720890212197,275.9768012847964,2.8268012847964314,1.0,0.002,0.12803468597643017,0.004793729341197139,0.0001974935552978448,0.0018025064448304888,0.0987467776489224,0.0987467776489224,0.0,1.283335417101572e-13,0.9999759123426119,0.9999759123426119,0.0,0.0918217989920622,2.2118253125746924e-06,0.0,0.0,0.0,1599327.5528180005,265.9618131447343,0.0,1.0,1286725.185413101,2589.178499427836,,,,,,,,,,,,,,,,,,,3.0,14248.05872754421,1583.8453463531046,0.36770306220186927,6.175450102142607,2.6389129170859773
2547.0,-30.328771405324495,5.049358466370043,35.03334218320508,30.36690072566273,5.018229477581092,-26.794071317032984,-40.28429266819728,1.4835293892882366,-7.188215441918885,-7.188215441915901,40.06677485275294,35465.46767004609,15471.965456915088,15471.965456915088,50937.43312696118,86627.62996137571,86618.42766545064,15471.965456915088,102090.39312236573,102090.39312236573,102090.39312236573,129929.26652342369,125433.67780483913,4495.588718584557,0.0,98707.2647575548,47545.22152665544,56846.71470099929,27838.873401057972,84685.58810205726,21065.318769483893,1583.8486783217415,0.0,0.8750333898008179,2.6594768593544034,0.0014947306463915918,1.0,1.0,-7.188215441918885,325403.8702366297,1557414.3820941753,4.786096677220351,1557414.3820941753,4.786096677220351,0.7566871857926312,0.0918240656208697,3.400061247159779,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400061247159779,1.2848145516831366,1.2851043973430913,2.646343974471351,5607.285329332516,14248.037287180998,6453.644337623693,0.0004744168308412135,29031.025496969898,2960.3407378635825,19290.37480303629,1967.0707941077017,0.6644744535479712,0.6644744535479712,30702.72283473148,30484.863174865135,1.008941073819958,0.8,4355.3378260931695,4324.433322199387,1.008941073819958,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5757607689573,2034.6934298245008,9.008025037561257,5.049358466370043,-0.7844188577774158,5.833777324147459,2.6389403724186415,3.5,0.7539829635481833,0.6,0.00022558163798655338,1.0000546235409675,0.0002255693165917475,199.19406203432112,0.0,2.461709312379984e-06,6.976484191284875,0.05896290660643053,7.635612928579496e-05,0.00014922550870075842,0.0005073758692211531,0.0918240656165841,0.0918240656165841,0.0918240656165841,0.09182188754784788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.47667218343,595.7290907451064,0.0,0.0918240656165841,0.0918240656208697,0.0918240656208697,0.36770321182340626,0.36770321182340626,0.5,10.043342879696604,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,-3.0127011996228248e-12,27838.873401057972,21065.318769483893,0.7566871857926312,0.6014888042765303,0.4187898846177409,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534643349941292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.729699574884,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4959714129147,260.4959714129147,-12.654028587085293,244.59085791849054,276.4010849073386,108684.71809227752,108724.46184839169,-39.74375611415899,0.0,nan,276.4010849073386,3.2510849073386225,270.03903950956885,-3.1109604904311254,263.67699411180047,-9.47300588819951,257.3149487140299,-15.835051285970053,250.95290331625964,-22.19709668374034,244.59085791849054,-28.559142081509435,1.0,1.0,25732.562594343566,25732.562594343566,275.9767878211471,2.8267878211471498,275.9767878211471,275.9767878211471,86617.96316832986,86618.42766545064,-0.4644971207744675,0.0,8648.866644398773,8648.866644398773,0.9204272092450818,3417.061553395578,275.9767878211471,2.8267878211471498,1.0,0.002,0.1280368781814978,0.004793715242579842,0.0001974969252128957,0.0018025030742237268,0.09874846260644786,0.09874846260644786,0.0,-5.633774696756078e-13,0.999976126020279,0.999976126020279,0.0,0.09182187341498917,2.1922058805355485e-06,0.0,0.0,0.0,1599327.519030548,265.9617845580811,0.0,1.0,1286725.282623988,2589.178108025704,,,,,,,,,,,,,,,,,,,3.0,14248.037287180998,1583.8486783217415,0.36770321182340626,6.175450102142607,2.6389403724186415
2548.0,-30.329294126727035,5.049176065757304,35.03334556987767,30.36699624443429,5.018207527394168,-26.794543961313703,-40.28475248543543,1.483457361968542,-7.188245870931951,-7.1882458709420485,40.06678207956708,35465.06784383138,15471.88807363009,15471.88807363009,50936.95591746147,86627.77640000264,86618.54677493751,15471.88807363009,102090.4348485676,102090.4348485676,102090.4348485676,129929.36238708024,125433.7996443113,4495.562742768942,0.0,98707.546780124,47544.957125069275,56847.32183894969,27838.927538512646,84686.24937746234,21065.355438009487,1583.8520075343533,0.0,0.8750331926506204,2.6594738272012277,0.0014947306463915918,1.0,1.0,-7.188245870931951,325403.47710704734,1557414.69412956,4.786103418363966,1557414.69412956,4.786103418363966,0.756687031455054,0.09182412101520072,3.4000513180465646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.4000513180465646,1.2848149140920468,1.2851047440022225,2.646335499965233,5607.267372870965,14248.015860258312,6453.642855979245,0.00047441913602289256,29031.193222352467,2960.3578410927757,19290.370374301885,1967.070342502474,0.6644704620493976,0.6644704620493976,30702.651106400048,30484.863174865135,1.0089381274347549,0.8,4355.327651063522,4324.433322199387,1.0089381274347549,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5864415114654,2034.6934298245008,9.007923968015794,5.049176065757304,-0.7845116192352801,5.833687684992584,2.6389677228871333,3.5,0.7539907779677524,0.6,0.0002255693165917475,1.0000545535997678,0.0002255570116448094,199.19449477997853,0.0,2.4543486813096357e-06,6.955624162831508,0.058965360955111845,7.635214651658655e-05,0.00014921717007516098,0.0005073460357892294,0.09182412101245636,0.09182412101245636,0.09182412101245636,0.0918219551780176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.82480501896,595.7289779233374,0.0,0.09182412101245636,0.09182412101520072,0.09182412101520072,0.3677033632400053,0.3677033632400053,0.5,10.043277904028995,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,1.0118128557223827e-11,27838.927538512646,21065.355438009487,0.756687031455054,0.6014784725017871,0.41878189321807113,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534674787710749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.70883954643,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4956960106259,260.4956960106259,-12.654303989374057,244.59035301621512,276.40103900503703,108685.98973868981,108725.63539735509,-39.645658665236766,0.0,nan,276.40103900503703,3.2510390050370574,270.0389018072712,-3.1110981927287753,263.6767646095098,-9.473235390490174,257.31462741174334,-15.835372588256632,250.95249021397876,-22.197509786021214,244.59035301621512,-28.55964698378486,1.0,1.0,25732.562594343566,25732.562594343566,275.9767711638082,2.826771163808246,275.9767711638082,275.9767711638082,86618.11837991913,86618.54677493751,-0.42839501837443095,0.0,8648.866644398773,8648.866644398773,0.9204277974035769,3417.0515746367973,275.9767711638082,2.826771163808246,1.0,0.002,0.1280390584135796,0.00479370086664611,0.00019750027591404612,0.0018024997237608865,0.09875013795702306,0.09875013795702306,0.0,-3.250676637589489e-13,0.9999762564299463,0.9999762564299463,0.0,0.09182194078275077,2.1802324499481553e-06,0.0,0.0,0.0,1599327.4830655414,265.961754129068,0.0,1.0,1286725.3860999278,2589.17769139855,,,,,,,,,,,,,,,,,,,3.0,14248.015860258312,1583.8520075343533,0.3677033632400053,6.175450102142607,2.6389677228871333
2549.0,-30.32981354756575,5.048994342448281,35.03334898310559,30.367053590621822,5.018186140636492,-26.795013578745525,-40.28520427001638,1.4833861718124366,-7.188272912840432,-7.188272912799017,40.06678961909134,35464.679171164564,15471.806797159124,15471.806797159124,50936.48596832369,86627.85691411833,86618.6769146097,15471.806797159124,102090.48371176883,102090.48371176883,102090.48371176883,129929.46377482772,125433.92681906886,4495.536955758854,0.0,98707.77119215856,47544.71159341617,56847.84399860265,27838.980063058887,84686.82406166154,21065.391198331887,1583.8551756440752,0.0,0.8750330131101353,2.6594711325644527,0.0014947306463915918,1.0,1.0,-7.188272912840432,325403.12773769815,1557415.019667234,4.786109557381512,1557415.019667234,4.786109557381512,0.7566868883348475,0.09182417552509019,3.400043992485045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400043992485045,1.2848152725506865,1.285105086731317,2.6463290600018237,5607.253727361275,14247.99442935937,6453.63958981241,0.0004744204836593671,29031.32177416752,2960.3709497297777,19290.360611510645,1967.0693469748228,0.6644671834637401,0.6644671834637401,30702.598186208696,30484.863174865135,1.0089359536327647,0.8,4355.320144064472,4324.433322199387,1.0089359536327647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.5970790414776,2034.6934298245008,9.007820859705538,5.048994342448281,-0.784602481692608,5.833596824140889,2.638994962812907,3.5,0.7539985608036878,0.6,0.0002255570116448094,1.0000542093601787,0.00022554478500632255,199.19492479484592,0.0,2.4510776886324406e-06,6.946354169584337,0.05896781203280048,7.634823351039763e-05,0.00014920877813441176,0.0005073164097219407,0.09182417551911856,0.09182417551911856,0.09182417551911856,0.09182202696908778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.1719550046,595.7288654363834,0.0,0.09182417551911856,0.09182417552509019,0.09182417552509019,0.3677035155078494,0.3677035155078494,0.5,10.043213445939246,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,-4.143885234952904e-11,27838.980063058887,21065.391198331887,0.7566868883348475,0.6014688416138524,0.4187744618376796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453470618522278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.69956955319,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49542151715553,260.49542151715553,-12.654578482844443,244.58985000178473,276.4009930325268,108687.35256572509,108726.86739537441,-39.51482964933052,0.0,nan,276.4009930325268,3.2509930325268215,270.0387644263771,-3.111235573622878,263.67653582023195,-9.47346417976803,257.3143072140803,-15.835692785919662,250.95207860793212,-22.197921392067855,244.58985000178473,-28.560149998215252,1.0,1.0,25732.562594343566,25732.562594343566,275.9767591689716,2.8267591689716483,275.9767591689716,275.9767591689716,86618.1906807594,86618.6769146097,-0.4862338503007777,0.0,8648.866644398773,8648.866644398773,0.9204282313381429,3417.0442124474703,275.9767591689716,2.8267591689716483,1.0,0.002,0.12804122071651958,0.004793687167121612,0.00019750360032907147,0.0018024963988733675,0.09875180016453573,0.09875180016453573,0.0,-7.975612358046558e-13,0.9999764516919913,0.9999764516919913,0.0,0.09182201322112228,2.1623039679059434e-06,0.0,0.0,0.0,1599327.4511038493,265.96172708715955,0.0,1.0,1286725.4780577691,2589.177321147015,,,,,,,,,,,,,,,,,,,3.0,14247.99442935937,1583.8551756440752,0.3677035155078494,6.175450102142607,2.638994962812907
2550.0,-30.330330914284676,5.048813317894065,35.03335245024021,30.367152077984088,5.01816875677936,-26.795480947173758,-40.28565570535136,1.4833187896754598,-7.18829755331052,-7.188297553331649,40.06679800087663,35464.2701342447,15471.722946572005,15471.722946572005,50935.99308081671,86627.99926921853,86618.82307607697,15471.722946572005,102090.54602264897,102090.54602264897,102090.54602264897,129929.58021762958,125434.06865309259,4495.511564537001,0.0,98708.04905271165,47544.43758856664,56848.45718238335,27839.03419498062,84687.49137736397,21065.42828562658,1583.858361538354,0.0,0.8750328436466944,2.659468677224937,0.0014947306463915918,1.0,1.0,-7.18829755331052,325402.80939411215,1557415.381571952,4.786115351836701,1557415.381571952,4.786115351836701,0.7566867491913452,0.09182423058432512,3.400034117058299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400034117058299,1.2848156130327657,1.2851054115804044,2.646320672452468,5607.235955150669,14247.973047157677,6453.638050509455,0.0004744227513889337,29031.487818749774,2960.387881565038,19290.3560104311,1967.0688777952819,0.6644632245810208,0.6644632245810208,30702.52684563827,30484.863174865135,1.0089330231785931,0.8,4355.310024040701,4324.433322199387,1.0089330231785931,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6076776011128,2034.6934298245008,9.007716458382683,5.048813317894065,-0.7846918970613359,5.833505214955401,2.6390221030576138,3.5,0.7540063151593183,0.6,0.00022554478500632255,1.00005399520578,0.00022553260732677982,199.19535311079602,0.0,2.4354843338798098e-06,6.902162602215381,0.05897024751713436,7.634432371430508e-05,0.0001492004612920175,0.0005072866586736956,0.09182423058809798,0.09182423058809798,0.09182423058809798,0.09182210911031913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.51924924593,595.7287529437814,0.0,0.09182423058809798,0.09182423058432512,0.09182423058432512,0.3677036692321184,0.3677036692321184,0.5,10.043149802758185,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,2.114575181622058e-11,27839.03419498062,21065.42828562658,0.7566867491913452,0.6014582821192332,0.4187663320456309,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534737384613363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.655377985815,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49514831790026,260.49514831790026,-12.654851682099718,244.5893489231451,276.4009477126556,108688.66759332457,108727.99611368655,-39.32852036196883,0.0,nan,276.4009477126556,3.250947712655602,270.03862795475374,-3.1113720452462417,263.67630819685195,-9.473691803148029,257.3139884389481,-15.836011561051862,250.95166868104698,-22.198331318952995,244.5893489231451,-28.560651076854867,1.0,1.0,25732.562594343566,25732.562594343566,275.97675142793264,2.8267514279326633,275.97675142793264,275.97675142793264,86618.32825100678,86618.82307607697,-0.4948250701854704,0.0,8648.866644398773,8648.866644398773,0.9204288163149055,3417.0342876435902,275.97675142793264,2.8267514279326633,1.0,0.002,0.1280433553084449,0.00479367401492494,0.00019750688297082183,0.0018024931175954066,0.09875344148541092,0.09875344148541092,0.0,5.662284877083756e-13,0.9999767535071578,0.9999767535071578,0.0,0.0918220959930061,2.1345913190230565e-06,0.0,0.0,0.0,1599327.4219804835,265.96170244668946,0.0,1.0,1286725.56184935,2589.1769837755282,,,,,,,,,,,,,,,,,,,3.0,14247.973047157677,1583.858361538354,0.3677036692321184,6.175450102142607,2.6390221030576138
2551.0,-30.330846737218142,5.048632946781217,35.03335595078988,30.367252032179408,5.018150906922481,-26.79594697280387,-40.286106896214164,1.4832511425091992,-7.1883261493572945,-7.188326149357471,40.06680589924506,35463.86478538735,15471.644533597437,15471.644533597437,50935.50931898478,86628.1453559355,86618.95320264326,15471.644533597437,102090.5977362407,102090.5977362407,102090.5977362407,129929.6872936034,125434.20078589566,4495.486507707738,0.0,98708.32955301707,47544.16629598826,56849.07028558757,27839.089557362706,84688.15984295028,21065.465968316323,1583.8617036855753,0.0,0.8750326540763,2.659465827727846,0.0014947306463915918,1.0,1.0,-7.1883261493572945,325402.43994659674,1557415.722603336,4.786121833809637,1557415.722603336,4.786121833809637,0.7566865979905963,0.09182428757368273,3.400024127596527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400024127596527,1.2848159546537958,1.285105737631598,2.646312193805759,5607.217989915703,14247.951688792822,6453.636600910778,0.0004744250638222807,29031.655614395266,2960.404991959055,19290.35167748365,1967.0684359576053,0.6644592349021453,0.6644592349021453,30702.454681231025,30484.863174865135,1.0089300588854364,0.8,4355.299787151476,4324.433322199387,1.0089300588854364,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6182401586843,2034.6934298245008,9.007615412938366,5.048632946781217,-0.7847829146040413,5.833415861385259,2.6390491512211725,3.5,0.7540140432060493,0.6,0.00022553260732677982,1.0000538343117173,0.0002255204665876829,199.1957801503059,0.0,2.4257371765854214e-06,6.874539158443084,0.058972673254310944,7.634041622051068e-05,0.00014919219110626913,0.000507257049410307,0.09182428756978293,0.09182428756978293,0.09182428756978293,0.09182218459087983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.8615417459,595.7286420534957,0.0,0.09182428756978293,0.09182428757368273,0.09182428757368273,0.3677038256098966,0.3677038256098966,0.5,10.04308671237224,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,1.7053025658242404e-13,27839.089557362706,21065.465968316323,0.7566865979905963,0.6014478223808617,0.41875824024460107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.453476846074907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.627754542045,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.4948762755284,260.4948762755284,-12.655123724471594,244.58884969075314,276.4009028603039,108689.96290040502,108729.1248810584,-39.16198065338191,0.0,nan,276.4009028603039,3.2509028603039383,270.0384922263942,-3.1115077736057515,263.67608159248414,-9.47391840751584,257.31367095857206,-15.836329041427916,250.95126032466288,-22.198739675337094,244.58884969075314,-28.56115030924684,1.0,1.0,25732.562594343566,25732.562594343566,275.97673787741184,2.8267378774118583,275.97673787741184,275.97673787741184,86618.48643483112,86618.95320264326,-0.46676781213318463,0.0,8648.866644398773,8648.866644398773,0.9204294080456824,3417.0242482345093,275.97673787741184,2.8267378774118583,1.0,0.002,0.1280454721135247,0.004793660223009939,0.00019751013657605436,0.0018024898629132324,0.09875506828802719,0.09875506828802719,0.0,-5.107134333492969e-13,0.999976947215027,0.999976947215027,0.0,0.09182217076812599,2.1168055567400197e-06,0.0,0.0,0.0,1599327.3881818836,265.9616738506427,0.0,1.0,1286725.6590921192,2589.1765922453656,,,,,,,,,,,,,,,,,,,3.0,14247.951688792822,1583.8617036855753,0.3677038256098966,6.175450102142607,2.6390491512211725
2552.0,-30.331360625741926,5.048453234965967,35.03335949094225,30.36736281299966,5.018130920030461,-26.796411471164397,-40.28655410567296,1.4831817654492205,-7.1883538798547875,-7.188353879862254,40.06681404297251,35463.44383185083,15471.565417889826,15471.565417889826,50935.00924974066,86628.31490597103,86619.08813439422,15471.565417889826,102090.65355228404,102090.65355228404,102090.65355228404,129929.79847495398,125434.33673354647,4495.461741407508,0.0,98708.62919720884,47543.874990496886,56849.72689634661,27839.14492266993,84688.87181901654,21065.503723148508,1583.8650232261718,0.0,0.8750324683636488,2.659463064482023,0.0014947306463915918,1.0,1.0,-7.1883538798547875,325402.0816818853,1557416.0742297922,4.786128183876617,1557416.0742297922,4.786128183876617,0.7566864493023447,0.09182434497657983,3.400013314078334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400013314078334,1.284816304291672,1.2851060717489013,2.6463030572707313,5607.198630694333,14247.930344109578,6453.635733452191,0.0004744276868228559,29031.836077961503,2960.4233941214893,19290.349084591882,1967.068171556228,0.6644550152732321,0.6644550152732321,30702.376563748232,30484.863174865135,1.0089268500601052,0.8,4355.288705788122,4324.433322199387,1.0089268500601052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6287618313622,2034.6934298245008,9.007514174013831,5.048453234965967,-0.7848732408992474,5.833326475865214,2.6390760947986203,3.5,0.7540217413710344,0.6,0.0002255204665876829,1.0000536326464742,0.0002255083719768917,199.19620558996925,0.0,2.418383996011621e-06,6.853700244696934,0.058975091638306956,7.633654338974364e-05,0.00014918392319793926,0.0005072273251194331,0.09182434497600704,0.09182434497600704,0.09182434497600704,0.09182226214317797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.2021028238,595.7285317380838,0.0,0.09182434497600704,0.09182434497657983,0.09182434497657983,0.3677039835979945,0.3677039835979945,0.5,10.043024227307184,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27839.14492266993,21065.503723148508,0.7566864493023447,0.6014368612512726,0.4187497491717402,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534799444282314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.6069156283,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49460516127743,260.49460516127743,-12.655394838722543,244.58835228362497,276.4008580389295,108691.20286361575,108730.23123624387,-39.02837262810923,0.0,nan,276.4008580389295,3.2508580389295503,270.0383568878696,-3.1116431121303663,263.67585573680833,-9.474144263191647,257.3133545857464,-15.836645414253553,250.95085343468557,-22.199146565314408,244.58835228362497,-28.561647716375006,1.0,1.0,25732.562594343566,25732.562594343566,275.97672574799753,2.826725747997557,275.97672574799753,275.97672574799753,86618.65779812637,86619.08813439422,-0.4303362678474514,0.0,8648.866644398773,8648.866644398773,0.9204300485888138,3417.0133806487256,275.97672574799753,2.826725747997557,1.0,0.002,0.1280475684988534,0.004793646673515828,0.00019751335903355236,0.0018024866409202056,0.09875667951677618,0.09875667951677618,0.0,-4.624209001824475e-14,0.9999771696125179,0.9999771696125179,0.0,0.09182224859120373,2.0963853761031058e-06,0.0,0.0,0.0,1599327.3554062948,265.9616461201452,0.0,1.0,1286725.7533915138,2589.1762125662335,,,,,,,,,,,,,,,,,,,3.0,14247.930344109578,1583.8650232261718,0.3677039835979945,6.175450102142607,2.6390760947986203
2553.0,-30.331872600074224,5.048274188771288,35.033363063324295,30.367465875484072,5.0181120467230045,-26.79687413539438,-40.28700100081039,1.4831135820425256,-7.1883806847518485,-7.188380684724948,40.06682205317708,35463.03496764817,15471.485543425173,15471.485543425173,50934.520511073344,86628.46902658112,86619.22237212423,15471.485543425173,102090.7079155494,102090.7079155494,102090.7079155494,129929.90680509046,125434.46958701787,4495.437218072596,0.0,98708.9152195583,47543.59758663484,56850.35292547051,27839.19888954106,84689.55181501157,21065.54054337087,1583.8682528438312,0.0,0.8750322883129814,2.659460393471187,0.0014947306463915918,1.0,1.0,-7.1883806847518485,325401.73537578445,1557416.4200899522,4.786134340345165,1557416.4200899522,4.786134340345165,0.756686305053304,0.09182440226222131,3.400003086323222,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.400003086323222,1.284816648250198,1.2851064002448347,2.6462943883500523,5607.180262291656,14247.909020984911,6453.634465163375,0.000474430091487559,29032.0075345292,2960.4408778256798,19290.345293591738,1967.0677849817969,0.6644509605699426,0.6644509605699426,30702.302677806194,30484.863174865135,1.0089238150552993,0.8,4355.278224690406,4324.433322199387,1.0089238150552993,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6392437348115,2034.6934298245008,9.00741270313793,5.048274188771288,-0.7849628421795396,5.833237030950827,2.639102936645655,3.5,0.7540294104701871,0.6,0.0002255083719768917,1.0000534330888655,0.00022549632301182537,199.19662944650625,0.0,2.4092005776957e-06,6.827674437189613,0.05897750083888465,7.633267346246148e-05,0.0001491756985144302,0.0005071978353534851,0.09182440226163444,0.09182440226163444,0.09182440226163444,0.09182233826060403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.53929523204,595.7284225112355,0.0,0.09182440226163444,0.09182440226222131,0.09182440226222131,0.3677041434122801,0.3677041434122801,0.5,10.042962307194601,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,27839.19888954106,21065.54054337087,0.756686305053304,0.6014262612031558,0.4187415591135789,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45348303117485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.58088982079,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49433508164907,260.49433508164907,-12.655664918350908,244.58785671064996,276.4008134526483,108692.46675015442,108731.34618301126,-38.879432856862586,0.0,nan,276.4008134526483,3.2508134526483445,270.0382221042484,-3.1117778957515725,263.6756307558492,-9.47436924415075,257.31303940744914,-15.836960592550838,250.9504480590494,-22.199551940950585,244.58785671064996,-28.56214328935002,1.0,1.0,25732.562594343566,25732.562594343566,275.9767144639811,2.8267144639811477,275.9767144639811,275.9767144639811,86618.81388275283,86619.22237212423,-0.4084893714025384,0.0,8648.866644398773,8648.866644398773,0.9204306544330361,3417.003101754838,275.9767144639811,2.8267144639811477,1.0,0.002,0.12804964581016612,0.004793633366304419,0.0001975165524434249,0.0018024834475092425,0.09875827622171245,0.09875827622171245,0.0,-4.733279740376517e-14,0.9999773773493885,0.9999773773493885,0.0,0.09182232495085133,2.0773113699863437e-06,0.0,0.0,0.0,1599327.323724692,265.96161931524813,0.0,1.0,1286725.844543329,2589.175845560334,,,,,,,,,,,,,,,,,,,3.0,14247.909020984911,1583.8682528438312,0.3677041434122801,6.175450102142607,2.639102936645655
2554.0,-30.332382641285715,5.048095805451227,35.033366673979096,30.367531428951793,5.018093740355237,-26.797335003121056,-40.28744761655105,1.4830461021884354,-7.18840741748113,-7.188407417428679,40.06683030219706,35462.65881168074,15471.40599847111,15471.40599847111,50934.064810151845,86628.55806160526,86619.35940113977,15471.40599847111,102090.76539961087,102090.76539961087,102090.76539961087,129930.01914355948,125434.60613373326,4495.413009826205,0.0,98709.14476450815,47543.3614950286,56850.870299421724,27839.2537439486,84690.12404337032,21065.57800701885,1583.8715228108047,0.0,0.8750321077363034,2.659457729653709,0.0014947306463915918,1.0,1.0,-7.18840741748113,325401.39000234427,1557416.7762628389,4.786140514801178,1557416.7762628389,4.786140514801178,0.7566861597932688,0.09182446035962123,3.3999954126745746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3999954126745746,1.284816988823201,1.2851067254131228,2.6462877143216508,5607.166120826335,14247.887719078262,6453.63145762946,0.00047443155924824123,29032.140571877866,2960.4544438598164,19290.336303871598,1967.0668682854593,0.6644476061319875,0.6644476061319875,30702.247242859667,30484.863174865135,1.0089215379612284,0.8,4355.270360960508,4324.433322199387,1.0089215379612284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1717.6496870434744,2034.6934298245008,9.00731162772862,5.048095805451227,-0.7850521248447357,5.833147930295962,2.639129679768537,3.5,0.7540370513624391,0.6,0.00022549632301182537,1.0000532315531276,0.00022548432013125885,199.19705170422756,0.0,2.4001132295299476e-06,6.801920892487871,0.05897990095211418,7.632880613586278e-05,0.0001491675168759626,0.00050716887309833,0.09182446036035541,0.09182446036035541,0.09182446036035541,0.09182241690996756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.8746687401,595.728313887379,0.0,0.09182446036035541,0.09182446035962123,0.09182446035962123,0.3677043048966602,0.3677043048966602,0.5,10.042901003987927,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,-5.24664756085258e-11,27839.2537439486,21065.57800701885,0.7566861597932688,0.6014168167243232,0.4187342882331841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4534861064360656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35360.55513627609,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.49406607581005,260.49406607581005,-12.655933924189924,244.5873629774036,276.4007691742168,108693.81091143693,108732.53576655635,-38.72485511945523,0.0,nan,276.4007691742168,3.2507691742168277,270.0380879348541,-3.111912065145873,263.6754066954913,-9.474593304508687,257.31272545612865,-15.837274543871331,250.95004421676623,-22.199955783233747,244.5873629774036,-28.56263702259639,1.0,1.0,25732.562594343566,25732.562594343566,275.976703574858,2.8267035748580156,275.976703574858,275.976703574858,86618.90158458563,86619.35940113977,-0.4578165541315684,0.0,8648.866644398773,8648.866644398773,0.9204311089833404,3416.9953897379473,275.976703574858,2.8267035748580156,1.0,0.002,0.12805170245976755,0.0047936201572755304,0.00019751971401145644,0.0018024802861347188,0.09875985700572822,0.09875985700572822,0.0,1.4617517266057867e-13,0.9999776023811074,0.9999776023811074,0.0,0.09182240371035308,2.0566492681493797e-06,0.0,0.0,0.0,1599327.2921283776,265.96159258251885,0.0,1.0,1286725.9354497183,2589.1754795426646,,,,,,,,,,,,,,,,,,,3.0,14247.887719078262,1583.8715228108047,0.3677043048966602,6.175450102142607,2.639129679768537
